time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.390998;1.0549233910024625;-0.01684168771170258;-0.015964844254712292;-0.19512455705646697;-0.18496558441325625;1.050600425406543;10.000054114247297;-2.903799460177313e-10;0.17698875180614848;1.044708205806094;0.999994411042741;0.17698512121467525;0.9999920555305579
34.400998;1.0549232924038787;-0.01684168766542585;-0.015964844174191226;-0.19512455706899276;-0.1849655843835632;1.0506006635406968;10.000056224972267;-3.515908107190062e-10;0.1769887426726371;1.0447079929932053;0.9999943811012751;0.17698514578105953;0.9999921596484227
34.410998;1.0549231890809985;-0.016841687620192065;-0.015964844092029428;-0.1951245570810205;-0.1849655843514896;1.0506008986019126;10.00005825548654;-4.147564389621615e-10;0.1769887335513428;1.0447077842197485;0.9999943472732002;0.17698517145122705;0.9999922622578831
34.420998;1.0549230812985853;-0.01684168757598053;-0.015964844008263226;-0.19512455709251467;-0.1849655843170626;1.050601130625182;10.000060206124079;-4.798661977940043e-10;0.1769887244563989;1.0447075800734753;0.9999943087939215;0.17698519814834765;0.999992363135327
34.430998;1.054922969308881;-0.016841687532745328;-0.015964843922945164;-0.1951245571034771;-0.18496558428038234;1.0506013595833552;10.000062079381841;-5.468793615015736e-10;0.17698871539934447;1.044707381159381;0.9999942648854856;0.17698522579064366;0.9999924619342037
34.440998;1.0549228533449861;-0.01684168749042038;-0.015964843836124155;-0.19512455711395404;-0.18496558424159068;1.0506015853358015;10.000063879274808;-6.157547759095929e-10;0.17698870639555508;1.0447071880898684;0.9999942148285691;0.17698525430070008;0.9999925582315626
34.450998;1.0549227336075315;-0.01684168744893746;-0.01596484374782317;-0.1951245571240288;-0.184965584200837;1.0506018076218988;10.0000656102766;-6.864602963130438e-10;0.17698869746166182;1.044707001447108;0.9999941580617671;0.17698528361238097;0.9999926516578923
34.460998;1.0549226102789349;-0.016841687408239107;-0.01596484365803649;-0.19512455713378354;-0.18496558415828387;1.0506010261472942;10.000067276746064;-7.589480465105585e-10;0.17698868860889255;1.0447068217357645;0.9999940942198366;0.1769853136662133;0.9999927420154603
34.470998;1.0549214835251863;-0.016841672269955907;-0.015964844387995624;-0.19512437210494082;-0.18496558404324526;1.0506012406999263;10.00006888323834;-8.331327595700684e-10;0.1769886798511613;1.044706649360319;0.9999940231308851;0.17698534440265737;0.999992829296992
34.480998;1.0549213534293378;-0.01684167223074628;-0.01596484429529276;-0.19512437211420142;-0.18496558399772048;1.0506014512236581;10.000070434675498;-9.089136016678564e-10;0.17698867121014716;1.0447064846494967;0.9999939448253886;0.17698537576245074;0.9999929136150228
34.490998;1.0549212201093776;-0.016841672192290713;-0.0159648442012613;-0.1951243721232449;-0.18496558395108872;1.0506016578144146;10.000071935400316;-9.862215360738385e-10;0.17698866269969735;1.0447063279343827;0.9999938595364418;0.17698540769071677;0.9999929951211957
34.500998;1.0549210837562735;-0.016841672154628732;-0.01596484410604915;-0.19512437213205736;-0.18496558390362225;1.050601860662422;10.000073388086474;-1.0650260110895243e-09;0.17698965431354108;1.0447061795654675;0.9999937676555934;0.17698644013853404;0.9999930739366675
34.510998;1.0549209446568302;-0.016841672117834678;-0.015964844009828658;-0.19512437214060238;-0.18496558385559708;1.0506020600107009;10.000074793740486;-1.1452909727217314e-09;0.1769896460290285;1.0447060398329182;0.9999936696711988;0.17698647306170714;0.9999931500621917
34.520998;1.0549208031427113;-0.01684168031699962;-0.01596485171902634;-0.19512613033382664;-0.1849672504556796;1.0506022561540285;10.000076152325873;-1.226948363759798e-09;0.1769896378175357;1.0447059089107265;0.9999935661232402;0.17698650642282412;0.9999932233080144
34.530998;1.0549206595305036;-0.016841680282192715;-0.015964851621254935;-0.1951261303416632;-0.1849672504073683;1.0506024494206097;10.000077463165269;-1.3099101951683182e-09;0.17698962965789528;1.0447057868228171;0.9999934575607173;0.17698654018984217;0.9999932933295177
34.540998;1.0549205140956743;-0.016841680248442095;-0.01596485152287521;-0.1951261303490475;-0.18496725035927292;1.050602640084818;10.000078725103863;-1.3940823581125e-09;0.17698962154111855;1.0447056734148028;0.9999933444849869;0.1769865743183378;0.9999933597540006
34.550998;1.0549203670759253;-0.016841680215740704;-0.01596485142397659;-0.1951261303559434;-0.18496725031158479;1.050602828298355;10.00007993688031;-1.4793816686995725e-09;0.1769896134606101;1.0447055683913857;0.9999932273022023;0.17698660873659436;0.9999934222818201
34.560998;1.0549202186585587;-0.016841680184057257;-0.015964851324637014;-0.19512613036234905;-0.18496725026451388;1.0506030140981855;10.000081097583543;-1.5657640753075026e-09;0.17698960540743391;1.0447054713730228;0.9999931063559346;0.17698664335543185;0.9999934807060736
34.570998;1.0549200689876146;-0.016841680153337785;-0.015964851224899428;-0.1951261303682794;-0.1849672502183028;1.0506031973989798;10.000082206569243;-1.6532268398554389e-09;0.1769895973820555;1.044705381901285;0.999992982001036;0.17698667808432658;0.9999935349230993
34.580998;1.0549199182274847;-0.016841680123501127;-0.015964851124766703;-0.19512613037373994;-0.18496725017319293;1.0506033779684514;10.000083263215119;-1.7417754054433033e-09;0.1769895894042078;1.0447052994319432;0.9999928545847747;0.17698671283359754;0.9999935849517669
34.590998;1.054919766602668;-0.016841680094440557;-0.015964851024234315;-0.1951261303787186;-0.1849672501294056;1.050603555436927;10.000084267315248;-1.8313941832083954e-09;0.17698958150509153;1.044705223372172;0.9999927244046399;0.17698674751135215;0.9999936308699833
34.600998;1.0549196143897965;-0.016841680066045247;-0.015964850923326217;-0.19512613038320573;-0.18496725008714843;1.0506037293063157;10.000085219874316;-1.9220308411375163e-09;0.1769895737136974;1.0447051531399558;0.9999925917679635;0.1769867820250385;0.9999936727154797
34.610998;1.0549194619012068;-0.016841680038231707;-0.01596485082209875;-0.19512613038720014;-0.18496725004662265;1.0506038989499082;10.000086123481559;-2.013589461402454e-09;0.17699056604188612;1.044705088222315;0.999992457086082;0.17698781628458454;0.9999937104650247
34.620998;1.054919309476139;-0.01684168001094522;-0.015964850720626613;-0.1951261303907074;-0.1849672500080227;1.0506040636023775;10.000086981584689;-2.1059553857595553e-09;0.17699055846695558;1.0447050282284653;0.9999923209096022;0.1769878502039452;0.9999937440373349
34.630998;1.0549191575387624;-0.016841679984133086;-0.015964850618991815;-0.19512613039377052;-0.1849672499715119;1.050604222342783;10.000087796987286;-2.1990331523174075e-09;0.17699055094033667;1.044704972888482;0.9999921838817358;0.17698788369910096;0.999993773277111
34.640998;1.054919006661879;-0.016841679957738984;-0.01596485051727352;-0.19512613039648;-0.1849672499371767;1.0506043741334141;10.000088570991885;-2.2927382454850976e-09;0.176990543420688;1.0447049219970854;0.9999920466341606;0.176987916686036;0.9999937980056469
34.650998;1.054918857459684;-0.016841679931723266;-0.015964850415543446;-0.19512613039891963;-0.18496724990500468;1.050604517941865;10.000089303365463;-2.386955449066776e-09;0.1769905358806011;1.044704875362487;0.9999919097085004;0.17698794908094054;0.9999938181463701
34.660998;1.054918710390834;-0.016841679906076042;-0.015964850313867577;-0.1951261304011234;-0.1849672498749123;1.0506046528466428;10.000089992168306;-2.4815337236111503e-09;0.17699052828562875;1.0447048327787514;0.9999917735757154;0.17698798079496297;0.9999938337699348
34.670998;1.054918565718989;-0.01684167988081026;-0.015964850212300808;-0.19512613040309218;-0.18496724984678337;1.0506047780318168;10.000090634376098;-2.576326153737894e-09;0.17699052058996703;1.0447047940570373;0.9999916387179982;0.17698801173006554;0.999993844979335
34.680998;1.0549184236127824;-0.016841679855938638;-0.015964850110892166;-0.19512613040482582;-0.1849672498204832;1.050604892779369;10.000091227857986;-2.6712192866582397e-09;0.17699051274749458;1.0447047591299699;0.9999915056892981;0.17698804178969732;0.9999938518002415
34.690998;1.0549182842021163;-0.016841679831448995;-0.015964850009712664;-0.1951261304063342;-0.18496724979588142;1.0506049965486934;10.000091772303126;-2.766123715056671e-09;0.17699050471130934;1.0447047280970472;0.9999913751320736;0.17698807089245996;0.9999938542372242
34.700998;1.054918147550701;-0.016841679807303358;-0.015964849908863068;-0.1951261304076276;-0.18496724977289597;1.0506050890073735;10.00009226787789;-2.8609469887901265e-09;0.1769904964283897;1.044704701103953;0.9999912477340831;0.17698809897059514;0.9999938523927356
34.710998;1.0549180136204102;-0.016841679783462904;-0.015964849808453686;-0.195126130408698;-0.18496724975150347;1.0506051699462844;10.000092713624106;-2.955576206122427e-09;0.17699048784408222;1.0447046781949492;0.9999911241115305;0.17698812595741334;0.9999938464797562
34.720998;1.0549178822926566;-0.01684168799491332;-0.015964857514864844;-0.19512788859451485;-0.18496891638008647;1.050605239184063;10.00009310751189;-3.0498833114943864e-09;0.17699047891681924;1.0447046593460618;0.9999910047170375;0.17698815177607752;0.9999938367548946
34.730998;1.0549177534207606;-0.016841687971674107;-0.015964857415733096;-0.19512788859502603;-0.18496891636185284;1.0506052965084915;10.000093447656718;-3.14373120151273e-09;0.17699146963457132;1.044704644604241;0.9999908898627722;0.1769891763336857;0.9999938234345431
34.740998;1.0549176268563543;-0.01684168794878722;-0.01596485731752291;-0.19512788859513835;-0.1849689163451341;1.0506053416365613;10.000093733082847;-3.236960450653172e-09;0.17699146002016902;1.0447046340999846;0.9999907797665748;0.17698919952300293;0.9999938066161881
34.750998;1.0549175024433817;-0.0168416879262986;-0.015964857220466557;-0.1951278885947092;-0.1849689163298647;1.05060537423136;10.00009396340582;-3.3294001554579653e-09;0.1769914501311639;1.0447046279493273;0.9999906745134741;0.17698922123911737;0.9999937862984024
34.760998;1.0549173799947642;-0.01684168790425109;-0.015964857124804423;-0.1951278885935782;-0.18496891631599968;1.050605393986737;10.000094137943684;-3.420911434572745e-09;0.17699144006363488;1.044704626201261;0.9999905739670348;0.17698924140395278;0.9999937625013594
34.770998;1.0549172592783043;-0.016841687882701076;-0.01596485703077095;-0.1951278885916024;-0.1849689163035248;1.0506054006933012;10.000094255184461;-3.5113930580640642e-09;0.17699142995105985;1.0447046288446302;0.99999047773753;0.17698925997510065;0.9999937353460551
34.780998;1.0549171400361168;-0.01684168786174422;-0.015964856938577965;-0.19512788858866179;-0.1849689162924613;1.0506053942471425;10.000094312734445;-3.6007499124017e-09;0.17699141996069526;1.0447046358449235;0.9999903852709102;0.17698927693502275;0.999993705044133
34.790998;1.0549170220562305;-0.016841687841498185;-0.015964856848416496;-0.19512788858464775;-0.18496891628288187;1.0506053746376631;10.000094306979546;-3.688885229820739e-09;0.17699141029868684;1.044704647207031;0.9999902959695436;0.1769892922732201;0.9999936718685462
34.800998;1.0549169052685186;-0.016841687822035458;-0.01596485676047104;-0.1951278885794446;-0.18496891627489198;1.0506053419348105;10.000094232782686;-3.775713869514279e-09;0.17699140121374204;1.0447046630133745;0.9999902092478729;0.17698930597224882;0.9999936361708773
34.810998;1.0549167897840328;-0.01684168780334589;-0.015964856674900486;-0.19512788857292043;-0.18496891626858528;1.0506042963117959;10.000094083982898;-3.861167161421646e-09;0.1769913929839559;1.044704683390208;0.9999901245577064;0.17698931801071696;0.9999935984442715
34.820998;1.0549166758725224;-0.01684168778535766;-0.015964856591797954;-0.19512788856493501;-0.18496891626404433;1.0506042381003817;10.000093853939555;-3.94517957729652e-09;0.17699138588833346;1.0447047084377452;0.9999900414191617;0.176989328378319;0.9999935592960209
34.830998;1.0549165639837157;-0.016841687767966535;-0.015964856511198007;-0.19512788855535523;-0.18496891626136283;1.0506041677714257;10.000093535805174;-4.027659064865358e-09;0.17699138017323707;1.0447047381967822;0.9999899594615409;0.1769893370809719;0.9999935192941903
34.840998;1.0549154548347073;-0.01684167265273035;-0.015964857254383562;-0.1951277035024112;-0.18496891618975175;1.050604085806775;10.000093123419003;-4.108463790999428e-09;0.17699137602661297;1.044704772627861;0.999989878456111;0.17698934412937556;0.9999934789116403
34.850998;1.0549153493349126;-0.016841672636231656;-0.015964857178941205;-0.19512770348937294;-0.18496891619105743;1.050603992585577;10.000092612349095;-4.187404989739293e-09;0.1769913735729132;1.044704811559487;0.9999897982769346;0.17698934952671372;0.9999934386186663
34.860998;1.0549152484650663;-0.016841672620082952;-0.015964857106198563;-0.19512770347453764;-0.184968916194474;1.050603888381585;10.000091999890557;-4.264269207868647e-09;0.17699237288808475;1.0447048546973887;0.9999897187916046;0.17699035327172283;0.9999933989348292
34.870998;1.0549151530210084;-0.0168416726042491;-0.015964857036197426;-0.1951277034578966;-0.18496891620007783;1.0506037734274012;10.000091284097927;-4.33884620291456e-09;0.17699237401602333;1.0447049017288768;0.999989639803941;0.17699035536884378;0.9999933604041773
34.880998;1.0549150635008948;-0.016841672588711273;-0.01596485696893288;-0.1951277034394792;-0.18496891620793723;1.0506036479823366;10.000090463048219;-4.410953026434539e-09;0.1769923769682064;1.044704952438453;0.9999895611101747;0.17699035582785003;0.9999933235689478
34.890998;1.0549149801464044;-0.016841672573466266;-0.015964856904373978;-0.19512770341934624;-0.1849689162181;1.05060351239889;10.000089535228838;-4.48044493196661e-09;0.17699238171751816;1.0447050067854193;0.9999894825999461;0.1769903546558264;0.9999932889775942
34.900998;1.0549149031063418;-0.016841672558514743;-0.015964856842484925;-0.19512770339757374;-0.18496891623058806;1.0506033671541402;10.000088500003177;-4.5472133482912445e-09;0.1769923882051372;1.0447050649177634;0.9999894042862094;0.17699035185091;0.9999932572276632
34.910998;1.054914832583091;-0.01684167254383895;-0.015964856783229377;-0.1951277033742487;-0.18496891624540288;1.0506032128158687;10.000087357285398;-4.611180343975388e-09;0.17699239634891928;1.0447051271381003;0.9999893262073948;0.1769903473984806;0.9999932289641451
34.920998;1.0549147689174778;-0.01684167252939809;-0.0159648567265693;-0.1951277033494891;-0.18496891626251755;1.0506030499690637;10.000086107622545;-4.6722889068837225e-09;0.17699240604889957;1.0447051938385619;0.999989248376113;0.17699034127395885;0.9999932047636463
34.930998;1.0549147126153533;-0.016841672515158432;-0.0159648566724773;-0.19512770332346613;-0.18496891628186213;1.0506028791401045;10.000084752772096;-4.7304853558007215e-09;0.17699241720387424;1.0447052654187068;0.9999891708846602;0.1769903334514672;0.99999318500178
34.940998;1.0549146642631047;-0.016841680736123053;-0.01596486442720594;-0.19512946147973045;-0.18497058295171628;1.0506027007667778;10.000083295579923;-4.7857032900797035e-09;0.17699242973033574;1.0447053422046368;0.9999890939778348;0.17699032391253688;0.9999931698628949
34.950998;1.0549146243437617;-0.016841680722333257;-0.015964864378203065;-0.1951294614518599;-0.184970582975188;1.0506025152354932;10.000081739666468;-4.83786387545907e-09;0.1769924435651258;1.0447054243358307;0.9999890180387943;0.17699031265731238;0.9999931594529243
34.960998;1.0549145931221042;-0.016841680708847104;-0.015964864331723654;-0.19512946142345255;-0.18497058300053987;1.0506023229486736;10.000080089838782;-4.886889752353689e-09;0.17699245865020463;1.0447055116794262;0.9999889435632542;0.17699029971567953;0.9999931538716065
34.970998;1.0549145707037693;-0.016841680695702497;-0.015964864287791626;-0.19512946139477869;-0.18497058302765684;1.050602124376585;10.000078352682696;-4.932714732867184e-09;0.17699247491716957;1.0447056038864408;0.9999888710615913;0.1769902851513883;0.9999931532332996
34.980998;1.0549145571635923;-0.01684168068289317;-0.015964864246481865;-0.19512946136608925;-0.18497058305642286;1.050601920060085;10.000076536547727;-4.975287198769587e-09;0.17699249228875868;1.0447057005372633;0.9999888009448461;0.17699026905814844;0.9999931577005245
34.990998;1.0549145526195924;-0.01684168067037625;-0.015964864207888573;-0.1951294613376183;-0.18497058308669648;1.0506017105709613;10.00007465093636;-5.014572144653249e-09;0.17699251068627772;1.0447058012692503;0.9999887335260931;0.1769902515524976;0.9999931675409326
35.000998;1.0549145572602117;-0.01684168065808643;-0.015964864172083072;-0.19512946130960948;-0.1849705831183136;1.0506014965091;10.000072705869142;-5.050555330087302e-09;0.17699353002429494;1.0447059058649348;0.999988669068829;0.1769912327698656;0.9999931831404996
35.010998;1.0549145713970278;-0.016841680645950863;-0.015964864139130622;-0.1951294612823228;-0.18497058315112927;1.0506012785600147;10.000070711884756;-5.083245576232113e-09;0.1769935502008321;1.0447060142477262;0.9999886077998932;0.17699121285897895;0.9999932049500725
35.020998;1.0549145954751147;-0.016841680633906838;-0.01596486410915515;-0.19512946125601963;-0.1849705831850521;1.0506010575105136;10.00006868029265;-5.1126534839919545e-09;0.17699357110024255;1.0447061263968924;0.9999885499152833;0.17699119196738358;0.9999932334263614
35.030998;1.054914629910264;-0.016841680621908016;-0.01596486408236106;-0.1951294612309632;-0.18497058322005588;1.0506008341480946;10.00006662253389;-5.138759224953937e-09;0.17699359260449507;1.0447062423163487;0.9999884956143983;0.17699117022209462;0.9999932689628117
35.040998;1.0549146748985527;-0.01684168060992253;-0.015964864058980774;-0.19512946120743302;-0.18497058325617663;1.0506006091107014;10.000064549123891;-5.161510297449706e-09;0.17699361459773913;1.0447063620077717;0.9999884451800273;0.17699114771318794;0.9999933117719966
35.050998;1.0549147304077804;-0.016841680597913012;-0.015964864039207372;-0.19512946118570826;-0.18497058329348176;1.050600382850792;10.000062469208858;-5.180842566556447e-09;0.17699363696805956;1.0447064853800607;0.9999883990510875;0.17699112449085774;0.9999933617942985
35.060998;1.0549147962448935;-0.016841680585798338;-0.015964864023158727;-0.19512946116600896;-0.18497058333201485;1.0506001557351587;10.000060390382677;-5.196695973416408e-09;0.17699365961657543;1.0447066122330202;0.9999883578232587;0.17699110057966294;0.9999934187319246
35.070998;1.054914872048077;-0.01684168057345119;-0.015964864010875237;-0.19512946114844631;-0.18497058337176503;1.0505999280992933;10.000058318734473;-5.209033235597896e-09;0.1769936824620596;1.0447067423320615;0.9999883221860162;0.17699107599817768;0.9999934821453712
35.080998;1.0549149572574;-0.01684168056074048;-0.015964864002349446;-0.19512946113302923;-0.18497058341268247;1.0505997002289142;10.000056259113695;-5.217864377899588e-09;0.17699370543310222;1.0447068754916955;0.999988292831827;0.1769910507712973;0.9999935515072055
35.090998;1.0549150511377634;-0.01684168054755135;-0.015964863997571705;-0.1951294611197166;-0.18497058345470227;1.050599472399532;10.0000542148879;-5.223249172601484e-09;0.17699372846181488;1.044707011623147;0.99998827038252;0.17699102493282867;0.9999936262233067
35.100998;1.054915152849587;-0.01684168053377435;-0.01596486399656117;-0.19512946110846865;-0.18497058349774892;1.050599244958101;10.000052187824306;-5.2252781169880735e-09;0.17699375148515403;1.044707150686909;0.9999882553353491;0.17699099852857383;0.9999937056486576
35.110998;1.0549152615132469;-0.016841680519312306;-0.01596486399937468;-0.19512946109926071;-0.18497058354173695;1.0505990183535088;10.000050179074512;-5.2240533987559665e-09;0.17699377444364603;1.0447072926116618;0.9999882480055833;0.17699097162193828;0.9999937891018651
35.120998;1.0549153762219503;-0.016841680504094195;-0.01596486400609609;-0.19512946109206272;-0.18497058358657492;1.0505987930993743;10.00004819036396;-5.2196695342925585e-09;0.17699379727726292;1.0447074372416616;0.9999882485141128;0.1769909442916761;0.999993875871672
35.130998;1.0549154960692801;-0.016841680488061745;-0.01596486401681576;-0.1951294610868202;-0.18497058363216673;1.0505985697208526;10.000046223903428;-5.212201303764367e-09;0.17699381992817578;1.0447075842774782;0.9999882568466929;0.17699091662871677;0.9999939651921569
35.140998;1.0549156202290957;-0.01684168047113941;-0.015964864031618238;-0.1951294610834562;-0.18497058367840896;1.050598348735832;10.000044281147302;-5.201713073710754e-09;0.17699384234499535;1.0447077332539574;0.9999882729175887;0.1769908887375532;0.9999940562044666
35.150998;1.0549157479852183;-0.016841680453230156;-0.015964864050572295;-0.19512946108188428;-0.1849705837251818;1.0505981306555459;10.000042362452236;-5.188276880460315e-09;0.1769948644785174;1.0447078835819998;0.999988296599578;0.176991860730813;0.9999941479552152
35.160998;1.0549158786960071;-0.016841680434244433;-0.015964864073715144;-0.19512946108201168;-0.18497058377234218;1.0505979159815395;10.000040468315609;-5.171977475690126e-09;0.17699488627064222;1.0447080346172128;0.9999883277361172;0.17699183271984875;0.999994239433687
35.170998;1.0549160117727447;-0.01684168041411399;-0.01596486410104115;-0.19512946108373438;-0.18497058381973464;1.0505977052045432;10.00003860001955;-5.152899159324978e-09;0.17699490764258524;1.0447081857484943;0.9999883661557694;0.17699180480871893;0.9999943296342674
35.180998;1.054916146687857;-0.016841680392783588;-0.0159648641324945;-0.19512946108694704;-0.18497058386720686;1.050597498780663;10.000036759004738;-5.131105324411769e-09;0.17699492849361387;1.0447083364521283;0.9999884117149931;0.1769917770888353;0.9999944176303248
35.190998;1.05491628303664;-0.016841688605210448;-0.015964871974227888;-0.19513121927488586;-0.18497225056300132;1.0505972970957744;10.000034946466736;-5.106624240309747e-09;0.17699494871312874;1.0447084862569018;0.9999884643411935;0.17699174964151806;0.9999945026058181
35.200998;1.0549164206449917;-0.01684168858135919;-0.0159648720135301;-0.19513121928078037;-0.18497225061021835;1.050597100479134;10.00003316330733;-5.079455815353089e-09;0.17699496818921784;1.0447086346705505;0.9999885239949171;0.17699172255231171;0.9999945838483325
35.210998;1.05491655958087;-0.01684168855618478;-0.01596487205643878;-0.1951312192878368;-0.18497225065712503;1.0505969092331695;10.00003141006697;-5.049598369753203e-09;0.17699498680791648;1.0447087811603621;0.999988590543303;0.17699169591541125;0.9999946607177785
35.220998;1.0549166999837936;-0.016841688529630208;-0.015964872102686135;-0.19513121929590532;-0.18497225070360315;1.050595723636421;10.000029687521483;-5.01706894092628e-09;0.17699500445497765;1.0447089252239663;0.9999886636636061;0.17699166981798606;0.9999947325450498
35.230998;1.0549168418961936;-0.016841688501647873;-0.01596487215198279;-0.19513121930482957;-0.18497225074953003;1.0505955439708436;10.000027997622993;-4.9819135953754385e-09;0.1769950210136545;1.0447090664646064;0.9999887428844404;0.17699164432825135;0.9999947985345925
35.240998;1.054916985295776;-0.016841688472227185;-0.01596487220401528;-0.19513121931446842;-0.18497225079478036;1.0505953705821842;10.000026343497773;-4.9442244202764714e-09;0.17699503635031036;1.044709204538802;0.9999888277013783;0.1769916194979636;0.9999948578071138
35.250998;1.0549171302217506;-0.0168416884414038;-0.01596487225843522;-0.19513121932470523;-0.18497225083922272;1.050595203921083;10.000024728448121;-4.904151245454395e-09;0.17699505031281268;1.044709338999743;0.99998891761634;0.17699159536513787;0.9999949095412464
35.260998;1.0549172768093549;-0.016841688409240635;-0.015964872314877653;-0.1951312193354466;-0.18497225088272368;1.0505950445519083;10.000023154982884;-4.861893938486894e-09;0.1769950627523617;1.0447094692106147;0.9999890120551354;0.17699157195072068;0.999994953061765
35.270998;1.0549174252698728;-0.016841688375796485;-0.01596487237300589;-0.1951312193466179;-0.18497225092517167;1.0505948931195854;10.000021624632803;-4.817690117274159e-09;0.17699507354033256;1.044709594439551;0.9999891102708591;0.17699154925345364;0.9999949878248499
35.280998;1.0549175759138345;-0.016841688341107365;-0.015964872432543284;-0.19513121935814728;-0.18497225096650285;1.0505947502688435;10.00002013816938;-4.771808720915129e-09;0.17699508256761753;1.0447097140738142;0.999989211332646;0.1769915272512684;0.9999950133846556
35.290998;1.054917729142543;-0.016841688305195567;-0.015964872493275894;-0.19513121936994357;-0.18497225100670578;1.0505946165758255;10.00001869587977;-4.724540562412784e-09;0.17699508973927464;1.044709827763451;0.9999893142022441;0.17699150591117815;0.9999950294028765
35.300998;1.054916885326634;-0.01684167316975365;-0.015964873376310418;-0.19513103433689205;-0.18497225097492492;1.0505944925211257;10.000017297937575;-4.676186828802045e-09;0.17699509497801974;1.044709935397719;0.999989417889508;0.1769914851984036;0.999995035673033
35.310998;1.054917044585384;-0.01684167313146953;-0.015964873439029973;-0.19513103434887313;-0.1849722510129736;1.0505943784650928;10.000015944284117;-4.62705258194306e-09;0.17699509823622941;1.0447100370463525;0.9999895215681026;0.17699146508415453;0.9999950321424073
35.320998;1.0549172067613397;-0.016841673092005006;-0.015964873502642706;-0.19513103436079643;-0.18497225105001822;1.0505942746160246;10.000014634410077;-4.577433422580018e-09;0.1769960994935664;1.044710132961901;0.9999896245067902;0.17699244555836835;0.9999950189543817
35.330998;1.0549173714262354;-0.016841673051331357;-0.015964873567083687;-0.19513103437262996;-0.1849722510860901;1.0505941810328798;10.000013367645122;-4.527596968969752e-09;0.17699609873678848;1.0447102235260104;0.9999897259416919;0.17699242663384607;0.9999949964497268
35.340998;1.0549175380413967;-0.016841673009423734;-0.015964873632248664;-0.19513103438438872;-0.18497225112120605;1.0505940976589008;10.000012143178708;-4.477791377763387e-09;0.17699609595201085;1.0447103090922025;0.9999898250636152;0.17699240833096858;0.9999949650256198
35.350998;1.0549177060697221;-0.016841672966284048;-0.015964873698016496;-0.19513103439609358;-0.18497225115539087;1.05059402433301;10.00001095995569;-4.428270139630044e-09;0.17699609113535286;1.0447103899168273;0.9999899210468854;0.17699239066613778;0.9999949249684585
35.360998;1.0549178749620896;-0.01684167292194338;-0.015964873764274815;-0.19513103440773524;-0.18497225118868388;1.0505939608130959;10.000009816999928;-4.379284527028719e-09;0.17699608429962344;1.0447104662971343;0.9999900130453043;0.1769923736571017;0.9999948764476234
35.370998;1.0549180441336572;-0.01684167287645168;-0.01596487383091746;-0.19513103441925578;-0.18497225122113017;1.050593906813317;10.000008713548223;-4.3310610727046806e-09;0.17699607547477889;1.0447105387428477;0.9999901002494935;0.17699235733179622;0.9999948196044226
35.380998;1.054918213063012;-0.01684167282986421;-0.015964873897832712;-0.19513103443054897;-0.184972251252776;1.0505938619714248;10.000007649010978;-4.2838079239528895e-09;0.17699606471003707;1.0447106079883326;0.9999901820267957;0.1769923417294088;0.999994754575524
35.390998;1.0549183813999907;-0.016841672782243182;-0.015964873964900494;-0.19513103444147314;-0.18497225128366432;1.0505938258105927;10.000006623095723;-4.2377254770087595e-09;0.17699605206787525;1.044710674877781;0.9999902580275597;0.17699232688948358;0.9999946814590097
35.400998;1.0549185489535784;-0.01684167273368799;-0.01596487403199358;-0.19513103445187355;-0.18497225131383063;1.0505937977711801;10.000005635627883;-4.192991804448526e-09;0.17699603760847968;1.0447107402562843;0.9999903281814607;0.1769923128430537;0.9999946003596483
35.410998;1.0549187156587836;-0.016841672684351737;-0.01596487409896629;-0.19513103446160443;-0.18497225134331316;1.0505937772358895;10.00000468643642;-4.149745805115163e-09;0.1769960213855336;1.044710804925738;0.9999903926125148;0.17699229961625718;0.9999945115008475
35.420998;1.0549188815595487;-0.016841672634404614;-0.015964874165635547;-0.19513103447053118;-0.18497225137217857;1.0505937635541849;10.000003775640092;-4.108088169978194e-09;0.17699600345963673;1.04471086963105;0.9999904515289183;0.17699228723421423;0.999994415208554
35.430998;1.0549190467126603;-0.01684167258399512;-0.01596487423178464;-0.19513103447852856;-0.18497225140053108;1.0505937561260623;10.0000029032485;-4.068091502587249e-09;0.17699598390663213;1.0447109350330877;0.9999905050974155;0.17699227572078743;0.9999943117650757
35.440998;1.0549192110694303;-0.016841672533258734;-0.015964874297191355;-0.19513103448548041;-0.18497225142848372;1.0505937544313966;10.000002068474453;-4.029806213155192e-09;0.17699596281098745;1.044711001663439;0.9999905533662374;0.1769922650985855;0.9999942013158648
35.450998;1.0549193744776477;-0.016841672482330358;-0.01596487436165918;-0.1951310344912689;-0.18497225145611748;1.0505937578998175;10.000001269934412;-3.993259686303162e-09;0.1769959402663931;1.0447110699033157;0.9999905963428135;0.17699225538745228;0.999994083891275
35.460998;1.0549195367964739;-0.0168416724313279;-0.01596487442504556;-0.19513103449578173;-0.1849722514834637;1.0505937657865942;10.000000505770101;-3.958459414967354e-09;0.17699591638588097;1.0447111400252784;0.9999906341490508;0.17699224660260438;0.9999939595097164
35.470998;1.054919697990689;-0.016841672380346093;-0.015964874487265714;-0.1951310344989434;-0.18497225151052252;1.0505937772362919;9.99999977328787;-3.925411200519184e-09;0.17699589128810927;1.0447112121994147;0.999990667066604;0.17699223875672535;0.9999938282958462
35.480998;1.0549198581397208;-0.016841680564476918;-0.015964882354529975;-0.195132792682394;-0.18497391818567646;1.0505937914187498;9.999999069151617;-3.894143309667899e-09;0.17699586506247633;1.0447112864048904;0.9999906954682344;0.17699223186172278;0.9999936905428856
35.490998;1.0549200173957247;-0.01684168051383148;-0.015964882414199657;-0.1951327926828077;-0.1849739182121508;1.0505938075827876;9.999998389781325;-3.864717868282978e-09;0.17699683776339278;1.0447113624075763;0.9999907197633298;0.1769932259260541;0.9999935466806581
35.500998;1.0549201759045779;-0.01684168046354718;-0.015964882472422556;-0.19513279268188177;-0.18497391823831008;1.0505938250463411;9.999997731102477;-3.837220018171646e-09;0.17699680944005314;1.044711439863062;0.9999907403737498;0.17699322094979697;0.9999933971626707
35.510998;1.0549203337408786;-0.01684168041377707;-0.015964882529054418;-0.1951327926796759;-0.18497391826412082;1.0505938431526054;9.999997088232476;-3.811719957692295e-09;0.17699678015059303;1.0447115184079012;0.9999907576994509;0.17699321691869457;0.9999932423974459
35.520998;1.0549204909116774;-0.01684168036467827;-0.01596488258397132;-0.1951327926762805;-0.18497391828955514;1.0505938612553936;9.999996455643052;-3.788234682908034e-09;0.17699674994712136;1.0447115977096841;0.9999907721122476;0.17699321380746297;0.9999930827864534
35.530998;1.0549206473464023;-0.01684168031642067;-0.015964882637099557;-0.19513279267180897;-0.1849739183145921;1.0505938787946356;9.999995827233572;-3.766732771297505e-09;0.17699671886805235;1.0447116775418057;0.9999907839914567;0.17699321159429324;0.9999929187839635
35.540998;1.0549208028528658;-0.016841680269192316;-0.015964882688425153;-0.1951327926663915;-0.18497391833920485;1.0505938953597764;9.999995196347797;-3.747162432242588e-09;0.17699668695197623;1.0447117578387664;0.9999907937094917;0.17699321026571285;0.999992750935592
35.550998;1.0549209571494598;-0.01684168022317681;-0.015964882737980877;-0.19513279266015912;-0.18497391836336702;1.0505939106657929;9.999994556379354;-3.729453573539118e-09;0.17699665425559946;1.0447118386201306;0.9999908015364973;0.1769932098120294;0.9999925798978689
35.560998;1.0549211099728955;-0.016841680178537568;-0.01596488278581934;-0.1951327926532124;-0.18497391838706287;1.0505939245494753;9.99999390154016;-3.7135076515820177e-09;0.17699662085720283;1.0447119198256591;0.9999908076004256;0.17699321023035572;0.9999924064268233
35.570998;1.054921261180017;-0.016841680135424284;-0.015964882831991396;-0.19513279264559777;-0.18497391841026598;1.050593937036919;9.999993226846167;-3.6992080989254422e-09;0.17699658684793018;1.044712001258688;0.9999908119671904;0.17699321152535666;0.999992231355894
35.580998;1.0549214107751839;-0.016841680093977015;-0.01596488287653751;-0.1951327926372959;-0.184973918432908;1.0505939483388014;9.999992527364817;-3.6864344867817513e-09;0.17699655233303122;1.044712082655482;0.9999908147176495;0.17699321370370052;0.9999920555850426
35.590998;1.054921558818341;-0.016841680054338025;-0.015964882919478993;-0.19513279262822797;-0.18497391845488156;1.0505939587399526;9.999991797992573;-3.6750696867905573e-09;0.17699651743872608;1.044712163718098;0.9999908159472448;0.17699321678016292;0.9999918800484258
35.600998;1.05492170529002;-0.01684168001667384;-0.01596488296081698;-0.19513279261829342;-0.18497391847607053;1.0505939685553778;9.999991034399743;-3.6650015100507545e-09;0.17699648230127102;1.0447122441193823;0.9999908157280389;0.17699322078748694;0.9999917056161554
35.610998;1.0549218500451645;-0.016841679981173033;-0.015964883000549022;-0.19513279260741614;-0.18497391849637076;1.0505939781600795;9.99999023378725;-3.6560990356812665e-09;0.1769964470474157;1.0447123235689597;0.9999908140679009;0.1769932257710374;0.9999915329380475
35.620998;1.054921992877224;-0.016841679948020973;-0.01596488303867255;-0.19513279259556804;-0.1849739185157047;1.0505939879546868;9.99998939454875;-3.648186215677702e-09;0.17699641178386696;1.0447124018366656;0.9999908108877551;0.17699323177483534;0.9999913623600009
35.630998;1.0549221335861967;-0.01684167991738926;-0.015964883075172256;-0.19513279258276808;-0.18497391853403175;1.0505939982814279;9.999988515570724;-3.641054156815079e-09;0.17699637659513937;1.0447124786470616;0.9999908060623027;0.17699323883211687;0.9999911940297559
35.640998;1.0549222719448825;-0.01684167988944958;-0.01596488311002556;-0.19513279256906743;-0.18497391855131803;1.0505940093461936;9.999987595653481;-3.6344991712776078e-09;0.17699634154896024;1.0447125536153294;0.9999907995341699;0.17699324696407034;0.9999910280535803
35.650998;1.0549224076271604;-0.01684167986438888;-0.01596488314322524;-0.19513279255452118;-0.18497391856748027;1.0505940211464855;9.999986633778372;-3.628352142552213e-09;0.17699630670395483;1.0447126263388231;0.9999907913880112;0.17699325618547662;0.999990864511653
35.660998;1.0549225402587528;-0.016841679842419625;-0.015964883174794293;-0.19513279253915558;-0.1849739185823698;1.050594033428619;9.999985630574692;-3.622482593792582e-09;0.17699627211183347;1.044712696462368;0.9999907817956257;0.17699326651693703;0.9999907033808053
35.670998;1.0549226695703309;-0.01684167982378335;-0.015964883204784088;-0.19513279252295834;-0.1849739185957982;1.0505940456884189;9.999984588847909;-3.6167881609357286e-09;0.17699623781775933;1.0447127636015876;0.9999907709121539;0.17699327800127063;0.9999905445406211
35.680998;1.0549227954849747;-0.016841679808732565;-0.01596488323325434;-0.19513279250589477;-0.18497391860756293;1.050594057247712;9.999983512338753;-3.6111897366285763e-09;0.17699620386041626;1.0447128272897135;0.9999907588348558;0.1769932907100053;0.9999903878688692
35.690998;1.0549229180793505;-0.016841679797507027;-0.015964883260237407;-0.1951327924879268;-0.18497391861745152;1.0505940674148035;9.999982405152208;-3.6056380747683296e-09;0.17699717026908757;1.0447128870499016;0.9999907456519403;0.1769943047258784;0.9999902332723666
35.700998;1.0549230374707548;-0.016841679790323784;-0.015964883285718677;-0.1951327924690255;-0.18497391862523535;1.050594075609529;9.999981272560799;-3.6001294486444804e-09;0.1769971370660115;1.044712942481647;0.9999907315231058;0.17699432011176353;0.9999900806745569
35.710998;1.0549231537102235;-0.016841679787369116;-0.015964883309653014;-0.19513279244918205;-0.1849739186306933;1.0505940813740764;9.999980121224176;-3.5947229530500902e-09;0.17699710428116308;1.0447129933123251;0.9999907166881331;0.17699433689676672;0.9999899300767701
35.720998;1.054923266736268;-0.016841679788790247;-0.01596488333198232;-0.19513279242842005;-0.18497391863366897;1.0505940843370247;9.999978958192361;-3.589542001294051e-09;0.17699707196582126;1.0447130394444375;0.9999907014314214;0.17699435509353778;0.9999897816104218
35.730998;1.0549233763498;-0.016841679794700307;-0.01596488335264803;-0.19513279240680287;-0.18497391863409463;1.0505940842017674;9.999977790099619;-3.584743331015339e-09;0.17699704018825366;1.0447130809611405;0.9999906861283154;0.17699437472382365;0.9999896354863423
35.740998;1.054923482163396;-0.016841679805197532;-0.01596488337163067;-0.19513279238441655;-0.18497391863194892;1.0505940807478304;9.999976623604955;-3.5804648980648206e-09;0.1769970090167752;1.044713118097917;0.9999906712851285;0.1769943958257666;0.9999894918968064
35.750998;1.0549235836034432;-0.016841679820377764;-0.015964883388987293;-0.19513279236134132;-0.18497391862721083;1.050593073772049;9.999975466540418;-3.576790415808393e-09;0.1769969784996991;1.0447131512409558;0.9999906574348474;0.1769944184413096;0.9999893509394588
35.760998;1.054923680059712;-0.01684167984032283;-0.015964883404851696;-0.19513279233765296;-0.18497391861985552;1.0505930629749116;9.999974328258627;-3.5737468768372796e-09;0.17699694864589238;1.044713180930773;0.9999906450292462;0.17699444259499034;0.9999892125886166
35.770998;1.0549237710526396;-0.01684167986507857;-0.015964883419422985;-0.1951327923134435;-0.18497391860986573;1.0505930479375798;9.999973218501228;-3.5713111722576437e-09;0.17699691942474513;1.0447132078116335;0.9999906344359327;0.1769944682813963;0.9999890767073637
35.780998;1.0549238562331944;-0.016841679894634375;-0.015964883432953634;-0.1951327922888198;-0.1849739185972327;1.0505930282665923;9.99997214595524;-3.569400321086271e-09;0.17699689079082495;1.0447132325255433;0.999990625927581;0.17699449547337265;0.999988943100437
35.790998;1.0549239353179922;-0.01684167992890884;-0.015964883445728693;-0.19513279226388072;-0.18497391858194961;1.0505930037898459;9.999971117672771;-3.5678582177161085e-09;0.176996862698494;1.0447132555940954;0.9999906196489635;0.17699452414292657;0.9999888115831885
35.800998;1.054924008130037;-0.016841679967764037;-0.015964883458047238;-0.19513279223870053;-0.18497391856400436;1.0505929746367388;9.999970138938478;-3.5664806616570404e-09;0.1769968350936103;1.0447132773350012;0.9999906156508356;0.1769945542715916;0.9999886819841319
35.810998;1.0549240746862603;-0.016841680011042717;-0.015964883470207566;-0.19513279221333898;-0.18497391854338413;1.0505929411593031;9.999969213152442;-3.565077056257047e-09;0.17699680790367486;1.0447132978799496;0.9999906139658861;0.17699458584032626;0.999988554070063
35.820998;1.0549241352160295;-0.01684168829359197;-0.015964891288759518;-0.1951345503695365;-0.1849755851684875;1.050592903771562;9.99996834227052;-3.5635052531840105e-09;0.17699678102774244;1.044713317273845;0.9999906146540204;0.17699461882086195;0.999988427484993
35.830998;1.0549241901034643;-0.016841688345266344;-0.01596489130136976;-0.19513455034405966;-0.18497558514262138;1.0505928628192804;9.999967527755462;-3.5616548368505128e-09;0.17699675433067058;1.0447133355089335;0.9999906178282728;0.17699465317700097;0.9999883017855753
35.840998;1.0549242397766299;-0.01684168840092598;-0.015964891314439504;-0.1951345503186876;-0.1849755851143304;1.0505928185830642;9.999966771203297;-3.5594206334254267e-09;0.17699672766314847;1.044713352489972;0.9999906236969803;0.17699468885907718;0.999988176527889
35.850998;1.0549242845949511;-0.01684168846042988;-0.01596489132800392;-0.1951345502935305;-0.1849755850838427;1.050592771378106;9.999966074692612;-3.5566893776406474e-09;0.1769967008942429;1.0447133680570617;0.99999063256292;0.17699472579810108;0.9999880512805044
35.860998;1.0549243248499072;-0.016841688523619124;-0.015964891342037112;-0.19513455026868542;-0.1849755850514208;1.050592721631613;9.999965441421331;-3.553335562326824e-09;0.17699667392589688;1.0447133820452452;0.9999906446953901;0.17699476391366517;0.9999879255839383
35.870998;1.0549243608438754;-0.016841688590312355;-0.015964891356489923;-0.19513455024422577;-0.18497558501732508;1.050592669919727;9.999964875880906;-3.5492287880721815e-09;0.17699664669545725;1.0447133943045603;0.9999906601659169;0.17699480312615282;0.9999877989566996
35.880998;1.054924392867719;-0.016841688660325697;-0.01596489137131708;-0.19513455022019452;-0.1849755849817946;1.050592616939164;9.999964382667143;-3.544244032671102e-09;0.17699661918113055;1.0447134047407602;0.9999906788544451;0.1769948433587038;0.9999876709438775
35.890998;1.0549244211013789;-0.01684168873348424;-0.015964891386489086;-0.195134550196601;-0.18497558494504007;1.050592563409978;9.999963965020166;-3.5382708784695246e-09;0.17699659139768753;1.0447134133995386;0.9999907005974655;0.17699488452496978;0.999987541168737
35.900998;1.054924445597786;-0.0168416888096149;-0.01596489140199178;-0.19513455017342302;-0.1849755849072469;1.0505925100140239;9.999963624619884;-3.5312309379815706e-09;0.17699656337658184;1.0447134204640949;0.9999907252410716;0.17699492651588014;0.999987409368618
35.910998;1.054923466338311;-0.01684167379021205;-0.015964892239095856;-0.19513436510227167;-0.18497558479770632;1.050592457406443;9.999963362243074;-3.5230824610145105e-09;0.176996535145881;1.0447134261510322;0.9999907525738129;0.17699496920674443;0.9999872754061583
35.920998;1.0549234831957823;-0.016841673871775577;-0.015964892255243435;-0.1951343650797178;-0.18497558475836207;1.0505924062433647;9.99996317797853;-3.5137942795074993e-09;0.17699750671505884;1.0447134306567218;0.9999907823072924;0.17699601248074207;0.9999871392376284
35.930998;1.0549234959846212;-0.016841673955800954;-0.01596489227172937;-0.19513436505730955;-0.18497558471851533;1.050592357191765;9.999963071086226;-3.50332032628278e-09;0.17699747806617944;1.0447134342142639;0.9999908141141443;0.17699605624570816;0.999987000845827
35.940998;1.0549235043786145;-0.016841674042092893;-0.01596489228858919;-0.19513436503494172;-0.1849755846783409;1.0505923109054645;9.999963040252966;-3.4916001096662795e-09;0.1769974491646067;1.0447134371654903;0.9999908476099393;0.17699610043668101;0.9999868602400993
35.950998;1.0549235078691421;-0.01684167413042355;-0.01596489230585405;-0.19513436501254375;-0.18497558463799887;1.0505922679254822;9.999963083884557;-3.478579067140617e-09;0.17699741998947344;1.044713439947003;0.9999908822868387;0.17699614500177988;0.9999867175403394
35.960998;1.0549235058094086;-0.016841674220540344;-0.015964892323545282;-0.1951343649900835;-0.18497558459766356;1.0505922285595946;9.999963200037561;-3.4642304430286193e-09;0.17699739056158056;1.0447134429826508;0.999990917519719;0.17699618987572713;0.9999865730291512
35.970998;1.0549234975804453;-0.01684167431217168;-0.015964892341691496;-0.19513436496756034;-0.18497558455754814;1.0505921929007445;9.999963386323799;-3.4485451601065036e-09;0.17699736094594198;1.04471344651766;0.999990952734663;0.17699623497072606;0.9999864271672056
35.980998;1.0549234827512355;-0.016841674405016428;-0.015964892360334944;-0.19513436494499448;-0.1849755845178984;1.0505921609498465;9.999963640032218;-3.4314841210406825e-09;0.17699733123367653;1.0447134504977775;0.9999909876048222;0.17699628019332606;0.999986280588025
35.990998;1.054923461124667;-0.01684167449873626;-0.015964892379527834;-0.19513436492241942;-0.18497558447897997;1.0505921326599266;9.999963958383917;-3.4129509103378913e-09;0.17699730153419735;1.0447134546291719;0.999991022008759;0.17699632545664382;0.9999861340034707
36.000998;1.0549234326921122;-0.01684167459297157;-0.01596489239932279;-0.1951343648998627;-0.184975584441069;1.0505921079188816;9.999964338754976;-3.3928210720201453e-09;0.176997271983765;1.0447134585354332;0.9999910557899252;0.17699637067749932;0.9999859880693449
36.010998;1.0549233975728611;-0.016841674687369187;-0.015964892419755825;-0.19513436487731722;-0.18497558440443643;1.050592086589023;9.99996477901769;-3.3709788799374493e-09;0.17699724274122985;1.044713461816703;0.999991088601512;0.17699641577263447;0.9999858433220198
36.020998;1.054923355949821;-0.016841674781611037;-0.01596489244084282;-0.1951343648547316;-0.1849755843693387;1.050592068539781;9.999965277838392;-3.3473306839268096e-09;0.17699721396300333;1.0447134640856557;0.9999911199773347;0.17699646065617147;0.9999857001787685
36.030998;1.054923307991978;-0.01684167487542791;-0.015964892462582033;-0.1951343648320262;-0.1849755843360229;1.0505920535784714;9.99996583440722;-3.3218253938104297e-09;0.1769971857801397;1.0447134650973697;0.9999911495252347;0.17699650524224525;0.9999855589533821
36.040998;1.054923253808044;-0.016841674968584866;-0.01596489248494289;-0.19513436480911892;-0.18497558430472957;1.0505920413809273;9.999966448006031;-3.2944699548906815e-09;0.17699715829200327;1.0447134647920737;0.9999911770232208;0.1769965494576098;0.9999854198773258
36.050998;1.0549231934872687;-0.016841675060864213;-0.015964892507871156;-0.19513436478594406;-0.1849755842756927;1.0505920315195885;9.999967117879706;-3.265315045413926e-09;0.17699713156906724;1.0447134631825452;0.9999912023695717;0.17699659324460898;0.9999852831466364
36.060998;1.0549231271999797;-0.016841675152071113;-0.015964892531323858;-0.1951343647624661;-0.18497558424914615;1.0505920235216224;9.9999678429284;-3.234440108530389e-09;0.17699710565605958;1.0447134603101254;0.9999912255349538;0.1769966365489306;0.9999851489713726
36.070998;1.054923055258651;-0.016841675242045204;-0.015964892555284788;-0.19513436473868642;-0.18497558422532187;1.0505920168916365;9.999968621446241;-3.201951162247558e-09;0.17699708057588234;1.0447134563442184;0.9999912465748265;0.17699667931577662;0.9999850175490261
36.080998;1.054922978098881;-0.016841675330653477;-0.015964892579736784;-0.19513436471463597;-0.1849755842044328;1.0505920111139178;9.999969451698245;-3.1679799944794554e-09;0.17699705633073054;1.0447134516777146;0.9999912656430489;0.17699672149345283;0.9999848889967901
36.090998;1.054922896234306;-0.016841675417769854;-0.015964892604641977;-0.1951343646903612;-0.1849755841866586;1.0505920056890186;9.999970332731614;-3.1326815433847782e-09;0.17699703290288787;1.0447134468958075;0.9999912829656112;0.17699676303461218;0.9999847633497007
36.100998;1.054922810237766;-0.016841675503261936;-0.015964892629970705;-0.19513436466590953;-0.18497558417212845;1.0505920002020463;9.999971264387288;-3.0962224372312606e-09;0.17699701026329742;1.0447134426243536;0.9999912987962811;0.17699680390121117;0.9999846406081029
36.110998;1.0549227207353504;-0.01684167558699891;-0.015964892655737025;-0.19513436464131823;-0.18497558416090157;1.0505919943370228;9.99997224666178;-3.05876990565774e-09;0.17699698838154226;1.0447134393724853;0.9999913133964552;0.17699684406390193;0.9999845208059917
36.120998;1.0549226283767539;-0.016841675668885066;-0.015964892681987915;-0.19513436461661954;-0.18497558415297646;1.0505919878155356;9.999973278878995;-3.0205007954032634e-09;0.1769969672294512;1.0447134374636613;0.9999913270379934;0.17699688349049125;0.9999844041208749
36.130998;1.0549225337893255;-0.01684167574890056;-0.01596489270876497;-0.195134364591851;-0.18497558414832657;1.0505919803096073;9.999974358892059;-2.981612734546012e-09;0.1769969467758884;1.044713437028174;0.9999913400155505;0.17699692213945328;0.999984290887267
36.140998;1.0549224375629789;-0.016841675827117743;-0.01596489273608679;-0.19513436456705466;-0.18497558414693524;1.0505919713965253;9.999975483086134;-2.9423197815977784e-09;0.17699692697843017;1.0447134380104182;0.9999913526659251;0.17699695996493062;0.9999841814015248
36.150998;1.054922340266891;-0.016841675903680433;-0.015964892763963182;-0.19513436454226496;-0.18497558414881568;1.0505919606271756;9.999976647203875;-2.902850281048838e-09;0.1769969077870427;1.0447134402308345;0.9999913653993366;0.1769969969239159;0.9999840757290874
36.160998;1.0549222424409996;-0.016841675978771484;-0.01596489279242009;-0.1951343645174862;-0.18497558415400128;1.0505919476431946;9.999977846443176;-2.863447759301744e-09;0.17699688916026415;1.0447134435520569;0.9999913787315627;0.17699703297427713;0.9999839737186156
