time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.170998;1.0549221445561692;-0.01684167605259518;-0.015964892821506198;-0.19513436449268345;-0.18497558416251436;1.050591932194719;9.999979074672773;-2.8243688360973305e-09;0.17699687108116507;1.0447134480672347;0.9999913932818332;0.17699706806271198;0.9999838751525127
36.180998;1.0549220469912637;-0.016841676125362463;-0.01596489285126971;-0.19513436446781243;-0.1849755841743515;1.0505919140719004;9.999980324568488;-2.785874931369689e-09;0.17699685356371228;1.0447134541320944;0.9999914097253376;0.1769971021216837;0.9999837798957671
36.190998;1.0549219500717526;-0.01684167619726807;-0.015964892881728702;-0.19513436444286325;-0.18497558418949112;1.0505918930892963;9.999981588910453;-2.748200502880526e-09;0.1769968366472959;1.0447134622146999;0.9999914287231819;0.17699713508578455;0.9999836879625795
36.200998;1.0549218541389027;-0.016841676268477088;-0.015964892912862724;-0.19513436441787416;-0.18497558420790292;1.0505918691533584;9.999982861395397;-2.711518338636956e-09;0.17699782038482176;1.0447134727078022;0.9999914508935287;0.1769981669000351;0.9999835994868623
36.210998;1.0549217595433258;-0.016841676339127226;-0.01596489294462772;-0.19513436439291798;-0.18497558422955374;1.0505918422669986;9.999984136692317;-2.6759399941965113e-09;0.17699780483182526;1.044713485819099;0.9999914768630755;0.17699819750453988;0.9999835146962044
36.220998;1.0549216665913597;-0.016841676409323113;-0.0159648929769813;-0.19513436436808823;-0.18497558425441235;1.0505918124234814;9.99998541023749;-2.6415425886686157e-09;0.17699779004413296;1.0447135015913853;0.999991507316118;0.1769982268252212;0.9999834339677479
36.230998;1.0549215755400023;-0.016841676479120642;-0.015964893009900675;-0.1951343643434843;-0.18497558428246266;1.0505917795560267;9.999986677304154;-2.608387484222212e-09;0.1769977760821736;1.0447135200297903;0.99999154294526;0.1769982547812359;0.9999833578591698
36.240998;1.054921486580111;-0.016841676548537177;-0.015964893043374822;-0.19513436431919717;-0.1849755843137082;1.050591743600262;9.999987932153665;-2.576520252852698e-09;0.17699776301143091;1.0447135412052682;0.9999915843400454;0.17699828128543074;0.9999832870308034
36.250998;1.0549213997875044;-0.0168416766175743;-0.015964893077372696;-0.19513436429530703;-0.18497558434814323;1.0505917045439708;9.999989168565234;-2.545985299599779e-09;0.1769977509019851;1.0447135652410597;0.9999916319128238;0.17699830623670557;0.9999832221611659
36.260998;1.0549213151183672;-0.016841676686212625;-0.015964893111819218;-0.19513436427187872;-0.1849755843857312;1.0505916623934688;9.99999038066527;-2.516869347011022e-09;0.17699773983004535;1.0447135922890851;0.9999916859121195;0.17699832952123554;0.9999831639341732
36.270998;1.0549212324236459;-0.016841684989400054;-0.015964900952885032;-0.19513612242893455;-0.18497725107480653;1.0505916171364578;9.99999156273634;-2.4893147057726625e-09;0.17699772987191448;1.0447136225823055;0.9999917464923354;0.17699835102694675;0.9999831130204324
36.280998;1.054921151469449;-0.01684168505705121;-0.01596490098787385;-0.19513612240643496;-0.1849772511185467;1.0505915687773406;9.999992708900983;-2.463466781943802e-09;0.17699772109440898;1.044713656411792;0.9999918137470624;0.17699837066160526;0.9999830699847445
36.290998;1.0549210720080535;-0.016841685124048544;-0.015964901022917994;-0.19513612238429756;-0.18497725116527042;1.0505915173769984;9.999993813773422;-2.43941062776962e-09;0.1769977135591729;1.0447136939973225;0.9999918876528553;0.17699838835466425;0.9999830352290325
36.300998;1.0549209938586661;-0.016841685190264126;-0.015964901057860185;-0.1951361223624242;-0.18497725121488107;1.0505914630421902;9.999994873372723;-2.41715356691518e-09;0.1769977073420841;1.0447137354656786;0.9999919679994165;0.1769984040427823;0.9999830090665315
36.310998;1.0549209169074636;-0.016841685255604553;-0.015964901092568932;-0.19513612234070762;-0.18497725126724704;1.050591405921432;9.99999588520157;-2.39665149087072e-09;0.17699770254131456;1.0447137809540201;0.9999920544260745;0.17699841766631721;0.9999829918068545
36.320998;1.0549208410116835;-0.016841685320032596;-0.01596490112696206;-0.1951361223190387;-0.18497725132220505;1.0505913462493228;9.999996847553954;-2.3778430298772458e-09;0.1769976992570206;1.0447138306767745;0.9999921465234044;0.1769984291824946;0.9999829837159662
36.330998;1.054920765934098;-0.01684168538355082;-0.01596490116099735;-0.19513612229732546;-0.1849772513795667;1.050591284418149;9.999997758956274;-2.3606728171511615e-09;0.1769976975631602;1.044713884952135;0.9999922438549049;0.1769984385747206;0.9999829848930367
36.340998;1.0549206913791462;-0.016841685446167456;-0.015964901194638753;-0.19513612227550375;-0.1849772514391282;1.0505912209804062;9.999998618274907;-2.3451153596616015e-09;0.17699769749180014;1.044713944182468;0.9999923458946754;0.17699844584823704;0.9999829952063147
36.350998;1.0549206170205137;-0.01684168550786561;-0.015964901227826057;-0.19513612225352592;-0.184977251500688;1.050591156505593;9.999999424960533;-2.3311940667108137e-09;0.17699769903157214;1.044714008697088;0.9999924519566314;0.17699845102156822;0.9999830143751558
36.360998;1.0549205424883936;-0.01684168556859376;-0.01596490126047367;-0.19513612223135787;-0.18497725156405193;1.0505910914578156;10.000000178805376;-2.3189785199283325e-09;0.17699770214186267;1.0447140785797788;0.9999925611377477;0.17699845412580983;0.9999830421305265
36.370998;1.0549204673805221;-0.016841685628273997;-0.015964901292491417;-0.1951361222090157;-0.1849772516290089;1.0505910262495215;10.000000879375504;-2.3085706612823447e-09;0.17699770677505874;1.0447141536670737;0.9999926723387946;0.17699845520751614;0.9999830783049878
36.380998;1.054920391276286;-0.01684168568681065;-0.015964901323793707;-0.19513612218660906;-0.18497725169531698;1.0505909613252018;10.000001525713548;-2.3000837666711363e-09;0.1769977128886108;1.0447142336470863;0.9999927843957728;0.1769984543295171;0.9999831228153029
36.390998;1.0549203137132996;-0.01684168574409828;-0.015964901354277843;-0.19513612216434228;-0.1849772517627329;1.0505908971569216;10.000002116480527;-2.2936183313132592e-09;0.1769977204411885;1.0447143181888654;0.9999928962042648;0.17699845157522534;0.9999831756176327
36.400998;1.0549202341564166;-0.016841685800035137;-0.015964901383790128;-0.19513612214247408;-0.18497725183105165;1.050590834205346;10.000002650182841;-2.289260821175741e-09;0.176997729385591;1.0447144071536645;0.9999930067478355;0.17699844705302611;0.9999832366915912
36.410998;1.054920152051002;-0.016841685854533214;-0.0159649014121257;-0.19513612212127268;-0.18497725190012088;1.0505907728648771;10.000003125397807;-2.2870849384923244e-09;0.17699773967746454;1.044714500744147;0.9999931150460127;0.1769984408919586;0.9999833060177479
36.420998;1.0549200669415637;-0.01684168590751045;-0.015964901439070856;-0.19513612210099548;-0.18497725196983028;1.0505907133693237;10.000003540908047;-2.287132477173393e-09;0.17699775129413414;1.0447145994079563;0.9999932200904242;0.17699843323177708;0.9999833835052052
36.430998;1.0549199785118717;-0.01684168595887159;-0.01596490146443726;-0.1951361220818817;-0.18497725204008642;1.050590655705301;10.000003895626108;-2.2894087710892517e-09;0.17699776423140381;1.0447147036410442;0.9999933208752655;0.17699842421360204;0.9999834689290977
36.440998;1.0549198865455527;-0.01684168600850657;-0.01596490148806796;-0.19513612206413547;-0.184977252110795;1.0505905996358464;10.000004188631076;-2.293888050911374e-09;0.17699777848324488;1.0447148139025058;0.9999934165131278;0.17699841396784424;0.9999835619147662
36.450998;1.0549197909054309;-0.01684168605631679;-0.01596490150984103;-0.195136122047921;-0.184977252181869;1.050590544815394;10.000004419389532;-2.3005013221231313e-09;0.17699779404513571;1.0447149306522072;0.9999935063009008;0.17699840259721572;0.9999836619338084
36.460998;1.0549196915407044;-0.01684168610222993;-0.015964901529675123;-0.19513612203337946;-0.18497725225324424;1.0505904908490311;10.000004588240623;-2.309131483393438e-09;0.17699781093360295;1.0447150544282102;0.9999935896785438;0.17699839017120497;0.9999837683169144
36.470998;1.0549195884578833;-0.016841686146170445;-0.015964901547525258;-0.19513612202063174;-0.1849772523248716;1.0505904372807082;10.000004697234614;-2.319629340286822e-09;0.17699782917882803;1.044715185830417;0.9999936661719424;0.17699837674461433;0.9999838803194131
36.480998;1.0549194816502543;-0.01684168618803769;-0.0159649015633748;-0.195136122009751;-0.1849772523966996;1.0505903836065205;10.000004750146058;-2.3318413203274446e-09;0.17699784879639743;1.044715325351569;0.99999373538904;0.17699836238256547;0.9999839972308383
36.490998;1.0549193710924023;-0.016841686227731554;-0.015964901577239007;-0.19513612200074074;-0.18497725246868507;1.0505903293241667;10.000004751120672;-2.3456362927792814e-09;0.1769978697779014;1.0447154732107007;0.999993797020693;0.17699834716860208;0.9999841184452295
36.500998;1.0549192568036017;-0.016841686265166505;-0.01596490158916768;-0.1951361219935511;-0.1849772525408096;1.0505902739943054;10.000004703949083;-2.360893248335296e-09;0.1769978920992801;1.0447156293717463;0.9999938508133415;0.17699833119432415;0.9999842434643953
36.510998;1.0549191388538737;-0.016841686300257497;-0.015964901599224365;-0.19513612198811547;-0.18497725261305586;1.0505902172789234;10.000004612698554;-2.3774653767044245e-09;0.1769979157201159;1.0447157936924478;0.999993896541483;0.17699831454365256;0.999984371868662
36.520998;1.0549190172898326;-0.016841686332930296;-0.015964901607462913;-0.1951361219843762;-0.18497725268537674;1.0505901589148101;10.000004481806439;-2.3951856939898295e-09;0.176997940578758;1.0447159660136136;0.999993934019813;0.17699829727929411;0.9999845032545466
36.530998;1.0549188920596215;-0.016841686363156087;-0.015964901613930407;-0.19513612198230953;-0.18497725275770546;1.0505900986172914;10.000004315503947;-2.413895931418787e-09;0.17699796659695008;1.0447161461548449;0.999993963149758;0.17699827943474764;0.9999846371880277
36.540998;1.054918763010643;-0.016841686390962722;-0.01596490161868834;-0.19513612198194888;-0.18497725282997426;1.0505900359813074;10.000004117946535;-2.4334602191659883e-09;0.17699899368388933;1.044716333893662;0.9999939839480199;0.17699926101822142;0.9999847732016225
36.550998;1.054918629996689;-0.016841686416393206;-0.015964901621831472;-0.1951361219833748;-0.1849772529021088;1.0505899705201387;10.000003893696386;-2.4537754664382017e-09;0.1769990217378223;1.0447165289402474;0.9999939965636443;0.17699924202018485;0.9999849107570382
36.560998;1.0549184930315203;-0.01684168643945327;-0.015964901623495398;-0.19513612198667174;-0.1849772529740201;1.0505899018315272;10.000003647716976;-2.4747722591649304e-09;0.1769990506606413;1.0447167308919953;0.999994001280051;0.17699922240864924;0.9999850492109288
36.570998;1.0549183523639247;-0.016841686460107405;-0.01596490162385682;-0.1951361219918846;-0.1849772530456074;1.050589829690069;10.000003385124577;-2.4964056977770563e-09;0.17699908037980347;1.04471693919172;0.9999939984387841;0.17699920212220518;0.999985187896825
36.580998;1.0549182084221265;-0.016841686478301168;-0.015964901623128476;-0.19513612199900987;-0.1849772531167696;1.0505887539893248;10.000003111090356;-2.518652797298173e-09;0.1769991108543302;1.0447171531605568;0.9999939883348117;0.17699918108002669;0.999985326237508
36.590998;1.0549180616811609;-0.016841686493986097;-0.015964901621539226;-0.19513612200802;-0.184977253187421;1.050588674649963;10.000002830774283;-2.541510457218526e-09;0.17699914206111775;1.044717372089723;0.9999939711890717;0.17699915920520873;0.9999854637923887
36.600998;1.0549179125655248;-0.016841686507158237;-0.015964901619309194;-0.1951361220188874;-0.18497725325749986;1.050588591601963;10.000002549040014;-2.5649788959004106e-09;0.17699917397137802;1.0447175952354422;0.9999939471865704;0.1769991364477181;0.9999856003189971
36.610998;1.0549177614395127;-0.016841686517867955;-0.015964901616647917;-0.1951361220315866;-0.18497725332696513;1.0505885048637191;10.000002269989588;-2.589027206331538e-09;0.17699920653621615;1.0447178217547364;0.9999939165726315;0.17699911279391906;0.999985735842347
36.620998;1.0549176086393317;-0.01684168652618188;-0.015964901613759616;-0.19513612204607697;-0.1849772533957832;1.0505884146617048;10.000001996786294;-2.613567997004663e-09;0.17699923970357792;1.0447180507931335;0.9999938798053266;0.17699908825722524;0.9999858705986159
36.630998;1.0549174545031224;-0.0168416865321514;-0.015964901610823843;-0.19513612206229172;-0.18497725346391347;1.0505883214750869;10.000001732072702;-2.6384631352453802e-09;0.1769992734425446;1.0447182816494545;0.999993837595055;0.17699906286086287;0.9999860048753293
36.640998;1.054917299395193;-0.016841686535808472;-0.015964901607977155;-0.19513612208015166;-0.18497725353131902;1.0505882259219643;10.000001478430308;-2.66353423582384e-09;0.17699930773480496;1.0447185137731405;0.9999937907339561;0.17699903662377636;0.9999861389104991
36.650998;1.0549171437334441;-0.01684168653717442;-0.0159649016053283;-0.19513612209958398;-0.18497725359799422;1.050588128575009;10.000001238270162;-2.6885656547810665e-09;0.17699934255387886;1.0447187466177528;0.9999937398998925;0.1769990095609962;0.9999862728825459
36.660998;1.054916987964281;-0.016841686536270724;-0.015964901602979652;-0.19513612212052012;-0.18497725366396692;1.0505880298938526;10.000001013531119;-2.7133218206186853e-09;0.17699937786587322;1.0447189795902059;0.9999936855921596;0.17699898170428058;0.9999864069178613
36.670998;1.0549168324610907;-0.016841686533118308;-0.015964901601020647;-0.19513612214287887;-0.18497725372928273;1.0505879302636234;10.000000805794802;-2.7375740043763195e-09;0.17699941364001212;1.044719212165945;0.9999936281295501;0.17699895311652408;0.9999865411099097
36.680998;1.0549166774959438;-0.016841686527729396;-0.015964901599520756;-0.19513612216655984;-0.18497725379399665;1.0505878300082012;10.000000616229666;-2.761120295061981e-09;0.17699944985356886;1.0447194439814023;0.9999935676195761;0.17699892388338753;0.9999866755386272
36.690998;1.0549165233258326;-0.016841686520106508;-0.015964901598548492;-0.19513612219146198;-0.18497725385816377;1.0505877293884738;10.000000444990894;-2.7837945597724476e-09;0.17699948649192015;1.0447196747975458;0.9999935039657196;0.17699889410987713;0.999986810236884
36.700998;1.0549163702234259;-0.016841686510255305;-0.01596490159818068;-0.19513612221751744;-0.18497725392182068;1.0505876286392755;10.000000291216557;-2.8054534790871663e-09;0.17699952354253132;1.0447199044240691;0.9999934370053312;0.1769988639281432;0.9999869451371886
36.710998;1.054916218426257;-0.01684168649820714;-0.015964901598493716;-0.19513612224470767;-0.18497725398496961;1.0505875280506156;10.000000153659434;-2.8259383006395166e-09;0.17699956098620082;1.0447201326629432;0.9999933666745001;0.17699883348587597;0.9999870800618554
36.720998;1.0549160681287266;-0.016841686484034658;-0.015964901599572583;-0.19513612227303387;-0.18497725404757967;1.0505874280886882;10.000000030976082;-2.8450469773882856e-09;0.17699959879375884;1.0447203593017398;0.9999932930452881;0.17699880291675102;0.9999872147620472
36.730998;1.0549159195303186;-0.01684168646784517;-0.01596490160152629;-0.19513612230248104;-0.18497725410959154;1.0505873294978862;9.999999921750398;-2.8625581265434193e-09;0.1769996369305193;1.0447205841519187;0.9999932162752001;0.17699877232715389;0.999987348999382
36.740998;1.0549157728729468;-0.016841686449754565;-0.015964901604487606;-0.19513612233303532;-0.184977254170911;1.050587233292887;9.999999824268171;-2.8782884010203743e-09;0.17699967536411265;1.0447208070505112;0.9999931365478649;0.17699874180845293;0.9999874826091618
36.750998;1.0549156284520034;-0.016841686429862546;-0.015964901608612993;-0.19513612236472735;-0.18497725423141217;1.0505871405896328;9.999999736154674;-2.8921441988809723e-09;0.17699971407006151;1.0447210278829977;0.9999930540019184;0.1769987114537476;0.9999876154926598
36.760998;1.0549154866093728;-0.016841686408242143;-0.01596490161406935;-0.19513612239764144;-0.1849772542909546;1.050587052327596;9.999999654576504;-2.904148612499556e-09;0.17699975302994145;1.044721246671123;0.9999929686814258;0.1769986813637858;0.9999877475982581
36.770998;1.0549153477019144;-0.016841686384936636;-0.01596490162098124;-0.19513612243189601;-0.18497725434938905;1.0505869690799534;9.999999576960935;-2.914423360337155e-09;0.17699979222479428;1.0447214635749642;0.999992880553441;0.17699865164240605;0.999987878917814
36.780998;1.0549152120659928;-0.016841686359960976;-0.01596490162938535;-0.1951361224676226;-0.18497725440655477;1.050586891061655;9.99999950160484;-2.9231408962693217e-09;0.1769998316353763;1.044721678785706;0.999992789565281;0.17699862238625483;0.9999880094342837
36.790998;1.0549150800057716;-0.01684168633330591;-0.01596490163924632;-0.19513612250494675;-0.18497725446228633;1.0505868182142266;9.999999427522836;-2.930497591441734e-09;0.1769998712467803;1.0447218924388573;0.9999926956658887;0.17699859367414705;0.9999881390494838
36.800998;1.0549149517703407;-0.01684168630494471;-0.015964901650498804;-0.19513612254397023;-0.1849772545164229;1.0505867502746018;9.999999353462666;-2.936716682328342e-09;0.17699991104410429;1.0447221045877264;0.999992598786392;0.17699856555984936;0.9999882675790555
36.810998;1.054914827469917;-0.016841686274852437;-0.01596490166306223;-0.19513612258475363;-0.18497725456881584;1.0505866868783087;9.999999277132055;-2.9420396332500275e-09;0.17699995100341076;1.0447223152009721;0.9999924988641713;0.1769985380704768;0.999988394777646
36.820998;1.0549147070068767;-0.016841686243029674;-0.015964901676835473;-0.1951361226273101;-0.18497725461935063;1.050586627725123;9.999999195283447;-2.9466863752389116e-09;0.17699999108986664;1.0447225241892395;0.9999923959266788;0.1769985112127323;0.999988520349412
36.830998;1.0549145901344248;-0.01684168620952095;-0.015964901691696644;-0.19513612267161365;-0.1849772546679739;1.0505865726876522;9.99999910440944;-2.950815248592602e-09;0.17700003126184188;1.0447227314420549;0.9999922901614761;0.17699848498748436;0.9999886439766846
36.840998;1.0549144765505447;-0.016841686174425354;-0.015964901707505863;-0.1951361227175996;-0.1849772547146927;1.0505865217389836;9.999999001612617;-2.9545116882140855e-09;0.17700007147739974;1.0447229368044035;0.9999921819115615;0.17699845940616923;0.9999887653593541
36.850998;1.0549143658920495;-0.016841686137874238;-0.015964901724096044;-0.1951361227651507;-0.184977254759561;1.0505864747896316;9.9999988847747;-2.957800291118833e-09;0.17700011170130156;1.0447231400593182;0.9999920715846657;0.1769984344906274;0.9999888842243355
36.860998;1.0549142577217216;-0.016841686099974943;-0.015964901741273668;-0.19513612281409254;-0.18497725480268198;1.0505864316063755;9.999998751970146;-2.9606595183948973e-09;0.17700015191044213;1.0447233409974945;0.9999919595371497;0.1769984102578991;0.999989000325563
36.870998;1.0549141516402085;-0.016841686060778658;-0.01596490175884956;-0.19513612286421367;-0.18497725484420066;1.05058639186361;9.99999860122296;-2.963021407364119e-09;0.17700019209566423;1.0447235394703627;0.9999918460367804;0.17699838672043736;0.9999891134767921
36.880998;1.0549140474163234;-0.01684168602030379;-0.015964901776652725;-0.19513612291530102;-0.18497725488427386;1.0505863552317145;9.99999843085929;-2.96476763297581e-09;0.17700023224825062;1.0447237353721177;0.9999917313337866;0.17699836389883936;0.9999892235853383
36.890998;1.0549139449791036;-0.01684168597857789;-0.015964901794515575;-0.19513612296716903;-0.1849772549230557;1.0505863213936968;9.999998240138979;-2.965741563045826e-09;0.1770002723336399;1.0447239286210437;0.999991615750631;0.1769983418166451;0.9999893306353528
36.900998;1.0549138443495167;-0.01684168593566242;-0.01596490181226777;-0.19513612301966596;-0.18497725496069126;1.0505862900509901;9.999998029872557;-2.9657705303068557e-09;0.17700031228072804;1.0447241191151837;0.9999914997113397;0.17699832048050787;0.9999894346110392
36.910998;1.0549137455936408;-0.01684168589165174;-0.0159649018297285;-0.1951361230726632;-0.18497725499728693;1.050586261011786;9.999997802385627;-2.9647007901009846e-09;0.17700035199349753;1.0447243066299041;0.9999913836816872;0.17699829986820878;0.999989535417298
36.920998;1.054913648732456;-0.01684168584665024;-0.01596490184669698;-0.1951361231260375;-0.1849772550328771;1.050586234293438;9.99999756100305;-2.9624323064436733e-09;0.17700039136233836;1.044724490783536;0.9999912680153568;0.17699827992967462;0.9999896328960054
36.930998;1.0549135536527812;-0.01684168580074325;-0.01596490186296727;-0.19513612317965973;-0.18497725506742482;1.0505862101283636;9.999997309799854;-2.9589132164295373e-09;0.17700043026806336;1.0447246711091358;0.9999911528479749;0.17699826059453683;0.9999897269103193
36.940998;1.0549134601709;-0.016841685753984103;-0.01596490187835457;-0.1951361232334074;-0.18497725510085672;1.050586188857906;9.999997053405433;-2.9541140194224724e-09;0.17700046859068821;1.0447248470787756;0.9999910381523672;0.17699824178066145;0.9999898174034927
36.950998;1.0549133682254115;-0.016841685706413846;-0.015964901892708272;-0.19513612328718802;-0.1849772551330761;1.0505861707756892;9.99999679648011;-2.9480336725782693e-09;0.1770005062212863;1.0447250180676566;0.9999909238345857;0.17699822340269017;0.999989904454041
36.960998;1.0549132779860186;-0.0168416856580967;-0.01596490190591222;-0.19513612334092903;-0.1849772551639331;1.0505861560172374;9.999996543292374;-2.9407251158334166e-09;0.1770005430635907;1.0447251834074855;0.9999908098390324;0.17699820538253527;0.9999899883193618
36.970998;1.0549131897998183;-0.01684168560913111;-0.015964901917882513;-0.1951361233945376;-0.18497725519320848;1.0505861445659008;9.999996297833183;-2.932304515875973e-09;0.17700057903094196;1.044725342522496;0.9999906963177229;0.17699818765521658;0.999990069405878
36.980998;1.0549131041021016;-0.016841685559628783;-0.015964901928558112;-0.1951361234478993;-0.18497725522064903;1.0505861363228834;9.999996064226991;-2.92293523512251e-09;0.1770006140541726;1.0447254949905411;0.9999905837071259;0.1769981701646452;0.9999901482342879
36.990998;1.054913021370237;-0.016841693744699977;-0.015964909744163026;-0.1951378816809161;-0.1849789218944098;1.0505861311591058;9.999995846463275;-2.9127870054805063e-09;0.17700064809114782;1.0447256405165433;0.9999904726382922;0.17699815285802062;0.9999902254380298
37.000998;1.0549129420892807;-0.016841693694456716;-0.015964909752069694;-0.19513788173349206;-0.1849789219175477;1.0505861289747749;9.999995647202;-2.901998370754019e-09;0.17700068112354944;1.0447257789455535;0.9999903638483472;0.1769981356858598;0.999990301719428
37.010998;1.054912866726216;-0.016841693644004;-0.01596490975850802;-0.19513788178547906;-0.18497892193833135;1.0505861297332135;9.999995467119392;-2.8906698229492495e-09;0.1770007131494464;1.0447259102711342;0.9999902581393939;0.17699811861085857;0.9999903777907383
37.020998;1.0549127957548068;-0.016841693593430806;-0.015964909763455135;-0.19513788183667435;-0.18497892195668764;1.0505861333711632;9.999995305352682;-2.8788679770660645e-09;0.17700074417613282;1.0447260345421696;0.9999901563154769;0.17699810161965876;0.9999904543618938
37.030998;1.0549127296603138;-0.016841693542815034;-0.015964909766924395;-0.1951378818868646;-0.1849789219725795;1.0505861397131648;9.999995160024675;-2.8666253709561897e-09;0.1770007742057844;1.0447261517871265;0.999990059131111;0.1769980847229511;0.9999905321100448
37.040998;1.054912668853435;-0.01684169349222148;-0.015964909768953022;-0.19513788193585282;-0.18497892198599755;1.0505861485410295;9.99999502860962;-2.853943419499496e-09;0.17700080321903244;1.0447262620368745;0.9999899672954938;0.1769980679519086;0.9999906115824525
37.050998;1.0549126136049831;-0.016841693441697107;-0.015964909769587168;-0.1951378819834674;-0.18497892199695595;1.0505861596504598;9.999994908352631;-2.8407999002049426e-09;0.17700083117447626;1.0447263653581726;0.9999898815258836;0.17699805136195937;0.9999906931304482
37.060998;1.0549115640598503;-0.016841678292944678;-0.01596491059017695;-0.19513769697789446;-0.1849789219346059;1.0505861727657055;9.999994796556466;-2.8271587101413385e-09;0.17700185802726226;1.0447264618596779;0.9999898025973475;0.1769990350291947;0.9999907769536273
37.070998;1.0549115202042447;-0.01684167824265497;-0.0159649105881991;-0.19513769702233316;-0.1849789219407589;1.0505861874584645;9.999994690701447;-2.8129738309155057e-09;0.17700188374078796;1.0447265516886652;0.9999897313092805;0.17699901903859477;0.9999908631575679
37.080998;1.0549114819638217;-0.016841678192497447;-0.015964910585017596;-0.19513769706499295;-0.1849789219445801;1.050586203146689;9.999994588684684;-2.798189980799955e-09;0.17700190827944828;1.0447266350157915;0.9999896683953694;0.17699900348199446;0.9999909517422642
37.090998;1.054911449231432;-0.016841678142469247;-0.015964910580714736;-0.19513769710577183;-0.18497892194611906;1.0505862191315265;9.999994489514195;-2.7827594337836575e-09;0.17700193160212746;1.0447267120361983;0.9999896144580734;0.17699898845903925;0.9999910425941632
37.100998;1.0549114219462263;-0.016841678092608333;-0.015964910575395688;-0.19513769714458568;-0.18497892194542234;1.0505862346764114;9.999994394168988;-2.7666698879642726e-09;0.17700195366289925;1.0447267829863502;0.9999895699570656;0.17699897407289467;0.9999911355086023
37.110998;1.0549114000635809;-0.016841678043015406;-0.015964910569192393;-0.19513769718133805;-0.18497892194253276;1.0505862491218496;9.999994306058321;-2.7499507039095974e-09;0.17700197441263815;1.0447268481231922;0.9999895352193358;0.17699896043205407;0.9999912301974144
37.120998;1.0549113834356403;-0.01684167799382018;-0.015964910562279836;-0.1951376972158946;-0.18497892193749366;1.0505862619547726;9.999994230729163;-2.732647234465546e-09;0.17700199381137852;1.0447269077047745;0.9999895103655707;0.17699894765015675;0.9999913262985041
37.130998;1.0549113717714538;-0.016841677945141013;-0.01596491055489512;-0.1951376972480905;-0.18497892193034757;1.0505862727611441;9.999994174657473;-2.7147962377368437e-09;0.17700201185169132;1.0447269619842066;0.9999894952062981;0.1769989358302447;0.9999914233987732
37.140998;1.0549113647253745;-0.01684167789706473;-0.015964910547325645;-0.19513769727776004;-0.1849789219211303;1.050586281153571;9.999994144143898;-2.6964314050576987e-09;0.17700202856698952;1.0447270111585354;0.9999894893058358;0.17699892504704978;0.9999915210767147
37.150998;1.0549113619824857;-0.01684167784963414;-0.015964910539863868;-0.19513769730475847;-0.18497892190988013;1.0505862867787106;9.999994145495005;-2.677598859903575e-09;0.17700204401688352;1.0447270553466064;0.9999894921578971;0.17699891534119847;0.9999916189706466
37.160998;1.0549113632550997;-0.016841677802853453;-0.015964910532761636;-0.19513769732897204;-0.1849789218966617;1.050586289342371;9.999994185758698;-2.6583507102647173e-09;0.17700205827396084;1.0447270946244833;0.9999895032802935;0.17699890671961094;0.999991716773778
37.170998;1.0549113682356135;-0.01684167775671192;-0.015964910526211996;-0.19513769735031988;-0.18497892188158124;1.0505862886209725;9.999994272913973;-2.638721041495499e-09;0.1770020714255046;1.0447271290295246;0.999989522231738;0.1769988991590041;0.9999918141173908
37.180998;1.0549113765776803;-0.01684167771120923;-0.015964910520368688;-0.19513769736875017;-0.18497892186478349;1.0505862844616312;9.999994415441003;-2.618701934777938e-09;0.17700208357336833;1.0447271585646665;0.9999895486296987;0.17699889261932994;0.9999919105179731
37.190998;1.0549113879197507;-0.016841677666369764;-0.015964910515396835;-0.19513769738424183;-0.18497892184645365;1.0505862767206886;9.999994621348332;-2.598232661290362e-09;0.17700209481945112;1.0447271832436016;0.9999895821341331;0.17699888706174943;0.9999920054805722
37.200998;1.0549114019241437;-0.01684167762223338;-0.015964910511504313;-0.19513769739680284;-0.1849789218268281;1.0505862652223261;9.99999489685527;-2.5772173622532604e-09;0.1770021052549856;1.0447272030891182;0.9999896223388897;0.17699888245682416;0.9999920985843072
37.210998;1.0549114182891142;-0.016841677578826566;-0.015964910508918077;-0.19513769740646378;-0.1849789218061852;1.0505862498222422;9.999995245177912;-2.5555539941274626e-09;0.1770021149661781;1.0447272180525726;0.9999896686682181;0.17699887878030598;0.9999921894527862
37.220998;1.0549114367570298;-0.016841677536136503;-0.015964910507855416;-0.19513769741328799;-0.18497892178481742;1.050586230471857;9.999995666273207;-2.533147820988167e-09;0.1770021240438314;1.0447272279660496;0.9999897204343542;0.17699887600727293;0.9999922777354086
37.230998;1.054911457135909;-0.016841677494107744;-0.01596491050851927;-0.19513769741738762;-0.18497892176301967;1.0505862072080057;9.999996158350072;-2.509927583752574e-09;0.17700213258749914;1.0447272326260992;0.9999897770239946;0.17699887411258675;0.9999923631508313
37.240998;1.0549114792092993;-0.01684167745266125;-0.015964910511072537;-0.19513769741891457;-0.18497892174109845;1.0505861800948262;9.999996719848447;-2.4858596073490446e-09;0.1770021407011194;1.0447272319141345;0.9999898380236222;0.1769988730697419;0.9999924455529242
37.250998;1.0549115025463214;-0.016841677411711227;-0.01596491051559624;-0.19513769741804193;-0.18497892171936642;1.0505861491467594;9.999997349738065;-2.4609230763035667e-09;0.17700214848235304;1.044727225789827;0.9999899032044702;0.17699887283632496;0.999992525001774
37.260998;1.0549115264647178;-0.01684167737116516;-0.01596491052208106;-0.1951376974149557;-0.18497892169810612;1.050586114328679;9.999998046659337;-2.435076422886583e-09;0.17700215601595806;1.044727214216507;0.9999899724458857;0.17699887333271572;0.9999926017348443
37.270998;1.0549115502109336;-0.016841677330920898;-0.015964910530445648;-0.1951376974098301;-0.18497892167753716;1.0505860756745458;9.999998808686662;-2.4082661175020937e-09;0.1770021633691871;1.0447271971512433;0.999990045639512;0.17699887443706538;0.999992676015844
37.280998;1.0549115731286367;-0.01684167729087314;-0.015964910540554475;-0.1951376974027932;-0.18497892165780921;1.0505860333819048;9.99999963369337;-2.3804524390987273e-09;0.17700217057993645;1.0447271745760436;0.9999901225963738;0.17699887600450512;0.9999927480440338
37.290998;1.054911594670318;-0.016841677250937846;-0.015964910552232495;-0.19513769739392026;-0.18497892163901206;1.050585987772238;10.000000519442409;-2.3516105597186125e-09;0.17700217764630236;1.0447271465394579;0.999990203023806;0.17699887789736968;0.9999928179773762
37.300998;1.0549116143585011;-0.016841677211088157;-0.015964910565286566;-0.1951376973832459;-0.1849789216211889;1.0505859391642154;10.000001463619256;-2.321725418468436e-09;0.17700218452900757;1.0447271132177445;0.9999902865829409;0.1769988800108743;0.9999928859541966
37.310998;1.0549116318202039;-0.016841677171372575;-0.01596491057954267;-0.19513769737078054;-0.18497892160435156;1.0505858877650365;10.000002464532082;-2.2907986910077034e-09;0.17700219116551294;1.0447270749444424;0.999990372941874;0.17699888227762764;0.9999929520733756
37.320998;1.0549116468428916;-0.016841677131903446;-0.01596491059487415;-0.19513769735654402;-0.1849789215884973;1.0505858336214475;10.00000352214635;-2.258850065603601e-09;0.17700219749154145;1.044727032175672;0.9999904617481544;0.17699888464859062;0.9999930163598474
37.330998;1.0549116593578498;-0.016841677092834326;-0.0159649106111917;-0.19513769734059327;-0.18497892157360427;1.0505857766313138;10.000004638249415;-2.225914634319623e-09;0.17700220345919312;1.0447269854433978;0.999990552592937;0.17699888707449427;0.9999930787725921
37.340998;1.0549116693793712;-0.016841677054351255;-0.015964910628418923;-0.19513769732301464;-0.18497892155960655;1.0505857166486101;10.000005815229958;-2.192043643912437e-09;0.17700220903639363;1.0447269353334643;0.9999906450585707;0.1769988895052247;0.9999931393075719
37.350998;1.0549116769614402;-0.016841677016675553;-0.015964910646480784;-0.19513769730389818;-0.18497892154639214;1.0505856535916953;10.000007054866755;-2.157293623703235e-09;0.17700221419458392;1.0447268824668476;0.999990738754926;0.17699889189973875;0.9999931981222984
37.360998;1.0549116821490927;-0.01684167698004788;-0.015964910665289097;-0.19513769728331887;-0.18497892153383236;1.0505855874397567;10.00000835872211;-2.121704729626774e-09;0.17700221890950057;1.0447268274731851;0.9999908332434332;0.17699889423796772;0.9999932555351495
37.370998;1.0549116849007025;-0.016841676944686707;-0.01596491068472608;-0.19513769726133356;-0.1849789215218043;1.0505855182388473;10.000009728987898;-2.085279917142086e-09;0.17700222317206316;1.044726770965107;0.9999909279272878;0.1769988965270399;0.9999933118983974
37.380998;1.054911685043772;-0.016841676910765012;-0.01596491070465769;-0.19513769723800498;-0.18497892151018935;1.050585446168234;10.000011168091469;-2.047966502716925e-09;0.17700222698829615;1.0447267134987668;0.9999910220293751;0.17699889879392364;0.9999933674903648
37.390998;1.0549116823173845;-0.016841676878427875;-0.015964910724963605;-0.1951376972134318;-0.1849789214988723;1.050585371552362;10.000012677791165;-2.0096510280737034e-09;0.17700223037350993;1.0447266555394699;0.9999911146660688;0.17699890107788926;0.9999934224799263
37.400998;1.0549116764531177;-0.01684167684780577;-0.015964910745550565;-0.1951376971877457;-0.18497892148775363;1.050585294854377;10.000014258964745;-1.970182894465658e-09;0.17700223335033546;1.0447265975023081;0.9999912049397174;0.17699890343641805;0.9999934769213422
37.410998;1.0549116672395342;-0.016841676819001283;-0.015964910766355707;-0.195137697161082;-0.1849789214767517;1.0505852166897338;10.000015912192726;-1.929423183067176e-09;0.17700223594475084;1.0447265398294363;0.9999912920261709;0.176998905952676;0.9999935307866813
37.420998;1.0549116545259019;-0.01684167679207743;-0.01596491078734262;-0.19513769713356496;-0.18497892146578687;1.050585137771012;10.000017638209146;-1.887292478448027e-09;0.1770022381842732;1.0447264829889529;0.9999913752813104;0.17699890873159213;0.999993584032479
37.430998;1.0549116381298542;-0.01684167676705983;-0.01596491080849103;-0.19513769710532222;-0.18497892145475195;1.0505850587668946;10.000019437201784;-1.8437900296194878e-09;0.1770022401052667;1.0447264274069419;0.9999914543105575;0.17699891188648403;0.9999936366509629
37.440998;1.054911617774718;-0.016841676743946345;-0.015964910829796963;-0.19513769707650422;-0.1849789214434828;1.050584980200259;10.000021308021454;-1.7989815781229201e-09;0.17700224175907314;1.0447263733950864;0.9999915289157606;0.17699891552400265;0.9999936886978693
37.450998;1.0549115931935453;-0.01684167672272251;-0.01596491085127072;-0.19513769704728412;-0.18497892143175165;1.0505849024597333;10.000023248631674;-1.7529721198952383e-09;0.17700224320800054;1.0447263210859212;0.9999915989642572;0.1769989197348479;0.9999937403149185
37.460998;1.0549115642861295;-0.016841676703382366;-0.015964910872906635;-0.1951376970178402;-0.18497892141930036;1.0505848258636266;10.000025256581687;-1.705883908095615e-09;0.17700224451384522;1.0447262704491669;0.9999916643176197;0.17699892459460362;0.9999937917297952
37.470998;1.0549115311498654;-0.016841676685945935;-0.015964910894636315;-0.19513769698833475;-0.1849789214059033;1.0505847507502049;10.000027328633475;-1.6578558208450362e-09;0.1770022457249248;1.0447262214179718;0.9999917248556786;0.1769989301731349;0.9999938432403083
37.480998;1.0549114940197237;-0.01684167667046486;-0.01596491091632051;-0.19513769695890187;-0.1849789213914128;1.0505846775343157;10.000029460616457;-1.6090552271450673e-09;0.17700224687033453;1.0447261739764624;0.9999917805119758;0.17699893654231413;0.9999938952054963
37.490998;1.0549114532510497;-0.016841676657015272;-0.0159649109378023;-0.19513769692964783;-0.18497892137575297;1.0505846066494147;10.000031647648472;-1.5596730662510668e-09;0.177002247961505;1.0447261281347178;0.9999918312378718;0.17699894377676392;0.9999939480216543
37.500998;1.0549114093377254;-0.016841676645668165;-0.01596491095895679;-0.19513769690065552;-0.1849789213588939;1.050584538470198;10.000033884070996;-1.5098997461589296e-09;0.1770022489919457;1.0447260838793075;0.9999918769204102;0.17699895195249454;0.9999940020959546
37.510998;1.0549113629185267;-0.01684167663644799;-0.015964910979693072;-0.19513769687198418;-0.18497892134084287;1.0505844733025456;10.000036163741946;-1.4599067137540428e-09;0.1770022499384211;1.0447260411778596;0.9999919173944434;0.1769989611376363;0.9999940578351001
37.520998;1.054911314787371;-0.016841676629330653;-0.015964910999947186;-0.19513769684368268;-0.18497892132164087;1.0505844113857956;10.000038481320855;-1.4098433604097698e-09;0.1770022507701905;1.0447260000517413;0.9999919525520233;0.1769989713753483;0.9999941156116142
37.530998;1.0549112658874684;-0.01684167662428133;-0.015964911019684044;-0.19513769681582355;-0.18497892130135035;1.0505843528936611;10.000040833497936;-1.3598488578213282e-09;0.1770022514553007;1.0447259606277302;0.9999919824069147;0.1769989826745722;0.9999941757121003
37.540998;1.0549112172692612;-0.016841676621269883;-0.015964911038880095;-0.1951376967885152;-0.18497892128005275;1.0505842979848892;10.000043218903935;-1.3100753987978006e-09;0.17700225195802644;1.0447259231023334;0.9999920071136053;0.17699899501020955;0.9999942383160831
37.550998;1.054911170022506;-0.016841676620258584;-0.015964911057491156;-0.19513769676187875;-0.18497892125784743;1.0505842468173585;10.000045637022007;-1.2607057876016824e-09;0.17700225223658214;1.0447258876683274;0.9999920269958774;0.17699900833257307;0.9999943035376953
37.560998;1.0549111251963215;-0.016841676621200324;-0.015964911075436444;-0.19513769673602585;-0.18497892123482845;1.0505841994075835;10.000048087166826;-1.2119482352339894e-09;0.17700225224298896;1.044725854419832;0.9999920425531281;0.17699902258914377;0.9999943714878966
37.570998;1.0549110837360474;-0.016841676624039136;-0.01596491109260814;-0.19513769671105455;-0.1849789212110675;1.0505841555012447;10.000050568027088;-1.1640113080953174e-09;0.17700225192656385;1.0447258232708105;0.999992054421924;0.17699903773811393;0.9999944422594647
37.580998;1.0549110464666205;-0.016841676628700893;-0.015964911108895124;-0.19513769668705153;-0.18497892118661732;1.050584114659957;10.000053077641144;-1.1170892049179836e-09;0.17700225123732746;1.0447257939787153;0.999992063306872;0.17699905373659358;0.9999945158561612
37.590998;1.0549110141067006;-0.016841676635097134;-0.015964911124201613;-0.1951376966640958;-0.1849789211615079;1.0505840764520724;10.000055613472865;-1.0713760888179897e-09;0.1770022501188183;1.0447257662730653;0.9999920699118103;0.17699907052556324;0.9999945921656326
37.600998;1.0549109872632898;-0.016841676643147983;-0.01596491113844335;-0.19513769664225583;-0.18497892113573522;1.05058404053825;10.000058172704541;-1.0270753774206979e-09;0.17700224850269297;1.0447257399759946;0.9999920748957439;0.17699908803562342;0.9999946709941487
37.610998;1.054910966439492;-0.01684167665279825;-0.01596491115152661;-0.1951376966215765;-0.1849789211092729;1.0505840066516745;10.000060752705508;-9.843817755360914e-10;0.17700224631684783;1.0447257150130085;0.999992078844467;0.17699910620722353;0.9999947521517089
37.620998;1.054910952081929;-0.016841676664019017;-0.015964911163345037;-0.19513769660207397;-0.18497892108211894;1.0505839745926806;10.000063351085306;-9.434711988242978e-10;0.17700224349849428;1.044725691358359;0.9999920822859044;0.17699912500705844;0.9999948355455437
37.630998;1.054910944579295;-0.01684167667680749;-0.015964911173809933;-0.19513769658374458;-0.18497892105434108;1.050583944235121;10.000065965358367;-9.044984898901135e-10;0.17700224000523687;1.0447256689871158;0.9999920857570429;0.1769991444219868;0.9999949212099769
37.640998;1.0549109442320617;-0.016841676691176182;-0.01596491118287089;-0.19513769656657629;-0.1849789210260759;1.0505839154788463;10.000068592619943;-8.675725687960012e-10;0.17700223581406108;1.04472564781611;0.9999920898356808;0.17699916443242603;0.9999950092732773
37.650998;1.054910951324964;-0.01684167670711919;-0.01596491119049609;-0.19513769655055846;-0.1849789209975016;1.0505838881821985;10.00007122919471;-8.327416338242791e-10;0.1770022309066325;1.0447256276586412;0.9999920951219285;0.17699918499443576;0.999995099913383
37.660998;1.0549109662243779;-0.016841676724584333;-0.015964911196647596;-0.19513769653568044;-0.18497892096882684;1.0505838621323955;10.000073870473969;-8.000161620065179e-10;0.1770022252607502;1.0447256082470413;0.9999921022089485;0.17699920604828048;0.9999951933366232
37.670998;1.0549109892878732;-0.016841676743481495;-0.01596491120127955;-0.19513769652192273;-0.18497892094027904;1.0505838370545375;10.000076511460659;-7.693986769495763e-10;0.1770022188560349;1.0447255892965108;0.9999921116639447;0.17699922754565964;0.9999952897409433
37.680998;1.0549110206658956;-0.01684167676369862;-0.015964911204339013;-0.19513769650925145;-0.18497892091207546;1.0505838126286557;10.0000791474902;-7.408999947824966e-10;0.17700221167856137;1.04472557057691;0.9999921240521991;0.17699924947472237;0.9999953892298371
37.690998;1.0549110602583547;-0.016841676785091846;-0.015964911205749725;-0.19513769649761384;-0.18497892088441212;1.0505837885135723;10.000081774347564;-7.145411990323866e-10;0.17700220372210634;1.0447255519818084;0.9999921399348364;0.17699927186130304;0.9999954917999193
37.700998;1.0549111078101958;-0.016841676807475094;-0.015964911205400036;-0.19513769648694107;-0.18497892085747367;1.0505837644086422;10.00008438866857;-6.90344419169517e-10;0.17700219499369715;1.0447255335209242;0.9999921597728498;0.17699929474589995;0.9999955974380955
37.710998;1.0549111630033825;-0.016841676830638037;-0.015964911203155876;-0.19513769647715398;-0.18497892083143352;1.0505837401311644;10.000086988946624;-6.683266101797013e-10;0.1770021855054917;1.0447255152307509;0.9999921838681948;0.1769993181582833;0.9999957061642869
37.720998;1.054911225531333;-0.0168416768543749;-0.01596491119887079;-0.19513769646816218;-0.18497892080644612;1.0505837156702293;10.000089575599134;-6.484989513663838e-10;0.17700217524806644;1.0447254971478568;0.9999922124677382;0.17699934210812193;0.9999958180483177
37.730998;1.0549112951187662;-0.016841676878500317;-0.01596491119238362;-0.19513769645986442;-0.1849789207826346;1.0505836911980846;10.000092150049424;-6.308623132373542e-10;0.17700216418264558;1.044725479391986;0.9999922458911945;0.17699936659034196;0.9999959332976076
37.740998;1.054911371458815;-0.016841676902862653;-0.0159649111835345;-0.19513769645215245;-0.1849789207600773;1.0505836670075885;10.000094714177374;-6.15393159180786e-10;0.17700215227176053;1.0447254622343;0.9999922845033788;0.17699939159627945;0.9999960522384379
37.750998;1.0549114541623141;-0.016841676927366437;-0.015964911172192328;-0.1951376964449141;-0.18497892073881123;1.0505836434433984;10.000097270131937;-6.02021700648253e-10;0.17700213951458862;1.0447254460477227;0.999992328624037;0.17699941712079648;0.9999961751059756
37.760998;1.0549115427747124;-0.01684167695197744;-0.015964911158263827;-0.1951376964380441;-0.18497892071885016;1.0505836209525066;10.00009982015749;-5.906173176154231e-10;0.17700212594740983;1.044725431172106;0.9999923785193493;0.17699944315272076;0.9999963018945086
37.770998;1.0549116367973703;-0.01684167697669675;-0.01596491114168959;-0.19513769643145815;-0.18497892070019956;1.0505836001987834;10.000102366653403;-5.809911109588544e-10;0.1770021116176657;1.0447254177939957;0.9999924344281895;0.17699946965906874;0.9999964324119488
37.780998;1.0549117357109348;-0.016841677001540937;-0.015964911122446586;-0.19513769642508716;-0.18497892068285687;1.0505835820529543;10.000104912130752;-5.729024560844382e-10;0.17700209656478016;1.0447254059120954;0.9999924965599553;0.17699949658835115;0.9999965663666281
37.790998;1.0549118390308025;-0.01684167702654664;-0.015964911100554133;-0.1951376964188548;-0.18497892066681138;1.0505835674053297;10.000107458766264;-5.660540123133137e-10;0.1770020808139842;1.0447253954006608;0.9999925650862367;0.17699952389081486;0.9999967033889823
37.800998;1.0549119463036978;-0.0168416770517718;-0.015964911076063848;-0.19513769641266987;-0.18497892065205437;1.0505835569519517;10.000110007761437;-5.600902637940743e-10;0.17700206436955587;1.044725386082672;0.9999926401616568;0.17699955153743333;0.9999968430692467
37.810998;1.0549120570411532;-0.01684167707727953;-0.015964911049030264;-0.19513769640644632;-0.18497892063857746;1.050583551107693;10.000112558777037;-5.546257754828336e-10;0.1770020472083296;1.0447253777737417;0.9999927219835067;0.17699957952733245;0.9999969850136935
37.820998;1.0549121707459215;-0.01684167710311013;-0.01596491101948598;-0.195137696400127;-0.18497892062634474;1.0505835500320522;10.000115110043556;-5.492933069442264e-10;0.17700202928538658;1.044725370398526;0.999992810803087;0.17699960788213487;0.9999971288499976
37.830998;1.0549122870489278;-0.01684167712924829;-0.015964910987428763;-0.19513769639368228;-0.18497892061526786;1.050583553690202;10.000117658886001;-5.437857455997934e-10;0.1770020105511396;1.0447253641375853;0.999992906802154;0.17699963663833318;0.9999972741958254
37.840998;1.05491240578585;-0.016841677155606322;-0.01596491095281548;-0.19513769638709433;-0.18497892060521032;1.050583561932287;10.000120201531535;-5.37872464867661e-10;0.17700199097028463;1.0447253594264103;0.9999930099568152;0.17699966584583493;0.999997420661203
37.850998;1.0549125268830057;-0.016841677182039036;-0.015964910915579777;-0.1951376963803658;-0.1849789205960004;1.0505835745712133;10.00012273268559;-5.313858393183534e-10;0.17700197053085637;1.0447253567974693;0.9999931200444945;0.1769996955577171;0.9999975678522847
37.860998;1.0549126501534172;-0.016841677208376492;-0.015964910875670823;-0.19513769637355505;-0.18497892058743776;1.050583591460524;10.000125246061076;-5.242083022362413e-10;0.1770019492365491;1.0447253567235484;0.9999932367535422;0.17699972580228437;0.9999977153273334
37.870998;1.0549127752353096;-0.01684167723444837;-0.015964910833075587;-0.19513769636679817;-0.18497892057930768;1.0505836125778176;10.00012773527605;-5.162789550492068e-10;0.1770019270953593;1.0447253596134676;0.9999933597450187;0.17699975656663303;0.9999978625948723
37.880998;1.054912901706518;-0.016841677260098553;-0.015964910787808605;-0.19513769636029282;-0.18497892057139068;1.0505836380150668;10.000130194299498;-5.076001213464407e-10;0.1770019041200545;1.0447253659241522;0.99999348858824;0.1769997878135566;0.9999980091728969
37.890998;1.0549130291851854;-0.016841677285199832;-0.015964910739893805;-0.1951376963542666;-0.1849789205634645;1.0505836678247307;10.000132617661762;-4.982282105968244e-10;0.1770018803378486;1.0447253761992976;0.9999936227153196;0.17699981950756125;0.9999981545982536
37.900998;1.0549131573213892;-0.016841677309652518;-0.015964910689361518;-0.19513769634896128;-0.184978920555307;1.0505837018896187;10.000135000486964;-4.882594515706193e-10;0.1770018557943552;1.0447253910083034;0.9999937615449401;0.17699985162592216;0.9999982984036723
37.910998;1.0549132857671384;-0.016841677333373804;-0.015964910636257535;-0.1951376963446253;-0.18497892054668785;1.050583739980065;10.000137338702501;-4.778273722573364e-10;0.1770018305459064;1.0447254109118818;0.9999939046457809;0.17699988415565657;0.9999984401179752
37.920998;1.0549134141886263;-0.01684167735630906;-0.015964910580657212;-0.1951376963414977;-0.1849789205373585;1.0505837818847028;10.000139629714859;-4.670960597020101e-10;0.17700180465943866;1.0447254364512466;0.9999940517588327;0.17699991708530777;0.9999985792573093
37.930998;1.0549135423269982;-0.01684167737844422;-0.01596491052267749;-0.19513769633978223;-0.18497892052706263;1.050583827472328;10.000141872550047;-4.5621996284697113e-10;0.1770017782290502;1.0447254681266038;0.9999942027280819;0.17699995040061722;0.9999987153265761
