time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.940998;1.0549136700543975;-0.016841677399787636;-0.01596491046246024;-0.19513769633961978;-0.18497892051554635;1.050583876696893;10.000144067116812;-4.452912097865803e-10;0.17700175137993332;1.0447255064020826;0.9999943574758776;0.1769999840817858;0.9999988478226282
37.950998;1.0549137973239662;-0.016841677420341792;-0.01596491040012757;-0.19513769634107014;-0.1849789205025631;1.050583929553726;10.000146213742179;-4.3432135354339165e-10;0.17700172424451743;1.0447255517053726;0.9999945160046242;0.17700001809867616;0.999998976198021
37.960998;1.054913924080427;-0.01684167744008314;-0.015964910335755898;-0.19513769634410927;-0.18497892048789621;1.050583986047661;10.000148313220263;-4.2326150477062145e-10;0.17700169693334225;1.0447256044089164;0.9999946783998602;0.17700005241189576;0.9999990998634101
37.970998;1.0549140502729306;-0.01684167745894612;-0.01596491026938543;-0.19513769634864758;-0.18497892047139156;1.050584046254394;10.000150366409093;-4.1203001683079884e-10;0.177001669522547;1.0447256648204348;0.9999948448749828;0.17700008698640368;0.9999992182666109
37.980998;1.0549141759319607;-0.016841677476820683;-0.01596491020104894;-0.1951376963545571;-0.18497892045297137;1.0505841104054272;10.00015237341008;-4.0053101163406497e-10;0.17700164207041544;1.044725733165705;0.9999950157589966;0.1770001218078911;0.9999993309329128
37.990998;1.0549143011821005;-0.016841677493563884;-0.01596491013080373;-0.1951376963616928;-0.18497892043263692;1.0505841788414623;10.00015433316353;-3.886666290178374e-10;0.17700161464914607;1.0447258096260024;0.9999951913593289;0.17700015688544707;0.9999994374361317
38.000998;1.0549144261598804;-0.01684167750901707;-0.015964910058740657;-0.19513769636991138;-0.1849789204104742;1.050584251853874;10.000156243565694;-3.763416988694906e-10;0.17700158735124466;1.0447258944340094;0.9999953718199847;0.1770001922414458;0.9999995374057
38.010998;1.0549145509375686;-0.01684167752303062;-0.015964909984962816;-0.19513769637908182;-0.18497892038663727;1.0505843296427333;10.000158101707466;-3.6346052327613763e-10;0.17700156026697075;1.0447259878431825;0.9999955570758045;0.17700022790035916;0.9999996305891447
38.020998;1.0549146755275696;-0.01684167753548873;-0.015964909909550563;-0.19513769638907727;-0.18497892036129787;1.0505844124513362;10.000159903862821;-3.4991827671819825e-10;0.17700153346883452;1.044726089958613;0.9999957468946722;0.17700026388110873;0.9999997168910447
38.030998;1.0549147998903616;-0.016841677546321827;-0.015964909832540803;-0.1951376963997541;-0.1849789203346146;1.0505845006789132;10.000161645555602;-3.3558455266706376e-10;0.17700150701055792;1.0447262006559;0.9999959409567206;0.1770003001886286;0.999999796314527
38.040998;1.0549149238602291;-0.016841677555500173;-0.015964909753952945;-0.1951376964109294;-0.18497892030674476;1.0505845948478703;10.00016332213826;-3.2029518674282243e-10;0.17700148092311468;1.0447263196719423;0.9999961389236255;0.1770003368054145;0.9999998688534723
38.050998;1.0549150470802395;-0.016841677563017;-0.015964909673845534;-0.1951376964223794;-0.18497892027785248;1.0505846954866411;10.000164929322418;-3.038745312291664e-10;0.1770014552133003;1.0447264467101274;0.9999963404608444;0.17700037369237995;0.999999934496711
38.060998;1.0549151690840697;-0.016841677568886604;-0.015964909592351327;-0.19513769643386644;-0.18497892024808943;1.05058480302644;10.000166463277392;-2.8617122544460527e-10;0.17700142987717934;1.044726581436723;0.9999965451894215;0.17700041079373735;0.999999993314012
38.070998;1.0549152894276983;-0.016841677573154135;-0.015964909509673258;-0.19513769644517115;-0.18497892021756906;1.0505849177461262;10.00016792033913;-2.6708062440877097e-10;0.17700140492054686;1.044726723481087;0.9999967526071892;0.17700044803750772;1.0000000454491165
38.080998;1.0549154077202023;-0.016841677575890047;-0.015964909426055714;-0.1951376964561084;-0.1849789201863639;1.0505850397409953;10.000169296675184;-2.465534765893852e-10;0.17700138037022534;1.0447268725294288;0.99999696207958;0.17700048533669585;1.0000000910209017
38.090998;1.054915523618727;-0.016841677577178752;-0.01596490934175168;-0.19513769646652432;-0.18497892015452372;1.0505851689368342;10.000170588572532;-2.2458681546905951e-10;0.17700135627238864;1.0447270283637626;0.9999971729448729;0.17700052258769916;1.0000001300454164
38.100998;1.0549156368328263;-0.01684167757712659;-0.015964909257006794;-0.1951376964762931;-0.18497892012208428;1.0505853052003837;10.000171792706913;-2.0119604257935716e-10;0.17700133268959392;1.0447271907955813;0.9999973846325697;0.17700055967094716;1.0000001624649166
38.110998;1.0549157470971824;-0.016841677575878046;-0.015964909172064678;-0.1951376964853365;-0.18497892008906497;1.0505854484616537;10.000172905766798;-1.7638826718731361e-10;0.17700130969568498;1.0447273596284126;0.9999975966806868;0.17700059646972166;1.000000188265065
38.120998;1.0549158541793415;-0.016841677573621584;-0.015964909087178472;-0.1951376964936518;-0.1849789200554737;1.0505855987111927;10.000173924395805;-1.5014371974659884e-10;0.17700128736208323;1.044727534650361;0.9999978087064734;0.17700063289109969;1.0000002075485785
38.130998;1.054915957929642;-0.016841677570583705;-0.01596490900262083;-0.19513769650131044;-0.18497892002131122;1.0505857558807974;10.000174845680636;-1.224012315278025e-10;0.17700126575434044;1.0447277155907955;0.999998020378492;0.17700066886714053;1.0000002205138927
38.140998;1.0549160582633716;-0.01684167756699884;-0.015964908918692663;-0.19513769650841495;-0.18497891998656943;1.0505859197574101;10.000175667280345;-9.3065309950089e-11;0.17700124494725542;1.0447279020596838;0.9999982313439149;0.1770007043392693;1.0000002273960653
38.150998;1.054916155124241;-0.016841677563052115;-0.015964908835710227;-0.1951376965150477;-0.18497891995123228;1.0505860900492623;10.000176387061774;-6.204606502787105e-11;0.17700122503267968;1.0447280935080927;0.9999984411718396;0.17700073923668155;1.0000002284526457
38.160998;1.0549162485058097;-0.01684167755884722;-0.015964908753966868;-0.195137696521255;-0.18497891991528315;1.0505862665222359;10.000177003059354;-2.929615656901333e-11;0.1770012061015856;1.04472828927439;0.9999986493540683;0.17700077346796433;1.0000002240481176
38.170998;1.0549163384265206;-0.016841677554438696;-0.01596490867371452;-0.19513769652705934;-0.1849789198787239;1.050586449054358;10.000177514061486;5.190373696741559e-12;0.17700118821830996;1.0447284886974753;0.9999988552918614;0.17700080693867767;1.0000002147523346
38.180998;1.0549164248393201;-0.016841677549875998;-0.01596490859518017;-0.19513769653246296;-0.18497891984159132;1.050586637580108;10.000177920320658;4.139303278258807e-11;0.17700117141582375;1.0447286911509095;0.9999990582764351;0.17700083957580526;1.0000002013349303
38.190998;1.05491650760623;-0.016841677545208635;-0.01596490851858181;-0.19513769653745255;-0.18497891980394973;1.0505868320088965;10.000178224221484;7.925765048643494e-11;0.17700115570566452;1.0447288959852505;0.9999992575320534;0.1770008713340451;1.0000001846663686
38.200998;1.0549165865759083;-0.01684167754048338;-0.01596490844411904;-0.19513769654202068;-0.18497891976586833;1.0505870321937747;10.000178430399712;1.186765861578027e-10;0.17700114108122728;1.0447291024920857;0.9999994522799396;0.17700090219042316;1.0000001656077748
38.210998;1.0549166616778556;-0.016841677535753538;-0.015964908371950755;-0.19513769654617383;-0.18497891972740338;1.050587237908952;10.000178544865697;1.5948596506685636e-10;0.17700112751518693;1.0447293099064525;0.9999996417483972;0.17700093214371587;1.0000001449481732
38.220998;1.0549167329647733;-0.01684167753107573;-0.01596490830218452;-0.19513769654991375;-0.1849789196885959;1.0505874488498432;10.000178574101666;2.0148759830768874e-10;0.17700111495419116;1.0447295174141127;0.999999825217819;0.17700096121212666;1.0000001233517744
38.230998;1.0549168006301397;-0.016841677526494857;-0.015964908234875792;-0.1951376965532215;-0.1849789196494773;1.0505876647319872;10.000178524564143;2.444730119605606e-10;0.17700110331670374;1.0447297241668403;1.0000000021309003;0.17700098942054757;1.0000001012490831
38.240998;1.0549168650225884;-0.016841677522037555;-0.015964908170038525;-0.19513769655606125;-0.18497891961006974;1.0505878853996231;10.000178402173328;2.8822853318519503e-10;0.17700109250267307;1.044729929309005;1.0000001721259386;0.17700101679011113;1.0000000787346115
38.250998;1.0549169265967167;-0.016841677517719787;-0.01596490810767641;-0.19513769655839733;-0.1849789195703843;1.0505881108309358;10.000178212063567;3.325366620146063e-10;0.17700108240420542;1.0447301319904214;1.0000003349821553;0.1770010433445575;1.0000000555872754
38.260998;1.0549169857892546;-0.0168416775135534;-0.01596490804780668;-0.195137696560207;-0.18497891953042306;1.0505883410287562;10.000177958472491;3.771997908884135e-10;0.17700107291239786;1.0447303313551826;1.0000004905571793;0.17700106912763602;1.0000000314111386
38.270998;1.0549170429213826;-0.016841677509537144;-0.015964907990458063;-0.1951376965614569;-0.1849789194901818;1.050588575886922;10.000177644274261;4.220769900870258e-10;0.17700106392837026;1.0447305265258793;1.0000006387399838;0.17700109420993573;1.000000005773623
38.280998;1.0549170982174492;-0.016841677505654556;-0.015964907935664133;-0.1951376965620689;-0.18497891944965386;1.0505888151851535;10.000177270734577;4.670993643857511e-10;0.17700105537047184;1.0447307166161888;1.0000007794424701;0.17700111867865068;0.999999978264712
38.290998;1.0549171519328768;-0.016841677501896805;-0.015964907883458043;-0.19513769656193156;-0.1849789194088373;1.0505890586386493;10.000176837960717;5.122559415086539e-10;0.1770010471704414;1.0447309008095065;1.0000009126402825;0.17700114262705163;0.9999999485520219
38.300998;1.0549172044612793;-0.016841677498280732;-0.015964907833864204;-0.19513769656093372;-0.18497891936774533;1.0505893058320102;10.000176345302012;5.575773464605317e-10;0.17700103926693528;1.044731078454847;1.0000010384261648;0.1770011661484592;0.999999916468204
38.310998;1.0549172563131557;-0.016841677494832168;-0.01596490778688956;-0.19513769655897895;-0.18497891932641805;1.0505895561677796;10.000175791477837;6.031274993565929e-10;0.17700103159664066;1.0447312491349958;1.0000011569952068;0.1770011893308179;0.9999998820409652
38.320998;1.054917308057652;-0.0168416774915543;-0.0159649077425151;-0.1951376965559958;-0.18497891928492202;1.0505898089734569;10.000175175000617;6.48991015224459e-10;0.1770010240777012;1.0447314127559373;1.0000012685510267;0.17700121225289278;0.9999998454538319
38.330998;1.0549173603212543;-0.01684167748842835;-0.015964907700698593;-0.19513769655195015;-0.18497891924334306;1.050590063614504;10.000174494608496;6.952537993171697e-10;0.17700101660301512;1.044731569594478;1.0000013732238708;0.17700123497529727;0.9999998069807978
38.340998;1.0549174137617492;-0.01684167748544392;-0.015964907661392618;-0.19513769654685012;-0.18497891920178788;1.050590319499054;10.000173749894337;7.419788350504327e-10;0.1770010090569698;1.0447317201902149;1.0000014710478793;0.17700125753626153;0.9999997668897334
38.350998;1.0549174689639331;-0.016841677482612047;-0.01596490762456644;-0.1951376965407424;-0.18497891916038156;1.0505905760465821;10.000172942630348;7.891937348259301e-10;0.1770010013336025;1.0447318651634292;1.000001561996142;0.1770012799658969;0.9999997253790758
38.360998;1.0549175263719948;-0.016841677479955654;-0.0159649075902247;-0.195137696533698;-0.18497891911924774;1.050590832641992;10.000172077244127;8.369038612540274e-10;0.17700099334541097;1.0447320050879614;1.0000016460551429;0.17700130229473596;0.9999996826111649
38.370998;1.054917586342512;-0.016841677477499265;-0.015964907558407786;-0.19513769652578689;-0.1849789190784866;1.0505910886002474;10.000171159590487;8.85105746859151e-10;0.17700098503739836;1.0447321404118717;1.0000017232599543;0.17700132454552928;0.9999996387717863
38.380998;1.054917649189537;-0.01684167747525439;-0.01596490752916436;-0.19513769651706184;-0.18497891903817404;1.0505913432566265;10.000170195460287;9.337957459209976e-10;0.17700097639886817;1.0447322714431455;1.000001793676274;0.17700134673181508;0.9999995940949894
38.390998;1.0549177151213682;-0.01684167747319529;-0.015964907502523096;-0.1951376965075522;-0.18497891899837252;1.0505915961417311;10.00016918962624;9.829913308570332e-10;0.1770009674553625;1.044732398460523;1.0000018574283926;0.1770013688605313;0.9999995488547692
38.400998;1.0549177841903203;-0.016841677471236226;-0.015964907478489162;-0.19513769649725318;-0.18497891895913046;1.0505918470323947;10.000168145099801;1.0327286872073727e-09;0.17700095824711512;1.0447325218168297;1.0000019147613899;0.17700139092173622;0.9999995033170013
38.410998;1.0549178563163442;-0.01684167746923042;-0.015964907457054787;-0.19513769648613055;-0.18497891892048954;1.0505920958379147;10.000167062741058;1.0830153938113393e-09;0.17700094881068879;1.0447326418891614;1.0000019660412072;0.1770014128793537;0.9999994576737957
38.420998;1.0549179313405537;-0.016841677467003796;-0.01596490743820796;-0.19513769647413706;-0.18497891888250512;1.0505923424788242;10.000165941937746;1.133791631438123e-09;0.17700093917436222;1.0447327590026398;1.0000020117193793;0.17700143467724158;0.9999994119954977
38.430998;1.0549180091154717;-0.016841677464402537;-0.015964907421930807;-0.19513769646122245;-0.18497891884524;1.0505925868464028;10.000164781988284;1.1849351773419559e-09;0.17700092936707468;1.0447328734411476;1.0000020523215865;0.17700145624680239;0.9999993662267204
38.440998;1.054918089551059;-0.016841677461312304;-0.015964907408183206;-0.1951376964473535;-0.18497891880874542;1.050592828834547;10.000163582895956;1.2362847597589293e-09;0.17700091943041277;1.0447329854633314;1.0000020884398224;0.17700147750719433;0.9999993202449906
38.450998;1.0549181725632155;-0.016841677457633042;-0.015964907396888862;-0.1951376964325365;-0.18497891877308212;1.050593068423123;10.00016234528403;1.2876448311310333e-09;0.1770009094215013;1.044733095283563;1.000002120682081;0.17700149836784693;0.9999992739072534
38.460998;1.0549182580238363;-0.01684167745324097;-0.015964907387943438;-0.19513769641681147;-0.18497891873835517;1.0505933057510308;10.000161070038086;1.3387828142774077e-09;0.17700089940094454;1.0447332030437084;1.0000021495703753;0.17700151874191455;0.9999992270346689
38.470998;1.0549183457630138;-0.016841677447983906;-0.01596490738123788;-0.1951376964002275;-0.18497891870469957;1.0505935411177472;10.000159758045038;1.389461172687341e-09;0.17700088941188466;1.0447333087828197;1.000002175449361;0.17700153856613457;0.9999991794491153
38.480998;1.0549184355911143;-0.016841677441709026;-0.015964907376680937;-0.1951376963828278;-0.18497891867223432;1.0505937749082968;10.000158410030366;1.4394835512142873e-09;0.17700087946950854;1.0447334124413599;1.0000021984724632;0.17700155780445093;0.9999991310781947
38.490998;1.0549185272690038;-0.01684167743428198;-0.01596490737420185;-0.19513769636465797;-0.18497891864105195;1.0505940074661797;10.000157026751324;1.4886962390491518e-09;0.17700086957154942;1.0447335139159133;1.000002218683925;0.17700157643417844;0.9999990819961113
38.500998;1.0549186204336762;-0.0168416774255875;-0.015964907373730446;-0.19513769634579115;-0.18497891861124888;1.0505942389676421;10.000155609297991;1.5369595315097655e-09;0.17700085971434787;1.0447336131030323;1.0000022361752512;0.1770015944416126;0.9999990323956272
38.510998;1.0549187146010621;-0.016841677415526106;-0.01596490737518594;-0.19513769632634395;-0.18497891858294147;1.0505944693823914;10.000154158536947;1.5841478854081739e-09;0.17700084989900272;1.0447337098800438;1.0000022511970255;0.1770016118274117;0.9999989825670934
38.520998;1.0549188092382216;-0.016841677404007015;-0.01596490737847306;-0.1951376963064622;-0.1849789185562555;1.050594698557753;10.000152674284312;1.6301776288177075e-09;0.17700084012393152;1.0447338040485126;1.0000022641000572;0.17700162861067684;0.9999989328730264
38.530998;1.054918903802555;-0.016841677390943045;-0.015964907383465805;-0.19513769628629565;-0.1849789185313312;1.0505949263207612;10.000151155445272;1.6750171266789353e-09;0.17700083037160663;1.0447338953177077;1.0000022751833364;0.17700164482552733;0.9999988836871542
38.540998;1.0549189977572744;-0.016841677376254145;-0.015964907390006545;-0.1951376962659926;-0.18497891850834114;1.0505951524737127;10.000149600340263;1.7186754387217767e-09;0.17700082060923764;1.0447339833640272;1.0000022846354444;0.17700166050312904;0.9999988353409611
38.550998;1.0549190906084764;-0.016841677359865977;-0.015964907397928833;-0.19513769624569996;-0.18497891848748768;1.0505953767541254;10.000148006398792;1.7611933585618893e-09;0.1770008108027048;1.0447340678857024;1.0000022925746723;0.17700167565851513;0.9999987881110852
38.560998;1.0549191819364825;-0.016841677341700393;-0.015964907407065656;-0.19513769622555285;-0.18497891846898287;1.0505955988807767;10.000146370423128;1.8026217501858154e-09;0.17700080092344123;1.0447341485782704;1.0000022990425053;0.1770016902965077;0.9999987422227534
38.570998;1.054919271411599;-0.016841677321679755;-0.01596490741724024;-0.19513769620566362;-0.18497891845302722;1.0505958186007662;10.000144690165932;1.8429748150396767e-09;0.177000790942963;1.0447342250840899;1.0000023039767616;0.17700170442124313;0.9999986978643931
38.580998;1.0549193588401389;-0.01684167729974916;-0.015964907428265198;-0.1951376961861054;-0.1849789184398009;1.0505960356402666;10.000142965577238;1.8822060346914175e-09;0.17700078082408668;1.0447342969768847;1.000002307288627;0.1770017180387162;0.9999986551800424
38.590998;1.0549194441961438;-0.016841677275891205;-0.01596490743994289;-0.19513769616689067;-0.18497891842947373;1.0505962496823413;10.000141198392118;1.9202372567946778e-09;0.17700077051625085;1.044734363815949;1.000002308939179;0.17700173115331935;0.9999986142294666
38.600998;1.0549195275614345;-0.01684167725012772;-0.015964907452067016;-0.19513769614798135;-0.18497891842221517;1.0505964604505111;10.000139391459845;1.9570074050701e-09;0.17700075995581152;1.0447344252614168;1.0000023088936882;0.17700174376369543;0.9999985750109602
38.610998;1.054919609029584;-0.016841677222516085;-0.0159649074644497;-0.19513769612932777;-0.18497891841818612;1.0505966677690812;10.000137549075825;1.9924998733046283e-09;0.17700074906992674;1.0447344811276946;1.000002307055491;0.1770017558623591;0.9999985375016263
38.620998;1.0549196886479408;-0.01684167719313239;-0.015964907476950417;-0.19513769611088883;-0.18497891841752717;1.0505968715171101;10.00013567706858;2.0267322507191334e-09;0.17700073778501146;1.0447345313502658;1.0000023032708145;0.17700176743633228;0.9999985015952906
38.630998;1.0549197663900496;-0.016841677162053915;-0.01596490748946553;-0.1951376960926333;-0.18497891842035846;1.05059707155421;10.000133781550293;2.0597297229069495e-09;0.17700072603677777;1.0447345759640914;1.0000022973637426;0.17700177845985351;0.9999984670541063
38.640998;1.0549198421490622;-0.016841677129354242;-0.015964907501890235;-0.19513769607455145;-0.18497891842677575;1.0505972677047004;10.000131867708097;2.091515107407688e-09;0.1770007137754029;1.0447346150756418;1.000002289130413;0.17700178888324658;0.9999984335822976
38.650998;1.0549199157604345;-0.016841677095097644;-0.0159649075141007;-0.19513769605667144;-0.18497891843684636;1.0505974598070607;10.00012993989895;2.1221151738486178e-09;0.17700070096511122;1.0447346487678186;1.0000022782676334;0.17700179864271362;0.9999984009281137
38.660998;1.0549199870396802;-0.01684167705934066;-0.01596490752597629;-0.19513769603906528;-0.18497891845062042;1.05059764781146;10.000128001644823;2.1515619999583905e-09;0.1770006875802762;1.044734677011478;1.000002264340254;0.17700180768362178;0.9999983689200459
38.670998;1.05492005584257;-0.016841677022137933;-0.015964907537416594;-0.19513769602185066;-0.18497891846813888;1.0505978318590918;10.000126054900848;2.1798776261933894e-09;0.17700067359965796;1.0447346996865472;1.0000022468867824;0.17700181596022274;0.9999983374313426
38.680998;1.054920122170657;-0.01684167698352725;-0.0159649075483304;-0.19513769600519668;-0.18497891848942902;1.0505980122326317;10.000124100492998;2.2070636168273327e-09;0.17700065900277426;1.0447347166470795;1.0000022255254293;0.17700182342252024;0.9999983063447171
38.690998;1.0549201862235866;-0.016841676943528134;-0.015964907558637737;-0.19513769598931804;-0.18497891851449774;1.050598189180181;10.000122139759489;2.233108790796836e-09;0.17700064377244262;1.0447347277477077;1.0000021999523272;0.17700183002936534;0.9999982755661333
38.700998;1.0549202482780144;-0.016841676902182717;-0.015964907568294943;-0.19513769597444325;-0.18497891854331835;1.0505983627885238;10.000120175062765;2.2579870943309564e-09;0.17700062789894871;1.0447347328786716;1.0000021699278727;0.17700183577419276;0.9999982450469136
38.710998;1.054920308503324;-0.01684167685957144;-0.015964907577303313;-0.1951376959607838;-0.1849789185758253;1.0505985330363088;10.000118208718108;2.281646972385262e-09;0.17700061137336495;1.044734732009866;1.0000021352870374;0.17700184068286454;0.9999982147959485
38.720998;1.0549203669231342;-0.016841676815764883;-0.015964907585690306;-0.19513769594852579;-0.18497891861193452;1.050598699890391;10.000116241865875;2.3040159291436724e-09;0.17700059417232847;1.0447347251884103;1.0000020959897324;0.17700184478917627;0.9999981848849819
38.730998;1.0549204234924208;-0.01684167677078788;-0.015964907593497113;-0.19513769593783387;-0.18497891865156174;1.050598863290878;10.000114274227965;2.325014709996366e-09;0.17700057625598728;1.0447347124871171;1.000002052181502;0.17700184811840441;0.9999981554323332
38.740998;1.0549204781041197;-0.016841676724648015;-0.015964907600782882;-0.1951376959288641;-0.1849789186946237;1.0505990231038607;10.000112305057065;2.344566253309058e-09;0.17700055758689104;1.0447346939720208;1.0000020041106292;0.17700185068908827;0.9999981265905948
38.750998;1.0549205305561036;-0.01684167667737326;-0.01596490760763204;-0.1951376959217726;-0.18497891874104372;1.0505991791342777;10.000110334539492;2.362591745145735e-09;0.17700053815226452;1.044734669729349;1.000001951975611;0.17700185252644735;0.9999980985524474
38.760998;1.0549205806169468;-0.01684167662899917;-0.01596490761416954;-0.19513769591669752;-0.18497891879075945;1.0505993311664799;10.000108363995048;2.3790135919712067e-09;0.1770005179699118;1.0447346398696205;1.0000018959125063;0.1770018536757506;0.9999980715420321
38.770998;1.054920628115283;-0.0168416765795313;-0.01596490762057207;-0.19513769591374314;-0.1849789188437247;1.0505994789758202;10.000106395013608;2.393777594436607e-09;0.17700049707588958;1.0447346044708694;1.000001836074996;0.17700185420698533;0.9999980457668218
38.780998;1.0549206729394478;-0.016841676528937883;-0.015964907627063863;-0.19513769591300736;-0.18497891889990678;1.0505996223121423;10.000104429078808;2.40685634234636e-09;0.17700047551038942;1.0447345635299905;1.0000017726712955;0.17700185420708092;0.9999980213644049
38.790998;1.0549207149861313;-0.016841676477170775;-0.015964907633910615;-0.19513769591462604;-0.1849789189592659;1.0505997609222923;10.000102467984663;2.418215716208752e-09;0.1770004533201869;1.0447345169526603;1.0000017059122868;0.1770018537676845;0.9999979984105798
38.800998;1.0549207541216938;-0.01684167642418734;-0.015964907641405342;-0.19513769591877939;-0.18497891902172245;1.0505998945935024;10.00010051428782;2.4277809831699553e-09;0.1770004305751665;1.0447344645500054;1.000001635884059;0.1770018529807134;0.9999979769487587
38.810998;1.0549207901677897;-0.01684167636996105;-0.01596490764983757;-0.1951376959256559;-0.1849789190871418;1.0506000231250534;10.000098571170868;2.435436240010525e-09;0.1770004073696112;1.0447344060634618;1.0000015624516216;0.17700185193158313;0.9999979570011566
38.820998;1.0549208228884568;-0.01684167631447547;-0.01596490765945465;-0.1951376959354036;-0.18497891915534806;1.0506001462974912;10.000096641653831;2.4410508786073523e-09;0.17700038379969635;1.0447343412775363;1.0000014852840127;0.17700185068112398;0.999997938618503
38.830998;1.0549208519543984;-0.016841676257717163;-0.01596490767042314;-0.19513769594809766;-0.1849789192261523;1.0506002639386207;10.000094727558228;2.4444995608749516e-09;0.17700035994793625;1.0447342701153182;1.000001403974467;0.1770018492542456;0.9999979219432471
38.840998;1.054920876927711;-0.016841676199687086;-0.01596490768280909;-0.19513769596375594;-0.1849789192993594;1.050600376004925;10.000092828930095;2.4456650155324327e-09;0.17700033588397845;1.0447341926017302;1.0000013181669478;0.17700184764291185;0.9999979072182159
38.850998;1.0549208973331408;-0.016841676140423;-0.015964907696591656;-0.19513769598238642;-0.18497891937474695;1.050600482591625;10.000090944630683;2.4444511682528058e-09;0.17700031165986496;1.0447341088007647;1.0000012275921564;0.17700184581291792;0.9999978947484589
38.860998;1.0549209127434753;-0.016841676080007865;-0.01596490771168794;-0.19513769600400468;-0.18497891945204914;1.0506005838761252;10.00008907340194;2.4408073062110067e-09;0.17700028729818815;1.0447340188132996;1.0000011320142077;0.1770018437147579;0.9999978848558683
38.870998;1.0549209227894565;-0.01684167601854831;-0.015964907727968564;-0.19513769602860917;-0.1849789195309621;1.0506006800245256;10.000087214051431;2.4347228662675326e-09;0.17700026279238854;1.0447339227745682;1.0000010311966676;0.1770018412961949;0.9999978778678423
38.880998;1.054920927193847;-0.01684167595615563;-0.01596490774526821;-0.19513769605615708;-0.18497891961116858;1.0506007711237049;10.000085365246658;2.426193905471664e-09;0.17700023812164212;1.0447338208002275;1.0000009249572526;0.1770018385064807;0.9999978741543442
38.890998;1.0549209258784416;-0.01684167589297211;-0.015964907763390785;-0.19513769608656634;-0.18497891969236124;1.0506008572044803;10.000083525630886;2.4152081708490387e-09;0.1770002132642569;1.0447337129153214;1.0000008132687046;0.17700183529691282;0.9999978741783286
38.900998;1.0549209189924862;-0.016841675829212827;-0.015964907782117746;-0.19513769611973897;-0.18497891977424682;1.0506009383391155;10.000081693666258;2.4017586507051667e-09;0.1770001882007268;1.0447335990336037;1.0000006963060424;0.1770018316294648;0.9999978785125802
38.910998;1.054920906787826;-0.01684167576515509;-0.015964907801226114;-0.19513769615558613;-0.18497891985654805;1.0506010146855518;10.000079867735627;2.385857952319953e-09;0.17700016291560616;1.0447334789840763;1.00000057441212;0.17700182749018317;0.9999978877923641
38.920998;1.0549208894511688;-0.01684167570107459;-0.015964907820491824;-0.1951376961940409;-0.1849789199390105;1.0506010864190245;10.000078047180539;2.3675303295729933e-09;0.17700013740674278;1.0447333525650537;1.000000448028175;0.1770018228906869;0.9999979026412623
38.930998;1.054920867029223;-0.01684167563720603;-0.015964907839683355;-0.19513769623505584;-0.18497892002140431;1.0506011536705708;10.000076232818445;2.346779826594874e-09;0.17700011169483107;1.0447332196554513;1.0000003176232235;0.1770018178532739;0.9999979236625143
38.940998;1.0549208394744942;-0.016841675573765265;-0.01596490785857501;-0.19513769627859073;-0.1849789201035329;1.050601216519905;10.000074426161014;2.323583873999401e-09;0.17700008582587431;1.044733080342999;1.0000001836547756;0.17700181239798177;0.9999979514613844
38.950998;1.0549208067280522;-0.01684167551096821;-0.015964907876958374;-0.195137696324599;-0.18497892018525067;1.0506012749882878;10.000072628751276;2.2979293697391875e-09;0.17700005986335426;1.0447329349654952;1.000000046563025;0.17700180654270514;0.9999979865967847
38.960998;1.0549207687695772;-0.01684167544900393;-0.01596490789463452;-0.19513769637301956;-0.18497892026646304;1.0506013290584226;10.000070842659122;2.2698218050321724e-09;0.17700003386829413;1.044732784030431;0.9999999067990476;0.17700180030144075;0.9999980295227786
38.970998;1.0549207256544009;-0.016841675388007477;-0.015964907911426008;-0.19513769642377832;-0.18497892034709995;1.0506013787150277;10.000069071349268;2.2392676975360307e-09;0.17700000788089576;1.044732628100418;0.9999997648975708;0.17700179367041097;0.9999980806060265
38.980998;1.0549206775410094;-0.01684167532806413;-0.01596490792721805;-0.19513769647680032;-0.18497892042709851;1.0506014239596018;10.000067319500708;2.2062929483869316e-09;0.1769999819228983;1.0447324677320955;0.999999621488324;0.1770017866185411;0.999998140137004
38.990998;1.0549206246601026;-0.016841675269221718;-0.015964907941976445;-0.19513769653202268;-0.1849789205064054;1.050601464823334;10.00006559173702;2.170969837373007e-09;0.17699995601165797;1.044732303411472;0.9999994771813675;0.1770017790957894;0.9999982082550631
39.000998;1.0549205672613347;-0.0168416752114921;-0.015964907955722613;-0.195137696589394;-0.18497892058495985;1.0506015014048793;10.00006389161552;2.133409859269962e-09;0.17699993016296048;1.0447321354587846;0.9999993324541442;0.17700177105036669;0.9999982848698645
39.010998;1.0549205055965074;-0.016841675154858793;-0.015964907968510567;-0.1951376966488568;-0.1849789206626647;1.0506015339175978;10.000062221584807;2.0937484517677053e-09;0.17699990439316815;1.044731963986904;0.9999991876326337;0.1770017624395075;0.9999983696876671
39.020998;1.0549204399050418;-0.016841675099308298;-0.015964907980432822;-0.19513769671032247;-0.18497892073938707;1.0506015626627248;10.00006058360388;2.0521310726797033e-09;0.176999878737319;1.0447317889260404;0.9999990429048903;0.1770017532240415;0.9999984623287381
39.030998;1.0549213703871891;-0.016841690143182368;-0.015964907170333466;-0.19513788182533193;-0.18497892088587145;1.0506015879089607;10.000058980010184;2.008686995827706e-09;0.17699985326085135;1.0447316100719846;0.9999988983127795;0.17700174335317756;0.9999985624090284
39.040998;1.054921297270233;-0.01684169008982282;-0.01596490718096338;-0.19513788189041037;-0.18497892096024052;1.0506016098070192;10.000057413869255;1.9635160149970825e-09;0.17699882804636746;1.044731427102647;0.9999987538061071;0.1770007327578554;0.9999986695123214
39.050998;1.0549212207714636;-0.016841690037549397;-0.015964907191166788;-0.19513788195708454;-0.18497892103330063;1.0506016283941484;10.000055888546397;1.9167059988155953e-09;0.17699880317335304;1.0447312395390174;0.9999986093943408;0.17700072136400372;0.999998783169266
39.060998;1.0549211411175192;-0.0168416899863207;-0.015964907201016145;-0.19513788202521326;-0.18497892110498226;1.0506016436567047;10.000054407332716;1.8683598243915324e-09;0.17699877871304426;1.044731046767369;0.9999984652554827;0.1770007091204322;0.9999989029228056
39.070998;1.0549210585141675;-0.01684168993606243;-0.015964907210504455;-0.19513788209465216;-0.18497892117520734;1.0506016556033497;10.000052972964042;1.8186113663628952e-09;0.17699875473302518;1.044730848175936;0.9999983217480477;0.17700069601715043;0.9999990283099731
39.080998;1.0549209732370197;-0.01684168988667642;-0.015964907219561;-0.19513788216525696;-0.18497892124389376;1.050601664268335;10.00005158680544;1.7676210956676094e-09;0.1769987312936136;1.0447306432573846;0.9999981793828165;0.1770006820732377;0.999999158679508
39.090998;1.054920885756605;-0.016841689838050723;-0.015964907228088417;-0.1951378822368837;-0.1849789213109581;1.0506016696891791;10.000050248887263;1.715547627451136e-09;0.17699870844114016;1.0447304316192125;0.9999980387312155;0.17700066731295278;0.9999992930869448
39.100998;1.0549207967455854;-0.01684168979005654;-0.01596490723599808;-0.19513788230939297;-0.18497892137631608;1.05060167197569;10.000048958366623;1.6625117210808557e-09;0.17699868621351722;1.0447302130084006;0.9999979002915249;0.17700065176569554;0.9999994304085895
39.110998;1.0549207069851314;-0.01684168974256022;-0.015964907243216916;-0.19513788238265511;-0.18497892143988573;1.0506016713794761;10.000047713103685;1.6085864674830773e-09;0.17699866465482564;1.0447299873353781;0.9999977644459235;0.17700063547847536;0.9999995695291227
39.120998;1.0549206172673284;-0.01684168969545224;-0.015964907249673865;-0.19513788245654132;-0.18497892150158135;1.0506016682053385;10.00004650917908;1.5538177239617945e-09;0.17699864382365513;1.0447297545705723;0.9999976315280628;0.17700061851224252;0.9999997094566757
39.130998;1.0549205282664376;-0.016841681413663066;-0.0159648994490026;-0.19513612435091068;-0.18497725491292133;1.0506016626666836;10.000045341117808;1.4982417625409696e-09;0.17699862378977088;1.044729514585481;0.9999975018633863;0.17700060093589953;0.9999998493242264
39.140998;1.054920440397113;-0.016841681367154047;-0.015964899453660395;-0.19513612442560999;-0.18497725497057527;1.0506016548627954;10.000044202411454;1.441893861948451e-09;0.17699860463072328;1.044729267117075;0.9999973757237546;0.17700058282991984;0.9999999883202206
39.150998;1.0549203538188852;-0.016841681320886134;-0.015964899457242766;-0.19513612450047602;-0.18497725502605847;1.050601644854726;10.00004308609309;1.3848194988623696e-09;0.17699858643500274;1.044729011828089;0.9999972532990384;0.17700056428854524;1.0000001256304798
39.160998;1.0549202685474943;-0.01684168127477973;-0.015964899459626824;-0.19513612457532922;-0.1849772550792689;1.0506016327046228;10.000041985119239;1.3270704005334878e-09;0.17699856929983837;1.044728748362129;0.9999971347214534;0.1770005454176345;1.0000002604464209
39.170998;1.0549201845066962;-0.016841681228706544;-0.01596489946068187;-0.19513612464997399;-0.18497725513009772;1.050601618435383;10.00004089260357;1.2686902624880875e-09;0.17699855332061185;1.0447284764082323;0.9999970200524914;0.17700052632421584;1.0000003920439529
39.180998;1.0549201015548388;-0.01684168118252187;-0.015964899460266673;-0.19513612472421843;-0.18497725517842453;1.0506016020085096;10.000039802078948;1.2097292096104268e-09;0.17699853859019998;1.0447281958146575;0.9999969092568773;0.1770005071070988;1.0000005198827542
39.190998;1.0549200195620763;-0.016841681136097474;-0.015964899458251258;-0.1951361247978831;-0.1849772552241171;1.0506015833443196;10.000038707381181;1.1502750182254224e-09;0.17699852520780374;1.0447279066718407;0.999996802233987;0.17700048786715156;1.00000064364831
39.200998;1.0549199385077384;-0.016841681089328077;-0.0159648994545339;-0.19513612487078147;-0.1849772552670509;1.0506015623194396;10.000037602379516;1.090455227796078e-09;0.17699851327029087;1.0447276092401598;0.999996698837644;0.17700046871812067;1.0000007631747874
39.210998;1.0549198585134396;-0.016841681042123174;-0.01596489944903513;-0.19513612494270915;-0.18497725530714001;1.0506015387407803;10.00003648148157;1.03042688470672e-09;0.17699850284806268;1.044727303809784;0.9999965988603993;0.17700044977427984;1.0000008782991485
39.220998;1.054919779712684;-0.016841680994399748;-0.01596489944168541;-0.1951361250134624;-0.18497725534434667;1.0506015123111319;10.00003534050975;9.703927949177046e-10;0.17699849397856746;1.0447269906422778;0.9999965020583392;0.1770004311291884;1.0000009887629446
39.230998;1.0549197020293615;-0.016841680946071087;-0.01596489943243206;-0.1951361250828725;-0.18497725537866253;1.050601482635242;10.000034177223657;9.106105956356584e-10;0.17699848668389853;1.0447266699784656;0.9999964082135833;0.177000412844248;1.0000010941837967
39.240998;1.05491962509717;-0.016841680897033216;-0.015964899421256815;-0.19513612515083686;-0.18497725541008855;1.0506014493103581;10.000032991881556;8.51366045306375e-10;0.1769984809846705;1.0447263420880217;0.9999963171742784;0.17700039494827252;1.0000011940857634
39.250998;1.0549195483369211;-0.016841680847168475;-0.015964899408169413;-0.19513612521730933;-0.1849772554386399;1.050601412021513;10.000031787257395;7.929491989174829e-10;0.17699847688940173;1.044726007354377;0.9999962288512245;0.17700037744482358;1.0000012879806726
39.260998;1.0549194710060295;-0.01684168079636997;-0.015964899393175937;-0.1951361252822455;-0.18497725546436442;1.050601370556159;10.000030567154658;7.356430883257443e-10;0.17699847436836041;1.044725666314201;0.9999961431979865;0.17700036032404984;1.0000013754452635
39.270998;1.0549193922316102;-0.01684168074456391;-0.01596489937626052;-0.19513612534556776;-0.1849772554873421;1.050601324766975;10.000029335007687;6.797033999748147e-10;0.17699847333913382;1.0447253195751882;0.9999960601905787;0.1770003435796838;1.0000014561699262
39.280998;1.05491931113232;-0.016841680691705767;-0.015964899357408788;-0.19513612540717448;-0.18497725550765573;1.0506012745400224;10.000028094347886;6.253363359240207e-10;0.1769984736802424;1.044724967667618;0.9999959797914879;0.17700032723145534;1.000001529992073
39.290998;1.0549192269465015;-0.01684168063775233;-0.01596489933663813;-0.19513612546694842;-0.18497725552535838;1.0506012197625634;10.000026849531444;5.726858122580493e-10;0.17699847525772272;1.0447246109553663;0.9999959019383698;0.17700031133289257;1.000001596898532
39.300998;1.0549191390654362;-0.0168416805826404;-0.015964899313984694;-0.19513612552475426;-0.18497725554045955;1.050601160304511;10.00002560486306;5.218290198566486e-10;0.17699847794140022;1.0447242496411195;0.9999958265862475;0.17700029595206326;1.000001656974727
39.310998;1.0549190469962872;-0.016841680526296195;-0.01596489928948236;-0.19513612558044663;-0.18497725555294048;1.0506010960976497;10.000024363600623;4.727834154485336e-10;0.17699848161364135;1.0447238838491482;0.9999957537586347;0.1770002811486457;1.0000017103315353
39.320998;1.054918950357559;-0.01684168046866875;-0.015964899263174646;-0.19513612563388286;-0.18497725556280106;1.0506010272942201;10.00002312819034;4.25529342935305e-10;0.1769984861755011;1.0447235137427648;0.999995683609353;0.1770002669621581;1.0000017570611177
39.330998;1.0549188489369394;-0.016841680409758145;-0.015964899235123522;-0.1951361256849253;-0.18497725557008957;1.050600954348112;10.000021900177034;3.800324967619148e-10;0.1769984915400129;1.044723139583855;0.9999956164861313;0.17700025340632125;1.0000017972343613
39.340998;1.0549187427017455;-0.01684168034961602;-0.015964899205400923;-0.1951361257334509;-0.18497725557486866;1.0506008779599594;10.00002067900134;3.362481918914884e-10;0.17699849762583605;1.0447227617160602;0.9999955528969033;0.17700024047388127;1.0000018309271024
39.350998;1.0549186317081605;-0.016841680288332266;-0.015964899174097668;-0.19513612577938771;-0.1849772555771695;1.0506007989553894;10.000019461384243;2.9411925552484497e-10;0.1769985043683267;1.044722380538942;0.9999954933712726;0.17700022814730276;1.0000018582420012
39.360998;1.054918515973685;-0.016841680226028687;-0.015964899141349024;-0.19513612582275058;-0.1849772555769972;1.050600718141488;10.000018242388645;2.5358282281657435e-10;0.17699851172879597;1.0447219965066938;0.9999954383574579;0.17700021640114308;1.0000018793082406
39.370998;1.0549183954142656;-0.016841680162851258;-0.015964899107338577;-0.19513612586364482;-0.18497725557436848;1.050600636195179;10.000017017064856;2.1457267793270358e-10;0.17699851968544933;1.0447216101153103;0.999995388206698;0.17700020520138293;1.0000018943027291
39.380998;1.0549182699005093;-0.01684168009895879;-0.015964899072266735;-0.19513612590223342;-0.18497725556933742;1.050600553604556;10.00001578087366;1.7700600938352062e-10;0.1769985282145903;1.0447212218563537;0.9999953431877971;0.1770001945090505;1.0000019034984
39.390998;1.0549181393599032;-0.016841680034521293;-0.01596489903630026;-0.19513612593868704;-0.18497725556199104;1.0506004706272332;10.000014529042227;1.407731688110844e-10;0.17699853727511802;1.044720832193737;0.9999953035247989;0.1770001842800002;1.000001907258965
39.400998;1.0549180038191732;-0.01684167996971834;-0.015964898999535602;-0.1951361259731577;-0.18497725555241554;1.0506003873335312;10.000013256495972;1.0575132379343313e-10;0.1769985468069373;1.0447204416195282;0.9999952694424017;0.17700017446220404;1.000001906000926
39.410998;1.0549178634214342;-0.016841679904719555;-0.015964898962015552;-0.19513612600578734;-0.18497725554066566;1.0506003037319034;10.000011958347082;7.183119415193121e-11;0.17699855674556472;1.0447200507497894;0.999995241194953;0.177000165002575;1.0000019002297111
39.420998;1.054917718485853;-0.016841679839656697;-0.015964898923769216;-0.1951361260367146;-0.18497725552678818;1.050600219809408;10.000010630304372;3.8926014769164815e-11;0.1769985670351862;1.0447196603321505;0.9999952191020409;0.17700015585199258;1.0000018905879042
39.430998;1.0549175695000934;-0.016841679774611533;-0.015964898884806088;-0.19513612606606276;-0.1849772555108782;1.0506001355103374;10.000009269310482;6.964276922773326e-12;0.1769985776188596;1.0447192711167204;0.9999952035572551;0.17700014695469254;1.000001877779542
39.440998;1.0549174169746265;-0.016841679709624323;-0.015964898845096703;-0.1951361260939164;-0.18497725549310176;1.0506000508310114;10.000007874306114;-2.4116815870106006e-11;0.17699858842103033;1.0447188837065082;0.9999951949570524;0.17700013824308383;1.0000018624531481
39.450998;1.0549172612963507;-0.016841679644698116;-0.01596489880459832;-0.1951361261203095;-0.1849772554736763;1.050599965950953;10.00000644640924;-5.4382364780267004e-11;0.17699859935185824;1.0447184984928435;0.9999951936204408;0.177000129653032;1.0000018451971167
39.460998;1.0549171026875068;-0.0168416795797872;-0.015964898763285607;-0.19513612614525053;-0.18497725545284288;1.0505998811720072;10.00000498820086;-8.390737924162914e-11;0.17699861032228723;1.044718115651733;0.9999951998181483;0.1770001211382731;1.0000018265495796
39.470998;1.0549169412522312;-0.016841679514802577;-0.015964898721140628;-0.19513612616874715;-0.18497725543084387;1.0505997967423057;10.000003503042482;-1.1276955794450337e-10;0.17699862124539634;1.0447177351765875;0.999995213872662;0.17700011266603;1.00000180687549
39.480998;1.0549167770729573;-0.01684167944964984;-0.01596489867812888;-0.19513612619079435;-0.18497725540790852;1.0505997128015354;10.000001995314559;-1.410362773763926e-10;0.17699863203095953;1.0447173570167383;0.9999952361533787;0.17700010421036508;1.0000017862529211
39.490998;1.0549166102888827;-0.01684167938426626;-0.015964898634202442;-0.19513612621136736;-0.184977255384249;1.0505996294721014;10.000000470700249;-1.6874909705691876e-10;0.17699864259039555;1.0447169812471424;0.9999952669310243;0.17700009575914305;1.000001764556351
39.500998;1.054916441080442;-0.01684167931863235;-0.015964898589330694;-0.19513612623045123;-0.18497725536005533;1.0505995469683562;9.999998935753283;-1.9592177003944104e-10;0.17699865284961888;1.044716608072822;0.9999953062578757;0.17700008731235978;1.0000017416376643
39.510998;1.0549162696206293;-0.016841679252756654;-0.015964898543525965;-0.19513612624807053;-0.18497725533548595;1.0505994656086182;9.999997397661641;-2.225780434060061e-10;0.17699866275533685;1.0447162377279207;0.9999953539754334;0.17700007886430327;1.0000017174144205
39.520998;1.0549160960958932;-0.016841679186644757;-0.015964898496837344;-0.19513612626428278;-0.18497725531067535;1.0505993857381426;9.999995864440269;-2.487829474810087e-10;0.1769986722702808;1.0447158704366448;0.9999954097589004;0.17700007040651514;1.0000016918511987
39.530998;1.054915920754081;-0.016841679120279254;-0.015964898449324826;-0.195136126279151;-0.1849772552857479;1.0505993076416635;9.999994344514112;-2.746057762302115e-10;0.17699868136711897;1.044715506446041;0.9999954731103579;0.1770000619530009;1.0000016649439016
39.540998;1.0549157439247017;-0.016841679053636337;-0.015964898401037386;-0.19513612629273114;-0.18497725526081907;1.0505992314910386;9.999992845847654;-3.0006757376896725e-10;0.17699869002778781;1.0447151461243356;0.9999955433519528;0.177000053545604;1.000001636739372
39.550998;1.0549155660285825;-0.016841678986729464;-0.015964898352001128;-0.19513612630506116;-0.18497725523599043;1.0505991573513573;9.999991375679604;-3.251382040317725e-10;0.17699869823815179;1.04471479006443;0.9999956196984857;0.17700004523724278;1.0000016073074078
39.560998;1.0549153875585435;-0.01684167891962732;-0.015964898302220844;-0.19513612631614102;-0.1849772552113268;1.0505990852299432;9.99998994077242;-3.4975813182446625e-10;0.17699870597474548;1.044714439056377;0.9999957014054028;0.17700003708039588;1.000001576649718
39.570998;1.0549152090323988;-0.01684167885242641;-0.015964898251683693;-0.1951361263259433;-0.1849772551868233;1.050599015146045;9.999988547362527;-3.7385395332690034e-10;0.17699871320556404;1.0447140939609698;0.9999957878619095;0.1770000291247177;1.0000015446212962
39.580998;1.0549150309710125;-0.016841678785221213;-0.015964898200354526;-0.19513612633444882;-0.18497725516240834;1.050598947167674;9.999987200846906;-3.9734804349841583e-10;0.1769987199090708;1.0447137556215513;0.9999958785408113;0.1770000214144343;1.000001510898714
39.590998;1.0549148538771178;-0.01684167871808328;-0.015964898148183727;-0.19513612634164929;-0.18497725513798546;1.0505988813655145;9.999985905804321;-4.201707537413751e-10;0.17699872608171863;1.0447134248388692;0.999995972944117;0.17700001398051557;1.0000014750018296
39.600998;1.0549146781788583;-0.016841678651040748;-0.0159648980951242;-0.1951361263475237;-0.18497725511347107;1.0505988177835381;9.99998466613258;-4.4228123789538797e-10;0.1769987317268307;1.0447131023617175;0.9999960706281694;0.17700000683259728;1.000001436386158
39.610998;1.0549145042020742;-0.01684167858408862;-0.01596489804111787;-0.19513612635204172;-0.18497725508880972;1.0505987564692976;9.999983484643538;-4.6368484049803143e-10;0.17699873685142814;1.0447127888784233;0.9999961711927672;0.17699999996250404;1.000001394555032
39.620998;1.0549143322289585;-0.0168416785172363;-0.01596489798607059;-0.1951361263551796;-0.1849772550639689;1.0505986974418202;9.999982362352497;-4.844253741817847e-10;0.17699874147826736;1.0447124850155303;0.9999962742152598;0.17699999335862018;1.0000013491374173
39.630998;1.0549141626151224;-0.016841678450551446;-0.015964897929870908;-0.19513612635691188;-0.18497725503892803;1.050598640611033;9.999981298284727;-5.045582030602933e-10;0.17699874565370624;1.0447121913392658;0.9999963792185539;0.17699998701885114;1.0000012999549852
39.640998;1.05491399583959;-0.01684167838415927;-0.015964897872427837;-0.1951361263571977;-0.18497725501368442;1.0505985857772018;9.999980290097213;-5.241396521454476e-10;0.1769987494450932;1.0447119083991478;0.9999964856769158;0.17699998095334657;1.0000012470507833
39.650998;1.0549138323878822;-0.01684167831820397;-0.015964897813677378;-0.19513612635598554;-0.18497725498826986;1.0505985327094671;9.999979335251085;-5.43237215840989e-10;0.17699875293641693;1.0447116368024307;0.9999965930418043;0.17699997517877786;1.0000011906473765
39.660998;1.054913672616575;-0.01684167825281975;-0.015964897753581907;-0.19513612635322364;-0.18497725496274842;1.0505984811986975;9.999978432010714;-5.619206059694992e-10;0.176998756226244;1.0447113772057235;0.9999967008098758;0.1769999697120486;1.0000011310684085
39.670998;1.0549135167620562;-0.01684167818811944;-0.015964897692139622;-0.1951361263488598;-0.18497725493719888;1.0505984310140741;9.999977579504142;-5.802391045150766e-10;0.17699875942711366;1.04471113023817;0.9999968085888109;0.17699996456684416;1.0000010686425462
39.680998;1.0549133649977531;-0.016841678124175582;-0.015964897629378836;-0.1951361263428238;-0.18497725491170486;1.0505983818134947;9.999976777462184;-5.982370368769744e-10;0.1769987626558707;1.044710896441248;0.9999969160853246;0.17699995975627106;1.0000010036221647
39.690998;1.0549132175005853;-0.016841678061011164;-0.01596489756533723;-0.19513612633500452;-0.18497725488634978;1.0505983331157558;9.999976026423917;-6.159865009712107e-10;0.17699876601164927;1.044710676220648;0.999997023053164;0.17699995530306525;1.000000936146074
39.700998;1.0549130745905304;-0.016841677998621584;-0.01596489750004862;-0.19513612632524843;-0.1849772548612089;1.050598284368584;9.999975327599191;-6.335786715350509e-10;0.17699876956340402;1.0447104698592888;0.999997129276895;0.17699995125111392;1.0000008662649502
39.710998;1.0549129368099643;-0.016841677936998874;-0.015964897433547672;-0.19513612631338603;-0.1849772548363413;1.0505982350506915;9.999974682270967;-6.51084793206656e-10;0.1769987733508586;1.0447102776089685;0.9999972345576744;0.17699994766871532;1.00000079401685
