time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.720998;1.0549128048212093;-0.016841677876135053;-0.015964897365877417;-0.19513612629925742;-0.18497725481179061;1.0505981847505816;9.999974091709346;-6.685326704009309e-10;0.17699877738258016;1.0447100997325542;0.9999973386799093;0.1769999446420619;1.0000007194866116
39.730998;1.0549126792177068;-0.016841677816021996;-0.015964897297087603;-0.19513612628271843;-0.18497725478759344;1.0505981332616356;9.99997355720913;-6.859229104873958e-10;0.17699878164125885;1.0447099364566683;0.9999974414379832;0.1769999422665032;1.0000006428577293
39.740998;1.0549125603955076;-0.01684167775666196;-0.015964897227230504;-0.1951361262636403;-0.18497725476378848;1.0505980806621613;9.999973079731461;-7.03264039023573e-10;0.17699878610409758;1.0447097879231186;0.9999975426964169;0.17699994062662935;1.000000564462457
39.750998;1.0549124485736716;-0.016841677698074948;-0.015964897156352957;-0.19513612624190704;-0.18497725474042415;1.050598027245873;9.999972660043722;-7.205820086084378e-10;0.1769987907542028;1.0447096541617544;0.9999976423686677;0.17699993976400613;1.0000004847780957
39.760998;1.0549123439111792;-0.01684167764028993;-0.015964897084495503;-0.1951361262174195;-0.18497725471755455;1.050598973374008;9.999972299366844;-7.379056134626555e-10;0.1769987955733702;1.044709535050612;0.9999977403578654;0.17699993967131686;1.000000404377681
39.770998;1.0549122465882979;-0.016841677583332458;-0.01596489701171639;-0.1951361261901148;-0.18497725469522533;1.0505989194065393;9.999971999143272;-7.552687538328487e-10;0.17699880054029757;1.0447094303244953;0.9999978365509649;0.17699994032256045;1.000000323836037
39.780998;1.0549121567756032;-0.016841677527221273;-0.015964896938120303;-0.19513612615997447;-0.1849772546734755;1.0505988656767073;9.999971760254933;-7.727319829328919e-10;0.17699880564054965;1.0447093396802662;0.9999979308193419;0.17699994169001546;1.000000243601235
39.790998;1.0549120745228493;-0.016841677471975926;-0.015964896863861225;-0.19513612612700276;-0.18497725465235776;1.0505988124792571;9.999971583282512;-7.90381017896547e-10;0.17699881087018746;1.0447092628511911;0.9999980229909323;0.17699994372682976;1.0000001639224572
39.800998;1.0549119997574128;-0.016841677417620573;-0.015964896789123814;-0.19513612609120704;-0.18497725463194037;1.050598760107832;9.999971469098845;-8.083080466785985e-10;0.1769988162348833;1.0447091996113025;0.9999981128452954;0.17699994635225919;1.0000000848979522
39.810998;1.0549119324549694;-0.01684167736416773;-0.015964896714112525;-0.19513612605259784;-0.1849772546122758;1.05059870890425;9.999971418165998;-8.266099545633506e-10;0.17699882174805714;1.0447091498007306;0.9999982001480705;0.17699994946223468;1.000000006625785
39.820998;1.054911872752243;-0.016841677311616607;-0.015964896639057688;-0.19513612601119054;-0.1849772545933731;1.0505986592663819;9.999971429331758;-8.453720470685075e-10;0.17699882741854284;1.0447091132967334;0.9999982846807237;0.1769999529436418;0.9999999293356068
39.830998;1.0549118208854211;-0.016841677259988422;-0.015964896564209494;-0.19513612596700133;-0.18497725457518843;1.0505986115994879;9.999971499846476;-8.646200694074945e-10;0.17699783323892668;1.044709089922866;0.9999983662095117;0.17699895667211027;0.9999998533677352
39.840998;1.0549117770996133;-0.016841677209347393;-0.015964896489807683;-0.19513612592005422;-0.18497725455762595;1.0505985662771362;9.999971626471408;-8.842892255144591e-10;0.17699783918576426;1.0447090794540594;0.9999984444081714;0.1769989605035955;0.9999997790676537
39.850998;1.0549117416406861;-0.016841677159783162;-0.015964896416058076;-0.1951361258703987;-0.18497725454056385;1.0505985236556883;9.999971806518367;-9.042318723456606e-10;0.17699784522050585;1.04470908166799;0.9999985188440702;0.1769989642750932;0.9999997067245476
39.860998;1.0549117148054694;-0.016841677111396575;-0.01596489634313785;-0.19513612581811723;-0.18497725452389172;1.0505984840495965;9.999972038220118;-9.242521849923072e-10;0.1769978512875541;1.0447090963346877;0.9999985890618907;0.17699896781026037;0.9999996365513921
39.870998;1.0549116970399741;-0.016841677064310886;-0.015964896271221527;-0.1951361257633143;-0.18497725450753993;1.0505984476448038;9.999972320389595;-9.44154138785449e-10;0.17699785731544868;1.0447091231859313;0.9999986546411673;0.1769989709235872;0.9999995686607254
39.880998;1.0549116890424333;-0.01684167701867848;-0.015964896200508845;-0.19513612570609748;-0.1849772544915016;1.050598414441534;9.999972651953108;-9.63766495396645e-10;0.17699786322290423;1.044709161898523;0.9999987151747721;0.17699897342359328;0.9999995030130089
39.890998;1.0549116916839814;-0.016841676974660647;-0.015964896131226446;-0.19513612564657418;-0.18497725447583863;1.050598384247293;9.999973031426165;-9.829346284375962e-10;0.1769978689258235;1.044709212097101;0.9999987702659797;0.1769989751144183;0.9999994393928552
39.900998;1.0549117057555562;-0.016841676932410104;-0.01596489606359296;-0.19513612558486748;-0.18497725446065946;1.0505983567198591;9.999973455857061;-1.0015223889387938e-09;0.17699787433626926;1.0447092733499352;0.9999988195875378;0.1769989758019674;0.9999993774840853
39.910998;1.054911731851168;-0.016841676892077925;-0.0159648959977856;-0.1951361255211182;-0.18497725444607763;1.050598331457526;9.9999739203866;-1.0194342159267214e-09;0.17699787935978617;1.0447093451535578;0.9999988629595941;0.17699897530612135;0.9999993169829395
39.920998;1.0549117704790822;-0.016841676853826384;-0.015964895933935977;-0.19513612545546613;-0.18497725443217988;1.050598308043509;9.999974419205026;-1.0366307559217279e-09;0.17699788390404203;1.0447094269476858;0.999998900373152;0.17699897346143514;0.999999257605047
39.930998;1.0549118221828084;-0.01684167681782791;-0.015964895872132193;-0.19513612538802802;-0.18497725441902296;1.050598286015106;9.999974946352234;-1.053129799716303e-09;0.17699788788864593;1.044709518130929;0.9999989318844237;0.1769989701063754;0.9999991989573582
39.940998;1.054911887540389;-0.016841676784245543;-0.01596489581241943;-0.19513612531886929;-0.1849772544066419;1.0505982648696897;9.999975495695058;-1.0689904119814425e-09;0.17699789124391765;1.0447096180456361;0.9999989574549243;0.1769989650874262;0.9999991404578226
39.950998;1.0549119670820923;-0.016841676753221554;-0.01596489575481589;-0.19513612524799212;-0.18497725439504814;1.0505982441457837;9.999976061374346;-1.0842911544736572e-09;0.17699789390648943;1.0447097259791627;0.9999989769021438;0.1769989582760872;0.9999990814208269
39.960998;1.0549120612079668;-0.0168416767248984;-0.015964895699343624;-0.19513612517536938;-0.1849772543842284;1.0505982234919993;9.999976638833004;-1.0991230715890862e-09;0.1769978958230545;1.04470984122458;0.9999989899493019;0.17699894957731283;0.9999990211667172
39.970998;1.0549121701735216;-0.016841676699446063;-0.015964895646062034;-0.1951361251009993;-0.18497725437416282;1.0505982026817298;9.999977224643619;-1.1135851879385556e-09;0.17699789695760235;1.0447099631612675;0.9999989962459463;0.1769989389346194;0.9999989590509271
39.980998;1.05491229412725;-0.016841676677054756;-0.01596489559507999;-0.19513612502493047;-0.1849772543648417;1.0505981815914684;9.999977814824097;-1.1277613548892874e-09;0.17699789729240462;1.0447100912683625;0.9999989953570267;0.176998926339215;0.9999988944736413
39.990998;1.0549124331132715;-0.016841676657893066;-0.015964895546536233;-0.19513612494725519;-0.18497725435626003;1.0505981601595082;9.999978403776392;-1.1417081358085997e-09;0.17699789682339104;1.0447102250529334;0.9999989867943234;0.17699891182848085;0.9999988269132202
40.000998;1.0549125870328075;-0.016841676642073464;-0.015964895500575425;-0.1951361248681041;-0.18497725434839815;1.0505981383704264;9.999978984921293;-1.1554933674195046e-09;0.17699789554857065;1.0447103640001671;0.9999989700784266;0.17699889547156059;0.9999987559897181
40.010998;1.0549127556136257;-0.016841676629653482;-0.015964895457337643;-0.19513612478764916;-0.18497725434119303;1.050598116285541;9.999979551663177;-1.169241335797269e-09;0.17699789345400693;1.0447105076273144;0.9999989447791807;0.17699887736177833;0.9999986815048884
40.020998;1.0549129384018905;-0.016841676620655256;-0.0159648954169407;-0.19513612470610178;-0.1849772543345331;1.0505980940469812;9.999980097681714;-1.1831145952148765e-09;0.176997890513851;1.0447106555494516;0.9999989105180807;0.17699885761951042;0.9999986033845056
40.030998;1.0549131348154068;-0.016841676615076413;-0.0159648953794506;-0.19513612462370142;-0.18497725432829645;1.0505980718417094;9.999980617359627;-1.1972665397331936e-09;0.1769978867010135;1.0447108074760485;0.9999988669318486;0.1769988363935955;0.9999985215858281
40.040998;1.0549133442402636;-0.016841676612900525;-0.015964895344868817;-0.1951361245406988;-0.18497725432238188;1.0505980498814431;9.99998110655655;-1.211834868418212e-09;0.17699788198757424;1.0447109631761737;0.9999988136265621;0.17699881385588187;0.9999984360542341
40.050998;1.05491356604259;-0.016841676614117458;-0.015964895313137804;-0.19513612445734502;-0.1849772543167024;1.050598028357467;9.999981562533794;-1.2269572591483012e-09;0.1769978763287702;1.0447111224262013;0.9999987501865033;0.17699879018544803;0.9999983467252243
40.060998;1.0549137995128908;-0.016841676618732093;-0.01596489528414716;-0.19513612437388853;-0.18497725431117418;1.0505980073977648;9.99998198328028;-1.242773628098036e-09;0.17699786964487535;1.044711284958267;0.9999986762430959;0.1769987655477354;0.9999982535616826
40.070998;1.0549140439116869;-0.016841676626759502;-0.015964895257752614;-0.19513612429056706;-0.18497725430572176;1.0505979871029794;9.999982367407162;-1.2594309958260526e-09;0.17699786182269017;1.0447114504634325;0.9999985915197847;0.17699874008571734;0.9999981565895012
40.080998;1.0549142985928928;-0.016841676638219998;-0.015964895233803143;-0.19513612420759646;-0.18497725430028322;1.0505979675601835;9.999982714018188;-1.2770843352117287e-09;0.17699785274175345;1.044711618647803;0.9999984958207079;0.17699871392439862;0.9999980558869744
40.090998;1.0549145630260868;-0.01684167665312292;-0.015964895212138203;-0.19513612412518674;-0.18497725429480846;1.0505979487837822;9.999983022161908;-1.2958755451390863e-09;0.1769978422966964;1.044711789289711;0.9999983890064419;0.1769986871739095;0.9999979515781949
40.100998;1.0549148367128507;-0.016841676671438623;-0.015964895192565894;-0.19513612404356506;-0.18497725428925413;1.0505979306684237;9.999983290892105;-1.3159224818388657e-09;0.1769978303927135;1.0447119622513334;0.9999982709453629;0.17699865992495492;0.9999978439035361
40.110998;1.0549151191601334;-0.016841676693083694;-0.015964895174856907;-0.19513612396295307;-0.18497725428358186;1.0505979129896454;9.999983519936839;-1.337324369610671e-09;0.17699781693754368;1.044712137454391;0.9999981414461827;0.17699863223887202;0.9999977333181959
40.120998;1.0549154099267792;-0.016841676717932432;-0.015964895158752237;-0.195136123883512;-0.18497725427776066;1.0505978954599478;9.999983710036906;-1.360153899881342e-09;0.1769978018519228;1.0447123148392512;0.9999980002736569;0.17699860414303528;0.9999976204947086
40.130998;1.0549157085675873;-0.0168416767458451;-0.01596489514398906;-0.19513612380531123;-0.1849772542717588;1.0505978778065297;9.99998386289146;-1.3844501943524682e-09;0.17699778508813643;1.0447124943099544;0.9999978472620471;0.17699857564015647;0.999997506215634
40.140998;1.0549160144798797;-0.016841676776700332;-0.01596489513032786;-0.19513612372834724;-0.184977254265522;1.0505978598183052;9.999983980937202;-1.410226297180236e-09;0.17699776664606162;1.0447126757260554;0.9999976823763783;0.17699854672317195;0.9999973912540628
40.150998;1.0549163268466872;-0.016841676810413344;-0.015964895117543617;-0.1951361236525969;-0.18497725425895775;1.0505978413683894;9.999984066494912;-1.4374700138278524e-09;0.17699774657658635;1.0447128589433123;0.9999975056772625;0.17699851738980446;0.9999972763015668
40.160998;1.0549166447305693;-0.01684167684692695;-0.01596489510541423;-0.19513612357805948;-0.18497725425194086;1.0505978223848509;9.999984120522045;-1.4661373389503264e-09;0.17699772496416843;1.0447130438311647;0.9999973173379046;0.17699848765452422;0.9999971619695613
40.170998;1.0549169672186915;-0.016841676886189146;-0.015964895093746552;-0.19513612350477125;-0.1849772542443427;1.0505978027837122;9.999984142530257;-1.496157023901397e-09;0.17699770189997224;1.0447132302654822;0.9999971177241775;0.1769984575489097;0.9999970488613198
40.180998;1.0549172934851547;-0.016841676928137973;-0.01596489508241388;-0.1951361234328086;-0.18497725423607062;1.0505977824730541;9.999984132202888;-1.5274570879566003e-09;0.17699767746730577;1.0447134180962385;0.9999969073826999;0.17699842711767683;0.9999969376199271
40.190998;1.054917622776509;-0.016841676972710707;-0.01596489507136811;-0.19513612336228447;-0.18497725422708766;1.0505977613913255;9.999984091129855;-1.5600033735069996e-09;0.17699765174153181;1.0447136070875704;0.9999966869352978;0.17699839642119283;0.9999968288525294
40.200998;1.0549179544356662;-0.016841677019870365;-0.015964895060615072;-0.19513612329333513;-0.1849772542174045;1.0505977394915789;9.999984023147276;-1.5938111446482488e-09;0.1769976247898374;1.044713796889828;0.9999964570167322;0.1769983655335388;0.9999967229861214
40.210998;1.0549182879310988;-0.016841677069608704;-0.015964895050174593;-0.19513612322609686;-0.1849772542070668;1.050597716745729;9.99998393356449;-1.6289119430828975e-09;0.17699759667052217;1.044713987091868;0.9999962182699419;0.1769983345349898;0.9999966202437615
40.220998;1.0549186228431566;-0.01684167712191863;-0.015964895040061326;-0.19513612316068096;-0.1849772541961384;1.0505976931730372;9.999983827857928;-1.6653039859420806e-09;0.17699756743339354;1.0447141773253215;0.9999959713033695;0.17699830350566462;0.9999965207716985
40.230998;1.0549189588649832;-0.016841677176780093;-0.01596489503029178;-0.19513612309716996;-0.1849772541846663;1.0505976687931533;9.999983709740782;-1.7029233842200543e-09;0.17699753712303742;1.0447143673235082;0.9999957166132655;0.17699827251358183;0.9999964247234778
40.240998;1.0549192958073355;-0.016841677234163348;-0.01596489502087934;-0.1951361230356362;-0.1849772541726563;1.0505976435578133;9.999983579694625;-1.7416576456696293e-09;0.17699750579481793;1.0447145568914658;0.9999954545667048;0.17699824160618963;0.9999963322240739
40.250998;1.054919633532603;-0.01684167729401178;-0.01596489501180937;-0.19513612297615338;-0.18497725416009336;1.050597617354796;9.999983435727074;-1.7813811321629201e-09;0.1769974735264985;1.044714745884939;0.9999951854678244;0.17699821082098194;0.9999962432979049
40.260998;1.0549199718339015;-0.016841677356226752;-0.0159648950030506;-0.19513612291878552;-0.1849772541469693;1.0505975900433733;9.999983275614287;-1.8219736894364091e-09;0.17699744040500703;1.0447149342419313;0.9999949096180104;0.1769981801998612;0.9999961578594719
40.270998;1.0549203103790266;-0.016841677420687172;-0.015964894994604115;-0.1951361228635663;-0.1849772541332721;1.0505975614753646;9.999983098127846;-1.863322196781704e-09;0.176997406510901;1.0447151219637754;0.9999946273513394;0.17699814978861292;0.9999960758207145
40.280998;1.0549206487549772;-0.016841677487256037;-0.015964894986522173;-0.1951361228104992;-0.1849772541189516;1.0505975315120555;9.99998290283655;-1.9053239501008038e-09;0.1769973719199114;1.044715309043008;0.9999943391109414;0.1769981196308022;0.999995997163576
40.290998;1.0549209865249671;-0.016841677555764496;-0.01596489497888856;-0.19513612275959352;-0.1849772541039044;1.0505975000619123;9.999982690079769;-1.947886275376481e-09;0.17699733670850662;1.044715495426155;0.9999940454781533;0.17699808976616607;0.9999959218582991
40.300998;1.0549213232785775;-0.016841677626031608;-0.015964894971802382;-0.19513612271088648;-0.18497725408799384;1.0505974671458935;9.99998246137595;-1.9909069454783652e-09;0.17699730095978672;1.0447156810193656;0.9999937470663279;0.17699806022630243;0.9999958497758997
40.310998;1.0549216587078614;-0.016841677697900074;-0.01596489496537531;-0.19513612266441716;-0.1849772540710818;1.0505974329140144;9.999982219148041;-2.0342583527269017e-09;0.17699726477712974;1.0447158657467712;0.9999934444320523;0.17699803102759729;0.9999957806529636
40.320998;1.054921992648988;-0.016841669536233957;-0.01596488715344063;-0.19513436444019652;-0.18497558740465675;1.0505973975647411;9.9999819661696;-2.0778123642988544e-09;0.17699722829764755;1.0447160496439947;0.9999931380939902;0.17699800217620912;0.9999957140347372
40.330998;1.0549223250183466;-0.0168416696108932;-0.015964887148648566;-0.19513436439820647;-0.18497558738537342;1.0505973612891446;9.999981705786231;-2.1214784223600526e-09;0.17699719169181355;1.0447162328831687;0.999992828514907;0.176997973686806;0.999995649263514
40.340998;1.0549226556789364;-0.01684166968672562;-0.015964887144738638;-0.1951343643584009;-0.18497558736474917;1.0505973243009632;9.999981442040601;-2.165205958644907e-09;0.1769971551492469;1.0447164157128197;0.9999925160110684;0.1769979455986107;0.9999955855751422
40.350998;1.0549229843619168;-0.016841669763599788;-0.015964887141686764;-0.19513436432068965;-0.18497558734272562;1.0505972868223041;9.999981178983774;-2.2089591620222636e-09;0.17699711886737848;1.0447165984034412;0.9999922007334835;0.17699791797783918;0.9999955222129558
40.360998;1.054923310700776;-0.016841669841446662;-0.015964887139470408;-0.19513436428494005;-0.1849755873192956;1.050597249014357;9.999980919818055;-2.2526866380388444e-09;0.17699708305296324;1.0447167812312623;0.9999918827568756;0.17699789090908158;0.9999954585037857
40.370998;1.0549236342482948;-0.016841669920246476;-0.01596488713809713;-0.19513436425101433;-0.184975587294502;1.0505972109736397;9.999980665987431;-2.2962948563664676e-09;0.17699704792029827;1.0447169644828964;0.9999915621884634;0.17699786448640395;0.9999953939492846
40.380998;1.054923954406508;-0.01684166999996704;-0.01596488713761769;-0.19513436421879501;-0.1849755872684316;1.0505971727839079;9.9999804168117;-2.3396547454478354e-09;0.17699701367820778;1.04471714847484;0.9999912392379415;0.17699783880456618;0.9999953282884149
40.390998;1.0549242703689836;-0.016841670080522876;-0.015964887138113646;-0.19513436418817115;-0.18497558724120178;1.0505971345677707;9.999980170644191;-2.3826425652183808e-09;0.17699698052142904;1.0447173335030095;0.9999909142394383;0.17699781394367414;0.999995261443624
40.400998;1.0549245811330155;-0.01684167016177532;-0.015964887139662882;-0.1951343641590194;-0.18497558721295176;1.0505970965179123;9.999979926363338;-2.4251512793326997e-09;0.17699694863246665;1.0447175197045246;0.9999905876230907;0.17699778996085536;0.9999951934395237
40.410998;1.054924885593167;-0.016841670243555488;-0.01596488714233154;-0.19513436413120042;-0.18497558718384505;1.0505970588749038;9.999979683774914;-2.4670590205937636e-09;0.17699691818768734;1.044717707061497;0.9999902598399595;0.17699776689871477;0.9999951243773809
40.420998;1.05492518265619;-0.016841670325696414;-0.015964887146192062;-0.19513436410456422;-0.18497558715405976;1.0505970219218768;9.999979443648488;-2.508215002378132e-09;0.17699688935561067;1.0447178956061132;0.9999899313006522;0.17699774479057517;0.9999950544286612
40.430998;1.0549254712893983;-0.01684167040805252;-0.01596488715134054;-0.19513436407896978;-0.18497558712376;1.050596986048895;9.999979208075846;-2.5484640820504183e-09;0.17699686227788244;1.044718085539558;0.9999896023976308;0.17699772365063132;0.9999949838236115
40.440998;1.054925750558103;-0.01684167049049667;-0.01596488715790327;-0.19513436405430246;-0.1849755870930792;1.0505969517595015;9.999978980223906;-2.5876787094910326e-09;0.17699683704777952;1.0447182771427097;0.9999892735508653;0.17699770347034519;0.9999949128153459
40.450998;1.0549260196820394;-0.016841670572905282;-0.01596488716601438;-0.1951343640304679;-0.18497558706213976;1.0505969196016558;9.999978763000769;-2.625755021227915e-09;0.17699681370363757;1.0447184706564276;0.9999889451609938;0.17699768423391712;0.999994841616605
40.460998;1.0549262780517366;-0.016841670655149688;-0.01596488717577549;-0.1951343640073831;-0.1849755870310955;1.0505968901423062;9.999978558081223;-2.6625741181538888e-09;0.17699579223515743;1.0447186662262242;0.9999886175447121;0.17699666593515254;0.9999947703537163
40.470998;1.0549265252032267;-0.01684167073710851;-0.01596488718723605;-0.19513436398498593;-0.18497558700015962;1.0505968639578218;9.999978365931945;-2.6979824236579724e-09;0.17699577260104093;1.0447188638503357;0.9999882909904573;0.17699664858031425;0.9999946990949842
40.480998;1.0549267607504818;-0.0168416708186824;-0.015964887200409783;-0.195134363963242;-0.1849755869695968;1.0505968415627427;9.99997818596433;-2.7317994074944816e-09;0.1769957547542427;1.044719063344946;0.9999879658607782;0.17699663217972703;0.999994627941796
40.490998;1.0549269843225717;-0.01684167089978232;-0.015964887215301267;-0.19513436394213923;-0.18497558693969407;1.0505968233306602;9.999978017396833;-2.7638227662266322e-09;0.17699573865726706;1.044719264391269;0.9999876426361898;0.17699661674103545;0.9999945570678374
40.500998;1.0549271955886306;-0.01684167098030911;-0.015964887231901582;-0.19513436392168895;-0.1849755869107239;1.0505968095054088;9.999977860951548;-2.793840426105618e-09;0.17699572427462942;1.0447194666438424;0.9999873218909423;0.17699660226660213;0.999994486683326
40.510998;1.054927394299463;-0.016841671060155616;-0.015964887250152993;-0.195134363901927;-0.18497558688290153;1.0505968002808639;9.99997771929503;-2.821659362360157e-09;0.1769957115555695;1.0447196697937247;0.9999870041796266;0.17699658874777205;0.9999944170072529
40.520998;1.0549275802952478;-0.016841671139220978;-0.015964887269922932;-0.1951343638829089;-0.18497558685636367;1.0505967958355522;9.999977595679516;-2.8471224760093845e-09;0.17699570043587187;1.044719873541136;0.9999866899088431;0.17699657616105408;0.9999943482385361
40.530998;1.0549277535541857;-0.016841671217416365;-0.015964887291017284;-0.19513436386471208;-0.18497558683118612;1.0505967963095904;9.999977492407226;-2.870103641987704e-09;0.17699569085348732;1.0447200775945202;0.9999863793258836;0.17699656447162945;0.9999942805198557
40.540998;1.0549279142301882;-0.016841671294660972;-0.015964887313217827;-0.1951343638474393;-0.18497558680741277;1.0505968017937628;9.999977410437673;-2.890511955703186e-09;0.17699568274536784;1.0447202817306434;0.9999860726070645;0.176996553636813;0.9999942139378388
40.550998;1.0549280626007866;-0.016841671370874906;-0.015964887336306115;-0.1951343638312097;-0.18497558678507253;1.0505968123476854;9.999977350204244;-2.908307702901145e-09;0.1769956760306064;1.0447204857805235;0.9999857699270266;0.1769965436052085;0.9999941485195457
40.560998;1.0549281990347825;-0.01684167144597907;-0.015964887360064097;-0.19513436381614524;-0.18497558676417528;1.0505968280317983;9.999977312735275;-2.9235083492906805e-09;0.1769956706055262;1.0447206895197667;0.9999854714706333;0.1769965343183438;0.9999940842156303
40.570998;1.0549283240505578;-0.016841671519895744;-0.01596488738426865;-0.19513436380235558;-0.18497558674469075;1.050596848917963;9.999977300315752;-2.936196036538218e-09;0.17699566635198927;1.0447208925633438;0.9999851774767119;0.17699652570942345;0.999994020957203
40.580998;1.0549284383169728;-0.016841671592535176;-0.015964887408695522;-0.19513436378993373;-0.18497558672653078;1.050596875051539;9.99997731641408;-2.9465267773731117e-09;0.17699566314653897;1.0447210943277494;0.9999848883258667;0.17699651768794677;0.9999939587875608
40.590998;1.05492854250232;-0.016841671663788794;-0.01596488743313304;-0.19513436377897567;-0.18497558670954922;1.050596906418975;9.999977365389745;-2.9547169492024215e-09;0.17699566086329896;1.0447212940968078;0.9999846045353113;0.17699651013012224;0.9999938979798807
40.600998;1.0549286371291782;-0.01684167173354106;-0.015964887457393225;-0.19513436376960144;-0.18497558669356803;1.0505969429716187;9.999977452571942;-2.9610142940619984e-09;0.17699565937754863;1.0447214911269371;0.9999843266288414;0.17699650289570926;0.9999938390566784
40.610998;1.0549287225974493;-0.016841671801672998;-0.015964887481307335;-0.19513436376194818;-0.18497558667841812;1.0505969846832117;9.999977583925974;-2.9656722859776157e-09;0.176995658571943;1.0447216846827856;0.9999840550385101;0.17699649585334482;0.9999937826751989
40.620998;1.0549287993271428;-0.016841671868058065;-0.015964887504708418;-0.19513436375613982;-0.184975586663959;1.0505970316061424;9.999977764973485;-2.9689290416895535e-09;0.17699565833611228;1.0447218740673505;0.9999837901405507;0.17699648889474448;0.9999937294989635
40.630998;1.054928867850148;-0.016841671932573195;-0.015964887527416597;-0.19513436375226678;-0.18497558665007657;1.0505970838669398;9.99997800003502;-2.9709860990092013e-09;0.17699565856727958;1.0447220587046984;0.9999835323196204;0.17699648193956075;0.9999936801731577
40.640998;1.054928928717975;-0.01684167199511953;-0.015964887549244758;-0.19513436375038734;-0.18497558663667923;1.0505971415596973;9.9999782920388;-2.971990114572027e-09;0.17699565917847457;1.0447222381660808;0.9999832819442548;0.17699647493144868;0.9999936353321314
40.650998;1.0549289822813994;-0.016841672055630117;-0.015964887570029923;-0.19513436375053858;-0.18497558662368974;1.0505972046181093;9.999978642488255;-2.9720326294743504e-09;0.17699566010320095;1.0447224121373304;0.9999830393009892;0.17699646783164247;0.9999935955699544
40.660998;1.0549290285917583;-0.016841672114055163;-0.015964887589654437;-0.19513436375275706;-0.18497558661103786;1.050597272794237;9.999979051681509;-2.9711714734822864e-09;0.1769956612946043;1.0447225804294824;0.9999828045589305;0.1769964606278961;0.9999935613985113
40.670998;1.0549290675440515;-0.016841672170353525;-0.015964887608037572;-0.19513436375709925;-0.1849755865986713;1.0505973457584303;9.999979519130692;-2.9694599327739557e-09;0.17699566271994716;1.0447227429934463;0.9999825777604885;0.17699645334635114;0.9999935332095572
40.680998;1.054929099067294;-0.01684167222451471;-0.01596488762512678;-0.19513436376363671;-0.1849755865865776;1.0505974232163433;9.999980043902596;-2.9669642909266104e-09;0.1769956643461435;1.0447228998608256;0.9999823588520467;0.1769964460332706;0.9999935112249377
40.690998;1.0549291232158906;-0.016841672276578554;-0.015964887640891275;-0.1951343637724301;-0.18497558657478544;1.0505975049786174;9.999980624804937;-2.963755559167812e-09;0.17699566612514156;1.0447230510663648;0.9999821477633357;0.17699643872325885;0.9999934954288909
40.700998;1.0549291402518195;-0.0168416723266216;-0.015964887655316763;-0.1951343637835122;-0.18497558656332871;1.0505975909476555;9.999981260571927;-2.959892423143916e-09;0.17699566799184877;1.0447231966480206;0.9999819444569021;0.17699643143482094;0.9999934855755428
40.710998;1.0549291506914389;-0.016841672374730277;-0.015964887668404176;-0.1951343637968975;-0.18497558655220708;1.0505976809832798;9.999981950073032;-2.9554182360111106e-09;0.17699566987522145;1.0447233366955626;0.9999817489262537;0.1769964241856295;0.9999934813666913
40.720998;1.0549291551750115;-0.01684167242098403;-0.01596488768014911;-0.19513436381261062;-0.18497558654138144;1.0505977747675035;9.999982692454394;-2.950359796300893e-09;0.17699567171621353;1.0447234713380662;0.9999815611895232;0.1769964170022972;0.9999934826750815
40.730998;1.0549291542595651;-0.016841672465451686;-0.015964887690515964;-0.1951343638306994;-0.1849755865308036;1.0505978718016233;9.999983487404153;-2.9447248726429377e-09;0.1769956734854786;1.044723600643302;0.9999813812640076;0.17699640992268093;0.9999934895851226
40.740998;1.0549291483246706;-0.016841672508205657;-0.0159648876994398;-0.19513436385121188;-0.18497558652045604;1.0505979714808826;9.99998433563506;-2.938516230219126e-09;0.17699567518901094;1.0447237245390812;0.9999812091660626;0.17699640299097338;0.9999935022438132
40.750998;1.054929137595613;-0.016841672549344436;-0.01596488770684353;-0.19513436387417984;-0.1849755865103798;1.0505980731870184;9.99998523895693;-2.9317448655130593e-09;0.17699567685089676;1.0447238428627958;0.9999810449859335;0.1769963962463875;0.9999935207348225
40.760998;1.0549291222128543;-0.016841672589000323;-0.015964887712649936;-0.19513436389963806;-0.18497558650069082;1.050598176388017;9.999986199440503;-2.924424179143738e-09;0.17699567848795145;1.0447239554589007;0.9999808889326857;0.17699638971259987;0.999993545064024
40.770998;1.0549291022831662;-0.01684167262733846;-0.015964887716794274;-0.19513436392762898;-0.1849755864915815;1.0505982807008925;9.999987218280019;-2.9165637891580292e-09;0.17699568010306732;1.0447240622014744;0.9999807412541333;0.17699638339200377;0.9999935751494331
40.780998;1.0549290778744247;-0.016841672664564808;-0.01596488771923316;-0.19513436395816902;-0.18497558648329523;1.0505983858933299;9.999988295190878;-2.9081715768320818e-09;0.17699568169693844;1.0447241629527448;0.9999806021015103;0.17699637727538872;0.9999936108114645
40.790998;1.0549290489774594;-0.016841672700935676;-0.01596488771993946;-0.19513436399122522;-0.18497558647609533;1.050598491815164;9.999989429129636;-2.8992612307505147e-09;0.17699568328189264;1.0447242575086677;0.9999804714865743;0.17699637137422602;0.9999936518314545
40.800998;1.0549290154658473;-0.016841672736752474;-0.015964887718905942;-0.1951343640267323;-0.18497558647025822;1.0505985982969852;9.999990619996112;-2.8898631506276336e-09;0.17699568488669618;1.0447243456213418;0.9999803493647712;0.17699636574912428;0.9999936980060976
40.810998;1.0549289770960877;-0.01684167277233383;-0.015964887716167896;-0.19513436406462167;-0.18497558646607862;1.0505987051424373;9.999991869186685;-2.8800181716962075e-09;0.17699568654361908;1.0447244271312073;0.9999802357256552;0.17699636050583184;0.9999937491619008
40.820998;1.0549289335939256;-0.016841672807978245;-0.01596488771181286;-0.19513436410483445;-0.18497558646385595;1.0505988121980778;9.999993178397686;-2.8697554258212506e-09;0.1769956882677101;1.0447245020214813;0.9999801305890258;0.1769963557728908;0.9999938051761778
40.830998;1.0549288847801828;-0.01684167284395201;-0.015964887705947773;-0.19513436414731772;-0.18497558646386894;1.0505989193151948;9.999994548287406;-2.85908850156819e-09;0.17699569005225071;1.044724570271792;0.9999800339418738;0.17699635168742422;0.9999938659446127
40.840998;1.0549288306532807;-0.01684167288049941;-0.015964887698652706;-0.19513436419200975;-0.18497558646636125;1.0505990262328548;9.999995978104963;-2.848032423840026e-09;0.17699569187969957;1.044724631681064;0.9999799456944055;0.17699634838956824;0.999993931256331
40.850998;1.0549287714217965;-0.016841672917829342;-0.015964887689987363;-0.19513436423882666;-0.1849755864715414;1.0505991325372515;9.999997466134001;-2.8366215314133477e-09;0.1769956937395628;1.044724685861175;0.999979865683139;0.17699634601683237;0.9999940006725709
40.860998;1.05492870748695;-0.0168416729560951;-0.01596488768003227;-0.1951343642876646;-0.18497558647958948;1.0505992376948035;9.99999901003863;-2.824918793759137e-09;0.1769956956530654;1.0447247323854116;0.9999797937447039;0.17699634469593728;0.9999940735170467
40.870998;1.0549286393324186;-0.016841672995411113;-0.015964887668887973;-0.19513436433840523;-0.184975586490658;1.0505993411547665;10.00000060635077;-2.8130096313031285e-09;0.17699569767813755;1.0447247709273495;0.9999797298159234;0.17699634453026108;0.9999941489828157
40.880998;1.0549285673784026;-0.016841673035875637;-0.015964887656648045;-0.19513436439091192;-0.18497558650486487;1.0505994424558651;10.000002249571514;-2.8009854427106773e-09;0.17699569987999322;1.0447248012798385;0.9999796739243731;0.17699634559056526;0.9999942262403929
40.890998;1.054928491925113;-0.016841673077572665;-0.0159648876434025;-0.19513436444502236;-0.18497558652229948;1.050599541213122;10.000003932071715;-2.7889261100472573e-09;0.1769957023075808;1.0447248233047204;0.9999796260829937;0.1769963479155929;0.9999943044667452
40.900998;1.0549284131424443;-0.01684167312056685;-0.015964887629248452;-0.1951343645005405;-0.18497558654302634;1.0505996370609996;10.000005644872378;-2.776881039842791e-09;0.17699570499891415;1.0447248369272708;0.999979586252963;0.17699635151643725;0.9999943828772716
40.910998;1.0549283310147053;-0.016841673164888476;-0.015964887614274552;-0.195134364557234;-0.18497558656706697;1.0505997296138327;10.0000073786292;-2.7648528519701967e-09;0.17699570799156442;1.0447248421599047;0.9999795543738634;0.1769963563912207;0.9999944608063315
40.920998;1.0549282453148934;-0.016841673210519544;-0.0159648875985486;-0.19513436461485037;-0.1849755865944061;1.0505998184265881;10.000009124931964;-2.752810269952288e-09;0.17699571132599212;1.044724839087765;0.9999795303432076;0.17699636255281753;0.999994537722206
40.930998;1.054928155672141;-0.016841673257404443;-0.01596488758213565;-0.19513436467314996;-0.18497558662502692;1.0505999030624706;10.000010877438449;-2.7407318809419006e-09;0.17699571504864575;1.0447248278429389;0.9999795139577793;0.17699637004326985;0.9999946131779628
40.940998;1.05492806164322;-0.016841673305472656;-0.015964887565115583;-0.19513436473191847;-0.184975586658911;1.0505999832338149;10.000012631543042;-2.72862246016293e-09;0.17699571921112497;1.0447248085760463;0.9999795048728923;0.1769963789260995;0.9999946868297629
40.950998;1.0549279626961772;-0.01684167335465467;-0.015964887547569438;-0.19513436479094984;-0.18497558669600866;1.0506000588368947;10.000014383439996;-2.7164847183498955e-09;0.17699572386203558;1.044724781429657;0.9999795025931154;0.1769963892785243;0.9999947585048106
40.960998;1.0549278581741168;-0.016841673404889453;-0.015964887529557423;-0.19513436485004823;-0.18497558673622924;1.0506001298721426;10.00001613024253;-2.7043075342367514e-09;0.17699572904784533;1.0447247465685103;0.9999795065100379;0.1769964011881578;0.9999948282259637
40.970998;1.0549277473704548;-0.01684167345610937;-0.01596488751111739;-0.19513436490904665;-0.18497558677945353;1.0506001963441531;10.000017870258844;-2.692098890973401e-09;0.17699573482443479;1.0447247042601324;0.9999795159729115;0.1769964147471213;0.9999948962042275
40.980998;1.054927629683751;-0.01684167350820659;-0.015964887492278125;-0.19513436496779807;-0.1849755868255541;1.0506002582116412;10.000019602175948;-2.6799140692199698e-09;0.17699574125859027;1.044724654940158;0.999979530336969;0.17699643004481966;0.9999949628153889
40.990998;1.0549275046917659;-0.01684167356102974;-0.01596488747307017;-0.1951343650261545;-0.18497558687440957;1.0506003153598407;10.00002132442426;-2.667841115665912e-09;0.17699574841762508;1.044724599207934;0.9999795489642709;0.1769964471528141;0.9999950285145545
41.000998;1.0549273721025125;-0.016841673614429543;-0.015964887453519504;-0.1951343650839655;-0.18497558692590527;1.0506003675502478;10.000023035835733;-2.6559788601555902e-09;0.1769957563557251;1.0447245377504395;0.9999795712460937;0.17699646610137268;0.9999950937221864
41.010998;1.0549272317298053;-0.016841673668301162;-0.01596488743362922;-0.19513436514109422;-0.18497558697993086;1.0506004144529264;10.000024735775384;-2.644437426087084e-09;0.17699576510350332;1.044724471227775;0.9999795966754789;0.17699648686471994;0.9999951587868557
41.020998;1.0549270835657134;-0.016841673722572868;-0.015964887413383467;-0.19513436519743474;-0.1849755870363732;1.0506004557750466;10.000026422677253;-2.6333321195370998e-09;0.1769957746789758;1.0447244001363059;0.9999796248717581;0.1769965093635386;0.999995224016612
41.030998;1.0549269277923912;-0.016841673777167426;-0.015964887392780885;-0.19513436525291794;-0.18497558709509543;1.050600491309552;10.000028093172137;-2.622755773107269e-09;0.17699578511325711;1.0447243247202673;0.9999796555330904;0.176996533481389;0.9999952897004052
41.040998;1.0549267646718985;-0.01684167383199117;-0.015964887371859946;-0.19513436530751094;-0.18497558715591936;1.0506005208841132;10.000029742979045;-2.6127513099501363e-09;0.1769957964511431;1.0447242450364629;0.9999796884214673;0.17699655908595582;0.9999953561122059
41.050998;1.0549265944743267;-0.016841673886943326;-0.015964887350703224;-0.1951343653612071;-0.1849755872186289;1.0506005443327793;10.00003136789901;-2.60329732029113e-09;0.17699480873175683;1.044724161109713;0.9999797233926363;0.17699558603958376;0.9999954235019727
41.060998;1.054926417471964;-0.016841673941923072;-0.015964887329428253;-0.19513436541400953;-0.1849755872829814;1.0506005614715377;10.000032963867081;-2.594322646477928e-09;0.17699482199025698;1.0447240730257028;0.9999797603597239;0.1769956142017951;0.999995492055966
41.070998;1.0549262339110832;-0.01684167399684637;-0.015964887308151664;-0.19513436546593785;-0.18497558734871403;1.0506005720828144;10.000034526708788;-2.5857494780001025e-09;0.17699483627466878;1.0447239809538709;0.9999797992226885;0.17699564344155427;0.9999955618584283
41.080998;1.0549270440055591;-0.016841689149995946;-0.015964886465665275;-0.19513455056538154;-0.18497558748644735;1.0506005760005859;10.000036052242228;-2.5775260140476765e-09;0.17699485164871584;1.0447238851295828;0.999979839896076;0.17699567365402424;0.9999956328971702
41.090998;1.0549268480466174;-0.016841689204676682;-0.015964886444532245;-0.19513455061576765;-0.18497558755419166;1.050600573186831;10.000037536759333;-2.5696456112009213e-09;0.17699486817911364;1.044723785741525;0.9999798823846713;0.17699570476025756;0.9999957051144707
41.100998;1.0549266463757667;-0.01684168925919475;-0.015964886423427208;-0.19513455066554478;-0.1849755876226599;1.050600563674957;10.00003897729259;-2.562149534851024e-09;0.17699488592185114;1.044723682797737;0.9999799268031377;0.1769957366882513;0.9999957784720358
41.110998;1.0549264394172155;-0.01684168931352125;-0.015964886402256344;-0.1951345507148331;-0.1849755876917146;1.0506005475143194;10.000040371139908;-2.555072534685094e-09;0.17699490492280295;1.0447235761642781;0.9999799733477228;0.1769957693569675;0.9999958529758244
41.120998;1.054926227628739;-0.016841689367633146;-0.015964886380888003;-0.19513455076375993;-0.18497558776121323;1.0506005248320192;10.000041715109182;-2.5483788085743163e-09;0.17699492522913435;1.0447234657356603;0.999980022245039;0.17699580267619244;0.9999959286610365
41.130998;1.054926011450492;-0.016841689421517387;-0.015964886359174264;-0.19513455081247527;-0.18497558783098078;1.0506004958716721;10.000043005242034;-2.5419724562329234e-09;0.17699494689134512;1.044723351498814;0.999980073692966;0.17699583655621573;0.9999960056156597
41.140998;1.054925791264007;-0.01684168947517196;-0.015964886336986003;-0.1951345508611403;-0.18497558790082894;1.0506004609048938;10.000044236972242;-2.53574911038237e-09;0.1769949699570606;1.0447232334476368;0.9999801278322227;0.1769958709184158;0.9999960840383669
41.150998;1.0549255673509779;-0.016841689528601027;-0.01596488631424009;-0.19513455090988746;-0.18497558797060024;1.0506004201434531;10.000045405566024;-2.529622751193366e-09;0.17699499447097974;1.0447231115275413;0.9999801847904067;0.17699590569840234;0.9999961642227899
41.160998;1.0549253398520235;-0.01684168958180258;-0.015964886290908996;-0.1951345509587882;-0.18497558804017264;1.0506003737216019;10.000046506816847;-2.5235299881397507e-09;0.17699502048142046;1.0447229857214833;0.9999802447594878;0.17699594083854253;0.9999962464743052
41.170998;1.0549251087930354;-0.016841689634758256;-0.01596488626703396;-0.19513455100784308;-0.1849755881094255;1.0506003216779234;10.00004753722787;-2.517420552780853e-09;0.17699504804915012;1.0447228561741047;0.9999803080065459;0.17699597627724678;0.9999963310733256
41.180998;1.0549248741775534;-0.01684168968743533;-0.015964886242735375;-0.1951345510569928;-0.18497558817821275;1.0506002639279008;10.000048493760415;-2.511231087886328e-09;0.17699507725116542;1.0447227231919671;0.999980374813077;0.1769960119465788;0.999996418335739
41.190998;1.0549246360568179;-0.016841689739792397;-0.015964886218194176;-0.19513455110614222;-0.1849755882463636;1.050600200289309;10.000049374047832;-2.504865482597861e-09;0.17699510816762137;1.0447225871477082;0.9999804454366636;0.17699604777648145;0.9999965087160283
41.200998;1.054924394591672;-0.01684168979177954;-0.015964886193625193;-0.1951345511551825;-0.18497558831371647;1.0506001305618418;10.000050176505642;-2.4981916194500066e-09;0.17699514086110152;1.0447224484318784;0.9999805201290258;0.17699608369293654;0.9999966028206037
41.210998;1.0549241501399826;-0.016841689843340852;-0.015964886169259285;-0.1951345512040097;-0.18497558838017078;1.0506000546010297;10.000050899457728;-2.491046623893969e-09;0.17699517537290593;1.044722307440899;0.9999805991636581;0.17699611961420414;0.999996701296005
41.220998;1.0549239032952336;-0.01684168989442054;-0.015964886145321554;-0.19513455125254975;-0.18497558844571058;1.0505999723519792;10.000051539864735;-2.4832575292101876e-09;0.176995211731145;1.0447221645515092;0.9999806828532442;0.1769961554585967;0.9999968047320795
41.230998;1.0549236548534233;-0.016841689944964645;-0.015964886122016356;-0.1951345513007834;-0.18497558851037366;1.0505998838269128;10.000052093209606;-2.474673311700896e-09;0.1769952499489443;1.0447220201725382;0.999980771542457;0.17699619115523968;0.9999969136647597
41.240998;1.0549234057551895;-0.01684168999492144;-0.015964886099521784;-0.1951345513487543;-0.1849755885741881;1.0505997890858605;10.000052554967125;-2.4651950301515652e-09;0.17699529001768113;1.044721874821001;0.9999808655688808;0.17699622663885345;0.9999970286016032
41.250998;1.054923157016432;-0.016841690044247237;-0.015964886077977063;-0.1951345513965478;-0.18497558863713573;1.050599688297803;10.00005292182975;-2.454790954466223e-09;0.17699533190674463;1.0447217290366013;0.9999809652202708;0.17699626183329434;0.9999971499956034
41.260998;1.0549229096507229;-0.01684169009291098;-0.015964886057474714;-0.19513455144424047;-0.18497558869917402;1.0505995818048333;10.000053191579351;-2.443488098493341e-09;0.17699537557109368;1.0447215832077983;0.9999810706885297;0.17699629664417538;0.9999972781851373
41.270998;1.054922664609837;-0.016841690140891458;-0.015964886038075422;-0.19513455149185857;-0.18497558876027312;1.0505994701094237;10.000053362840825;-2.4313555988942188e-09;0.1769954209629664;1.0447214375108838;0.9999811820589994;0.17699633096893114;0.999997413338326
41.280998;1.054922422770921;-0.016841690188169483;-0.015964886019831693;-0.19513455153937903;-0.18497558882041953;1.0505993538073335;10.000053435470862;-2.418489331469487e-09;0.1769954680289088;1.044721291970296;0.999981299389232;0.17699636470950966;0.9999975554402769
41.290998;1.054922184974223;-0.016841690234712426;-0.015964886002798006;-0.19513455158674056;-0.1849755888796019;1.0505992335312706;10.000053410494015;-2.4049914604584225e-09;0.17699551669348865;1.0447211465400832;0.9999814227880921;0.17699639776760556;0.9999977043338969
41.300998;1.0549219520566775;-0.01684168204547107;-0.015964878180751815;-0.19513279345216905;-0.18497392228942577;1.050599109960467;10.000053289118581;-2.390954878922602e-09;0.17699556686030063;1.0447210011664578;0.999981552364055;0.17699643003057297;0.9999978597615428
41.310998;1.0549217248096754;-0.01684168209040952;-0.01596487816629158;-0.19513279349884474;-0.1849739223466599;1.0505989838294354;10.000053072543606;-2.376467797872909e-09;0.1769956184269352;1.0447208558240875;0.9999816881094044;0.17699646136941033;0.9999980214030363
41.320998;1.0549215039374287;-0.01684168213452932;-0.015964878153193997;-0.19513279354492996;-0.1849739224029135;1.0505988559076909;10.000052763058134;-2.3616267101078162e-09;0.17699567129144875;1.0447207105226526;0.9999818299115771;0.17699649165767978;0.9999981889486458
41.330998;1.0549212900916036;-0.016841682177849628;-0.015964878141513768;-0.19513279359026814;-0.18497392245816788;1.050598727010372;10.000052364416035;-2.3465327715647543e-09;0.17699572535695438;1.044720565290432;0.9999819777062785;0.17699652080145628;0.9999983621442029
41.340998;1.0549210838867387;-0.01684168222035996;-0.015964878131308268;-0.1951327936347389;-0.184973922512406;1.0505985979997532;10.000051881175608;-2.3312720204168674e-09;0.1769957805411796;1.044720420127579;0.9999821315976933;0.17699654875065116;0.9999985406994558
41.350998;1.054920885879932;-0.01684168226198839;-0.015964878122652768;-0.1951327936782727;-0.18497392256563444;1.0505984697469657;10.000051318500502;-2.3159005476542084e-09;0.17699583678101144;1.044720274964129;0.9999822918227357;0.17699657547869344;0.9999987241177228
41.360998;1.0549206965704516;-0.016841682302621078;-0.015964878115646553;-0.19513279372084835;-0.18497392261788728;1.0505983430890395;10.000050682099785;-2.3004462192880675e-09;0.1769958940260861;1.0447201296621695;0.9999824586109952;0.1769966009517655;0.9999989116419908
41.370998;1.054920516413618;-0.016841682342154787;-0.01596487811038784;-0.19513279376247522;-0.18497392266921783;1.050598218802253;10.000049977464919;-2.2849203942789704e-09;0.17699595221797476;1.0447199840333012;0.9999826320863465;0.17699662511960274;0.9999991023496476
41.380998;1.0549203458583583;-0.01684168238052921;-0.015964878106942314;-0.1951327938031853;-0.1849739227197076;1.0505980976024347;10.000049209795334;-2.269330591229259e-09;0.17699601125790249;1.0447198378782234;0.9999828122698302;0.17699664793674638;0.9999992952723988
41.390998;1.054920185370423;-0.01684168241771809;-0.015964878105338084;-0.19513279384302554;-0.1849739227694762;1.0505979801463785;10.000048385197756;-2.2536907448099464e-09;0.17699607098869036;1.0447196910581529;0.9999829991074396;0.1769966693797422;0.9999994894814059
41.400998;1.0549200354122377;-0.016841682453692736;-0.015964878105593914;-0.1951327938820274;-0.1849739228186567;1.050597866993635;10.00004751096916;-2.2380198613829747e-09;0.17699613120561833;1.044719543507372;0.999983192485058;0.17699668943902286;0.999999684127764
41.410998;1.0549198964344886;-0.01684168248839603;-0.01596487810775116;-0.1951327939201857;-0.18497392286734937;1.0505977585428357;10.000046594259898;-2.2223243958380225e-09;0.17699619167973887;1.0447193951637537;0.9999833922818959;0.17699670811022555;0.999999878483481
41.420998;1.0549197688781498;-0.016841682521762373;-0.01596487811186694;-0.1951327939574701;-0.18497392291559486;1.0505976550208662;10.000045641026853;-2.2065798276217183e-09;0.17699625218595538;1.0447192459231205;0.9999835984161745;0.17699672539765315;1.0000000720002045
41.430998;1.0549196531559217;-0.016841682553755077;-0.015964878117986574;-0.19513279399384287;-0.18497392296338705;1.0505975565652894;10.000044656299798;-2.190723726747922e-09;0.1769963125281247;1.0447190956723933;0.9999838108070567;0.17699674131401633;1.0000002642846517
41.440998;1.0549195496369166;-0.016841682584368623;-0.015964878126147202;-0.1951327940292668;-0.18497392301069265;1.0505974633147745;10.000043645002402;-2.174670209761409e-09;0.17699637254199677;1.0447189443604725;0.9999840293246598;0.17699675586995495;1.0000004550006434
41.450998;1.0549194586566715;-0.016841682613605;-0.01596487813639079;-0.19513279406370174;-0.18497392305745036;1.0505973753829205;10.000042612291919;-2.1583425917100896e-09;0.17699643208271015;1.044718792019357;0.9999842537832676;0.1769967690705566;1.0000006437798945
41.460998;1.0549193804925532;-0.016841682641460073;-0.01596487814874911;-0.19513279409709908;-0.18497392310356753;1.05059729274113;10.00004156319426;-2.141680380611497e-09;0.17699649101508166;1.0447186387428578;0.9999844839359356;0.17699678092858584;1.000000830148106
41.470998;1.0549193152773702;-0.016841682667926225;-0.015964878163238293;-0.19513279412940643;-0.18497392314893327;1.0505972151970915;10.000040502175553;-2.124611314394452e-09;0.17699654921089447;1.04471848472685;0.9999847194619564;0.17699679147475622;1.0000010135184232
41.480998;1.0549192629778146;-0.016841682692994926;-0.01596487817988186;-0.19513279416057136;-0.18497392319343872;1.0505971425142533;10.000039432878717;-2.1070386739662238e-09;0.17699660655305546;1.044718330293393;0.9999849599719229;0.17699680075163352;1.0000011932694273
