time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.490998;1.054919223466033;-0.016841682716646166;-0.01596487819871399;-0.19513279419053936;-0.1849739232369866;1.0505980744833097;10.000038357615756;-2.0888641846281018e-09;0.17699666294170044;1.0447181757900663;0.9999852050699566;0.17699680880134094;1.0000013688185694
41.500998;1.0549191965500602;-0.016841682738835292;-0.015964878219750737;-0.1951327942192623;-0.1849739232794963;1.0505980108683417;10.000037277135611;-2.070016217419773e-09;0.1769967182899502;1.0447180215004257;0.9999854544322002;0.1769968156580078;1.0000015396153488
41.510998;1.0549191819327015;-0.01684168275949876;-0.015964878242969428;-0.19513279424671207;-0.1849739233209206;1.050597951354469;10.000036191324622;-2.050455619212739e-09;0.17699677250564486;1.044717867657817;0.9999857077593268;0.1769968213475879;1.0000017050825223
41.520998;1.054919179180297;-0.0168416827785859;-0.01596487826831702;-0.19513279427287994;-0.18497392336126364;1.0505978955510322;10.00003509985665;-2.030165781545492e-09;0.1769968254795747;1.0447177144794908;0.9999859646719539;0.17699682588821303;1.000001864599908
41.530998;1.0549191877318507;-0.01684168279610118;-0.015964878295735303;-0.19513279429776167;-0.18497392340057545;1.050597843013042;10.00003400195781;-2.009139263744395e-09;0.1769968770951389;1.0447175621572526;0.9999862247246427;0.1769968292859384;1.0000020175371673
41.540998;1.054919206913618;-0.016841682812125672;-0.015964878325178813;-0.19513279432134084;-0.18497392343891625;1.050597793282666;10.000032896299421;-1.987359043240785e-09;0.1769969272430789;1.044717410832934;0.9999864874404211;0.17699683153751522;1.0000021633017442
41.550998;1.0549192359515591;-0.016841682826791857;-0.015964878356613987;-0.1951327943435855;-0.1849739234763145;1.0505977459198672;10.000031781697816;-1.964787825868038e-09;0.1769969758253661;1.0447172606610677;0.999986752270635;0.1769968326445055;1.0000023014096793
41.560998;1.0549192740082056;-0.016841682840222416;-0.01596487839000687;-0.1951327943644581;-0.18497392351276465;1.050597700469712;10.000030657711008;-1.9413722584671632e-09;0.17699702275158893;1.0447171119122671;0.9999870186119159;0.17699683261989527;1.0000024315383098
41.570998;1.0549193202595473;-0.016841682852483802;-0.015964878425309817;-0.19513279438392203;-0.18497392354826933;1.0505976564383663;10.00002952467192;-1.917040642147308e-09;0.17699706794015138;1.0447169649655466;0.9999872859077985;0.1769968314787172;1.0000025535208803
41.580998;1.0549193739991274;-0.01684168286358118;-0.01596487846245599;-0.19513279440192924;-0.18497392358286785;1.0505976133755996;10.000028383225294;-1.891700992956864e-09;0.17699711133043813;1.044716820247769;0.9999875537002325;0.1769968292267532;1.000002667316579
41.590998;1.0549194346988318;-0.016841682873464943;-0.01596487850136596;-0.1951327944184024;-0.18497392361662202;1.050597570994219;10.000027233302651;-1.8652568153582013e-09;0.17699715289283685;1.0447166781934998;0.999987821612256;0.17699682586180004;1.0000027729665928
41.600998;1.0549195019689808;-0.016841682882039088;-0.01596487854196413;-0.19513279443324194;-0.18497392364959345;1.0505975291878864;10.000026073762863;-1.837618033820604e-09;0.17699719262630773;1.0447165391822357;0.9999880893473546;0.1769968213837954;1.0000028705213224
41.610998;1.0549195754656797;-0.016841682889193126;-0.01596487858419115;-0.1951327944463503;-0.18497392368182858;1.0505974879430535;10.000024903367631;-1.8086878776242158e-09;0.17699723055395342;1.0447164034962206;0.9999883566957913;0.17699681579325305;1.0000029599870492
41.620998;1.0549196548018958;-0.01684168289484204;-0.015964878628007117;-0.19513279445765017;-0.18497392371335278;1.050597447283467;10.000023721061503;-1.778339240412114e-09;0.17699726672556979;1.044716271337952;0.9999886235027825;0.17699680907598217;1.00000304131581
41.630998;1.0549197394554939;-0.016841682898938934;-0.01596487867339181;-0.1951327944670945;-0.18497392374417587;1.0505974073191746;10.000022524668793;-1.7464050164461648e-09;0.17699730121684976;1.0447161428462566;0.9999888896413205;0.1769968011985595;1.0000031144167028
41.640998;1.0549198286997026;-0.016841682901461433;-0.015964878720330058;-0.19513279447465298;-0.1849739237742883;1.050597368313421;10.0000213103837;-1.7126880067535178e-09;0.17699633410922755;1.044716018074549;0.9999891549986105;0.1769957921201464;1.0000031792084456
41.650998;1.054919921611409;-0.01684168290240473;-0.01596487876878237;-0.19513279448028137;-0.18497392380363828;1.0505973306812424;10.000020074234428;-1.6769698557005373e-09;0.1769963654583267;1.0447158969802024;0.9999894194394727;0.17699578180335623;1.0000032356920456
41.660998;1.054920017135221;-0.016841682901796173;-0.015964878818668697;-0.1951327944839126;-0.18497392383210867;1.0505972949102957;10.000018813779155;-1.6390100734024069e-09;0.17699639527804234;1.0447157794694457;0.9999896827918291;0.17699577022127305;1.000003284004546
41.670998;1.0549201141512687;-0.016841682899704023;-0.0159648788698783;-0.1951327944854644;-0.18497392385950928;1.0505972614937216;10.000017528791828;-1.598549564737023e-09;0.17699642354578562;1.0447156654423002;0.9999899448700555;0.17699575736193593;1.0000033244447808
41.680998;1.0549202115288283;-0.01684168289622562;-0.01596487892229604;-0.19513279448483786;-0.18497392388559802;1.0505972309880427;10.000016220930348;-1.5553182744118829e-09;0.17699645021432636;1.0447155547924423;0.9999902054892751;0.17699574322531855;1.000003357448228
41.690998;1.0549203081692566;-0.016841682891477618;-0.015964878975827355;-0.1951327944819166;-0.18497392391010917;1.0505972040898135;10.000014892797365;-1.5090452726915904e-09;0.1769964752245515;1.0447154473879612;0.9999904644750099;0.17699572782166872;1.0000033835323212
41.700998;1.0549204030902204;-0.016841682885592485;-0.01596487903040997;-0.19513279447658247;-0.18497392393275916;1.0505971815066208;10.000013547272413;-1.4594901477754391e-09;0.17699649851590904;1.0447153430386682;0.9999907216836498;0.17699571117543905;1.0000034032372227
41.710998;1.0549204955372926;-0.016841682878709855;-0.015964879086006876;-0.19513279446873666;-0.18497392395325735;1.0505971637005516;10.000012186962072;-1.4064758557137863e-09;0.1769965200363123;1.0447152414961813;0.9999909770445309;0.17699569332579668;1.0000034170490242
41.720998;1.0549205850095844;-0.016841682870963423;-0.01596487914257604;-0.1951327944583037;-0.18497392397133192;1.05059715083946;10.000010812911846;-1.3498855752747007e-09;0.17699653975588392;1.0447151425295218;0.9999912305919588;0.17699567432944943;1.0000034253370416
41.730998;1.0549206711890116;-0.01684168286246616;-0.015964879200037762;-0.19513279444522916;-0.18497392398675064;1.0505971429672234;10.00000942365685;-1.289650627464453e-09;0.17699655766632888;1.0447150460126473;0.9999914823989855;0.17699565426868133;1.0000034283825086
41.740998;1.0549207538616394;-0.016841682853306228;-0.015964879258265847;-0.1951327944294866;-0.1849739239993295;1.050597140076745;10.000008016150659;-1.2257644699924925e-09;0.17699657376182093;1.0447149519673868;0.9999917324397489;0.17699563324381692;1.000003426486272
41.750998;1.0549208328648145;-0.016841682843555025;-0.015964879317109246;-0.1951327944110697;-0.1849739240089255;1.0505971420615456;10.00000658752913;-1.158308240689879e-09;0.17699658803508797;1.0447148605268464;0.9999919805003492;0.17699561135251946;1.0000034200088896
41.760998;1.0549209080252766;-0.01684168283327433;-0.015964879376440057;-0.19513279438996528;-0.18497392401543555;1.0505971487236554;10.000005136223725;-1.0874635358478045e-09;0.17699660049886767;1.0447147718455236;0.9999922261828965;0.17699558868717244;1.0000034092701464
41.770998;1.0549209790976084;-0.016841682822530946;-0.01596487943619397;-0.19513279436615374;-0.1849739240188076;1.050597159799984;10.000003662183577;-1.0134948592846262e-09;0.1769966112007814;1.0447146860780856;0.9999924689772335;0.1769955653463826;1.0000033944512436
41.780998;1.0549210457710059;-0.016841682811425646;-0.015964879496371064;-0.19513279433964775;-0.18497392401902546;1.050597174939998;10.00000216636863;-9.367033379007273e-10;0.17699662021453724;1.044714603425124;0.9999927083624156;0.17699554143538168;1.0000033756607687
41.790998;1.0549211077053198;-0.016841682800112372;-0.0159648795570077;-0.19513279431052682;-0.18497392401607626;1.0505971936914498;10.000000650583809;-8.573849046314166e-10;0.17699662762670337;1.0447145241508262;0.9999929439026926;0.17699551705685998;1.0000033530686026
41.800998;1.054921164555581;-0.016841682788780007;-0.01596487961814506;-0.1951327942789497;-0.18497392400994575;1.0505972155191838;9.99999911784865;-7.758200852625494e-10;0.17699663353238523;1.0447144486062545;0.999993175297748;0.17699549229985198;1.0000033269295079
41.810998;1.0549212160674255;-0.016841682777619733;-0.0159648796798073;-0.19513279424515093;-0.18497392400062945;1.050597239864019;9.999997572142668;-6.922919646474202e-10;0.17699663803317117;1.044714377291613;0.9999934023980896;0.17699546722906562;1.0000032975397222
41.820998;1.0549212622041249;-0.01684168276682304;-0.01596487974198212;-0.19513279420941484;-0.18497392398811244;1.0505972662796534;9.99999601752311;-6.071123239446176e-10;0.17699664123707098;1.0447143108655599;0.9999936252384632;0.17699544187874602;1.000003265188221
41.830998;1.0549213031910931;-0.016841682756595318;-0.01596487980460773;-0.19513279417202817;-0.18497392397232798;1.0505972945555357;9.999994457374077;-5.206275941444148e-10;0.17699664326150685;1.0447142500707443;0.9999938440231669;0.17699541625510332;1.0000032300654274
41.840998;1.0549213394851151;-0.0168416827471558;-0.015964879867587385;-0.19513279413324386;-0.18497392395316933;1.0505973246998679;9.999992894434797;-4.332005318444089e-10;0.17699664422956388;1.044714195642363;0.9999940589851031;0.17699539035477962;1.0000031921777655
41.850998;1.054921371693843;-0.016841682738733425;-0.015964879930812196;-0.19513279409328396;-0.18497392393056875;1.0505973568617812;9.999991331343393;-3.4520061379585e-10;0.176996644254848;1.044714148218303;0.9999942702467928;0.1769953641843515;1.0000031513277108
41.860998;1.0549214004735286;-0.016841682731566686;-0.015964879994157872;-0.19513279405236092;-0.1849739239045431;1.050597391324085;9.999989770597974;-2.570114261794648e-10;0.1769966434279392;1.0447141082672902;0.9999944778187326;0.1769953377585931;1.0000031071753206
41.870998;1.0549214264784974;-0.016841682725902706;-0.015964880057483543;-0.19513279401066996;-0.18497392387515543;1.0505974285167206;9.999988214298982;-1.6902671504853002e-10;0.17699664181502497;1.0447140760973923;0.9999946816677838;0.17699531109485378;1.000003059391534
41.880998;1.0549214503780726;-0.016841682721984795;-0.015964880120672112;-0.19513279396836444;-0.1849739238424756;1.0505974689179751;9.999986664662595;-8.16242678909153e-11;0.17699663946185956;1.0447140519158242;0.9999948817354876;0.1769952842130397;1.0000030078026243
41.890998;1.0549214728593834;-0.016841682720027965;-0.01596488018367412;-0.19513279392556077;-0.1849739238065808;1.05059751294682;9.999985124834382;4.859520298598742e-12;0.17699663640398353;1.044714035841043;0.9999950778815345;0.1769952571278863;1.0000029524119394
41.900998;1.0549214945877792;-0.01684168272019891;-0.01596488024650373;-0.19513279388235621;-0.18497392376755512;1.0505975610257945;9.99998359895981;9.014278191640148e-11;0.1769966326879046;1.0447140278760427;0.9999952698210337;0.17699522984579846;1.0000028933450307
41.910998;1.0549215161870296;-0.01684168272260099;-0.015964880309207907;-0.19513279383882703;-0.18497392372548782;1.05059761366476;9.999982091421797;1.7400920338202632e-10;0.1769966283858293;1.0447140279153264;0.9999954571369915;0.17699520237377617;1.0000028308083528
41.920998;1.0549215382209425;-0.016841682727269703;-0.015964880371835563;-0.1951327937950301;-0.18497392368048457;1.0505976713941956;9.999980606652137;2.5630983674744123e-10;0.17699662358861068;1.0447140358068367;0.9999956393771536;0.17699517472239074;1.000002765038754
41.930998;1.054921561110777;-0.016841682734195694;-0.01596488043440829;-0.19513279375102593;-0.18497392363266588;1.0505977346467879;9.99997915043322;3.3694804255610826e-10;0.1769966183873612;1.0447140513873507;0.9999958161614336;0.17699514690141904;1.0000026962061224
41.940998;1.0549215850461287;-0.01684168274335227;-0.015964880496915818;-0.19513279370690084;-0.18497392358214743;1.0505978036503174;9.999977730764458;4.158569455865707e-10;0.17699661285804652;1.0447140744059022;0.9999959872071362;0.17699511892217176;1.0000026243532407
41.950998;1.0549216100001113;-0.0168416827547001;-0.01596488055934115;-0.1951327936627661;-0.18497392352903264;1.0505978783412202;9.999976356735392;4.929911377203784e-10;0.17699660704758294;1.0447141044663448;0.9999961522910316;0.17699509080175385;1.0000025494239007
41.960998;1.0549216358543334;-0.016841682768196926;-0.01596488062168179;-0.19513279361874186;-0.1849739234734255;1.0505979584018963;9.999975036945377;5.683450383471038e-10;0.17699660096541966;1.0447141410990004;0.9999963112081857;0.1769950625616583;1.0000024713120474
41.970998;1.0549216624985798;-0.016841682783835313;-0.015964880683947587;-0.19513279357495683;-0.18497392341544938;1.0505980434019189;9.999973778595084;6.419642518941981e-10;0.1769965945914337;1.0447141838340057;0.9999964637208989;0.1769950342247331;1.0000023898786345
41.980998;1.0549216897879525;-0.0168416828016636;-0.015964880746141365;-0.19513279353156732;-0.18497392335525747;1.0505981329133072;9.999972587078718;7.139289427894723e-10;0.17699658788512954;1.0447142322179919;0.999996609559445;0.17699500581103658;1.0000023049430138
41.990998;1.0549217174808636;-0.01684168282175597;-0.015964880808247803;-0.1951327934887661;-0.1849739232930341;1.0505982265629592;9.999971466282616;7.843524485505375e-10;0.17699658078305322;1.044714285858289;0.9999967485160479;0.17699497733906516;1.0000022163105642
42.000998;1.0549217452955912;-0.016841682844179917;-0.015964880870253197;-0.19513279344676357;-0.18497392322899275;1.0505983240423942;9.999970419102791;8.534095287685623e-10;0.17699657320176504;1.0447143444811144;0.999996880514845;0.17699494883706932;1.0000021238448578
42.010998;1.0549217729566867;-0.016841682868990678;-0.015964880932170404;-0.19513279340575262;-0.18497392316336117;1.0505984251005076;9.99996944770559;9.213288295452917e-10;0.1769965650536274;1.0447144078864776;0.9999970055722722;0.17699492035505218;1.0000020275108643
42.020998;1.0549218001581289;-0.016841682896215543;-0.01596488099402895;-0.19513279336589887;-0.18497392309635555;1.050598529514021;9.999968553941535;9.883248982637697e-10;0.17699655626164815;1.0447144758184355;0.9999971237031284;0.17699489197039664;1.0000019273712437
42.030998;1.0549218265626483;-0.016841682925838423;-0.01596488105585226;-0.19513279332736955;-0.1849739230281681;1.05059863703366;9.999967739526657;1.054532327810517e-09;0.1769965467655424;1.0447145479221984;0.9999972348431111;0.17699486378131266;1.0000018235416588
42.040998;1.0549218518540913;-0.016841682957819307;-0.015964881117666238;-0.1951327932903603;-0.18497392295897166;1.0505987473647804;9.999967005536575;1.1199849253139647e-09;0.17699653652330724;1.0447146238303848;0.9999973388281935;0.1769948358920299;1.0000017161151686
42.050998;1.0549218757483383;-0.01684168299210437;-0.01596488117952487;-0.1951327932550908;-0.1849739228889278;1.050598860177309;9.999966352277204;1.1846355052957852e-09;0.17699652550724876;1.0447147032462392;0.9999974354546146;0.1769948084035866;1.0000016051205676
42.060998;1.0549218979390342;-0.016841683028595705;-0.0159648812415058;-0.19513279322177815;-0.18497392281820196;1.050598975069563;9.999965780100801;1.248395151362309e-09;0.17699651368101654;1.0447147859769812;0.999997524518121;0.17699478140474856;1.0000014905379
42.070998;1.0549219180658362;-0.016841683067132966;-0.01596488130367669;-0.19513279319059929;-0.18497392274698382;1.0505990915127166;9.99996528994248;1.3111610167586558e-09;0.1769965009720516;1.0447148719636923;0.99999760577535;0.17699475496296785;1.000001372344853
42.080998;1.0549219357410151;-0.01684168310751879;-0.015964881366084583;-0.1951327931616621;-0.18497392267549168;1.0505992088662914;9.99996488301166;1.3728187329283312e-09;0.17699648727276845;1.044714961280294;0.9999976789401;0.1769947291282117;1.0000012505800648
42.090998;1.0549219505436636;-0.016841683149552915;-0.015964881428785955;-0.19513279313500448;-0.18497392260395987;1.0505993264537696;9.99996456063854;1.4332300531230726e-09;0.1769964724546984;1.044715054080077;0.9999977436998891;0.17699470393567357;1.000001125387492
42.100998;1.0549219619454844;-0.016841683193045787;-0.015964881491879267;-0.19513279311061713;-0.18497392253262862;1.0505994436398642;9.99996432450579;1.4922315811271805e-09;0.17699645637290223;1.0447151505176562;0.9999977996919261;0.17699467939989297;1.0000009970073416
42.110998;1.054921969231621;-0.01684168323781547;-0.0159648815555236;-0.19513279308846418;-0.18497392246174102;1.0505995599037983;9.999964176521667;1.5496523091413672e-09;0.17699643888538352;1.044715250657683;0.9999978465200996;0.17699465551771512;1.000000865714008
42.120998;1.0549219715245086;-0.016841683283672592;-0.01596488161994785;-0.19513279306849476;-0.18497392239154056;1.050599674863388;9.999964118535688;1.6053167933014968e-09;0.17699641988769377;1.044715354409291;0.9999978838224106;0.17699463227851342;1.000000731724565
42.130998;1.0549219679419468;-0.016841683330418442;-0.015964881685439736;-0.19513279305065717;-0.18497392232226204;1.0505997882113949;9.999964152267323;1.6590321168493308e-09;0.17699639932217;1.0447154615655407;0.9999979112765419;0.17699460967050462;1.0000005951385418
42.140998;1.054921957717667;-0.01684168337787514;-0.01596488175231194;-0.19513279303490497;-0.18497392225411277;1.0505998996417387;9.999964278987067;1.7105937816357632e-09;0.17699637715755318;1.0447155719227976;0.9999979285221463;0.17699458768114265;1.0000004559518378
42.150998;1.0549219401985823;-0.01684168342589688;-0.01596488182085453;-0.19513279302117648;-0.18497392218726622;1.0506000087902236;9.999964498954544;1.759801901503274e-09;0.17699635337022393;1.0447156853183406;0.9999979351161468;0.17699456629117008;1.000000314064524
42.160998;1.0549219148521611;-0.016841683474341205;-0.01596488189129853;-0.19513279300937406;-0.1849739221218722;1.0506001151858986;9.99996481113244;1.8064689808025315e-09;0.17699632793390588;1.0447158015861704;0.9999979305853673;0.17699454547477564;1.0000001692245903
42.170998;1.0549218813037384;-0.016841683523053638;-0.0159648819638123;-0.195132792999379;-0.18497392205806326;1.0506002183291445;9.999965213309498;1.850433110972506e-09;0.17699630080825776;1.0447159205760175;0.9999979145179101;0.17699452521243544;1.0000000210188273
42.180998;1.0549218393301454;-0.01684168357187046;-0.01596488203851891;-0.1951327929910735;-0.1849739219959504;1.050600317864858;9.999965702309707;1.891581146079266e-09;0.1769962719349508;1.0447160421911608;0.9999978866418039;0.17699450549460236;0.9999998689745103
42.190998;1.054921788881257;-0.01684168362061223;-0.01596488211550769;-0.1951327929843379;-0.18497392193560983;1.0506004136376292;9.999966274043013;1.9298530034458914e-09;0.17699624124931426;1.0447161663527906;0.9999978468777879;0.17699448631161677;0.9999997126793865
42.200998;1.0549217301676048;-0.016841683669081578;-0.015964882194831675;-0.19513279297904534;-0.1849739218770792;1.0506005055964571;9.999966923871545;1.965200778023052e-09;0.1769962086990063;1.0447162929351723;0.9999977953322434;0.1769944676554633;0.9999995518079602
42.210998;1.0549216636847145;-0.016841683717074132;-0.015964882276504912;-0.19513279297506209;-0.18497392182038255;1.0506005936584968;9.999967647553467;1.9975361930910907e-09;0.17699617425826294;1.0447164217493714;0.9999977322393301;0.17699444953083815;0.9999993860690496
42.220998;1.0549215901205584;-0.016841683764389333;-0.01596488236049923;-0.19513279297223818;-0.18497392176556038;1.0506006776195032;9.999968441734298;2.0267213561227787e-09;0.1769961379360974;1.0447165525911186;0.9999976578787941;0.17699443195205308;0.9999992151990592
42.230998;1.0549215102349196;-0.016841683810841227;-0.01596488244674009;-0.19513279297040326;-0.18497392171267107;1.050600757167978;9.999969303223201;2.05260194481397e-09;0.17699509977767564;1.0447166852686514;0.9999975724615383;0.17699341493889229;0.9999990390220594
42.240998;1.0549214247717196;-0.016841683856267813;-0.015964882535114952;-0.19513279296937808;-0.18497392166177212;1.0506008319637756;9.999970227936286;2.075045698050043e-09;0.176995059854127;1.044716819598016;0.9999974760562158;0.17699339852864676;0.9999988575037226
42.250998;1.0549213344270838;-0.016841683900526833;-0.015964882625481916;-0.19513279296900357;-0.1849739216129051;1.0506009016899869;9.999971210581567;2.0939529129953977e-09;0.17699501824791586;1.0447169554255884;0.9999973686204968;0.17699338277957452;0.9999986707430168
42.260998;1.054921239898964;-0.016841683943492593;-0.01596488271767025;-0.1951327929691839;-0.18497392156608988;1.0506009660251165;9.999972245270774;2.1092308998049223e-09;0.1769949750421519;1.0447170926222424;0.9999972500852667;0.1769933677516023;0.9999984789062725
42.270998;1.0549211419579938;-0.016841683985070535;-0.015964882811483245;-0.19513279296991445;-0.1849739215213182;1.05060102460227;9.999973326334683;2.1207758460106205e-09;0.1769949303146898;1.0447172310456714;0.9999971204200161;0.1769933534895399;0.9999982821855411
42.280998;1.0549210414410133;-0.016841684025212935;-0.015964882906706734;-0.19513279297127925;-0.18497392147854716;1.0506010770439627;9.999974448318113;2.1284970262658818e-09;0.1769948841400004;1.0447173705494686;0.999996979628834;0.17699334002240025;0.9999980807793493
42.290998;1.0549209392010295;-0.01684167582892057;-0.015964875196849443;-0.19513103479176433;-0.18497225478932935;1.0506011229646277;9.99997560553524;2.1323451881503413e-09;0.17699483659324056;1.044717511008456;0.9999968277440738;0.17699332736406684;0.9999978748328722
42.300998;1.054920836091521;-0.016841675866233672;-0.015964875294246113;-0.19513103479488364;-0.18497225475039358;1.0506011618799742;9.999976791962585;2.1323171053566072e-09;0.17699478774339314;1.0447176523338504;0.9999966649235461;0.17699331550824718;0.9999976643735798
42.310998;1.0549207329717312;-0.016841675902209034;-0.015964875392391942;-0.1951310347991279;-0.1849722547133548;1.0506011931627166;9.999978001053274;2.128464442764191e-09;0.176994737641038;1.044717794457474;0.9999964915356556;0.17699330442842168;0.9999974492966214
42.320998;1.05492063069101;-0.016841675936884324;-0.015964875491031927;-0.19513103480461041;-0.18497225467822792;1.0506012160972757;9.99997922564961;2.120920938751783e-09;0.1769946863184568;1.0447179372377575;0.9999963081025278;0.17699329408945977;0.9999972293864842
42.330998;1.054920530033975;-0.016841675970266243;-0.015964875589894838;-0.195131034811414;-0.18497225464500977;1.050601229995049;9.999980458655655;2.1099138382380626e-09;0.1769946338001944;1.044718080400083;0.999996115230214;0.1769932844622165;0.9999970043519985
42.340998;1.054920431659023;-0.016841676002355695;-0.01596487568872151;-0.19513103481960015;-0.18497225461368463;1.0506012342957858;9.999981693879631;2.0957248919816567e-09;0.17699458010884228;1.044718223618699;0.9999959136235911;0.17699327552352645;0.9999967738898689
42.350998;1.0549203360993127;-0.016841676033159333;-0.015964875787293872;-0.19513103482920527;-0.18497225458425623;1.0506012285805275;9.99998292641918;2.0786267762345043e-09;0.17699452526445253;1.0447183666260373;0.9999957040756308;0.17699326724111453;0.9999965377675618
42.360998;1.0549202438067142;-0.016841676062669897;-0.01596487588543072;-0.19513103484024164;-0.1849722545567642;1.0506012125747621;9.999984152683675;2.058838104085613e-09;0.1769944692910264;1.044718509242293;0.999995487399126;0.17699325956636214;0.9999962958562353
42.370998;1.0549201551415794;-0.016841676090867615;-0.01596487598295979;-0.19513103485270591;-0.18497225453126284;1.0506011862104137;9.999985369902795;2.0365110233580832e-09;0.17699441223627246;1.0447186513778426;0.9999952643925354;0.1769932524404822;0.9999960480703702
42.380998;1.054920070318862;-0.01684167611775731;-0.01596487607969797;-0.19513103486658076;-0.18497225450778662;1.0506011496963372;9.999986575310283;2.011749658473665e-09;0.17699435418554774;1.0447187930428663;0.9999950358589028;0.17699324579648454;0.9999957942926491
42.390998;1.054919989405835;-0.01684167614338252;-0.01596487617544023;-0.19513103488182817;-0.18497225448633917;1.0506011035287013;9.99998776584642;1.9846365047316216e-09;0.1769942952441474;1.0447189343001473;0.9999948026611664;0.17699323955972754;0.999995534422507
42.400998;1.0549199123878115;-0.016841676167803313;-0.015964876269956567;-0.19513103489839487;-0.18497225446689503;1.0506010483645742;9.999988938259753;1.9552538673239887e-09;0.17699423550278318;1.0447190751385447;0.999994565787532;0.17699323366014544;0.9999952685063429
42.410998;1.054919839274386;-0.016841676191092794;-0.015964876363003876;-0.19513103491623182;-0.1849722544493865;1.050600984843401;9.999990088960972;1.923706799456881e-09;0.17699417503032977;1.0447192153377753;0.9999943263252653;0.17699322804616777;0.9999949967379503
42.420998;1.054919770188634;-0.01684167621335166;-0.01596487645434138;-0.19513103493530684;-0.1849722544336735;1.050600913584508;9.999991214091706;1.8901324516679654e-09;0.17699411389875916;1.0447193544262274;0.9999940853290011;0.17699322269260787;0.999994719294808
42.430998;1.054919705365163;-0.01684167623470167;-0.015964876543743175;-0.19513103495561096;-0.184972254419521;1.0506008352869018;9.999992310104775;1.854687694433613e-09;0.17699405220653558;1.0447194917651446;0.9999938437657642;0.17699321760767808;0.9999944362111834
42.440998;1.0549196451063256;-0.016841676255272234;-0.01596487663101362;-0.19513103497716458;-0.1849722544066196;1.050600750703625;9.999993374079857;1.817537434217019e-09;0.17699399008273314;1.0447196266734387;0.9999936026078537;0.17699321282746802;0.999994147412841
42.450998;1.054919589784171;-0.0168416762751941;-0.015964876715993715;-0.19513103500001955;-0.18497225439464263;1.0506006605917904;9.999994403625179;1.7788527939181504e-09;0.1769939276832709;1.0447197585237034;0.9999933629120189;0.1769932083894611;0.999993852849177
42.460998;1.054919539868563;-0.016841676294585328;-0.0159648767985434;-0.19513103502424983;-0.18497225438329676;1.0506005657319468;9.999995396963266;1.738815705911031e-09;0.17699386519039084;1.0447198867733607;0.999993125808494;0.17699320431287016;0.9999935526025715
42.470998;1.0549194959222532;-0.016841676313545693;-0.015964876878524024;-0.1951310350499391;-0.18497225437233583;1.050600466862957;9.999996353248745;1.697615675752842e-09;0.17699380280994012;1.044720010889754;0.9999928924449596;0.1769932006043717;0.9999932468951055
42.480998;1.0549194585657897;-0.01684167633218088;-0.01596487695580711;-0.1951310350771809;-0.18497225436154793;1.0506003645160495;9.999997272727773;1.655419773197174e-09;0.17699374076527757;1.0447201302443079;0.9999926639052712;0.17699319726804932;0.9999929360325293
42.490998;1.054919428468046;-0.01684167635063084;-0.015964877030290016;-0.1951310351060846;-0.18497225435074677;1.05060025892572;9.99999815640536;1.612346858714739e-09;0.1769936792930538;1.0447202440945575;0.9999924411462346;0.17699319430170046;0.999992620373845
42.500998;1.0549194063504943;-0.016841676369072064;-0.015964877101907776;-0.19513103513676694;-0.1849722543397761;1.0506001500987294;9.999999005254411;1.5684834147699598e-09;0.17699361863615085;1.0447203516874912;0.9999922249616561;0.17699319168995736;0.9999923003017438
42.510998;1.0549193929201461;-0.01684167638769445;-0.015964877170644272;-0.1951310351693272;-0.18497225432851844;1.0506000379113436;9.999999819303065;1.5239148592332014e-09;0.17699355903023076;1.044720452386711;0.9999920159590394;0.1769931894148187;0.9999919761812698
42.520998;1.0549193887619246;-0.016841676406664913;-0.01596487723652414;-0.19513103520381936;-0.18497225431689387;1.0505999221461106;10.000000597145812;1.478736184498947e-09;0.17699350068844935;1.0447205456777995;0.9999918146424246;0.1769931874762772;0.9999916483843417
42.530998;1.0549193943154982;-0.016841676426101366;-0.015964877299587895;-0.19513103524024258;-0.18497225430484596;1.0505998025837695;10.000001336406227;1.433054196887166e-09;0.17699344378797613;1.0447206310934931;0.9999916215958142;0.1769931858928434;0.9999913173603716
42.540998;1.0549194099407004;-0.016841676446076374;-0.01596487735987387;-0.19513103527856074;-0.18497225429233288;1.0505996791694345;10.000002034695234;1.3870031623682324e-09;0.17699338846317278;1.04472070816961;0.9999914375571081;0.17699318468527253;0.999990983652128
42.550998;1.0549194360059235;-0.016841676466633475;-0.015964877417415157;-0.19513103531872716;-0.18497225427932967;1.0505995520919151;10.000002690209184;1.3407660440882238e-09;0.17699333481407986;1.0447207764352333;0.9999912633131511;0.17699318387156127;0.9999906478347745
42.560998;1.0549194729009388;-0.01684167648779568;-0.015964877472241474;-0.1951310353606799;-0.18497225426582808;1.0505994217676589;10.000003301847922;1.2945850800245166e-09;0.1769932829250706;1.044720835405659;0.999991099526309;0.17699318347540766;0.9999903104558922
42.570998;1.0549195208640767;-0.016841676509577696;-0.01596487752437024;-0.1951310354043196;-0.18497225425182473;1.0505992888190463;10.000003868825573;1.2487481705518519e-09;0.17699323287370947;1.0447208845792282;0.9999909465809452;0.1769931835291728;0.9999899720466365
42.580998;1.054919579802339;-0.016841676531998112;-0.015964877573796322;-0.19513103544950344;-0.18497225423729663;1.0505991539945787;10.00000439025745;1.2035575355829506e-09;0.17699318472840925;1.044720923498783;0.9999908045615097;0.17699318406537795;0.999989633165231
42.590998;1.0549196493600121;-0.016841676555073935;-0.015964877620498988;-0.19513103549606828;-0.18497225422218963;1.050599018063017;10.000004865685677;1.1593112816500495e-09;0.17699313854979393;1.044720951874869;0.9999906733951439;0.17699318511176576;0.9999892944030997
42.600998;1.0549197290817918;-0.016841676578827312;-0.015964877664457148;-0.19513103554387284;-0.1849722542064338;1.0505988818237728;10.0000052956282;1.1163046249812377e-09;0.17699309439630462;1.0447209696839244;0.9999905529804235;0.17699318669656017;0.9999889563411402
42.610998;1.0549198184585855;-0.01684167660331253;-0.015964877705658093;-0.19513103559281555;-0.18497225418995775;1.050598746169183;10.000005680879388;1.0748284902285444e-09;0.17699305232756757;1.04472097719224;0.9999904431515556;0.1769931888516994;0.9999886195133316
42.620998;1.0549199169403596;-0.016841676628612627;-0.015964877744103354;-0.19513103564281462;-0.18497225417269209;1.050598612032187;10.000006021749199;1.035161313632678e-09;0.17699301240814436;1.0447209749205857;0.9999903435937827;0.17699319160619412;0.999988284442303
42.630998;1.0549200239864824;-0.016841676654796772;-0.015964877779813744;-0.19513103569378845;-0.18497225415455987;1.0505984802533295;10.000006318588465;9.975735391525877e-10;0.1769929747114774;1.0447209635830033;0.9999902538705362;0.17699319497526544;0.9999879516573961
42.640998;1.0549201390815017;-0.016841676681882627;-0.01596487781282446;-0.19513103574564852;-0.1849722541354518;1.0505983515315636;10.000006572736424;9.623364782143328e-10;0.17699293931062243;1.0447209439852039;0.9999901734815275;0.17699319895605076;0.9999876216018477
42.650998;1.0549202616617563;-0.01684167670983422;-0.015964877843173842;-0.19513103579829114;-0.18497225411522134;1.0505982264677094;10.00000678628434;9.297115233656007e-10;0.17699290625122868;1.0447209168741345;0.9999901018518036;0.17699320353316034;0.9999872945761605
42.660998;1.0549203910354323;-0.016841676738579416;-0.015964877870903157;-0.19513103585159525;-0.18497225409370974;1.0505981055775568;10.000006960798126;8.999341439386913e-10;0.17699287553670762;1.044720882809357;0.9999900382706891;0.17699320868836882;0.9999869708447249
42.670998;1.0549205264357717;-0.01684167676801551;-0.015964877896070446;-0.19513103590542613;-0.18497225407076295;1.0505979892593496;10.000007096494292;8.732121370228372e-10;0.1769928471453668;1.0447208421618805;0.9999899817993332;0.1769932144076585;0.9999866507922217
42.680998;1.0549206671312317;-0.016841676798008555;-0.015964877918756087;-0.19513103595963557;-0.18497225404625417;1.050597877791496;10.000007192434468;8.497213501523793e-10;0.17699282104555442;1.0447207952239959;0.9999899312772359;0.1769932206844299;0.9999863349699722
42.690998;1.0549208124220635;-0.016841676828403627;-0.01596487793904139;-0.1951310360140587;-0.18497225402013115;1.050597771391275;10.000007246994281;8.295771234319356e-10;0.17699279718898495;1.0447207422835567;0.99998988549836;0.17699322752191538;0.9999860240092351
42.700998;1.0549209615653188;-0.016841676859033816;-0.015964877956990857;-0.19513103606851342;-0.18497225399242356;1.0505976702982758;10.000007257883514;8.128093061254483e-10;0.1769927755048856;1.0447206836124554;0.9999898433807892;0.17699323493358893;0.999985718519549
42.710998;1.0549211137565653;-0.01684167688972346;-0.015964877972676993;-0.19513103612281113;-0.18497225396318961;1.0505975748092302;10.00000722227789;7.993824338149502e-10;0.1769927558999496;1.0447206194189635;0.9999898040213991;0.17699324293845087;0.9999854190507506
42.720998;1.0549212682109752;-0.016841676920297463;-0.01596487798621335;-0.19513103617678101;-0.18497225393247144;1.0505974852017554;10.000007137523857;7.892366642527914e-10;0.17699273825868342;1.0447205498263343;0.9999897666473629;0.1769932515526005;0.9999851260639063
42.730998;1.0549214242558238;-0.01684167695058264;-0.015964877997756192;-0.195131036230295;-0.18497225390028543;1.05059740157634;10.00000700134116;7.823012142861552e-10;0.17699272245386125;1.044720474949893;0.9999897305228954;0.17699326078426966;0.9999848398810469
42.740998;1.054921581296718;-0.01684167698039512;-0.015964878007493116;-0.19513103628327025;-0.18497225386663005;1.050597323760052;10.00000681120818;7.784874801863442e-10;0.17699270836718053;1.0447203950272048;0.9999896949386866;0.17699327063603973;0.9999845606760778
42.750998;1.0549217387206165;-0.016841677009544673;-0.01596487801563438;-0.19513103633565304;-0.18497225383150645;1.050597251342363;10.000006564187396;7.776892620818705e-10;0.17699269590222722;1.0447203104448632;0.9999896592472826;0.1769932811080177;0.999984288552656
42.760998;1.0549218958658106;-0.01684167703785492;-0.015964878022411567;-0.19513103638741305;-0.18497225379493737;1.0505971837604726;10.000006257687788;7.797768784273506e-10;0.1769926849793961;1.044720221641089;0.9999896228264654;0.17699329219813906;0.9999840236452706
42.770998;1.0549220520392095;-0.016841677065169102;-0.01596487802806925;-0.19513103643854224;-0.18497225375697035;1.0505971203707163;10.000005890131915;7.845814952882276e-10;0.17699267552978784;1.0447201290312185;0.9999895850621615;0.1769933039031397;0.9999837661461874
42.780998;1.0549222065929138;-0.016841677091344633;-0.015964878032828388;-0.19513103648904176;-0.18497225371767598;1.0505970604952815;10.000005460680514;7.918980985983324e-10;0.1769926675073965;1.0447200330079291;0.9999895454166985;0.17699331622316347;0.9999835162374832
42.790998;1.054922359042777;-0.01684167711624349;-0.015964878036864846;-0.19513103653891242;-0.1849722536771428;1.0505970034785719;10.000004968602843;8.015057757873664e-10;0.17699266090328244;1.0447199339309057;0.9999895034401373;0.17699332916518795;0.9999832739752863
42.800998;1.0549225090497463;-0.01684167713972572;-0.01596487804033932;-0.19513103658815992;-0.1849722536354629;1.050596948777295;10.000004413214011;8.131770586786339e-10;0.17699265573584744;1.0447198320758053;0.9999894586890893;0.17699334273585124;0.9999830392422285
42.810998;1.0549226562761382;-0.016841677161662492;-0.015964878043421386;-0.1951310366367987;-0.18497225359271435;1.0505968959606586;10.000003794170453;8.266654551365503e-10;0.17699265202600528;1.044719727602192;0.9999894106802903;0.17699335692612467;0.9999828118288967
42.820998;1.0549228003533402;-0.01684167718194583;-0.015964878046266177;-0.19513103668485385;-0.18497225354894914;1.0505968446249456;10.000003111273276;8.417001093234206e-10;0.17699264977653842;1.0447196205854554;0.9999893588933453;0.17699337170201185;0.9999825915330713
42.830998;1.0549229409709526;-0.016841677200481894;-0.015964878048997565;-0.19513103673237822;-0.18497225350419713;1.050596794440911;10.000002363970342;8.580084206172425e-10;0.17699264895903274;1.0447195110838103;0.9999893027539425;0.17699338700925224;0.9999823781661626
42.840998;1.054923077933405;-0.016841677217203734;-0.01596487805172683;-0.19513103677946517;-0.18497225345848756;1.0505967452580491;10.000001551475409;8.753389924704851e-10;0.17699264951182034;1.0447193991797263;0.9999892416002275;0.17699340278793735;0.9999821714943957
42.850998;1.0549232111425473;-0.016841677232099214;-0.015964878054560698;-0.19513103682622956;-0.18497225341187454;1.0505966970455403;10.000000673157459;8.934702096474051e-10;0.17699265135206557;1.0447192849457207;0.9999891747010018;0.176993418986932;0.9999819712241556
42.860998;1.054923340544126;-0.01684167724520976;-0.015964878057593057;-0.19513103687277916;-0.1849722533644481;1.0505966497781623;9.999999728270186;9.122145050094521e-10;0.17699165439728065;1.044719168345247;0.9999891013685188;0.17699243556603028;0.9999817770728481
42.870998;1.0549234660877471;-0.016841677256608272;-0.015964878060909782;-0.19513103691920633;-0.18497225331630995;1.0505966034246468;9.999998715580622;9.314112544877646e-10;0.17699165858569138;1.0447190491963683;0.9999890210589965;0.17699245248806517;0.999981588831682
42.880998;1.0549235876722907;-0.016841677266383345;-0.015964878064597048;-0.19513103696559558;-0.1849722532675319;1.0505965580000525;9.999997633711342;9.509035172433977e-10;0.17699166388141988;1.0447189272847357;0.9999889333606026;0.1769924697206474;0.9999814063717886
42.890998;1.0549237050720512;-0.016841677274620447;-0.01596487806874015;-0.19513103701203666;-0.18497225321814514;1.0505965135674644;9.99999648169645;9.705182020563023e-10;0.17699167026484008;1.044718802508057;0.9999888379509857;0.17699248723909847;0.9999812296679444
42.900998;1.0549238179484082;-0.016841677281382847;-0.01596487807341839;-0.19513103705863902;-0.18497225316816585;1.0505964701793333;9.99999525934322;9.90057955449096e-10;0.17699167772175298;1.0447186748978623;0.999988734574055;0.17699250501047312;0.9999810588105877
42.910998;1.0549239259588452;-0.016841677286702873;-0.015964878078702168;-0.1951310371055323;-0.18497225311762347;1.0505964278787399;9.999993967648635;1.0092865030769684e-09;0.1769916862338897;1.0447185445497975;0.9999886230201561;0.17699252298370927;0.9999808938994293
42.920998;1.0549250288670482;-0.016841692388908116;-0.015964877263396647;-0.19513122219785517;-0.18497225313746354;1.0505963867475594;9.999992609207025;1.0279139812658936e-09;0.17699169576777732;1.0447184116112345;0.9999885031704834;0.17699254110202337;0.9999807349343736
42.930998;1.0549251266264725;-0.0168416923912863;-0.015964877270099646;-0.19513122224574653;-0.18497225308603224;1.0505963469046662;9.999991188167476;1.045611710504812e-09;0.1769917062682805;1.0447182763402023;0.9999883750942121;0.17699255931250243;0.9999805818343264
42.940998;1.0549252192357537;-0.016841692392094775;-0.01596487727764167;-0.19513122229434193;-0.1849722530343823;1.05059630846373;9.999989709940003;1.0620535367500145e-09;0.17699171766475882;1.0447181391134537;0.9999882390752441;0.17699257756499925;0.9999804344688324
42.950998;1.0549253067168762;-0.01684169239123787;-0.01596487728612286;-0.19513122234377736;-0.18497225298273617;1.0505962714997692;9.9999881813997;1.0769663092290114e-09;0.17699172988458117;1.0447180003664538;0.9999880955355203;0.17699259581198964;0.9999802926474568
42.960998;1.0549253891224522;-0.0168416923886077;-0.015964877295617498;-0.19513122239418892;-0.18497225293134345;1.0505962360496917;9.999986610795391;1.0901734770384312e-09;0.1769917428587035;1.0447178605241791;0.9999879449394431;0.17699261401361416;0.9999801561507847
42.970998;1.054925466512775;-0.016841692384100382;-0.015964877306155766;-0.19513122244570077;-0.18497225288045102;1.0505962020956003;9.999985006373201;1.1016002556725516e-09;0.17699175651582388;1.0447177199326152;0.9999877877380663;0.17699263214645933;0.9999800248110647
42.980998;1.054925538880608;-0.016841692377636976;-0.015964877317739358;-0.19513122249841525;-0.18497225283028257;1.0505961695105002;9.999983375285744;1.1112361217808742e-09;0.17699177077487127;1.0447175788447849;0.9999876243382514;0.17699265020681193;0.9999798985761974
42.990998;1.0549256061516303;-0.016841692369171258;-0.015964877330348466;-0.19513122255240753;-0.18497225278103396;1.050596138062658;9.999981723971644;1.1190920471328734e-09;0.17699178554566194;1.0447174375139479;0.9999874550965531;0.17699266819756057;0.9999797774890169
43.000998;1.0549256682525794;-0.01684169235867997;-0.015964877343929318;-0.19513122260772253;-0.18497225273288723;1.0505961075270898;9.99998005862909;1.1251803020474634e-09;0.17699180073276238;1.0447172963170357;0.9999872803418268;0.17699268610768956;0.9999796616497115
43.010998;1.054925725134022;-0.01684169234614981;-0.015964877358399892;-0.19513122266437355;-0.18497225268601902;1.0505960777907686;9.99997838488571;1.129517105362187e-09;0.176991816225414;1.0447171558103123;0.9999871003678299;0.1769927039081111;0.9999795512626481
43.020998;1.0549257767338593;-0.01684169233158426;-0.015964877373677407;-0.1951312227223265;-0.18497225264058753;1.0505960488123178;9.999976707469107;1.1321391725080273e-09;0.17699183188474754;1.0447170166952968;0.9999869154211608;0.17699272156446094;0.9999794466260442
43.030998;1.054925822971122;-0.016841692315025518;-0.015964877389694113;-0.19513122278148026;-0.1849722525967072;1.0505960205146299;9.999975030268654;1.1331106089267452e-09;0.17699184755148542;1.0447168797206257;0.9999867257988718;0.1769927390444019;0.9999793479994772
43.040998;1.0549258638113452;-0.016841692296563057;-0.01596487740639139;-0.19513122284167325;-0.18497225255442856;1.0505959927958128;9.999973356391665;1.1324887227143446e-09;0.1769918630642694;1.044716745597054;0.9999865319823769;0.17699275631577868;0.9999792555361465
43.050998;1.0549258993106911;-0.016841692276314536;-0.015964877423707505;-0.19513122290271068;-0.18497225251375124;1.050595965637553;9.999971688369362;1.1302762757878846e-09;0.1769918782790452;1.0447166149752032;0.9999863346210807;0.1769927733429816;0.9999791692911335
43.060998;1.0549259295496092;-0.0168416922543954;-0.015964877441573756;-0.19513122296438204;-0.18497225247465124;1.0505959391521287;9.999970028643842;1.12642414676347e-09;0.1769918930896815;1.0447164884263307;0.9999861344111286;0.17699279007498794;0.9999790892194804
43.070998;1.054925954530729;-0.016841692230907465;-0.015964877459922474;-0.19513122302646088;-0.18497225243707396;1.0505959135295428;9.999968379699727;1.1208681839970348e-09;0.17699190743273546;1.0447163664184858;0.9999859320521162;0.17699280643493492;0.9999790152285047
43.080998;1.0549259741659063;-0.01684169220594086;-0.015964877478685066;-0.19513122308870598;-0.18497225240091794;1.0505958889677396;9.999966743835992;1.113536168420843e-09;0.1769919212736522;1.0447162493720623;0.9999857282475191;0.17699282232992275;0.9999789472592012
43.090998;1.0549259883456938;-0.016841692179571086;-0.015964877497769443;-0.19513122315086784;-0.18497225236605494;1.050595865648315;9.999965123473705;1.104336588091983e-09;0.1769919346006469;1.0447161377611964;0.9999855236287384;0.17699283766309062;0.9999788853052827
43.100998;1.054925996962147;-0.01684169215185235;-0.015964877517051133;-0.1951312232126879;-0.18497225233237466;1.0505958437313039;9.999963521807278;1.0931796334797927e-09;0.17699194743257882;1.0447160321706719;0.9999853187160868;0.1769928523324739;0.9999788294354328
43.110998;1.0549259998368616;-0.0168416921228157;-0.015964877536397293;-0.19513122327390575;-0.18497225229980363;1.0505958233229402;9.999961942562063;1.080014884511441e-09;0.17699195981795268;1.0447159332655311;0.999985114007493;0.17699286623050436;0.9999787798697146
43.120998;1.0549259966926632;-0.01684169209248593;-0.01596487755570479;-0.1951312233342774;-0.18497225226827357;1.0505958044300054;9.9999603890329;1.064840234279026e-09;0.17699197182420207;1.0447158416446787;0.9999849100410015;0.1769928792469387;0.9999787370330321
43.130998;1.0549259872386554;-0.01684169206090372;-0.01596487757493232;-0.19513122339357258;-0.18497225223768954;1.0505957869404845;9.999958863685505;1.0476911855895264e-09;0.1769919835347091;1.0447157576972876;0.9999847073743248;0.17699289127450404;0.9999787015173768
43.140998;1.0549259712237582;-0.01684169202812556;-0.01596487759411226;-0.1951312234515571;-0.18497225220794083;1.0505957706991043;9.999957368529357;1.0286409054602142e-09;0.1769919950456422;1.0447156815741856;0.9999845066133429;0.1769929022199252;0.9999786739330568
43.150998;1.0549259483642857;-0.016841691994203385;-0.015964877613339215;-0.19513122350798634;-0.18497225217892316;1.0505957556509535;9.999955905631614;1.0077976000930347e-09;0.17699200645337115;1.044715613178633;0.9999843084861294;0.17699291201103126;0.9999786547258982
43.160998;1.0549259182560693;-0.016841691959165867;-0.015964877632733764;-0.1951312235626179;-0.1849722521505418;1.0505957419001437;9.999954477444636;9.85289964659855e-10;0.17699201784460117;1.0447155521603924;0.9999841137946928;0.17699292059828373;0.9999786441142624
43.170998;1.0549258804060428;-0.01684169192301824;-0.01596487765239488;-0.1951312236152442;-0.18497225212270965;1.0505957296997102;9.999953086633017;9.612682091619194e-10;0.17699202929305488;1.0447154980141466;0.999983923268992;0.17699292795529192;0.9999786421685622
43.180998;1.0549258344100183;-0.0168416918857534;-0.015964877672377798;-0.1951312236657265;-0.1849722520953624;1.0505957194741014;9.999951734937678;9.3591768474729e-10;0.1769920408565961;1.0447154502375189;0.9999837375337565;0.1769929340740482;0.9999786489148124
43.190998;1.0549257801448964;-0.01684169184736699;-0.015964877692691223;-0.19513122371400368;-0.1849722520684707;1.0505957118376281;9.999950422101197;9.094555108694349e-10;0.17699205257166253;1.044715408398646;0.999983557165543;0.17699293896120677;0.9999786643900347
43.200998;1.0549257177545586;-0.016841691807880876;-0.015964877713289034;-0.19513122376006733;-0.1849722520420204;1.050595707566601;9.999949146385903;8.821181522033233e-10;0.17699206444630286;1.0447153720599565;0.9999833826875064;0.17699294264722995;0.999978688644261
43.210998;1.05492564746601;-0.01684169176735043;-0.015964877734074807;-0.19513122380391487;-0.18497225201599185;1.0505957075324264;9.999947905738;8.541606190465125e-10;0.17699207646542;1.044715340691959;0.9999832145331339;0.1769929451895309;0.9999787217105683
43.220998;1.0549255695151154;-0.01684169172583699;-0.015964877754917207;-0.19513122384552092;-0.18497225199036996;1.0505957126233705;9.999946698018558;8.25860415801247e-10;0.17699208860705015;1.0447153136963725;0.9999830530239592;0.17699294664577986;0.999978763606232
43.230998;1.0549254842342206;-0.016841691683382495;-0.01596487777565284;-0.19513122388485066;-0.18497225196516132;1.0505957236640746;9.999945520406737;7.975091158771403e-10;0.1769921008477298;1.04471529042878;0.9999828983466951;0.1769929470416086;0.9999788143572325
43.240998;1.0549253920998218;-0.016841691640008545;-0.015964877796097444;-0.19513122392188564;-0.18497225194039763;1.0505957413500395;9.999944368800323;7.693812709413023e-10;0.176992113160461;1.0447152701454707;0.9999827505766484;0.17699294636971957;0.9999788739663773
43.250998;1.0549252936671785;-0.016841691595709085;-0.015964877816080133;-0.19513122395663257;-0.18497225191612854;1.050596766246522;9.999943238156641;7.41694572307057e-10;0.17699212551847207;1.0447152520113858;0.9999826097370839;0.17699294460900353;0.999978942355938
43.260998;1.0549251894959926;-0.016841691550436595;-0.015964877835463947;-0.19513122398911628;-0.1849722518924098;1.0505967988174543;9.999942123944306;7.145919788393398e-10;0.17699213790095092;1.044715235214478;0.9999824758271463;0.1769929417350387;0.9999790193524398
