time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.270998;1.0549250801281123;-0.016841691504111644;-0.015964877854133933;-0.1951312240193644;-0.18497225186929453;1.0505968394566396;9.999941023275168;6.881544733389187e-10;0.17699215029738738;1.0447152190537794;0.999982348822047;0.17699293772267816;0.9999791046836654
43.280998;1.0549249660891686;-0.016841691456643857;-0.015964877871993268;-0.1951312240473912;-0.1849722518468229;1.0505968885105097;9.99993993460708;6.624231142355376e-10;0.17699216270792337;1.0447152029400852;0.9999822286518352;0.1769929325499991;0.999979197964231
43.290998;1.0549248478898907;-0.01684169140794083;-0.015964877888981755;-0.19513122407319278;-0.18497225182501034;1.0505969462172733;9.999938857154286;6.374093491613997e-10;0.1769921751452672;1.044715186388599;0.999982115179957;0.17699292620307305;0.9999792986780542
43.300998;1.0549247260395893;-0.016841691357919138;-0.015964877905074705;-0.1951312240967583;-0.1849722518038521;1.0505970126047066;9.999937791189147;6.1309938448702e-10;0.1769921876363368;1.044715169076059;0.9999820082376875;0.17699291867883488;0.9999794061713397
43.310998;1.0549246010614501;-0.016841691306526747;-0.015964877920265498;-0.19513122411808298;-0.18497225178333485;1.0505970874681914;9.999936738500844;5.894666317265144e-10;0.17699220020687967;1.0447151509149848;0.9999819076675739;0.17699290998519138;0.9999795197071076
43.320998;1.054924473469358;-0.01684169125373781;-0.015964877934570583;-0.19513122413717016;-0.18497225176344304;1.0505971704401798;9.999935701972289;5.664956788507506e-10;0.17699221286135838;1.0447151320570898;0.9999818132903234;0.1769929001394121;0.999979638551256
43.330998;1.0549243437152465;-0.01684169119951777;-0.015964877948031687;-0.19513122415402973;-0.1849722517441745;1.050597261098447;9.999934683945483;5.441993568990485e-10;0.1769922255758724;1.044715112840181;0.9999817248676538;0.17699288916315534;0.9999797620061837
43.340998;1.054924212163506;-0.016841691143821415;-0.015964877960681752;-0.19513122416867967;-0.18497225172556106;1.050597359060992;9.999933684405741;5.226017270774524e-10;0.17699223830007826;1.0447150937538012;0.9999816421356967;0.17699287707163266;0.99997988941265
43.350998;1.054924079132356;-0.01684169108662394;-0.015964877972511924;-0.19513122418115503;-0.1849722517076698;1.0505974640081799;9.999932700749524;5.017170790353875e-10;0.17699225096874277;1.0447150754462229;0.9999815648331728;0.17699286386594662;0.9999800201506945
43.360998;1.0549239449690873;-0.016841691027933856;-0.015964877983467584;-0.19513122419153064;-0.18497225169059064;1.0505975755997197;9.99993172914244;4.815640634110631e-10;0.17699226352050146;1.0447150587150782;0.999981492687361;0.1769928495440344;0.9999801536599628
43.370998;1.054923810068681;-0.016841682732784944;-0.015964870187191737;-0.19512946601659892;-0.18497058502604605;1.050597693334728;9.99993076624756;4.6218182619947684e-10;0.17699227591292122;1.0447150444315332;0.9999814253697746;0.1769928341226584;0.9999802895168086
43.380998;1.0549236748327016;-0.01684168267122419;-0.015964870196127606;-0.19512946602317022;-0.18497058501094055;1.0505978164734324;9.999929810024057;4.436273831294277e-10;0.17699228812313372;1.0447150334537052;0.9999813624593298;0.1769928176458289;0.9999804274820548
43.390998;1.0549235396354033;-0.016841682608309337;-0.015964870203956136;-0.19512946602803227;-0.18497058499706423;1.0505979441035318;9.9999288590222;4.259758088041384e-10;0.1769923001398758;1.044715026596215;0.9999813035042793;0.17699280017726887;0.9999805674233119
43.400998;1.054923404795887;-0.01684168254412096;-0.015964870210671837;-0.1951294660312855;-0.1849705849846202;1.0505980752860735;9.999927911535357;4.0931041806459906e-10;0.1769923119680078;1.0447150246545884;0.9999812480965402;0.17699278179424635;0.9999807092243301
43.410998;1.0549232705572593;-0.016841682478765947;-0.015964870216289236;-0.1951294660330282;-0.18497058497378943;1.0505982091476191;9.999926965916801;3.9369122998277837e-10;0.1769923236379394;1.0447150284464484;0.9999811957879032;0.17699276258874283;0.99998085278571
43.420998;1.0549231371290853;-0.016841682412363057;-0.01596487022082279;-0.19512946603336256;-0.18497058496468502;1.0505983448640883;9.999926021617972;3.791361449957765e-10;0.1769923351995422;1.0447150387982067;0.9999811459798318;0.17699274266611034;0.9999809980399212
43.430998;1.054923004758144;-0.016841682345024776;-0.015964870224276728;-0.19512946603239434;-0.18497058495733248;1.050598481558291;9.999925079670778;3.65628323909184e-10;0.17699234671257572;1.044715056478768;0.9999810980053648;0.17699272213498532;0.9999811449632103
43.440998;1.0549228737063687;-0.016841682276842698;-0.015964870226642666;-0.19512946603021902;-0.18497058495166638;1.0505986182301958;9.999924142254613;3.53119059452982e-10;0.17699235824293716;1.0447150821424045;0.9999810512914399;0.17699270109498416;0.9999812936462787
43.450998;1.0549227441764206;-0.016841682207881382;-0.015964870227908146;-0.19512946602689624;-0.18497058494755733;1.0505987538557742;9.99992321224792;3.415195539364563e-10;0.1769923698517655;1.044715116272137;0.999981005382895;0.17699267963803414;0.9999814443592425
43.460998;1.054922616336221;-0.0168416821381868;-0.015964870228065208;-0.19512946602245615;-0.18497058494486912;1.050598887552576;9.999922292766728;3.3071377775564944e-10;0.17699238158632405;1.0447151591485668;0.999980959849188;0.1769926578674344;0.9999815974937418
43.470998;1.0549224904166998;-0.01684168206780323;-0.01596487022712117;-0.19512946601694212;-0.18497058494349589;1.050599018570072;9.999921386336613;3.205881298466591e-10;0.1769923934851108;1.0447152108802655;0.9999809142430321;0.17699263590620085;0.9999817534494774
43.480998;1.0549223667512981;-0.016841681996780114;-0.01596487022511252;-0.19512946601043335;-0.1849705849433599;1.0505991461239115;9.999920494684668;3.1103198390633603e-10;0.17699240558143225;1.0447152714375967;0.99998086816972;0.1769926138807959;0.9999819126235416
43.490998;1.0549222457456062;-0.01684168192517736;-0.015964870222095712;-0.19512946600302528;-0.1849705849443932;1.0505992693241346;9.999919619590026;3.019184669265782e-10;0.17699241789860037;1.0447153407098253;0.9999808213647039;0.17699259190578762;0.9999820754354615
43.500998;1.0549221278436063;-0.016841681853085894;-0.015964870218118328;-0.1951294659948027;-0.18497058494653013;1.0505993872532786;9.999918763803459;2.931142083475705e-10;0.17699243044702334;1.0447154186328969;0.9999807737071571;0.17699257008160427;0.9999822422741271
43.510998;1.0549220135093904;-0.016841681780642128;-0.015964870213197736;-0.1951294659858276;-0.1849705849497247;1.050599499057224;9.999917931461448;2.8451243848046254e-10;0.17699244322917995;1.044715505268334;0.9999807251880629;0.17699254850165508;0.9999824134635265
43.520998;1.0549219032064818;-0.01684168170802084;-0.015964870207312715;-0.19512946597613026;-0.18497058495395943;1.0505996040000811;9.999917128298094;2.760553046769416e-10;0.17699245625310145;1.0447156007211142;0.9999806758687636;0.17699252726409453;0.9999825892875817
43.530998;1.0549217973912695;-0.01684168163540902;-0.015964870200418983;-0.19512946596570668;-0.18497058495921817;1.0505997014768966;9.999916361643532;2.67737209400537e-10;0.17699246954909745;1.044715704967485;0.9999806258685985;0.17699250647386572;0.9999827699824291
43.540998;1.054921696552562;-0.016841681562972804;-0.015964870192482807;-0.19512946595453287;-0.18497058496546243;1.050599790964009;9.999915639816415;2.595979302322907e-10;0.17699148317502184;1.0447158177501155;0.999980575345269;0.17699148623835276;0.9999829557268163
43.550998;1.0549216012612317;-0.016841681490847023;-0.015964870183488477;-0.19512946594258182;-0.18497058497264132;1.0505998719612741;9.999914970969508;2.517014561869037e-10;0.17699149719962415;1.0447159385972562;0.9999805244144192;0.1769914666693877;0.9999831466930267
43.560998;1.0549215121530493;-0.016841681419142628;-0.0159648701734109;-0.19512946592983424;-0.1849705849807148;1.0505999440019245;9.99991436180242;2.440942928375716e-10;0.17699151167433558;1.0447160668955;0.9999804730945119;0.17699144788012794;0.9999833430923822
43.570998;1.054921429839993;-0.01684168134794957;-0.015964870162202226;-0.195129465916279;-0.18497058498966176;1.050600006693368;9.999913816916703;2.367770998185403e-10;0.1769915266083851;1.0447162019479437;0.9999804213526722;0.17699142997322806;0.9999835451652943
43.580998;1.054921354867122;-0.016841681277345057;-0.015964870149813275;-0.19512946590189545;-0.18497058499946548;1.0506000597087823;9.99991333920458;2.2971911426524911e-10;0.1769915419583345;1.0447163429898936;0.9999803691885227;0.17699141303644686;0.9999837531283754
43.590998;1.0549212877614427;-0.016841681207410295;-0.015964870136206233;-0.1951294658866326;-0.18497058501010377;1.0506001027390257;9.99991293022458;2.2289306659692922e-10;0.1769915576440451;1.044716489180373;0.999980316709273;0.17699139714556228;0.9999839670988508
43.600998;1.0549212290198708;-0.0168416811382416;-0.015964870121338293;-0.19512946587041483;-0.1849705850215617;1.050600135468605;9.99991259030843;2.1630171288241454e-10;0.17699157358518855;1.044716639638948;0.9999802641720824;0.17699138236828887;0.9999841870395879
43.610998;1.054921178996181;-0.016841681069947594;-0.015964870105154128;-0.1951294658531725;-0.18497058503383973;1.0506001576434207;9.999912319147073;2.099790065609601e-10;0.1769915897303605;1.0447167935741122;0.9999802119475402;0.17699136876985944;0.9999844127599011
43.620998;1.0549211378648202;-0.01684168100264257;-0.015964870087607972;-0.19512946583486868;-0.18497058504694167;1.0506001691899762;9.9999121159629;2.0396317198460654e-10;0.17699160605796585;1.044716950395897;0.9999801604479892;0.17699135641417818;0.9999846439455182
43.630998;1.054921105693923;-0.016841680936448323;-0.015964870068694327;-0.1951294658154996;-0.18497058506085076;1.0506001702411163;9.99991197920807;1.9826519775990877e-10;0.1769916225556242;1.044717109664295;0.9999801100744492;0.17699134535575503;0.9999848801613923
43.640998;1.054921082437112;-0.0168416808714911;-0.015964870048463264;-0.1951294657950677;-0.1849705850755126;1.050600161056112;9.999911907420874;1.928523202349452e-10;0.176991639198209;1.0447172709590953;0.9999800611763068;0.17699133562720865;0.9999851208627154
43.650998;1.0549210678070335;-0.016841680807896005;-0.015964870027014424;-0.19512946577354648;-0.18497058509083655;1.050600141979197;9.999911900382532;1.8765277255287552e-10;0.17699165593610466;1.0447174338279284;0.9999800140587098;0.17699132723264568;0.999985365460585
43.660998;1.0549210612526347;-0.016841680745791742;-0.015964870004471162;-0.1951294657508653;-0.18497058510671444;1.0506001134900262;9.99991195880519;1.8257876201741998e-10;0.17699167269885405;1.0447175978225205;0.9999799690335904;0.17699132015185315;0.9999856133762333
43.670998;1.0549210621532568;-0.01684168068530917;-0.015964869980943697;-0.1951294657269277;-0.18497058512304412;1.050600076218499;9.999912083145631;1.775367167041405e-10;0.1769916894166711;1.0447177625619;0.9999799264239225;0.17699131435212367;0.9999858640552503
43.680998;1.0549210700586626;-0.01684168062656402;-0.01596486995650802;-0.19512946570164688;-0.18497058513974385;1.0506000308794083;9.99991227278127;1.7241238408139693e-10;0.17699170604606662;1.0447179277434353;0.9999798865058297;0.17699130980153968;0.9999861169870974
43.690998;1.0549210847520851;-0.016841680569641332;-0.01596486993119857;-0.19512946567496461;-0.1849705851567447;1.05059997821988;9.999912525931661;1.6706555190335174e-10;0.17699172257831675;1.044718093112111;0.999979849491855;0.176991306466896;0.99998637174539
43.700998;1.0549211060925245;-0.016841680514607545;-0.01596486990499775;-0.19512946564685021;-0.18497058517396728;1.0505999189883324;9.999912839945234;1.6134160978066747e-10;0.17699173902830176;1.04471825844661;0.9999798155922451;0.17699130429203166;0.9999866280110361
43.710998;1.0549211337950337;-0.016841680461550827;-0.01596486987784621;-0.19512946561730807;-0.18497058519131218;1.0505998539368469;9.999913211658864;1.5508342892500326e-10;0.17699175542182471;1.0447184235387155;0.9999797850653335;0.1769913031841665;0.999986885526613
43.720998;1.0549211673470913;-0.016841680410600086;-0.015964869849670323;-0.19512946558639754;-0.1849705852086774;1.050599783874121;9.999913637836046;1.481574365994142e-10;0.17699177179483214;1.0447185881754588;0.9999797582101928;0.176991303021729;0.999987144007427
43.730998;1.0549212060832394;-0.01684168036188936;-0.015964869820394557;-0.19512946555423136;-0.18497058522596987;1.0505997096736341;9.999914115273857;1.4047887387120144e-10;0.17699178819496753;1.0447187521771713;0.9999797353045515;0.17699130366414736;0.999987403100727
43.740998;1.0549212492723383;-0.01684168031551211;-0.015964869789940307;-0.19512946552093402;-0.18497058524308457;1.050599632248727;9.999914640516229;1.3199033483592763e-10;0.17699180467594675;1.0447189154636505;0.9999797164786589;0.1769913049534289;0.9999876624505687
43.750998;1.0549212961286674;-0.016841680271508484;-0.015964869758213124;-0.19512946548658547;-0.18497058525988241;1.0505995525829839;9.999915209956017;1.2261582954003996e-10;0.17699182128438165;1.0447190780519124;0.9999797015949227;0.17699130671677601;0.9999879218037047
43.760998;1.054921345798115;-0.016841680229859008;-0.015964869725088676;-0.19512946545119256;-0.18497058527619994;1.0505994717169782;9.999915820554248;1.1224650295393862e-10;0.17699183804059757;1.0447192399766618;0.9999796902714848;0.17699130877400582;0.9999881810202498
43.770998;1.0549213973850178;-0.0168416801904713;-0.015964869690433186;-0.19512946541470802;-0.18497058529187607;1.0505993906268627;9.99991647016426;1.0075351350883468e-10;0.1769918549273746;1.0447194012758612;0.9999796820415072;0.1769913109454664;0.9999884399861715
43.780998;1.054921450011189;-0.01684168015319651;-0.015964869654150143;-0.19512946537706496;-0.1849705853067831;1.0505993101506765;9.999917156928554;8.799460810991463e-11;0.17699187189608045;1.0447195620380665;0.9999796764636778;0.1769913130550429;0.9999886985655807
43.790998;1.0549215028498988;-0.016841680117876984;-0.01596486961619325;-0.1951294653381895;-0.1849705853208531;1.0505992310219319;9.999917878515658;7.381484672129863e-11;0.17699188888487738;1.0447197223293172;0.9999796731256902;0.17699131493097417;0.9999889566351006
43.800998;1.0549215551102935;-0.016841680084378096;-0.015964869576535687;-0.1951294652980007;-0.18497058533407965;1.0505991538912054;9.999918631839185;5.8060197091417095e-11;0.1769919058388895;1.0447198820564412;0.9999796716586532;0.176991316420097;0.9999892141300288
43.810998;1.054921606011295;-0.01684168005257875;-0.015964869535153713;-0.19512946525641167;-0.18497058534650374;1.0505990793164495;9.999919413216334;4.0601988438889933e-11;0.17699192271835557;1.044720040940782;0.9999796717830823;0.17699131741347487;0.9999894710851714
43.820998;1.0549216547599927;-0.01684168002234901;-0.015964869492042337;-0.19512946521332378;-0.18497058535820088;1.0505990077862355;9.999920218755175;2.1352537250467672e-11;0.17699193949141273;1.044720198565952;0.9999796733006884;0.17699131785344327;0.9999897276521954
43.830998;1.0549217005076437;-0.01684167999354949;-0.015964869447219376;-0.19512946516862317;-0.18497058536925895;1.050598939741653;9.99992104498278;2.5446807947297156e-13;0.17699195613102417;1.0447203544457466;0.9999796760423525;0.17699131771299031;0.9999899840601301
43.840998;1.0549217423008062;-0.01684167996603735;-0.015964869400698228;-0.19512946512220236;-0.1849705853797491;1.0505988755499567;9.999921889582753;-2.274613661601747e-11;0.17699197262959931;1.044720508150986;0.9999796798726291;0.17699131697685216;0.9999902405663846
43.850998;1.054921779087828;-0.016841679939664615;-0.015964869352468283;-0.19512946507399817;-0.18497058538970973;1.0505988154758117;9.99992275116418;-4.7698716413988784e-11;0.17699198900894614;1.0447206594602412;0.9999796847199359;0.17699131564312434;0.9999904974218587
43.860998;1.0549218098193216;-0.016841679914287002;-0.0159648693025167;-0.19512946502401082;-0.1849705853991471;1.0505987596654767;9.99992362771163;-7.460591269669231e-11;0.17699200530457812;1.0447208084184347;0.9999796905359521;0.1769913137301816;0.9999907548075919
43.870998;1.0549218335639567;-0.016841679889791194;-0.01596486925086766;-0.19512946497229766;-0.1849705854080426;1.0505987081079449;9.999924515947109;-1.0338921205143127e-10;0.1769920215391074;1.0447209552575722;0.9999796973086076;0.17699131127320972;0.9999910127531446
43.880998;1.054921849539906;-0.01684167986613275;-0.015964869197596477;-0.19512946491894947;-0.1849705854163635;1.0505986606129238;9.999925412579781;-1.3390060510514417e-10;0.17699203770852656;1.0447211002284342;0.999979705204902;0.17699130831310142;0.999991271080219
43.890998;1.0549218571493018;-0.01684167984335139;-0.015964869142821015;-0.1951294648640589;-0.1849705854240791;1.0505986168654835;9.999926314970953;-1.6596878883255253e-10;0.17699205378900426;1.0447212434335278;0.9999797146117138;0.17699130488520692;0.9999915293756151
43.900998;1.0549218560564813;-0.01684167982153928;-0.015964869086702874;-0.19512946480771343;-0.1849705854311633;1.0505985765339922;9.999927220473385;-1.9944520200735516e-10;0.1769920697512447;1.04472138475636;0.9999797259834707;0.17699130101275173;0.9999917870181907
43.910998;1.054921846182402;-0.016841679800799845;-0.01596486902945125;-0.1951294647500066;-0.18497058543757658;1.0505985393154516;9.999928126352124;-2.342076945424587e-10;0.17699208556674687;1.0447215239063632;0.9999797397173601;0.17699129670688982;0.9999920432947992
43.920998;1.0549218276420447;-0.016841679781238215;-0.01596486897129921;-0.19512946469102224;-0.18497058544326253;1.0505985048466844;9.999929030592593;-2.7012793557940066e-10;0.17699210120973924;1.044721660521033;0.9999797561651917;0.17699129196900665;0.9999922975315124
43.930998;1.054921800737011;-0.016841679762963375;-0.01596486891246145;-0.19512946463080907;-0.18497058544816725;1.0505984726198156;9.99992993227968;-3.070613289483205e-10;0.17699211666406223;1.0447217942776719;0.9999797756789449;0.17699128679066922;0.9999925491415815
43.940998;1.0549217659621113;-0.016841679746073316;-0.015964868853106568;-0.19512946456939087;-0.18497058545225217;1.0505984420157084;9.999930830839784;-3.4486233105121253e-10;0.17699213193147775;1.0447219249786206;0.9999797986284082;0.17699128115349813;0.9999927976094782
43.950998;1.0549217239609339;-0.016841679730646698;-0.015964868793350333;-0.19512946450679322;-0.1849705854554816;1.050598412376077;9.999931725244503;-3.8337723625427967e-10;0.1769921470340344;1.04472205254441;0.999979825367662;0.1769912750328275;0.9999930424797266
43.960998;1.0549216754298274;-0.01684167971675823;-0.015964868733260616;-0.19512946444304333;-0.1849705854578004;1.0505983830770513;9.99993261446655;-4.224282207468891e-10;0.17699216201255813;1.0447221769185269;0.9999798561522173;0.17699126840124757;0.9999932833613993
43.970998;1.0549216210010817;-0.01684167970448663;-0.015964868672873923;-0.19512946437815673;-0.18497058545913794;1.0505983536145913;9.999933498095077;-4.6182696769974197e-10;0.17699217692605454;1.0447222979990478;0.9999798911209299;0.1769912612258225;0.9999935199124919
43.980998;1.0549215611880194;-0.01684167969391075;-0.015964868612210206;-0.19512946431216072;-0.18497058545944298;1.0505983236520833;9.999934376163262;-5.013934372856087e-10;0.17699219184592938;1.0447224156753783;0.9999799303715017;0.17699125346620023;0.999993751797248
43.990998;1.0549214964673521;-0.01684167968512204;-0.015964868551273156;-0.19512946424513783;-0.1849705854587077;1.0505982930231497;9.999935249314639;-5.409555762323409e-10;0.17699220684513806;1.044722529936646;0.9999799740074043;0.17699124508277064;0.9999939786562532
44.000998;1.054921427410628;-0.01684167967823902;-0.015964868490044932;-0.19512946417722452;-0.1849705854569507;1.0505982617517218;9.999936119209709;-5.80340763273661e-10;0.1769922219944506;1.0447226409496364;0.9999800221098986;0.17699123605338762;0.9999942001299909
44.010998;1.0549213546656702;-0.016841679673392413;-0.015964868428487478;-0.19512946410857765;-0.18497058545417458;1.0505982300953105;9.999936987684963;-6.193696235258813e-10;0.1769922373586953;1.0447227489794801;0.9999800747088573;0.1769912263825644;0.9999944159116184
44.020998;1.0549212787933047;-0.016841679670693516;-0.015964868366550592;-0.19512946403936063;-0.18497058545032716;1.050598198515938;9.999937855300004;-6.578677502236058e-10;0.17699225298290663;1.0447228542212554;0.9999801318142453;0.17699121608364096;0.9999946257514377
44.030998;1.0549212001754968;-0.016841679670219992;-0.01596486830418567;-0.1951294639697304;-0.18497058544528838;1.0505981675347507;9.999938721244108;-6.956893810748349e-10;0.1769922688841207;1.0447229568152048;0.9999801934856164;0.17699120515492534;0.9999948294231245
44.040998;1.054921119083555;-0.01684167967202358;-0.015964868241370604;-0.19512946389981858;-0.1849705854388994;1.0505981375780769;9.999939584191777;-7.327294648731626e-10;0.17699228505389622;1.0447230570122115;0.9999802598813856;0.1769911935830652;0.9999950267427911
44.050998;1.0549210357655727;-0.01684167967612902;-0.015964868178127267;-0.19512946382973542;-0.18497058543100883;1.0505981089462855;9.999940442411525;-7.68921105646688e-10;0.17699230145764894;1.0447231551905716;0.9999803312467733;0.1769911813620837;0.9999952176112316
44.060998;1.0549209504199304;-0.016841679682519192;-0.015964868114508503;-0.1951294637595706;-0.18497058542149353;1.0505980818815222;9.999941293405051;-8.042192221266497e-10;0.17699231804106672;1.0447232517431986;0.999980407863054;0.17699116850431412;0.9999954019721843
44.070998;1.0549208631189333;-0.016841679691129933;-0.015964868050575207;-0.19512946368937098;-0.18497058541025374;1.0505980565968809;9.999942133982534;-8.385798279203932e-10;0.1769923347540298;1.044723347086105;0.9999804900413789;0.17699115503924578;0.999995579745218
44.080998;1.054920773821796;-0.016841679701854524;-0.01596486798639452;-0.19512946361913702;-0.1849705853972173;1.0505980332537022;9.999942960654186;-8.719558506847174e-10;0.1769923515657325;1.0447234417859288;0.999980578140936;0.1769911410016074;0.99999575086966
44.090998;1.0549206824812098;-0.01684167971456205;-0.015964867922053455;-0.19512946354885433;-0.18497058538236624;1.050598011973816;9.999943770073727;-9.043004195653028e-10;0.17699236846256433;1.0447235365552003;0.9999806725370394;0.17699112641441456;0.9999959154249493
44.100998;1.054920589125936;-0.016841679729140097;-0.015964867857657897;-0.1951294634785265;-0.18497058536574879;1.0505979928509432;9.999944559719697;-9.35552633773476e-10;0.17699238544957915;1.0447236320591613;0.9999807735842987;0.17699111128157183;0.9999960736759544
44.110998;1.0549204938997108;-0.01684167974553033;-0.015964867793321395;-0.19512946340818746;-0.18497058534745442;1.0505979758937052;9.999945328817397;-9.656243926058885e-10;0.1769924025553321;1.0447237287606603;0.9999808815939869;0.17699109559288642;0.9999962259837212
44.120998;1.0549203971231915;-0.016841679763713535;-0.015964867729174367;-0.19512946333790382;-0.1849705853275919;1.05059796097856;9.99994607858956;-9.94415261517646e-10;0.17699241983127842;1.0447238269021373;0.9999809967740355;0.17699107933385727;0.9999963726676937
44.130998;1.0549202993091256;-0.016841679783651066;-0.015964867665379637;-0.1951294632677653;-0.1849705853062888;1.0505979478784444;9.999946811737326;-1.0218241825774661e-09;0.17699243734109874;1.044723926552098;0.9999811191456727;0.1769910625006926;0.9999965139352117
44.140998;1.054920201056986;-0.016841679805237143;-0.0159648676021251;-0.19512946319785288;-0.18497058528369156;1.0505979363116031;9.999947532112438;-1.047738536986532e-09;0.17699245513807085;1.0447240276745857;0.9999812484753753;0.17699104511325095;0.9999966499075172
44.150998;1.0549201029126958;-0.01684167982830516;-0.015964867539606874;-0.19512946312821786;-0.18497058525996463;1.050597926016518;9.999948244364216;-1.0720367326675182e-09;0.1769924732494711;1.0447241301621162;0.9999813842457506;0.1769910272164863;0.9999967806879935
44.160998;1.0549200053006884;-0.016841679852671747;-0.015964867478020773;-0.1951294630588899;-0.18497058523529636;1.050597916859768;9.99994895312477;-1.0946040180669484e-09;0.176992491685083;1.0447242338396796;0.9999815257011542;0.1769910088749188;0.9999969064358298
44.170998;1.0549199085773144;-0.016841679878164956;-0.01596486741755664;-0.1951294629898798;-0.1849705852099112;1.0505979088510595;9.999949662281391;-1.1153347358767922e-09;0.17699251045618633;1.0447243385163514;0.9999816719419687;0.17699099016029252;0.9999970274409986
44.180998;1.0549198131245834;-0.01684167990462826;-0.015964867358389267;-0.19512946292117794;-0.18497058518406667;1.0505979020560434;9.999950374930295;-1.134141818314822e-09;0.1769925295880879;1.0447244440244747;0.9999818219785759;0.17699097114020043;0.9999971441234388
44.190998;1.0549197193272706;-0.016841679931930965;-0.015964867300670683;-0.19512946285277072;-0.1849705851580228;1.0505978965561436;9.999951094098252;-1.150981415326118e-09;0.17699254913547735;1.044724550183492;0.9999819748113989;0.1769909518857836;0.9999972568794983
44.200998;1.054919627465205;-0.016841679959975674;-0.015964867244529585;-0.19512946278465276;-0.1849705851320191;1.050597892497288;9.999951823248052;-1.165861453680599e-09;0.1769925692029696;1.044724656733687;0.9999821296130086;0.1769909324885407;0.9999973658756367
44.210998;1.0549195376652527;-0.016841679988682884;-0.015964867190072708;-0.19512946271682244;-0.18497058510628936;1.0505978901562771;9.99995256572795;-1.1788256362572004e-09;0.17699258994504927;1.0447247632672916;0.9999822858153592;0.1769909130607964;0.99999747095861
44.220998;1.0549194499263748;-0.01684168001797034;-0.01596486713738568;-0.19512946264928788;-0.18497058508108072;1.0505978899593142;9.99995332436783;-1.1899322950921577e-09;0.17699261154274074;1.0447248692360258;0.9999824429984642;0.17699089371840832;0.9999975717147936
44.230998;1.0549193641767192;-0.01684168004774278;-0.015964867086537018;-0.1951294625820885;-0.18497058505663305;1.0505978924406008;9.999954102159613;-1.1992491833684666e-09;0.17699263418240227;1.0447249741148228;0.9999826007713962;0.17699087456541993;0.999997667594934
44.240998;1.054919280365367;-0.016841680077888187;-0.015964867037579666;-0.19512946251529312;-0.18497058503313915;1.0505978982031068;9.999954902656944;-1.2068520706961556e-09;0.1769926580387938;1.0447250775926005;0.9999827587589956;0.17699085569088988;0.9999977580161915
44.250998;1.0549191985509836;-0.016841680108284865;-0.015964866990546066;-0.19512946244897053;-0.1849705850107356;1.0505979078995107;9.999955729168185;-1.2128043585013822e-09;0.17699268325768613;1.0447251796069048;0.9999829166082476;0.17699083717308042;0.9999978423979887
44.260998;1.0549191189267837;-0.01684168013882337;-0.01596486694544023;-0.19512946238317894;-0.18497058498952137;1.0505979221699169;9.999956583947942;-1.2171364362959562e-09;0.17699270995515873;1.0447252802220974;0.9999830739482757;0.17699081908708328;0.9999979201420357
44.270998;1.0549190417966936;-0.016841680169423844;-0.015964866902226125;-0.19512946231798914;-0.184970584969587;1.050597941551645;9.999957468313843;-1.2198451876104913e-09;0.17699273823135636;1.0447253794617972;0.9999832303495917;0.17699080150566326;0.9999979906211519
44.280998;1.0549189675338322;-0.01684168020003081;-0.015964866860825197;-0.1951294622535075;-0.18497058495105312;1.0505979664418539;9.999958382971622;-1.2209035168248463e-09;0.17699276817448528;1.0447254772011434;0.9999833853451668;0.17699078448756772;0.9999980532542775
44.290998;1.0549188965319367;-0.016841680230596064;-0.01596486682114222;-0.19512946218988064;-0.1849705849340914;1.0505979971462307;9.999959328334093;-1.2202665713179822e-09;0.17699279985580654;1.0447255731931109;0.9999835385153317;0.17699076806896055;0.9999981076422724
44.300998;1.0549188291583165;-0.016841680261062017;-0.015964866783097758;-0.19512946212728421;-0.18497058491890878;1.0505980339640268;9.999960305220117;-1.217880358508294e-09;0.1769928333261096;1.0447256671632847;0.9999836895452183;0.17699075226671426;0.9999981536425985
44.310998;1.0549187657164163;-0.01684168029134449;-0.01596486674663185;-0.1951294620658929;-0.18497058490572268;1.0505980771957557;9.999961314944992;-1.2136948093038656e-09;0.17699286861459942;1.044725758826253;0.9999838381715949;0.1769907370845783;0.9999981913616047
44.320998;1.0549187064486119;-0.016841680321318865;-0.015964866711685347;-0.19512946200584882;-0.18497058489474819;1.0505981270699998;9.99996235845064;-1.2076664170459587e-09;0.17699290573038953;1.0447258478549342;0.9999839841015401;0.17699072252019699;0.9999982211259243
44.330998;1.0549186515570443;-0.01684168035082299;-0.015964866678184083;-0.19512946194725087;-0.18497058488619716;1.0505981836973874;9.999963436034866;-1.1997647294607467e-09;0.17699194465971702;1.0447259339257893;0.9999841270187494;0.17698970857809518;0.9999982434063444
44.340998;1.054918601191349;-0.01684168037968088;-0.015964866646040205;-0.1951294618901548;-0.18497058488027365;1.0505982470611424;9.999964548155639;-1.189995953272717e-09;0.17699198535982055;1.0447260167944583;0.9999842666453979;0.17698969528288352;0.999998258710742
44.350998;1.054918555432015;-0.016841680407722114;-0.015964866615168882;-0.19512946183458144;-0.18497058487715662;1.0505983170211712;9.999965696252806;-1.178413768782728e-09;0.17699202776142084;1.0447260962791416;0.9999844027906284;0.17698968267886403;0.9999982675574154
44.360998;1.0549185143260462;-0.01684168043477958;-0.015964866585500937;-0.1951294617805336;-0.18497058487700307;1.0505983933631013;9.999966883043482;-1.1651136829248107e-09;0.17699207177861398;1.044726172185968;0.9999845353668928;0.17698967081407385;0.9999982705027307
44.370998;1.0549184779541168;-0.016841680460685626;-0.015964866556979956;-0.19512946172800785;-0.18497058487997234;1.050598475839131;9.999968112017902;-1.1502270623951707e-09;0.17699211731999256;1.0447262443182266;0.9999846643753565;0.1769896597253751;0.9999982681165116
44.380998;1.0549184464244112;-0.01684168048528272;-0.015964866529561153;-0.19512946167699297;-0.1849705848862299;1.0505985641485345;9.999969386211824;-1.1339053307564107e-09;0.1769921642957363;1.0447263125755148;0.9999847898889065;0.17698964943956702;0.999998260952228
44.390998;1.054918419790474;-0.016841680508450158;-0.015964866503224255;-0.19512946162746164;-0.18497058489592125;1.0505986579436408;9.999970707623296;-1.11630438043905e-09;0.17699221261557926;1.0447263769949495;0.9999849120357646;0.17698963998478978;0.9999982495933458
44.400998;1.0549183980080123;-0.01684168053013733;-0.01596486647798184;-0.1951294615793726;-0.18497058490913915;1.050598756892128;9.99997207764452;-1.0975764125116373e-09;0.17699226218820932;1.0447264376843375;0.9999850309640859;0.17698963139468712;0.9999982346974726
44.410998;1.0549183809190745;-0.016841680550374383;-0.015964866453864433;-0.195129461532685;-0.1849705849259102;1.0505988607277457;9.999973497163879;-1.077844253053479e-09;0.17699231292406803;1.0447264947546806;0.9999851468133937;0.17698962369962565;0.9999982169672457
44.420998;1.0549183682313812;-0.01684168056924755;-0.015964866430881245;-0.19512946148736937;-0.1849705849462056;1.0505989692722937;9.999974966107132;-1.0571733648653391e-09;0.17699236472957258;1.0447265483209072;0.9999852597115223;0.1769896169177707;0.9999981970971376
44.430998;1.0549183596067997;-0.01684168058685749;-0.015964866408968808;-0.19512946144341364;-0.18497058496995347;1.0505990824092815;9.9999764833969;-1.0355833655495656e-09;0.17699241750059033;1.0447265985405834;0.9999853697754283;0.17698961105610156;0.9999981757369888
44.440998;1.0549183548385972;-0.016841680603274917;-0.015964866387960245;-0.1951294614008179;-0.1849705849970395;1.0505992000050737;9.999978047486168;-1.0130773997336336e-09;0.17699247112280694;1.0447266456078856;0.9999854771074922;0.17698960611816478;0.9999981534756275
44.450998;1.0549183538831854;-0.01684168061851173;-0.015964866367603553;-0.19512946135956719;-0.18497058502729527;1.0505993218508385;9.99997965645268;-9.89647564896521e-10;0.17699252547213357;1.044726689649909;0.9999855818076706;0.17698960211634499;0.9999981308134912
44.460998;1.0549183567108573;-0.016841680632530994;-0.01596486634761944;-0.1951294613196024;-0.18497058506049469;1.05059944765898;9.999981307558691;-9.652803530299218e-10;0.17699258041879126;1.0447267306231507;0.9999856840063709;0.1769895990819835;0.9999981080919652
44.470998;1.0549183632372747;-0.01684168064527917;-0.0159648663277544;-0.19512946128080902;-0.18497058509637046;1.0505995770678516;9.999982997103869;-9.399859812708287e-10;0.17699263583830352;1.0447267683572674;0.9999857838912942;0.17698959705839204;0.9999980854283779
44.480998;1.0549183734428027;-0.016841680656705004;-0.015964866307799037;-0.19512946124302696;-0.18497058513462752;1.0505997096143889;9.999984720739745;-9.138083982053779e-10;0.1769926916108977;1.044726802718179;0.9999858817221455;0.17698959608250361;0.9999980627248863
44.490998;1.0549183874841397;-0.01684168066676309;-0.01596486628758871;-0.19512946120608368;-0.18497058517495954;1.050599844707662;9.99998647450872;-8.867977277358209e-10;0.17699274760019099;1.0447268337207645;0.999985977825084;0.17698959617595436;0.9999980397508597
44.500998;1.0549184056460679;-0.016841680675415974;-0.015964866267005322;-0.19512946116983335;-0.18497058521708806;1.0505999816531504;9.999988255872177;-8.589943143286851e-10;0.1769928036372879;1.0447268614839818;0.9999860725241351;0.1769895973451242;0.9999980162620947
44.510998;1.0549184281819668;-0.016841680682632084;-0.01596486624598155;-0.19512946113417184;-0.18497058526079252;1.0506001197203862;9.999990063460213;-8.304339865903695e-10;0.17699285953225977;1.0447268860925945;0.9999861660488331;0.17698959957492003;0.9999979921284133
44.520998;1.0549184551889768;-0.016841680688373252;-0.015964866224501897;-0.19512946109900778;-0.18497058530590257;1.0506002581934697;9.999991896421497;-8.011426346935604e-10;0.17699291509808754;1.0447269075345234;0.9999862585082635;0.17698960281642057;0.9999979674319412
44.530998;1.0549184866030974;-0.016841680692582458;-0.01596486620259114;-0.19512946106421672;-0.18497058535226826;1.050600396332569;9.999993754559329;-7.71130254511647e-10;0.17699297016242688;1.044726925769205;0.9999863498967768;0.1769896069868198;0.9999979424598425
44.540998;1.0549185222284825;-0.01684168069518762;-0.01596486618029029;-0.19512946102963213;-0.18497058539974184;1.0506005332909656;9.99999563889291;-7.403917622647493e-10;0.1769930245613271;1.044726940805287;0.9999864400917607;0.17698961199102597;0.9999979175877539
44.550998;1.0549185617257812;-0.016841680696114223;-0.015964866157619682;-0.19512946099507333;-0.18497058544819098;1.0506006680919622;9.999997551671045;-7.088994840939665e-10;0.1769930781249565;1.0447269527371714;0.9999865289482092;0.176989617748491;0.9999978931702564
44.560998;1.05491860466289;-0.016841680695294296;-0.01596486613454733;-0.19512946096038022;-0.18497058549752313;1.0506007996378501;9.999999495820454;-6.76605728509466e-10;0.17699313067615302;1.0447269618140593;0.9999866164815666;0.17698962419655392;0.9999978694907888
44.570998;1.0549186506450023;-0.0168416806926712;-0.015964866110996807;-0.1951294609254462;-0.18497058554769422;1.0506009267004561;10.000001474754773;-6.434716973093568e-10;0.17699318204939382;1.0447269685101783;0.9999867029427705;0.17698963126690626;0.9999978467607457
44.580998;1.0549186993411495;-0.01684168068819375;-0.015964866086889698;-0.19512946089022798;-0.18497058559870155;1.0506010479416483;10.000003492376496;-6.095066154559064e-10;0.1769932321054482;1.0447269734826412;0.9999867887529981;0.1769896388716127;0.9999978251607616
44.590998;1.0549187503938873;-0.01684168068181301;-0.015964866062178003;-0.19512946085471813;-0.18497058565057026;1.0506011619649287;10.000005552535086;-5.747916546302128e-10;0.17699328072726725;1.0447269774020944;0.9999868744338364;0.1769896469164743;0.999997804867055
44.600998;1.0549188033837624;-0.01684168067349676;-0.015964866036833333;-0.19512946081892205;-0.18497058570333644;1.050601267353842;10.000007658221692;-5.39466073557097e-10;0.17699332781429425;1.0447269807959996;0.9999869605838265;0.17698965532101443;0.9999977860526686
44.610998;1.0549188578869668;-0.01684168066323093;-0.015964866010823277;-0.19512946078286472;-0.1849705857570398;1.0506013627302395;10.000009810964004;-5.036901394207072e-10;0.1769933732874026;1.0447269840277533;0.9999870478273346;0.1769896640373869;0.9999977688992389
44.620998;1.0549189135477384;-0.016841680650996213;-0.015964865984121404;-0.1951294607466013;-0.1849705858117297;1.050601446833439;10.000012010523358;-4.676169608742325e-10;0.17699341709691754;1.0447269873155092;0.9999871366853795;0.17698967306722976;0.9999977536205014
44.630998;1.0549189700820238;-0.01684168063675974;-0.01596486595673511;-0.19512946071022283;-0.1849705858674583;1.050601518592778;10.000014255134428;-4.313730981908454e-10;0.17699345921828583;1.0447269907081072;0.999987227474104;0.17698968245844326;0.9999977405096289
44.640998;1.0549190272061109;-0.016841680620502897;-0.015964865928711967;-0.19512946067385994;-0.1849705859242581;1.0506015772433293;10.000016542113803;-3.9504906135513163e-10;0.17699349963797079;1.0447269941290165;0.9999873203429874;0.17698969227745218;0.9999977299599051
44.650998;1.0549190845675733;-0.016841680602258574;-0.01596486590011008;-0.19512946063767805;-0.18497058598213226;1.0506016224251782;10.000018868050105;-3.587091006546362e-10;0.17699353834819695;1.0447269975032096;0.9999874154169214;0.17698970257651886;0.9999977223883171
44.660998;1.0549191417200077;-0.01684168058212712;-0.015964865870952607;-0.1951294606018569;-0.18497058604106004;1.0506016541309553;10.000021228656287;-3.224082063638009e-10;0.17699357534988253;1.0447270008060312;0.9999875129076743;0.17698971337864153;0.9999977181732831
44.670998;1.0549191981662909;-0.016841680560264572;-0.01596486584120448;-0.1951294605665602;-0.18497058610098727;1.0506016725851017;10.000023618888074;-2.8620590842278564e-10;0.17699361065281577;1.0447270040041667;0.9999876131015718;0.17698972468624868;0.9999977177245526
44.680998;1.054919253470225;-0.016841680536855665;-0.01596486581078072;-0.1951294605319123;-0.1849705861618072;1.0506016781903798;10.000026033204035;-2.501691687827903e-10;0.17699364426884484;1.0447270070720833;0.9999877162679892;0.17698973649111832;0.9999977215658218
44.690998;1.054919307354606;-0.01684168051209028;-0.01596486577957098;-0.19512946049800953;-0.18497058622336857;1.0506016715083872;10.000028465997314;-2.143618988910728e-10;0.17699367620081716;1.0447270101539623;0.999987822588667;0.1769897487689267;0.9999977302923063
44.700998;1.0549193597112134;-0.01684168048614946;-0.015964865747468745;-0.19512946046495255;-0.18497058628550833;1.0506016532471416;10.000030912101662;-1.7884065250420997e-10;0.17699370643707357;1.0447270136524731;0.9999879321573161;0.17698976147720683;0.9999977444624374
44.710998;1.05491941052991;-0.016841672224196556;-0.015964857908119714;-0.1951277022495181;-0.18496891969969553;1.0506016242715952;10.00003336662203;-1.4365584645151242e-10;0.176993734949159;1.04472701809459;0.9999880450196109;0.1769897745696124;0.9999977645235862
44.720998;1.0549194598295708;-0.016841672196364604;-0.015964857873981043;-0.19512770221848544;-0.18496891976260146;1.0506015856118038;10.000035824237765;-1.088433764639039e-10;0.1769937616923254;1.044727023964035;0.9999881611883108;0.17698978800802873;0.9999977907861004
44.730998;1.0549195076591207;-0.01684167216773835;-0.0159648578387016;-0.19512770218864717;-0.1849689198258094;1.050601538428419;10.000038278963322;-7.442112247814806e-11;0.1769937866213764;1.0447270316791046;0.9999882806366548;0.17698980175873705;0.9999978234438828
44.740998;1.0549195541287657;-0.016841672138357373;-0.015964857802199844;-0.1951277021601347;-0.18496891988933886;1.0506014839090558;10.000040724578435;-4.040825028838184e-11;0.17699380970929307;1.0447270416043737;0.9999884033262143;0.17698981578783157;0.9999978626378352
44.750998;1.054919599391129;-0.016841672108247288;-0.015964857764420016;-0.19512770213306466;-0.1849689199532137;1.050601423149514;10.000043155293502;-6.854036799475917e-12;0.17699383094867932;1.0447270540214044;0.999988529244328;0.1769898300694855;0.9999979085224407
44.760998;1.0549196435528339;-0.01684167207743833;-0.015964857725355188;-0.1951277021075435;-0.18496892001743143;1.0506013570958732;10.000045566603815;2.6152576406194496e-11;0.17699385034200943;1.0447270691558184;0.9999886584020622;0.1769898445962038;0.9999979612924839
44.770998;1.0549196865799662;-0.016841672045959346;-0.01596485768506409;-0.19512770208367006;-0.18496892008197352;1.0506012865318746;10.000047955881241;5.849620895923631e-11;0.1769938678889015;1.04472708721361;0.9999887908574875;0.17698985938039732;0.9999980211668912
44.780998;1.0549197282437304;-0.016841672013828187;-0.015964857643677426;-0.19512770206151062;-0.18496892014682928;1.05060121206861;10.000050321520575;9.005216697385725e-11;0.17699388357913004;1.0447271083484668;0.9999889267876427;0.17698987444666453;0.9999980883640457
44.790998;1.0549197680735962;-0.016841671981035217;-0.015964857601383865;-0.19512770204108684;-0.18496892021199543;1.0506011341650932;10.000052661178076;1.2069292344465222e-10;0.1769938973971937;1.0447271326708791;0.999989066515327;0.1769898898218242;0.9999981630362803
44.800998;1.0549198053255364;-0.016841671947532187;-0.015964857558402122;-0.19512770202240465;-0.18496892027745587;1.050601053201771;10.000054971173537;1.5028709475164496e-10;0.17699390932790335;1.0447271603024164;0.999989210449596;0.17698990553543703;0.9999982451145586
44.810998;1.0549198390265864;-0.016841671913257264;-0.015964857514958183;-0.1951277020054844;-0.18496892034316378;1.050600969516381;10.00005724710051;1.7871161265746408e-10;0.17699391935964306;1.0447271913568257;0.9999893589522454;0.17698992162783936;0.9999983342013538
44.820998;1.0549198681133862;-0.016841671878170414;-0.015964857471264735;-0.19512770199035576;-0.18496892040904397;1.0506008833698004;10.00005948409325;2.0587389197362876e-10;0.17699392748538403;1.0447272259070717;0.999989512226793;0.17698993815010142;0.9999984296433536
44.830998;1.0549198915829923;-0.01684167184226031;-0.0159648574275022;-0.19512770197702572;-0.18496892047502556;1.0506007949417355;10.000061676823917;2.3171702888349356e-10;0.17699393369892685;1.0447272640239331;0.9999896703548555;0.1769899551483115;0.9999985306334271
44.840998;1.0549199085380758;-0.016841671805540318;-0.015964857383812453;-0.19512770196545356;-0.18496892054107597;1.050600704377866;10.000063820121273;2.562026494462061e-10;0.17699393799574412;1.0447273058061084;0.9999898333666861;0.17698997264674335;0.9999986361817439
44.850998;1.0549199181038542;-0.01684167176804655;-0.015964857340304735;-0.19512770195555942;-0.18496892060720763;1.050600611823534;10.000065909937744;2.792960488291308e-10;0.17699394037680108;1.0447273513319795;0.9999900012125752;0.17698999065326454;0.9999987450794584
44.860998;1.0549199193089118;-0.016841671729832672;-0.015964857297072126;-0.19512770194725249;-0.1849689206734648;1.0506005174181825;10.000067943842286;3.0098807052837257e-10;0.1769939408443336;1.0447274005880995;0.9999901737304767;0.17699000917502028;0.9999988559982651
44.870998;1.054919911080241;-0.016841671690971772;-0.015964857254209812;-0.19512770194045265;-0.18496892073989873;1.05060042127534;10.000069920609432;3.2133512625968125e-10;0.17699393939927377;1.0447274534647197;0.9999903506469261;0.17699002821341703;0.9999989676248656
44.880998;1.0549198923766465;-0.01684167165155092;-0.015964857211824963;-0.19512770193509443;-0.18496892080653585;1.05060032351543;10.000071839511644;3.404482965875209e-10;0.17699393605002486;1.0447275098168534;0.9999905315609587;0.17699004774369437;0.9999990786888248
44.890998;1.0549198623235534;-0.01684167161164914;-0.015964857170030853;-0.19512770193112536;-0.18496892087335573;1.0506002243565153;10.000073699979446;3.584339032476741e-10;0.17699393081493733;1.0447275694719036;0.9999907159584024;0.17699006770862874;0.9999991879494999
44.900998;1.0549198202894439;-0.016841671571331457;-0.015964857128920554;-0.19512770192850976;-0.18496892094030215;1.0506001241263017;10.00007550124464;3.753592425995291e-10;0.17699392370572686;1.0447276321373695;0.9999909032740413;0.1769900880325815;0.9999992942390633
44.910998;1.0549197659074925;-0.016841671530655106;-0.01596485708854791;-0.19512770192722387;-0.18496892100731976;1.0506000231533155;10.000077241796994;3.912543539340437e-10;0.1769939147103177;1.0447276973179094;0.9999910929530472;0.17699010863488193;0.9999993964752919
44.920998;1.0549196990226257;-0.016841671489661172;-0.015964857048942207;-0.1951277019272439;-0.18496892107438045;1.0505999217190976;10.000078919005936;4.0611237780375535e-10;0.17699390379173138;1.0447277643053194;0.9999912844930997;0.1769901294307372;0.9999994936223889
44.930998;1.054919619604024;-0.016841671448372987;-0.01596485701012725;-0.1951277019285539;-0.1849689211414751;1.0505998201573206;10.000080529313392;4.198938919940412e-10;0.17699389090390408;1.0447278322319666;0.9999914774477634;0.17699015033380386;0.9999995846964214
44.940998;1.0549195276717929;-0.016841671406811816;-0.015964856972106967;-0.19512770193117082;-0.18496892120857739;1.0505997189214777;10.000082069097155;4.3254000855145153e-10;0.17699387601925165;1.0447279001905097;0.9999916713910055;0.17699017127075034;0.9999996688125684
44.950998;1.0549194232777206;-0.016841671364997726;-0.01596485693484065;-0.19512770193515552;-0.18496892127561249;1.0505996184762993;10.00008353533489;4.4397915309243084e-10;0.17699385914059187;1.0447279673534564;0.999991865908466;0.1769901921947847;0.9999997452396667
44.960998;1.0549193065741753;-0.016841671322931597;-0.01596485689825068;-0.19512770194060336;-0.18496892134244625;1.050599519090672;10.0000849253094;4.5413802255320594e-10;0.17699384028036394;1.0447280330358315;0.9999920606637103;0.17699021308700938;0.9999998134007849
44.970998;1.0549191779020946;-0.016841671280594432;-0.015964856862253733;-0.1951277019476359;-0.18496892140889398;1.0505994206921359;10.000086235972004;4.629635481188946e-10;0.1769938194450778;1.0447280967410142;0.9999922554546616;0.17699023394838906;0.9999998727895508
44.980998;1.0549190377981983;-0.016841671237970517;-0.015964856826786094;-0.19512770195639673;-0.1849689214747507;1.0505993229382047;10.000087464300925;4.704414315116713e-10;0.17699379665078968;1.0447281581822045;0.9999924501495416;0.17699025478927538;0.9999999229166666
44.990998;1.054918886927359;-0.01684167119505512;-0.015964856791813867;-0.19512770196703091;-0.1849689215398269;1.0505992254975403;10.000088608623951;4.76605159261566e-10;0.17699377193879332;1.0447282172416656;0.9999926445771818;0.17699027562729303;0.999999963320849
45.000998;1.0549187260408857;-0.016841671151836598;-0.015964856757318572;-0.1951277019796448;-0.1849689216039674;1.0505991282566547;10.00008966918192;4.815297440719403e-10;0.17699374537002638;1.0447282739388055;0.9999928384953943;0.1769902964866287;0.9999999935652001
45.010998;1.054918555989925;-0.016841671108284675;-0.01596485672325844;-0.19512770199428722;-0.18496892166705278;1.0505990312763291;10.000090647438524;4.852995647735429e-10;0.17699371700875025;1.0447283284707718;0.999993031612258;0.17699031737623494;1.0000000132602465
45.020998;1.0549183776960547;-0.016841671064350364;-0.015964856689543803;-0.19512770201098306;-0.18496892172899315;1.0505989346451416;10.000091545309264;4.879783588896777e-10;0.1769936869098131;1.0447283812337447;0.9999932236203923;0.1769903382660751;1.000000022175615
45.030998;1.0549181920726676;-0.016841671019959408;-0.01596485665605796;-0.19512770202976984;-0.18496892178972776;1.0505988383871252;10.00009236438719;4.896160878543618e-10;0.17699365512013673;1.0447284327275268;0.9999934142717863;0.1769903590968401;1.0000000203241803
45.040998;1.0549180000246143;-0.016841670975010107;-0.015964856622689812;-0.1951277020506843;-0.18496892184923827;1.0505987424442798;10.000093104941179;4.902621997885925e-10;0.17699362169353502;1.044728483406828;0.9999936034749346;0.17699037980538265;1.0000000079172615
