time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.050998;1.0549178025205679;-0.016841670929388985;-0.015964856589346328;-0.19512770207373892;-0.18496892190755426;1.050598646695541;10.000093765949723;4.899587895175417e-10;0.1769935867026149;1.0447285335951275;0.9999937913104097;0.17699040033352173;0.9999999852525407
45.060998;1.05491760056074;-0.016841670882978794;-0.015964856555965322;-0.19512770209893054;-0.18496892196472817;1.0505985509486901;10.000094346424182;4.887381021159094e-10;0.1769935502315148;1.0447285834550009;0.9999939779325945;0.17699042062075032;0.9999999526041741
45.070998;1.0549173950548425;-0.016841670835655822;-0.015964856522526223;-0.195127702126246;-0.18496892202080753;1.0505984548838907;10.000094846713347;4.866330307180522e-10;0.17699351235296662;1.044728632958231;0.9999941634649074;0.17699044059956695;0.9999999101601049
45.080998;1.0549171868309495;-0.016841670787311577;-0.01596485648903053;-0.1951277021556496;-0.18496892207584212;1.050598358034146;10.000095269250146;4.836863369484307e-10;0.17699347311661073;1.0447286818994423;0.9999943479725172;0.1769904602042483;0.9999998580323031
45.090998;1.054916976750281;-0.01684167073787888;-0.01596485645546888;-0.1951277021870741;-0.184968922129904;1.0505982599105015;10.000095618561982;4.799537175214443e-10;0.17699343256340774;1.0447287299739614;0.9999945315201204;0.1769904793809081;0.9999997963147288
45.100998;1.0549167657106056;-0.01684167068731265;-0.015964856421813615;-0.19512770222041784;-0.18496892218309285;1.0505981602012537;10.000095900515404;4.75497321311646e-10;0.17699339074270012;1.0447287768320963;0.999994714232015;0.17699049808941808;0.9999997251633426
45.110998;1.0549165545290193;-0.016841670635545064;-0.01596485638802567;-0.19512770225555698;-0.1849689222355235;1.050598058834853;10.000096121768749;4.703545205196269e-10;0.17699334771629954;1.0447288221140911;0.99999489624955;0.17699051630331952;0.9999996448882122
45.120998;1.05491634387179;-0.01684167058248418;-0.01596485635403678;-0.1951277022923729;-0.18496892228729622;1.050597955856525;10.00009628997892;4.6449369352851624e-10;0.17699330355674608;1.0447288655134586;0.9999950776542407;0.17699053400462536;0.9999995560176418
45.130998;1.0549161342819733;-0.01684167052807386;-0.015964856319726828;-0.19512770233076154;-0.18496892233848097;1.0505978512466077;10.000096413730033;4.5780842119722026e-10;0.17699325833923044;1.0447289068007262;0.9999952584393323;0.1769905511751145;0.9999994592545124
45.140998;1.0549159261971193;-0.016841670472342012;-0.015964856284942056;-0.19512770237060945;-0.1849689223891346;1.0505977448083872;10.000096501612445;4.5015507966512046e-10;0.17699321213440636;1.0447289458140312;0.9999954384932043;0.17699056779895145;0.9999993553438351
45.150998;1.054915719958747;-0.016841670415389923;-0.01596485624953714;-0.19512770241177588;-0.18496892243930396;1.0505976362138436;10.00009656160571;4.4138414065489814e-10;0.17699316500615325;1.0447289824781396;0.9999956176579051;0.17699058387079875;0.9999992449772257
45.160998;1.054915515890206;-0.016841670357363718;-0.01596485621340078;-0.19512770245410824;-0.18496892248899324;1.0505975251651842;10.000096601261628;4.3135238585104414e-10;0.17699311700555928;1.0447290167849426;0.9999957958811028;0.1769905993967989;0.9999991287682913
45.170998;1.0549153143468815;-0.016841670298439762;-0.01596485617646414;-0.19512770249745848;-0.18496892253813263;1.0505974115181549;10.000096627657845;4.199280150667513e-10;0.17699306817292412;1.0447290487390706;0.9999959732614385;0.17699061439241737;0.9999990072519022
45.180998;1.0549151156780237;-0.016841670238815297;-0.015964856138702993;-0.19512770254167897;-0.1849689225865795;1.0505972952864722;10.000096647078927;4.0698094157248836e-10;0.17699301855526628;1.0447290783646175;0.999996149907714;0.17699062887937528;0.9999988809087924
45.190998;1.0549149201888421;-0.016841670178694257;-0.015964856100122375;-0.1951277025866218;-0.18496892263414622;1.0505971765526154;10.000096665257844;3.923726753302655e-10;0.17699296821538973;1.0447291057262182;0.9999963257537726;0.17699064288192165;0.9999987502272587
45.200998;1.0549147281020466;-0.016841670118274272;-0.015964856060734806;-0.19512770263215123;-0.18496892268063464;1.0505970553928228;10.000096687610153;3.759706391810802e-10;0.1769929172185867;1.04472913091272;0.9999965004626161;0.17699065642429404;0.9999986157532069
45.210998;1.0549145394876276;-0.01684167005775449;-0.01596485602055485;-0.19512770267816065;-0.1849689227258604;1.050596931898226;10.00009671871686;3.5767041647373854e-10;0.17699286561825694;1.0447291540244357;0.999996673470015;0.1769906695271853;0.9999984780565983
45.220998;1.0549143542487474;-0.016841669997364406;-0.015964855979596935;-0.19512770272458504;-0.18496892276965302;1.0505968062161566;10.000096761681439;3.373987913687593e-10;0.1769928134584274;1.044729175171926;0.9999968441570826;0.17699068220565575;0.9999983376273149
45.230998;1.0549141722114224;-0.016841669937381468;-0.015964855937871968;-0.1951277027713929;-0.1849689228118506;1.05059667851803;10.000096818057926;3.150922169584107e-10;0.17699276077909587;1.0447291944708672;0.9999970120453732;0.17699069447670582;0.9999981948038553
45.240998;1.0549139932000942;-0.016841669878119584;-0.01596485589539226;-0.19512770281856334;-0.1849689228523197;1.0505965489284643;10.000096888553559;2.9066940939552805e-10;0.17699270761587163;1.0447292120180678;0.999997176877817;0.17699070637283726;0.9999980498042946
45.250998;1.054913817029103;-0.0168416698199074;-0.01596485585218048;-0.19512770286607692;-0.18496892289098107;1.050596417531233;10.0000969741488;2.6402907599487135e-10;0.176992654008693;1.044729227867989;0.9999973385847304;0.17699071794416363;0.9999979028294781
45.260998;1.0549136435332898;-0.016841669763072855;-0.015964855808284016;-0.19512770291392958;-0.18496892292780875;1.0505962844702499;10.000097076567743;2.3506973523556067e-10;0.17699260001632777;1.0447292420304644;0.9999974971837979;0.17699072924765755;0.9999977541103009
45.270998;1.0549134726827119;-0.01684166970793072;-0.01596485576379179;-0.19512770296214732;-0.18496892296280174;1.0505961499685197;10.00009719790874;2.0370684041339618e-10;0.1769925457152769;1.044729254477468;0.9999976526716358;0.1769907403416806;0.9999976038294198
45.280998;1.0549133046163606;-0.016841669654771813;-0.015964855718836733;-0.19512770301077664;-0.1849689229959546;1.0505960142091442;10.00009734042;1.698799525240586e-10;0.17699149118295307;1.044729265180411;0.9999978050120681;0.17698975128984185;0.9999974520463308
45.290998;1.0549131395499927;-0.01684166960385811;-0.015964855673574658;-0.19512770305987076;-0.18496892302725876;1.050595877281794;10.000097506600337;1.3355123300763516e-10;0.17699143648245375;1.0447292741645455;0.9999979541724309;0.17698976216165235;0.9999972987245147
45.300998;1.0549129777027215;-0.016841669555424675;-0.015964855628160284;-0.19512770310949426;-0.18496892305672394;1.050595739266258;10.000097699081708;9.470646617721157e-11;0.17699138165658038;1.044729281483375;0.9999981001337163;0.1769897730265512;0.9999971437933185
45.310998;1.054912819299094;-0.01684166950968569;-0.01596485558274745;-0.19512770315971936;-0.18496892308437968;1.0505956003330548;10.000097920406635;5.335889820642124e-11;0.1769913267292437;1.044729287120654;0.9999982429368927;0.17698978395122292;0.9999969872083762
45.320998;1.0549126646115834;-0.016841669466839956;-0.015964855537496523;-0.1951277032106021;-0.1849689231102691;1.0505954607939951;10.000098173092427;9.538169598724058e-12;0.17699127171622314;1.0447292909667365;0.9999983826833502;0.17698979500522752;0.9999968289774265
45.330998;1.0549125139693636;-0.01684166942707195;-0.015964855492568025;-0.19512770326216355;-0.1849689231344634;1.0505953210624415;10.000098459598533;-3.673017926307181e-11;0.1769912166427521;1.0447292928501684;0.999998519397012;0.17698980626748967;0.9999966690553306
45.340998;1.0549123676856247;-0.016841669390553902;-0.015964855448115385;-0.1951277033143803;-0.1849689231570663;1.0505951815672385;10.000098781452845;-8.54361320474139e-11;0.17699116155104092;1.0447292925223481;0.9999986529288042;0.1769898178196425;0.9999965072406751
45.350998;1.0549122260119541;-0.0168416693574471;-0.015964855404276477;-0.19512770336718085;-0.18496892317819516;1.0505950427573973;10.00009913822447;-1.3658590090023343e-10;0.1769911064832934;1.044729289689205;0.9999987830354614;0.17698982972298738;0.9999963432773795
45.360998;1.054912089198846;-0.01684166932787689;-0.015964855361165195;-0.19512770342045554;-0.18496892319797373;1.0505949051358447;10.000099527697214;-1.9019658967999327e-10;0.1769910514584557;1.044729284094778;0.9999989095038466;0.17698984200050402;0.9999961769983621
45.370998;1.0549119575619055;-0.01684166930189227;-0.015964855318881768;-0.19512770347407216;-0.18496892321652603;1.0505947691978537;10.000099946773549;-2.4628221649372264e-10;0.17699099648189456;1.044729275543265;0.999999032205267;0.1769898546326708;0.9999960083305924
45.380998;1.0549118314802874;-0.016841669279469177;-0.015964855277525447;-0.195127703527892;-0.18496892323394898;1.0505946353673343;10.000100392052095;-3.048409487977634e-10;0.17699094158311876;1.0447292639490722;0.9999991511308995;0.17698986755022375;0.9999958372467463
45.390998;1.0549117113747457;-0.016841669260558797;-0.015964855237186548;-0.19512770358179835;-0.18496892325029693;1.0505945040062998;10.00010086003624;-3.6586468219542604e-10;0.1769908868376417;1.0447292494601377;0.9999992664492835;0.17698988063007323;0.9999956637299757
45.400998;1.054911597681669;-0.016841669245116223;-0.015964855197938763;-0.1951277036357147;-0.18496892326558556;1.050594375425609;10.000101346916868;-4.2935633268904086e-10;0.17699083235816523;1.0447292324802278;0.9999993784988167;0.176989893710102;0.9999954877657034
45.410998;1.0549114908248767;-0.016841669233083816;-0.01596485515984575;-0.1951277036895817;-0.1849689232797931;1.0505942498462866;10.000101848066006;-4.953289186320483e-10;0.1769907782747935;1.0447292135189385;0.9999994877131092;0.1769899066088019;0.9999953093739757
45.420998;1.0549113912215455;-0.016841669224368867;-0.015964855122958945;-0.1951277037433234;-0.18496892329287512;1.0505941273796728;10.000102357871112;-5.637957978689726e-10;0.17699072472444324;1.044729192992917;0.9999995946191839;0.17698991913864875;0.9999951286258514
45.430998;1.0549112992972245;-0.01684166921885285;-0.01596485508729706;-0.19512770379682906;-0.1849689233048025;1.0505940081010128;10.000102870133086;-6.347599849202464e-10;0.1769906718465132;1.044729171107252;0.9999996998750065;0.17698993112052908;0.9999949455988749
45.440998;1.0549112154627613;-0.016841669216414862;-0.015964855052833783;-0.19512770384994607;-0.1849689233155884;1.0505938921145517;10.000103378680837;-7.082023893562462e-10;0.17699061977552188;1.044729147861324;0.999999804221122;0.17698994239174384;0.9999947603120684
45.450998;1.0549111400503324;-0.01684166921693255;-0.01596485501951964;-0.19512770390249182;-0.18496892332526751;1.0505937795173994;10.000103877686392;-7.840775644183492e-10;0.176990568638745;1.0447291231323446;0.9999999083674439;0.17698995279494228;0.9999945727013054
45.460998;1.054912073255776;-0.016841684318607827;-0.015964854166070953;-0.1951278889959383;-0.18496892340473545;1.0505936703516408;10.000104361470697;-8.62312048715456e-10;0.1769905185585105;1.0447290967497054;1.0000000128749196;0.17698996216554283;0.999994382654067
45.470998;1.0549120151970175;-0.016841684324652134;-0.015964854134947613;-0.19512788904675668;-0.1849689234122036;1.0505935645804985;10.00010482409535;-9.427930166021886e-10;0.1769904696490964;1.0447290685602995;1.0000001181005203;0.17698997033696304;0.9999941900608308
45.480998;1.0549119658408768;-0.016841684333316457;-0.01596485410485376;-0.19512788909643963;-0.18496892341850027;1.0505934620627049;10.0001052594525;-1.0253500511637908e-09;0.1769904220136883;1.0447290384922532;1.0000002242340416;0.17698997715131878;0.9999939948185911
45.490998;1.0549119249820127;-0.016841684344566798;-0.015964854075719973;-0.19512788914484916;-0.18496892342353646;1.0505933625779378;10.000105661933437;-1.1097533029904788e-09;0.17699037574695262;1.044729006528425;1.0000003313996861;0.17698998246256706;0.999993796810497
45.500998;1.0549118922156584;-0.016841684358401537;-0.015964854047486446;-0.19512788919186871;-0.18496892342719154;1.0505932658888957;10.00010602673728;-1.1957415483262564e-09;0.17699033093428537;1.0447289725931868;1.0000004397885534;0.1769899861328739;0.9999935959640148
45.510998;1.054911867034585;-0.016841684374829687;-0.015964854020125915;-0.19512788923739927;-0.18496892342933174;1.0505931717627128;10.00010634972936;-1.2830515942168324e-09;0.17699028764432273;1.0447289364771013;1.0000005497046354;0.17698998802977733;0.9999933923800484
45.520998;1.054911848978481;-0.01684168439386004;-0.015964853993661196;-0.1951278892813701;-0.18496892342982724;1.0505930799631926;10.000106627604698;-1.3714230638883974e-09;0.17699024592482396;1.0447288978482987;1.0000006614523023;0.17698998803225696;0.9999931863698895
45.530998;1.054911837727391;-0.01684168441550996;-0.01596485396817498;-0.19512788932373437;-0.18496892342855845;1.0505929902493258;10.000106858353599;-1.4605948374575223e-09;0.17699020581105998;1.0447288563161712;1.0000007751745041;0.17698998603877933;0.999992978332973
45.540998;1.0549118330807414;-0.016841684439821283;-0.01596485394379597;-0.19512788936446573;-0.18496892342541224;1.0505929023668616;10.000107041640959;-1.5503042826275565e-09;0.17699016734397238;1.0447288115340494;1.00000089080168;0.17698998196633683;0.9999927686203982
45.550998;1.0549118348406403;-0.01684168446685032;-0.01596485392066625;-0.19512788940357265;-0.1849689234202682;1.0505928160494629;10.000107178663226;-1.6402810518474725e-09;0.17699013057687746;1.0447287632863154;1.0000010081656334;0.17698997574190187;0.9999925575195538
45.560998;1.0549118427313355;-0.016841684496632606;-0.015964853898909906;-0.19512788944111015;-0.1849689234129903;1.0505927310727805;10.000107271120324;-1.7302513490070225e-09;0.17699009555759063;1.0447287114769224;1.000001127151837;0.1769899673018675;0.9999923453453806
45.570998;1.0549118564305242;-0.016841684529155177;-0.01596485387862276;-0.19512788947718201;-0.18496892340344095;1.0505926473163507;10.000107320130432;-1.8199630258891138e-09;0.176990062312725;1.0447286560793956;1.0000012477168359;0.17698995660833772;0.999992132533818
45.580998;1.0549118755411673;-0.016841684564349146;-0.015964853859880727;-0.19512788951192458;-0.1849689233915023;1.0505925647536596;10.000107326136503;-1.9092013398083614e-09;0.1769900308599837;1.0447285971304903;1.0000013697880623;0.17698994365814488;0.9999919196504277
45.590998;1.0549118994430322;-0.016841684602096185;-0.015964853842745985;-0.1951278895454641;-0.18496892337708357;1.0505924834017137;10.000107289322557;-1.9977790299915492e-09;0.1769900012257472;1.044728534728428;1.0000014931997672;0.17698992847123787;0.9999917073350658
45.600998;1.0549119272529737;-0.016841684642248788;-0.015964853827272314;-0.19512788957789215;-0.18496892336012968;1.050592403288309;10.000107210028418;-2.085527014574385e-09;0.17698997343648004;1.044728468999665;1.0000016177267919;0.17698991108994122;0.9999914962572157
45.610998;1.054911957987197;-0.01684168468466659;-0.015964853813517452;-0.1951278896092792;-0.18496892334064435;1.0505923244504525;10.000107089207075;-2.1722961509958283e-09;0.17698994749285824;1.04472840002557;1.0000017431367674;0.17698989159677078;0.9999912870860825
45.620998;1.0549119907142412;-0.016841684729239272;-0.0159648538015517;-0.1951278896396903;-0.18496892331869993;1.050592247008333;10.000106928165692;-2.25793631969084e-09;0.17698992335614736;1.0447283277819226;1.0000018691873422;0.17698987011892378;0.9999910804468535
45.630998;1.0549120245347046;-0.016841684775873684;-0.015964853791460027;-0.19512788966919867;-0.1849689232944173;1.0505921712361097;10.000106727420963;-2.3422597464678334e-09;0.1769899009582752;1.0447282522310624;1.0000019956158923;0.17698984681755256;0.9999908769207064
45.640998;1.0549120585198666;-0.016841684824475386;-0.015964853783345546;-0.19512788969789954;-0.1849689232679407;1.0505920974962322;10.000106486059696;-2.4250461148198125e-09;0.1769898802189398;1.0447281735195673;1.000002122191339;0.17698982187850137;0.9999906771320503
45.650998;1.0549120917464643;-0.016841684874946063;-0.015964853777315473;-0.1951278897259123;-0.1849689232394313;1.0505920261326454;10.000106202504945;-2.5060739592605023e-09;0.17698986105249528;1.044728092039499;1.0000022487991382;0.17698979549332916;0.9999904818031998
45.660998;1.0549121233673262;-0.016841684927191018;-0.015964853773433783;-0.1951278897533729;-0.18496892320907515;1.050591957429931;10.000105875641786;-2.585127832557205e-09;0.17698984336708434;1.044728008330864;1.0000023754536136;0.17698976782404927;0.9999902916646853
45.670998;1.054912152690354;-0.016841684981126214;-0.015964853771684162;-0.19512788978040985;-0.1849689231770835;1.050591891593863;10.000105504886282;-2.662001667125284e-09;0.1769898270585547;1.0447279230066777;1.0000025021849146;0.1769897389830927;0.9999901072899985
45.680998;1.054912179245672;-0.016841685036668396;-0.015964853771974315;-0.1951278898071162;-0.1849689231436872;1.050591828714657;10.000105089608628;-2.736514076427483e-09;0.17698981199950214;1.0447278367292894;1.0000026289169917;0.17698970905504754;0.9999899289906018
45.690998;1.054912202718291;-0.016841685093716547;-0.015964853774156438;-0.19512788983354068;-0.18496892310913665;1.0505917687725275;10.000104628777938;-2.808507618479259e-09;0.17698979803581644;1.0447277501545293;1.0000027554817013;0.17698967813526234;0.9999897568791041
45.700998;1.054912222778016;-0.016841685152147397;-0.015964853778065214;-0.1951278898596939;-0.184968923073698;1.0505917117355914;10.000104120867348;-2.877840663044295e-09;0.1769897849999008;1.044727663845664;1.0000028817067859;0.17698964634308656;0.9999895910514511
45.710998;1.0549122390221355;-0.016841685211819588;-0.01596485378357768;-0.19512788988556154;-0.18496892303764392;1.0505916576275653;10.000103564182481;-2.944404989759526e-09;0.17698977273347646;1.04472757818829;1.0000030074172626;0.17698961380598854;0.9999894316429692
45.720998;1.054912251081807;-0.016841685272579725;-0.015964853790640266;-0.19512788991111502;-0.1849689230012355;1.0505916064474983;10.000102957252357;-3.0081369442227996e-09;0.17698976110368753;1.0447274933194215;1.0000031323545846;0.1769895806361763;0.9999892787012196
45.730998;1.0549122587213946;-0.016841685334275876;-0.015964853799237566;-0.19512788993632238;-0.1849689229646945;1.0505915580217378;10.000102298810564;-3.068979236229253e-09;0.1769897500048463;1.0447274091121637;1.0000032561492869;0.17698954691900468;0.9999891320938531
45.740998;1.0549122617967532;-0.01684168539676319;-0.015964853809354373;-0.1951278899611634;-0.18496892292818234;1.0505915119895342;10.000101587950875;-3.126844768205193e-09;0.17698973935785786;1.0447273252330296;1.0000033784215963;0.17698951272395597;0.9999889915637143
45.750998;1.0549122601251104;-0.016841685459891124;-0.01596485382096517;-0.1951278899856344;-0.18496892289179603;1.050591467977714;10.000100824744338;-3.1816324310816373e-09;0.17698972911024063;1.0447272412318787;1.0000034989148996;0.17698947812505994;0.999988856848694
45.760998;1.0549122534405078;-0.016841685523489407;-0.015964853834033947;-0.19512789000973732;-0.184968922855579;1.0505914257243147;10.0001000106629;-3.2332533785281156e-09;0.17698971922563939;1.0447271566292693;1.000003617510903;0.17698944321026744;0.9999887277560509
45.770998;1.054912241483058;-0.016841685587365384;-0.015964853848502346;-0.19512789003346395;-0.18496892281953317;1.0505913850058115;10.00009914813915;-3.281631245289135e-09;0.17698970967127628;1.0447270709951881;1.0000037341607684;0.17698940807563607;0.9999886041572005
45.780998;1.054912224107974;-0.016841685651317013;-0.015964853864262343;-0.19512789005678996;-0.18496892278362298;1.0505913455381373;10.000098239623775;-3.3267014789727654e-09;0.17698970041189835;1.0447269840277589;1.0000038488709984;0.1769893728135183;0.9999884859282219
45.790998;1.0549122013497758;-0.016841685715151856;-0.01596485388114875;-0.195127890079678;-0.18496892274778273;1.050592307010028;10.000097287301438;-3.368424884984699e-09;0.17698969140910042;1.0447268955981441;1.0000039617109913;0.17698933750866291;0.9999883728784297
45.800998;1.054912173412869;-0.016841685778685975;-0.015964853898987733;-0.19512789010206427;-0.18496892271193785;1.050592269168333;10.00009629360213;-3.4067870744557233e-09;0.17698968263516326;1.044726805701744;1.0000040727618833;0.1769893022409398;0.9999882647467764
45.810998;1.0549121405915527;-0.016841685841727766;-0.015964853917662447;-0.19512789012384188;-0.18496892267602458;1.0505922317966578;10.000095261631143;-3.4417753838170847e-09;0.17698967408874736;1.0447267143514394;1.0000041820998036;0.17698926708474572;0.99998816128149
45.820998;1.0549121031876911;-0.01684168590407554;-0.01596485393712664;-0.19512789014487403;-0.1849689226399797;1.0505921946473253;10.000094195225664;-3.4733649042761863e-09;0.17698966578762126;1.0447266214942617;1.0000042898253665;0.176989232100924;0.9999880622987499
45.830998;1.0549120614551555;-0.01684168596552138;-0.015964853957361635;-0.19512789016501342;-0.1849689226037172;1.0505921574446624;10.000093098960425;-3.5015222674364123e-09;0.17698965775241915;1.044726526993634;1.0000043960224478;0.17698919732052876;0.9999879677007963
45.840998;1.0549120155870382;-0.016841686025847208;-0.015964853978333967;-0.19512789018410184;-0.1849689225671343;1.050592119867194;10.000091977921961;-3.52620668084536e-09;0.17698965000532244;1.0447264306858797;1.0000045007040057;0.17698916273555196;0.999987877483157
45.850998;1.0549119657404622;-0.016841686084837163;-0.015964854000000167;-0.19512789020197216;-0.18496892253013109;1.0505920814968928;10.000090836659828;-3.547370031050541e-09;0.1769896425812739;1.0447263324117704;1.000004603818732;0.17698912831249675;0.9999877916727617
45.860998;1.0549119120615924;-0.016841686142304465;-0.015964854022329982;-0.1951278902184697;-0.18496892249261965;1.0505920418662318;10.000089677865011;-3.5649672311453095e-09;0.17698963553655467;1.0447262319272062;1.0000047052392698;0.17698909401631235;0.9999877102438728
45.870998;1.05491185472865;-0.016841686198086927;-0.015964854045294616;-0.19512789023347918;-0.18496892245453123;1.0505920005567426;10.000088502028554;-3.5789727883605528e-09;0.17698962893929335;1.0447261288353613;1.0000048047328147;0.1769890598234822;0.9999876331132078
45.880998;1.0549117940005481;-0.016841686252006216;-0.01596485406884217;-0.19512789024693097;-0.1849689224158077;1.050591957251082;10.00008730799751;-3.5894052642422316e-09;0.17698962284753375;1.0447260226874922;1.0000049019824702;0.17698902572348402;0.9999875601946487
45.890998;1.0549117301860895;-0.016841686303843417;-0.015964854092906246;-0.19512789025877414;-0.18496892237638413;1.0505919117382596;10.00008609380838;-3.5963513755426445e-09;0.17698961730175675;1.0447259131265683;1.000004996605312;0.17698899171996843;0.9999874914644872
45.900998;1.0549116635573315;-0.016841686353366088;-0.015964854117425785;-0.1951278902689397;-0.18496892233620985;1.0505918638690088;10.000084857697306;-3.5999619838234163e-09;0.176989612332546;1.0447257999427015;1.0000050881132618;0.17698895783284602;0.9999874269569129
45.910998;1.054911594329002;-0.016841686400378725;-0.015964854142342878;-0.1951278902773368;-0.18496892229528436;1.050591813516331;10.000083598576408;-3.600431409217722e-09;0.1769896079584515;1.0447256830693155;1.0000051759094828;0.1769889240952337;0.9999873666641363
45.920998;1.0549115226785668;-0.016841686444748972;-0.015964854167593433;-0.19512789028388208;-0.18496892225364395;1.0505917605883184;10.00008231549203;-3.5979992810212958e-09;0.17698960417485873;1.044725562521874;1.0000052593765578;0.17698889054914;0.9999873104690894
45.930998;1.0549114487194973;-0.016841686486398055;-0.01596485419311119;-0.19512789028853006;-0.18496892221132807;1.0505917050322318;10.000081007111692;-3.5929589376800618e-09;0.1769896009526817;1.044725438291754;1.0000053379359741;0.1769888572438344;0.9999872581563205
45.940998;1.0549113724729107;-0.01684168652527313;-0.015964854218835832;-0.19512789029129782;-0.18496892216838356;1.0505916468327612;10.000079672074222;-3.5856324043945733e-09;0.17698959824688648;1.0447253103385732;1.0000054110191758;0.1769888242283027;0.9999872094241561
45.950998;1.0549112938585767;-0.016841686561325668;-0.01596485424471472;-0.19512789029226787;-0.1849689221248815;1.050591586065813;10.00007830961056;-3.5763286039057258e-09;0.17698959600342273;1.0447251786965128;1.0000054780538299;0.17698879153899433;0.9999871639068566
45.960998;1.0549112126864522;-0.01684168659450425;-0.015964854270708255;-0.19512789029154742;-0.18496892208091417;1.0505915229685547;10.000076919551482;-3.565327062332299e-09;0.17698959415921944;1.0447250435041906;1.0000055385617466;0.17698875919556026;0.9999871212454354
45.970998;1.0549111287138706;-0.016841686624750978;-0.015964854296793417;-0.19512789028923003;-0.18496892203659676;1.0505914579444733;10.0000755017579;-3.5528840625330497e-09;0.17698959263803635;1.0447249049508478;1.0000055923540287;0.17698872720126313;0.9999870811571041
45.980998;1.054911041766976;-0.016841686652003182;-0.015964854322953036;-0.19512789028539573;-0.1849689219920739;1.050591391497987;10.000074055792476;-3.5392297066106193e-09;0.1769895913549636;1.044724763285587;1.0000056396325554;0.1769886955461709;0.9999870434524385
45.990998;1.0549109517943382;-0.01684168667620522;-0.01596485434917488;-0.19512789028012273;-0.1849689219475029;1.0505913241609706;10.000072581097177;-3.524553159117206e-09;0.17698959024092;1.044724618862867;1.0000056808744993;0.17698866422465456;0.9999870080284469
46.000998;1.0549108588199543;-0.016841686697320352;-0.015964854375470863;-0.19512789027349908;-0.18496892190303404;1.0505912564327433;10.0000710773357;-3.5089864819569322e-09;0.17698958926680936;1.0447244721266145;1.0000057166648344;0.17698863325907382;0.9999869748531216
46.010998;1.0549107629124201;-0.016841686715339255;-0.01596485440188958;-0.19512789026563587;-0.18496892185880992;1.0505911887348716;10.000069544696967;-3.492591201605591e-09;0.17698958844234378;1.0447243235195596;1.0000057476132682;0.1769886027094463;0.9999869439338837
46.020998;1.0549106642199009;-0.016841686730288213;-0.015964854428512802;-0.19512789025666485;-0.184968921814963;1.050591121439278;10.000067983965407;-3.4753645914804306e-09;0.17698958780323465;1.0447241733976227;1.0000057743165864;0.17698857266966567;0.9999869153104941
46.030998;1.0549105630281155;-0.01684168674223609;-0.0159648544554393;-0.19512789024672333;-0.18496892177161833;1.050591054909621;10.000066396676257;-3.457271521918532e-09;0.1769895873980483;1.0447240220643799;1.000005797331358;0.17698854325912186;0.9999868890928403
46.040998;1.0549104597784706;-0.016841686751291662;-0.0159648544827577;-0.19512789023594676;-0.1849689217289151;1.0505909894589807;10.000064785528286;-3.4382804707716438e-09;0.17698958727110164;1.0447238698386785;1.000005817163943;0.17698851460983842;0.9999868655477758
46.050998;1.0549103550122547;-0.016841686757588094;-0.01596485451053247;-0.19512789022446353;-0.1849689216870037;1.0505909253749455;10.000063154291903;-3.4183828874415157e-09;0.17698958745659527;1.0447237169782673;1.0000058342805491;0.17698848685439977;0.9999868451760551
46.060998;1.0549102493184812;-0.016841686761272342;-0.015964854538816606;-0.19512789021238197;-0.18496892164600773;1.050590863053702;10.000061506946253;-3.397590592872734e-09;0.17698958798679743;1.0447235635754675;1.0000058491122594;0.17698846011872618;0.9999868286502459
46.070998;1.054910143341104;-0.016841686762495534;-0.01596485456766022;-0.1951278901997857;-0.1849689216060115;1.0505908029913917;10.000059846618049;-3.3759185290091765e-09;0.17698958888901498;1.0447234096301106;1.000005862076691;0.17698843450900684;0.9999868166744676
46.080998;1.054910037798688;-0.016841686761393596;-0.015964854597101282;-0.19512789018674073;-0.18496892156708292;1.0505907456176835;10.000058175309977;-3.3533664763499704e-09;0.17698959017502988;1.044723255226143;1.000005873652613;0.17698841009734972;0.9999868099244881
46.090998;1.0549099335028422;-0.016841686758088854;-0.015964854627155852;-0.19512789017329396;-0.1849689215293048;1.0505906912104135;10.000056494756985;-3.3299163767407153e-09;0.17698959184885835;1.0447231006085296;1.000005884410305;0.1769883869304193;0.9999868090227778
46.100998;1.05490983138138;-0.01684168675271259;-0.01596485465780657;-0.19512789015946744;-0.18496892149280744;1.0505906399414917;10.000054807082423;-3.3055543808686576e-09;0.17698959391504038;1.0447229460900993;1.0000058949096107;0.17698836505644297;0.9999868144656044
46.110998;1.0549097324307593;-0.016841686745410034;-0.015964854689003095;-0.19512789014526033;-0.18496892145777574;1.050590591930728;10.000053114493898;-3.280297369243759e-09;0.17698959636922232;1.044722791911925;1.0000059055501889;0.17698834454226992;0.9999868265930781
46.120998;1.0549096375793092;-0.01684168673633384;-0.015964854720690383;-0.19512789013065235;-0.1849689214244187;1.0505905472668005;10.000051418800687;-3.2542003799751724e-09;0.17698959919689203;1.0447226382201598;1.000005916525325;0.17698832546999382;0.999986845664708
46.130998;1.0549095475985395;-0.016841686725646662;-0.015964854752812684;-0.19512789011561293;-0.18496892139292884;1.0505905060428313;10.000049721382087;-3.227344455210139e-09;0.17698960238368355;1.0447224851503742;1.0000059279174813;0.17698830791958908;0.999986871935573
46.140998;1.0549094631182998;-0.01684168671352092;-0.015964854785272032;-0.1951278901001129;-0.18496892136346008;1.0505904683746188;10.000048023535957;-3.1998007839419567e-09;0.17698960591959553;1.0447223328797104;1.0000059398167815;0.17698829195434557;0.9999869056350932
46.150998;1.0549093846567057;-0.01684168670013045;-0.01596485481791756;-0.19512789008411785;-0.18496892133612872;1.0505904343418622;10.000046326737152;-3.1715939757618646e-09;0.17698960980246276;1.0447221815699907;1.000005952394377;0.17698827761839717;0.9999869468807746
46.160998;1.0549093126162017;-0.01684168668564572;-0.015964854850594526;-0.19512789006758025;-0.1849689213110257;1.0505904039185323;10.000044632825796;-3.1427067544304637e-09;0.17698961404571534;1.0447220312670566;1.0000059659628993;0.17698826493710068;0.9999869956312484
46.170998;1.0549092473061386;-0.016841686670230872;-0.0159648548831859;-0.195127890050453;-0.18496892128822934;1.050590376993726;10.00004294426924;-3.11310609522265e-09;0.17698961868701138;1.0447218818425392;1.000005980972999;0.1769882539186692;0.9999870517402454
46.180998;1.0549091889995796;-0.016841686654039806;-0.015964854915608322;-0.19512789003269992;-0.18496892126781017;1.0505903534640464;10.000041263828042;-3.082756150650931e-09;0.17698962378725305;1.0447217329850396;1.0000059979219842;0.17698824455542894;0.999987115056157
46.190998;1.0549091378693438;-0.016841686637215553;-0.015964854947792675;-0.19512789001428846;-0.18496892124983041;1.0505903332838944;10.000039593956837;-3.0516340831187188e-09;0.17698962940892746;1.0447215842490276;1.0000060172741976;0.1769882368147847;0.9999871854547343
46.200998;1.0549090938245167;-0.016841686619875857;-0.015964854979674547;-0.19512788999518293;-0.18496892123433079;1.0505903164313928;10.000037936991331;-3.019750356103177e-09;0.176989635592006;1.0447214351634098;1.0000060394120358;0.17698823063263747;0.999987262785208
46.210998;1.0549090564755155;-0.016841686602081542;-0.0159648550111893;-0.19512788997534447;-0.18496892122130074;1.0505903028600128;10.00003629517397;-2.98713529508853e-09;0.17698964234810086;1.044721285318151;1.000006064604838;0.17698822592403285;0.999987346796922
46.220998;1.054909025273682;-0.016841686583825267;-0.015964855042267894;-0.1951278899547386;-0.1849689212106688;1.050590292480709;10.000034669888054;-2.9538028530878122e-09;0.1769896496628166;1.0447211343806875;1.0000060930338126;0.17698822259736924;0.9999874371146826
46.230998;1.0549089997199774;-0.016841686565057527;-0.01596485507283228;-0.1951278899333471;-0.18496892120233363;1.05059028517036;10.00003306141501;-2.919751521375361e-09;0.1769896575046395;1.0447209821080434;1.0000061248088716;0.1769882205643032;0.999987533281619
46.240998;1.054908979483568;-0.016841686545724887;-0.015964855102793364;-0.19512788991117772;-0.18496892119618968;1.0505902808268193;10.000031469359646;-2.885002840744059e-09;0.17698966584709033;1.044720828382619;1.0000061599278802;0.17698821975038723;0.9999876348215269
46.250998;1.054908964334701;-0.01684168652578164;-0.015964855132061813;-0.19512788988826718;-0.18496892119211392;1.0505902794503468;10.000029893110078;-2.849618007130133e-09;0.17698967468173343;1.0447206731939915;1.0000061982706996;0.17698822010295745;0.9999877413031334
46.260998;1.0549089540234722;-0.016841686505172346;-0.015964855160563618;-0.1951278898646627;-0.184968921189944;1.0505902811110297;10.000028332452569;-2.8136668215621254e-09;0.17698968400881418;1.044720516559795;1.0000062396795169;0.17698822159155925;0.999987852377159
46.270998;1.0549089482481853;-0.016841686483833187;-0.015964855188245117;-0.19512788984039797;-0.1849689211894795;1.0505902857879432;10.000026788199145;-2.7771940097332767e-09;0.1769896938256059;1.0447203584860325;1.0000062840457256;0.17698822419659496;0.9999879677286247
46.280998;1.0549089466992274;-0.016841686461713967;-0.015964855215069663;-0.1951278898154923;-0.18496892119049269;1.0505902933391043;10.000025262453892;-2.7402292404873877e-09;0.1769897041238176;1.0447201989562154;1.0000063313200935;0.17698822788934515;0.9999880870359422
46.290998;1.054908949073518;-0.016841686438780527;-0.015964855241015586;-0.1951278897899661;-0.1849689211927369;1.0505903036546071;10.000023758279205;-2.702821215538373e-09;0.17698971488984738;1.0447200378923538;1.0000063814792606;0.17698823261807847;0.9999882100177567
46.300998;1.054908955041632;-0.01684168641500749;-0.01596485526608011;-0.19512788976384934;-0.18496892119595992;1.0505903167032882;10.000022278792695;-2.6650575064680353e-09;0.1769897261080505;1.044719875177764;1.0000064345239033;0.1769882383061546;0.9999883364689075
46.310998;1.0549089642949874;-0.016841686390383963;-0.01596485529028618;-0.19512788973716902;-0.1849689211999216;1.0505903324105936;10.000020826572399;-2.6270612383182566e-09;0.17698973776737903;1.0447197107813013;1.0000064904842656;0.17698824486056225;0.9999884662463593
46.320998;1.0549089766859288;-0.016841686364919874;-0.015964855313690993;-0.1951278897099274;-0.1849689212044045;1.0505903505713572;10.000019404334932;-2.5889791421822722e-09;0.17698974985959734;1.0447195448575555;1.0000065493647328;0.17698825218876005;0.9999885992138537
46.330998;1.0549089922870405;-0.01684168633863842;-0.01596485533639127;-0.19512788968209355;-0.18496892120921551;1.0505903708585265;10.000018016313785;-2.5509789179332574e-09;0.1769897623712361;1.0447193777451091;1.0000066110601684;0.17698826021367056;0.9999887351216931
46.340998;1.0549090112714905;-0.016841686311555422;-0.015964855358523124;-0.19512788965360137;-0.18496892121418065;1.0505903928772422;10.00001666869056;-2.513237177895713e-09;0.1769897752894602;1.0447192098921754;1.0000066753372272;0.17698826887460484;0.9999888735627496
46.350998;1.0549090337606484;-0.016841686283661686;-0.015964855380267377;-0.1951278896243552;-0.1849689212191378;1.0505904162200645;10.000015368360074;-2.4758967024125842e-09;0.17698978862111006;1.044719041743687;1.0000067419015288;0.17698827810964243;0.9999890140729604
46.360998;1.0549090598227748;-0.016841686254931064;-0.015964855401852093;-0.1951278895942553;-0.1849689212239357;1.0505904404542374;10.000014121314752;-2.439029970541413e-09;0.17698980240281134;1.04471887364406;1.000006810479508;0.17698828783380388;0.9999891561815043
46.370998;1.054909089541648;-0.016841686225346902;-0.01596485542353544;-0.19512788956322102;-0.18496892122844544;1.0505904650851068;10.00001293204634;-2.402647622415524e-09;0.17698981668989627;1.0447187058403098;1.0000068808185703;0.176988297928346;0.9999892993672086
46.380998;1.054909122991181;-0.016841686194910315;-0.015964855445577374;-0.19512788953120033;-0.1849689212325679;1.0505904896297515;10.000011803430219;-2.3667317541108075e-09;0.1769898315345039;1.044718538573619;1.0000069526546165;0.17698830823663256;0.9999894430534679
46.390998;1.054909160183902;-0.016841686163626954;-0.01596485546821659;-0.1951278894981762;-0.18496892123622072;1.050590513728535;10.000010736618254;-2.3312548022369847e-09;0.17698984697459694;1.0447183721308881;1.0000070257718028;0.1769883185711561;0.9999895866782124
46.400998;1.0549092011128625;-0.016841686131507407;-0.015964855491664282;-0.19512788946415394;-0.1849689212393039;1.0505905371051385;10.000009731694615;-2.296178228729308e-09;0.17698986303788586;1.044718206797929;1.0000071000257091;0.1769883287347869;0.9999897298113941
46.410998;1.0549092458343;-0.01684168609859253;-0.015964855516109492;-0.19512788942913786;-0.18496892124165956;1.0505905594144274;10.000008789010064;-2.2614508424770667e-09;0.17698987974721042;1.0447180428230625;1.0000071752016155;0.1769883385396466;0.999989872231357
46.420998;1.0549092944861398;-0.01684168606496486;-0.01596485554171847;-0.19512788939313064;-0.18496892124305533;1.0505905802006226;10.000007909978107;-2.2270132100244897e-09;0.17698989712410562;1.0447178804679178;1.0000072509143718;0.17698834782256856;0.9999900138707144
46.430998;1.054909347209527;-0.016841686030713062;-0.015964855568636728;-0.19512788935615183;-0.18496892124320818;1.0505905990505473;10.000007096866334;-2.192805762849073e-09;0.17698991519481475;1.0447177200247473;1.0000073266602765;0.17698835645659627;0.9999901546836859
46.440998;1.0549094040449238;-0.016841685995889005;-0.01596485559700382;-0.19512788931825906;-0.18496892124184866;1.0505906157655243;10.000006352182766;-2.1587859076498946e-09;0.1769899339942856;1.0447175617507514;1.0000074018685023;0.17698836434184176;0.999990294579346
46.450998;1.054909464926923;-0.016841685960506322;-0.015964855626964182;-0.19512788927957148;-0.1849689212387889;1.0505906303893593;10.000005678075096;-2.1249347086275466e-09;0.1769899535617336;1.0447174058689164;1.000007475918873;0.17698837138577028;0.9999904334739895
46.460998;1.0549095297900333;-0.01684168592455685;-0.015964855658667922;-0.19512788924028607;-0.18496892123393455;1.0505906431528143;10.00000507558421;-2.091231452902538e-09;0.1769899739358297;1.044717252650597;1.000007548173263;0.17698837750147528;0.9999905713438845
46.470998;1.0549095986789028;-0.016841685888018036;-0.015964855692255753;-0.19512788920065416;-0.18496892122725234;1.0505906544274095;10.000004544045721;-2.0576293459299445e-09;0.17698999515762764;1.0447171024408097;1.000007618009592;0.17698838262292474;0.9999907081810873
46.480998;1.054909671770287;-0.016841685850875924;-0.015964855727821952;-0.19512788916092713;-0.18496892121873929;1.0505906646675622;10.000004081481707;-2.024056104644004e-09;0.17699001727150038;1.0447169556089233;1.0000076848900037;0.17698838671926104;0.9999908439043768
46.490998;1.0549097492853727;-0.01684168581316299;-0.015964855765390293;-0.19512788912132426;-0.18496892120839237;1.0505906743236406;10.000003685314462;-1.990410438083546e-09;0.17699004032007637;1.0447168125187647;1.000007748430873;0.17698838979575165;0.9999909782931091
46.500998;1.054909831398073;-0.01684168577496452;-0.015964855804929578;-0.19512788908203543;-0.18496892119619385;1.050590683819972;10.000003351926733;-1.956563412107273e-09;0.17699006433704811;1.0447166735045066;1.0000078083917574;0.1769883918733042;0.9999911109779033
46.510998;1.0549099182936086;-0.016841685736387804;-0.01596485584638435;-0.1951278890432284;-0.1849689211821176;1.0505906936217133;10.000003075618755;-1.922397660868192e-09;0.1769900893364833;1.044716538753975;1.0000078646326762;0.17698839296624058;0.9999912415132514
46.520998;1.0549100103254347;-0.016841685697537006;-0.015964855889698006;-0.19512788900505013;-0.18496892116613062;1.050590704221929;10.000002848677637;-1.8878450056439583e-09;0.17699011530722839;1.0447164081891613;1.0000079170940668;0.17698839308446937;0.9999913694937875
46.530998;1.0549101080470678;-0.01684168565851254;-0.015964855934827608;-0.19512788896762973;-0.1849689211482042;1.0505907160125743;10.000002662906295;-1.852878447403112e-09;0.17699014222119117;1.0447162815097382;1.000007965758446;0.17698839224950197;0.9999914946354689
46.540998;1.054910212065418;-0.016841685619418807;-0.015964855981746708;-0.1951278889310841;-0.1849689211283449;1.0505907292310293;10.000002511097538;-1.817484302098796e-09;0.17699017004496279;1.0447161583370848;1.0000080105961384;0.17698839050357856;0.9999916167931203
46.550998;1.0549103228899581;-0.016841685580363395;-0.015964856030435372;-0.19512788889552476;-0.1849689211066067;1.0505907440424396;10.000002386976494;-1.7816552499302951e-09;0.17699019874133542;1.0447160383115652;1.00000805154463;0.17698838790073798;0.9999917359564277
46.560998;1.0549104408841399;-0.016841685541441498;-0.015964856080868825;-0.19512788886106228;-0.184968921083071;1.0505907606152238;10.000002284066014;-1.7454119416257913e-09;0.17699022826358182;1.0447159211161472;1.0000080885223814;0.17698838448804288;0.9999918522458225
46.570998;1.0549105662505187;-0.016841685502730273;-0.01596485613301448;-0.19512788882781015;-0.1849689210578236;1.0505907790866205;10.000002195283633;-1.7088223822424142e-09;0.17699025854825753;1.0447158064870612;1.0000081214334164;0.17698838030851294;0.9999919658426654
46.580998;1.0549106989873134;-0.01684168546431345;-0.01596485618683438;-0.1951278887958836;-0.18496892103095464;1.050590799471174;10.000002114069394;-1.6719875664487172e-09;0.17699028951157839;1.0447156942537443;1.0000081501574476;0.17698837542673615;0.9999920768595125
46.590998;1.0549108388757995;-0.016841685426305413;-0.015964856242279748;-0.19512788876537865;-0.18496892100257364;1.05059082164892;10.000002035632178;-1.6350060851768956e-09;0.17699032105996831;1.0447155843387472;1.0000081745978011;0.17698836994136466;0.9999921852769393
46.600998;1.0549109855712522;-0.016841685388859856;-0.015964856299275507;-0.195127888736347;-0.1849689209728155;1.0505908454783333;10.000001957081482;-1.5979529538807474e-09;0.17699035310335065;1.0447154766512634;1.000008194766963;0.17698836397195228;0.9999922909993534
46.610998;1.0549111386834351;-0.01684168535216693;-0.01596485635771411;-0.19512788870879885;-0.18496892094184098;1.0505908709141305;10.000001877013922;-1.5608781935862594e-09;0.1769893855570667;1.0447153709643906;1.000008210768703;0.17698735763824724;0.9999923939878006
46.620998;1.054911297720183;-0.016841685316428455;-0.015964856417469257;-0.19512788868272596;-0.18496892090984302;1.0505908979958245;10.000001795042175;-1.5238146241491547e-09;0.17698941834302684;1.0447152668930275;1.0000082227001827;0.17698735104921726;0.9999924943472047
46.630998;1.0549114620292483;-0.016841685281838117;-0.01596485647840516;-0.19512788865812064;-0.1849689208770399;1.050590926716597;10.000001711203412;-1.486800924047107e-09;0.17698945138971817;1.0447151639421692;1.0000082306330635;0.17698734430692184;0.9999925922656522
46.640998;1.0549116308603457;-0.016841685248584023;-0.015964856540369752;-0.19512788863498914;-0.18496892084365388;1.0505909569330945;10.000001625333553;-1.4499018814415808e-09;0.17698948462682862;1.0447150615413165;1.000008234681461;0.17698733751671195;0.9999926879374524
46.650998;1.0549118034775418;-0.016841685216840555;-0.015964856603202463;-0.19512788861335256;-0.18496892080990052;1.0505909884298592;10.000001536554047;-1.4131887608361359e-09;0.17698951798099077;1.0447149590423204;1.0000082350601815;0.17698733078860843;0.9999927815833901
46.660998;1.0549119792663781;-0.016841685186747245;-0.015964856666748906;-0.19512788859322863;-0.18496892077598903;1.050591021033956;10.000001443340354;-1.3766938384612038e-09;0.17698955137159697;1.0447148556955819;1.0000082320909494;0.17698732422457208;0.9999928734330779
46.670998;1.0549121577975173;-0.0168416851584024;-0.01596485673084724;-0.19512788857461427;-0.18496892074212737;1.050591054656014;10.000001344115434;-1.340391827202783e-09;0.17698958470863518;1.0447147506663608;1.0000082261622136;0.1769873179055862;0.9999929635899901
46.680998;1.0549123387833859;-0.016841685131869795;-0.015964856795313502;-0.19512788855747712;-0.18496892070852158;1.0505910892522243;10.000001237529032;-1.304227150203684e-09;0.17698961789624074;1.0447146431418752;1.0000082176851082;0.17698731189886344;0.9999930519470597
46.690998;1.054912521961224;-0.01684168510719095;-0.015964856859946676;-0.19512788854174148;-0.18496892067535184;1.0505911247294537;10.000001122346632;-1.2681514345309889e-09;0.1769896508370926;1.044714532487488;1.0000082070578655;0.17698730627423626;0.9999931382738673
46.700998;1.0549127070350137;-0.016841685084398303;-0.01596485692452918;-0.19512788852727367;-0.18496892064274534;1.0505911608811291;10.000000997601536;-1.2321404128216374e-09;0.17698968344015828;1.0447144183483534;1.0000081946151242;0.17698730110330588;0.9999932223329142
46.710998;1.054912893744985;-0.016841685063514696;-0.015964856988833837;-0.1951278885138889;-0.18496892061077652;1.0505911974261715;10.000000863333428;-1.196198860356906e-09;0.17698971563232097;1.044714300609;1.0000081806095662;0.17698729645027025;0.9999933039354952
46.720998;1.0549130819456904;-0.016841685044546844;-0.015964857052646792;-0.19512788850137608;-0.18496892057949585;1.050591234094706;10.000000721503874;-1.1603601818098127e-09;0.1769897473584783;1.04471417929358;1.000008165237347;0.17698729236984537;0.9999933830190613
46.730998;1.0549132715467373;-0.016841685027494217;-0.015964857115778327;-0.1951278884895116;-0.1849689205489714;1.0505912707216363;10.000000576134626;-1.1246750734867839e-09;0.17698977857060041;1.0447140545937734;1.0000081486177181;0.17698728890743468;0.9999934596980711
46.740998;1.0549134624040872;-0.016841685012378278;-0.015964857178057273;-0.19512788847805881;-0.18496892051929822;1.0505913073014055;10.000000432552493;-1.0891931104888373e-09;0.17698980922607763;1.0447139269440873;1.0000081307544333;0.1769872860989183;0.999993534189995
46.750998;1.0549136542866109;-0.016841684999266034;-0.01596485723932197;-0.19512788846676596;-0.18496892049056793;1.0505913439262693;10.000000296848475;-1.053949727481368e-09;0.1769898392959448;1.04471379689966;1.0000081115963213;0.17698728396313812;0.9999936066908207
46.760998;1.054913846872049;-0.016841684988245707;-0.015964857299402935;-0.195127888455379;-0.18496892046286573;1.0505913807266711;10.000000175828006;-1.0189686824617182e-09;0.17698986876688153;1.0447136649200195;1.0000080910991407;0.17698728248296103;0.9999936773094333
46.770998;1.0549140397877044;-0.016841684979371635;-0.015964857358100857;-0.19512788844366424;-0.184968920436307;1.0505914179136744;10.000000076776185;-9.842693852314886e-10;0.17698989763638256;1.0447135313225433;1.0000080691436644;0.17698728159738614;0.9999937460973629
46.780998;1.0549142327355006;-0.016841676737642523;-0.015964849608933657;-0.19512613024641554;-0.18496725376266923;1.0505914557791582;10.000000007034222;-9.498635020395386e-10;0.17698992590861434;1.0447133963725832;1.0000080454554392;0.17698728122169693;0.9999938131460133
46.790998;1.0549144255654044;-0.01684167673302403;-0.0159648496642206;-0.19512613023346168;-0.18496725373892153;1.0505914946491766;9.999999973541739;-9.157420527730145e-10;0.1769899535915055;1.0447132603673401;1.0000080196666072;0.17698728127797336;0.9999938786328861
46.800998;1.0549146182290963;-0.016841676730479135;-0.015964849717550075;-0.19512613021968747;-0.18496725371689315;1.0505915348970754;9.999999982419512;-8.818585374977831e-10;0.17698998069588387;1.0447131236653246;1.0000079914106186;0.17698728171154748;0.9999939427700012
46.810998;1.0549148107309148;-0.016841676729975535;-0.015964849768809238;-0.19512613020502845;-0.18496725369678677;1.0505915769491707;10.000000038816394;-8.481294912802904e-10;0.17699000723297378;1.0447129866932754;1.0000079603827423;0.17698728248876336;0.999994005782237
