time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.820998;1.0549150030917824;-0.016841676731467352;-0.015964849817908005;-0.19512613018943667;-0.18496725367876274;1.0505916212820465;10.000000146532681;-8.144757424207261e-10;0.17699003320605736;1.0447128499749907;1.0000079264126513;0.17698728359031768;0.9999940679472421
46.830998;1.0549151952635138;-0.016841676734876816;-0.015964849864786183;-0.19512613017286184;-0.18496725366291494;1.050591668418347;10.00000030722118;-7.808694350104108e-10;0.17699005860773262;1.0447127141020343;1.0000078895050062;0.17698728501409583;0.9999941295757949
46.840998;1.0549153870982122;-0.016841676740103024;-0.015964849909424716;-0.19512613015524222;-0.18496725364927225;1.0505917188303735;10.000000520477148;-7.473322992685726e-10;0.17699008343270947;1.044712579631009;1.0000078497829403;0.17698728677922312;0.9999941909748484
46.850998;1.0549155784635353;-0.016841676747041453;-0.015964849951837275;-0.1951261301364868;-0.18496725363783686;1.050591772851126;10.000000785314691;-7.139049989836789e-10;0.17699010769816922;1.0447124470258755;1.0000078073709806;0.17698728890937357;0.999994252504941
46.860998;1.0549157693885398;-0.016841676755596263;-0.015964849992054924;-0.1951261301164811;-0.18496725362862582;1.050591830735154;10.000001101543157;-6.806420289194129e-10;0.17699013145864295;1.0447123166506282;1.000007762285276;0.17698729140117336;0.9999943146194646
46.870998;1.0549159600806768;-0.016841676765687066;-0.015964850030123535;-0.19512613009512958;-0.18496725362168195;1.0505918928083966;10.00000147019006;-6.476294751830085e-10;0.17699015480564712;1.0447121888119968;1.0000077144238742;0.17698729421640483;0.9999943777761245
46.880998;1.0549161507595712;-0.01684167677723885;-0.01596485006611012;-0.19512613007239737;-0.18496725361706684;1.0505919595353927;10.000001893379194;-6.149876710778812e-10;0.1769901778503951;1.0447120638576306;1.0000076637010267;0.17698729730463414;0.9999944423180176
46.890998;1.0549163414685467;-0.016841676790165825;-0.015964850100106114;-0.19512613004831617;-0.1849672536148498;1.0505920314198611;10.000002373765293;-5.828557935310426e-10;0.17699020070030216;1.0447119421924482;1.0000076101822029;0.17698730062248258;0.9999945084341157
46.900998;1.054916532079957;-0.016841676804378793;-0.015964850132219332;-0.19512613002295776;-0.1849672536150934;1.0505921088970565;10.000002913826942;-5.513797317667676e-10;0.176990223440237;1.0447118241877533;1.0000075540782019;0.17698730413576402;0.9999945761880896
46.910998;1.0549167224112737;-0.016841676819804943;-0.015964850162562567;-0.19512612999640533;-0.18496725361784364;1.0505921923429362;10.000003515894202;-5.206958505907499e-10;0.1769902461173677;1.0447117101086607;1.0000074956327947;0.1769873078130512;0.9999946455286762
46.920998;1.0549169122580484;-0.0168416768363985;-0.015964850191249373;-0.19512612996875606;-0.18496725362312813;1.050592282043014;10.000004182635822;-4.909053855215345e-10;0.1769902687378886;1.044711600104895;1.0000074350288846;0.17698731162064196;0.9999947162796452
46.930998;1.0549171013906988;-0.01684167685413875;-0.015964850218390395;-0.19512612994014486;-0.1849672536309656;1.0505923780940212;10.000004916831141;-4.620677772919897e-10;0.17699029128239746;1.0447114942558653;1.0000073724091665;0.17698731552876348;0.9999947882075952
46.940998;1.0549172896110115;-0.016841676873014032;-0.01596485024408536;-0.19512612991073808;-0.18496725364138591;1.0505924804674296;10.00000572077724;-4.3421715020478614e-10;0.1769903137122415;1.044711392619775;1.0000073079399876;0.17698731952636845;0.999994861138428
46.950998;1.054917476775434;-0.016841676892998047;-0.015964850268413017;-0.19512612988069863;-0.18496725365442748;1.0505925892010233;10.000006596366006;-4.073792335209873e-10;0.1769903359607998;1.0447112952224915;1.0000072418042991;0.1769873236279518;0.9999949349755429
46.960998;1.054917662730742;-0.01684167691403039;-0.015964850291433814;-0.1951261298501719;-0.18496725367009617;1.0505927044820844;10.000007545119447;-3.8157701244185956e-10;0.17699035793456694;1.0447112020310554;1.0000071741445768;0.17698732786498889;0.9999950095844868
46.970998;1.0549178472960945;-0.01684167693601964;-0.01596485031321329;-0.19512612981928232;-0.18496725368832334;1.0505928266101827;10.000008567531056;-3.5681873850942616e-10;0.1769903795258302;1.0447111129561168;1.0000071050069919;0.17698733227623603;0.9999950847006037
46.980998;1.0549180303266406;-0.016841676958869387;-0.015964850333839504;-0.1951261297881196;-0.1849672537089592;1.0505929559164686;10.00000966260004;-3.3308576324996204e-10;0.17699040063022944;1.044711027833904;1.0000070343209957;0.17698733690804705;0.9999951599888343
46.990998;1.054918211732802;-0.016841676982494575;-0.015964850353409846;-0.19512612975674282;-0.18496725373179337;1.0505930926815181;10.000010827861217;-3.103504536394339e-10;0.1769904211584274;1.0447109463992184;1.000006961936114;0.17698734181411593;0.9999952351427723
47.000998;1.0549183914636606;-0.016841677006816564;-0.015964850371991565;-0.19512612972521004;-0.18496725375657744;1.0505932371263709;10.000012059536077;-2.886088069592281e-10;0.1769904410352143;1.044710868343343;1.0000068877105432;0.17698734704997166;0.9999953098830594
47.010998;1.054918569527924;-0.016841677031751302;-0.015964850389582758;-0.1951261296936001;-0.1849672537830395;1.050593389441406;10.000013353150024;-2.67883679069635e-10;0.17699046019714632;1.0447107934488595;1.0000068115985348;0.17698735267558266;0.9999953838672273
47.020998;1.0549187459691678;-0.01684167705719513;-0.015964850406110356;-0.19512612966200832;-0.18496725381090057;1.0505935497566312;10.000014704761952;-2.481990561563723e-10;0.17699047858481556;1.0447107216694271;1.000006733653868;0.17698735876030022;0.999995456654923
47.030998;1.0549189207981433;-0.016841677083013717;-0.01596485042146008;-0.19512612963052164;-0.18496725383988905;1.050593718085166;10.000016111520283;-2.2956251132305225e-10;0.17699049612922318;1.0447106531021015;1.0000066539829378;0.1769873653760877;0.9999955278740982
47.040998;1.054919094025504;-0.016841677109058747;-0.015964850435501256;-0.19512612959919456;-0.18496725386973517;1.0505938942955084;10.000017570483296;-2.119708640827413e-10;0.1769905127590519;1.0447105879432588;1.00000657275215;0.17698737259310032;0.9999955974147291
47.050998;1.0549192657196902;-0.0168416771352144;-0.0159648504481091;-0.19512612956804742;-0.18496725390014881;1.0505940781085714;10.00001907714758;-1.9542982936382088e-10;0.17699052842535395;1.0447105264889875;1.0000064902184786;0.176987380484474;0.9999956653804544
47.060998;1.0549194359387142;-0.01684167716142858;-0.0159648504591869;-0.19512612953707692;-0.18496725393080593;1.0505942691199528;10.000020625384746;-1.7996529594733837e-10;0.17699054310794904;1.0447104691000086;1.0000064066734569;0.176987389126184;0.9999957319011641
47.070998;1.0549196046335307;-0.01684167718771208;-0.01596485046865883;-0.1951261295062654;-0.18496725396136604;1.050594466848328;10.000022207902166;-1.6561448682144226e-10;0.17699055680228984;1.04471041607831;1.0000063223167857;0.17698739858642223;0.9999957970486655
47.080998;1.0549197716356618;-0.016841677214124925;-0.01596485047643681;-0.19512612947559263;-0.18496725399150332;1.0505946708121197;10.000023816508271;-1.5242025900162197e-10;0.17699056950822967;1.0447103675637621;1.0000062371808753;0.17698740891109283;0.9999958608726632
47.090998;1.0549199366485271;-0.01684167724074537;-0.01596485048239074;-0.19512612944504126;-0.1849672540209312;1.050594880589377;10.000025442819277;-1.404413772387238e-10;0.17699058122075279;1.0447103235506694;1.0000061511563174;0.17698742012089558;0.9999959234447352
47.100998;1.0549200991973853;-0.016841677267633755;-0.01596485048635061;-0.19512612941459162;-0.1849672540494253;1.0505950958168353;10.000027079063509;-1.2975875165080227e-10;0.17699059191150152;1.0447102840109388;1.000006064056044;0.17698743222194196;0.9999959848689183
47.110998;1.0549202586553854;-0.01684167729483401;-0.015964850488147088;-0.19512612938422555;-0.18496725407683276;1.0505953162333082;10.000028718425602;-1.2046313811024372e-10;0.1769906015053972;1.0447102490186666;1.0000059756616488;0.17698744520866366;0.9999960452742064
47.120998;1.0549204144124298;-0.016841677322402424;-0.015964850487656005;-0.1951261293539385;-0.18496725410305556;1.05059554176135;10.000030354994204;-1.1262541215105413e-10;0.17699060987379395;1.0447102187777055;1.0000058857770173;0.1769874590554707;0.9999961047907447
47.130998;1.054920566040949;-0.01684167735040566;-0.015964850484817515;-0.1951261293237404;-0.18496725412803913;1.0505957724422208;10.000031983654724;-1.0626711691257414e-10;0.1769906168544953;1.0447101935644683;1.0000057942996288;0.1769874737188419;0.9999961635146972
47.140998;1.054920713295683;-0.0168416773788879;-0.01596485047962868;-0.19512612929365258;-0.18496725415177556;1.050596008287463;10.000033600177217;-1.0136073524019759e-10;0.17699062228196125;1.044710173566121;1.000005701228824;0.17698748915590226;0.9999962214715752
47.150998;1.0549208560371912;-0.016841677407851256;-0.015964850472121973;-0.19512612926371398;-0.18496725417429483;1.0505962492633496;10.000035200938347;-9.785288273415512e-11;0.17699062600551305;1.0447101586850638;1.000005606588226;0.17698750534793023;0.999996278629701
47.160998;1.0549209942187046;-0.016841677437255606;-0.015964850462356597;-0.19512612923399208;-0.18496725419563712;1.0505964954021918;10.00003678219115;-9.567332438203799e-11;0.17699062789070844;1.044710148577664;1.000005510380981;0.1769875223139113;0.9999963349815442
47.170998;1.0549211278500177;-0.01684167746702758;-0.015964850450437804;-0.19512612920457953;-0.18496725421583496;1.0505967468697037;10.000038339763417;-9.473228885458827e-11;0.176990627821455;1.0447101428738759;1.00000541264712;0.17698754009730056;0.9999963905561801
47.180998;1.054921256857496;-0.01684167749707229;-0.015964850436538728;-0.19512612917556507;-0.18496725423492955;1.0505970038909451;10.000039869540243;-9.493068123320814e-11;0.17699062571618251;1.044710141260144;1.0000053135236795;0.1769875587402167;0.9999964453587203
47.190998;1.0549213809953681;-0.01684167752727611;-0.015964850420893777;-0.19512612914699373;-0.18496725425299348;1.0505972666006689;10.000041368173381;-9.617267671181883e-11;0.17699062153762243;1.0447101434329746;1.0000052132130688;0.17698757827809358;0.9999964994340549
47.200998;1.0549214999696552;-0.016841677557507265;-0.01596485040377214;-0.19512612911885355;-0.1849672542701211;1.0505975349446892;10.000042833041821;-9.836966560158402e-11;0.17699061528255475;1.044710149103078;1.0000051119391917;0.17698759874506212;0.9999965530037763
47.210998;1.0549216136363764;-0.01684167758763473;-0.015964850385452027;-0.19512612909109642;-0.18496725428640706;1.0505978087080408;10.000044261468602;-1.0144663707631822e-10;0.17699060697379768;1.0447101580579503;1.0000050099865796;0.17698762016890593;0.9999966064464758
47.220998;1.054921722018395;-0.01684167761756263;-0.015964850366201586;-0.1951261290636553;-0.18496725430194488;1.05059808760702;10.000045650506669;-1.0534971700178493e-10;0.17699059666229414;1.0447101702130177;1.000004907740156;0.17698764256841604;0.9999966601423707
47.230998;1.0549218251502561;-0.016841677647248685;-0.01596485034626832;-0.19512612903645352;-0.18496725431683497;1.0505983713014457;10.000046997592237;-1.1004759883995902e-10;0.1769905844256701;1.0447101856329142;1.0000048056237008;0.17698766595698331;0.999996714394452
47.240998;1.0549219229785798;-0.016841677676701167;-0.015964850325873373;-0.1951261290094343;-0.1849672543311846;1.0505986593421377;10.000048301111086;-1.1552908546078092e-10;0.1769905703687837;1.0447102044711598;1.0000047039944358;0.17698769034195547;0.9999967695019278
47.250998;1.054922015414553;-0.016841677705979143;-0.015964850305212597;-0.19512612898259288;-0.18496725434510905;1.050598951192258;10.000049560371474;-1.218031450755878e-10;0.17699055463039498;1.0447102268091584;1.0000046031029768;0.17698771572297703;0.9999968258242229
47.260998;1.0549221023987667;-0.01684167773518163;-0.015964850284472306;-0.19512612895597709;-0.18496725435873917;1.0505992463241938;10.000050774991452;-1.2890072466238348e-10;0.17699053737869755;1.0447102525603156;1.0000045031163678;0.1769877420895565;0.9999968837234189
47.270998;1.0549221839097422;-0.016841677764406572;-0.015964850263847096;-0.19512612892965733;-0.18496725437222372;1.0505995442647222;10.000051944275617;-1.3686677488787887e-10;0.17699051879420277;1.0447102814918308;1.0000044041186942;0.17698776941571048;0.9999969434844305
47.280998;1.0549222600053774;-0.01684167779370579;-0.015964850243531382;-0.19512612890369344;-0.18496725438571762;1.0505998445609601;10.00005306714453;-1.4575374680089487e-10;0.17699049905718664;1.0447103132040618;1.000004306084007;0.17698779765453668;0.9999970052629892
47.290998;1.0549223308836466;-0.016841677823072866;-0.015964850223678342;-0.19512612887812228;-0.18496725439936532;1.0506001467490875;10.000054142045535;-1.5562930370123536e-10;0.1769904783413708;1.0447103471045514;1.00000420889909;0.17698782673393576;0.9999970690315027
47.300998;1.0549223968855537;-0.016841677852474604;-0.01596485020436309;-0.1951261288529671;-0.18496725441329373;1.0506004503383373;10.000055166603877;-1.6656817408187565e-10;0.1769904568033587;1.0447103825451431;1.000004112430906;0.1769878565595768;0.9999971345732444
47.310998;1.0549224584461547;-0.016841677881888756;-0.015964850185581442;-0.19512612882826447;-0.1849672544276055;1.0506007547826437;10.000056137603725;-1.786250501325836e-10;0.17699043457406877;1.0447104190186665;1.0000040165485544;0.17698788702886148;0.9999972015439301
47.320998;1.054922516023021;-0.016841677911305402;-0.01596485016727112;-0.19512612880409488;-0.18496725444238854;1.0506010594806414;10.000057051180653;-1.918312141765377e-10;0.17699041176375926;1.0447104562016547;1.0000039210879275;0.17698791804533673;0.9999972695181719
47.330998;1.0549225700315847;-0.01684167794070196;-0.01596485014934128;-0.19512612878057958;-0.18496725445776058;1.0506013638249692;10.00005790305981;-2.0621393452587414e-10;0.17699038846952161;1.044710493853068;1.0000038258420336;0.17698794951939514;0.9999973379743509
47.340998;1.0549226208283005;-0.016841677970037775;-0.01596485013169167;-0.19512612875784202;-0.1849672544738946;1.0506016672440512;10.000058688847181;-2.2180883977700478e-10;0.17699036477601018;1.0447105316992074;1.0000037306166187;0.17698798135983526;0.9999974062986047
47.350998;1.0549226687302413;-0.01684167799927517;-0.015964850114201075;-0.19512612873597923;-0.184967254491002;1.050601969203775;10.000059403857756;-2.3866181878513966e-10;0.17699034075785408;1.0447105693799867;1.0000036352939798;0.17698801347765936;0.9999974738811489
47.360998;1.0549227140032866;-0.016841678028388752;-0.015964850096720093;-0.19512612871504798;-0.1849672545093106;1.0506022692167087;10.000060042587748;-2.5682143578286605e-10;0.1769903164828777;1.0447106064774823;1.0000035398376659;0.17698804580340427;0.9999975402353061
47.370998;1.0549227568269306;-0.01684167805736093;-0.015964850079099258;-0.19512612869503834;-0.18496725452903257;1.0506025669003507;10.000060598827105;-2.7632047275453027e-10;0.17699029201525068;1.0447106425950254;1.0000034442623111;0.1769880782962394;0.9999976050390725
47.380998;1.0549227973111492;-0.01684167808618119;-0.01596485006122135;-0.19512612867586557;-0.184967254550312;1.050602862001724;10.00006106650612;-2.9715585267890414e-10;0.17699026742573493;1.0447106774093418;1.0000033486083992;0.17698811093218295;0.9999976680762349
47.390998;1.0549228355588156;-0.016841678114847866;-0.015964850043011323;-0.1951261286574093;-0.184967254573191;1.050603154323941;10.00006144029889;-3.1928548663590945e-10;0.1769902427963101;1.0447107106729552;1.0000032529059864;0.1769881436794362;0.9999977291562352
47.400998;1.054922871693837;-0.01684167814338404;-0.015964850024425367;-0.19512612863954867;-0.18496725459763383;1.050603443672443;10.000061715752066;-3.4265032967962165e-10;0.17699021820924352;1.044710742207474;1.0000031571769936;0.1769881764902325;0.9999977880777671
47.410998;1.0549229058412635;-0.01684167817185995;-0.01596485000543314;-0.1951261286221704;-0.18496725462358754;1.0506037299108821;10.000061889285817;-3.671987913647923e-10;0.17699019373719568;1.044710771889835;1.0000030615042004;0.17698820932328116;0.9999978445989746
47.420998;1.0549229381352947;-0.016841678200385096;-0.015964849986004427;-0.19512612860519105;-0.18496725465101826;1.0506040130330694;10.000061958125446;-3.9289394227453637e-10;0.17699016944406673;1.0447107996254783;1.0000029660772742;0.17698824216056802;0.9999978984730685
47.430998;1.0549229687677126;-0.016841678229077638;-0.015964849966083983;-0.19512612858856965;-0.18496725467990555;1.0506042931432313;10.000061920245257;-4.197232212611021e-10;0.1769901453876725;1.0447108253412274;1.0000028712049591;0.17698827499120262;0.9999979495776669
47.440998;1.054922997986535;-0.01684167825804485;-0.01596484994556042;-0.1951261285722883;-0.18496725471022543;1.0506045703676914;10.000061774579262;-4.477187634992066e-10;0.17699012161784727;1.0447108490007673;1.0000027773185614;0.17698830778692287;0.9999979979662869
47.450998;1.0549230259964688;-0.016841678287375015;-0.015964849924270892;-0.19512612855635053;-0.18496725474195025;1.0506048447375869;10.000061521686222;-4.769595534598298e-10;0.17699009817374928;1.0447108706155128;1.0000026849183266;0.17698834048869438;0.9999980438042695
47.460998;1.054923052828715;-0.01684167831713465;-0.015964849902048137;-0.19512612854079445;-0.18496725477506906;1.0506051160913066;10.000061164411052;-5.075580382049077e-10;0.17699007508446482;1.044710890255873;1.0000025944893054;0.1769883730030907;0.9999980872950751
47.470998;1.0549230782749202;-0.01684167834737479;-0.01596484987878039;-0.19512612852568115;-0.18496725480960505;1.0506053840940455;10.00006070807062;-5.396480850852507e-10;0.176990052372377;1.0447109080181902;1.0000025064555653;0.17698840521814385;0.9999981285704622
47.480998;1.0549231018999936;-0.016841678378135234;-0.0159648498544439;-0.19512612851107672;-0.18496725484561358;1.050605648327187;10.000060160292604;-5.733548109877098e-10;0.1769900300531742;1.0447109238899441;1.0000024211751948;0.17698843702590739;0.9999981675310823
47.490998;1.0549231231192484;-0.016841678409440737;-0.01596484982907534;-0.19512612849704158;-0.1849672548831774;1.0506059083212422;10.000059530321197;-6.087527582168028e-10;0.17699000813284219;1.044710937657;1.0000023389554666;0.17698846832412432;0.9999982038037232
47.500998;1.054923141344;-0.016841678441296155;-0.015964849802709898;-0.19512612848360505;-0.18496725492240626;1.0506061635345987;10.000058827438126;-6.458515137363103e-10;0.17698998661854604;1.044710949023527;1.0000022600451075;0.17698849901336913;0.9999982369084589
47.510998;1.0549231561181576;-0.016841678473680368;-0.01596484977534426;-0.19512612847074162;-0.1849672549634318;1.0506064133892692;10.000058059319489;-6.846083215097578e-10;0.1769899655386803;1.0447109577925477;1.0000021846277884;0.17698852901276438;0.9999982664571023
47.520998;1.0549231671411043;-0.01684167850655529;-0.015964849746941786;-0.19512612845838875;-0.18496725500638947;1.0506066573941557;10.000057231863314;-7.24949243400065e-10;0.17698994494023812;1.0447109638486267;1.00000211289366;0.17698855827987717;0.9999982921776072
47.530998;1.0549231742141456;-0.01684167853990364;-0.015964849717462617;-0.19512612844647925;-0.1849672550513899;1.0506068952313503;10.00005635059093;-7.667974177116191e-10;0.17698992486880483;1.0447109670407728;1.000002045103232;0.1769885868104608;0.999998313825256
47.540998;1.054923177201458;-0.01684167857375137;-0.015964849686884632;-0.19512612843494928;-0.18496725509850465;1.0506071267569292;10.000055422308982;-8.100877093043997e-10;0.17698990536245904;1.0447109671961268;1.0000019815358652;0.17698861461328197;0.9999983311619509
47.550998;1.0549231759996167;-0.016841678608137872;-0.01596484965518619;-0.19512612842375107;-0.18496725514778095;1.0506073519653405;10.00005445592795;-8.547521383446643e-10;0.17698988645827562;1.0447109641722945;1.0000019223862346;0.17698864168584022;0.9999983440019123
47.560998;1.0549231704817978;-0.016841678643071546;-0.015964849622327266;-0.1951261284128813;-0.18496725519925214;1.050607570911194;10.000053462058318;-9.007020004257461e-10;0.17698986820277998;1.0447109578164377;1.000001867691564;0.17698866801893984;0.9999983522545358
47.570998;1.0549231604366212;-0.016841678678516617;-0.01596484958828193;-0.19512612840238888;-0.18496725525291666;1.0506077835932646;10.000052451848354;-9.478257165867366e-10;0.17698985066320647;1.0447109479002816;1.0000018173335308;0.17698869362120387;0.9999983559570456
47.580998;1.0549231455354229;-0.01684167871440808;-0.015964849553087492;-0.1951261283923566;-0.18496725530870814;1.0506079898905765;10.000051435884282;-9.95989174256876e-10;0.1769898339197717;1.0447109340672127;1.000001771149821;0.17698871853055206;0.9999983552402629
47.590998;1.0549231253666718;-0.01684167875067545;-0.015964849516850052;-0.19512612838288246;-0.1849672553664921;1.0506081896122796;10.000050423405503;-1.0450314685737644e-09;0.17698981804058167;1.0447109158488246;1.0000017290388497;0.1769887427977178;0.9999983502838236
47.600998;1.0549230995084944;-0.0168416787872699;-0.01596484947971474;-0.19512612837407228;-0.18496725542608655;1.0506083825991746;10.000049422091497;-1.0947760240269455e-09;0.17698980307331758;1.0447108927837814;1.0000016908899514;0.17698876645834483;0.9999983413743196
47.610998;1.0549230675291925;-0.016841678824177825;-0.015964849441835856;-0.19512612836602813;-0.1849672554872768;1.050608568784349;10.00004843866202;-1.1450473882590045e-09;0.17698978906142712;1.0447108644840322;1.0000016564586787;0.17698878951423772;0.9999983289417932
47.620998;1.0549230289737301;-0.016841678861406164;-0.015964849403361757;-0.19512612835884527;-0.1849672555498256;1.0506087481895892;10.00004747902598;-1.1956525656969922e-09;0.17698977606162086;1.0447108306270654;1.000001625401906;0.1769888119245017;0.9999983134921293
47.630998;1.0549229834605705;-0.01684167889896138;-0.015964849364433837;-0.1951261283526256;-0.18496725561349162;1.0506089209258969;10.000046547430795;-1.2463571035591466e-09;0.17698976415313117;1.044710790997575;1.0000015973856307;0.17698883360117873;0.9999982955513331
47.640998;1.0549229308025876;-0.016841678936834973;-0.015964849325193018;-0.1951261283474742;-0.18496725567804176;1.050609087241143;10.000045646500872;-1.2969086289871882e-09;0.17698975343345702;1.0447107455124067;1.000001572074525;0.17698885441687287;0.9999982756587309
47.650998;1.0549228710355214;-0.016841678974991885;-0.01596484928578317;-0.1951261283434826;-0.18496725574324335;1.0506092475307696;10.000044778146663;-1.3470752662063546e-09;0.1769897439940367;1.0447106941388633;1.0000015490643424;0.1769888742283753;0.9999982543740369
47.660998;1.0549228043206758;-0.01684167901336877;-0.015964849246347185;-0.19512612834072904;-0.18496725580885476;1.0506094022381955;10.000043943465478;-1.396662312630186e-09;0.17698973589912162;1.0447106367989563;1.0000015279044363;0.17698889290461547;0.9999982323024289
47.670998;1.0549227307835203;-0.01684167905187482;-0.015964849207019946;-0.19512612833928578;-0.18496725587462612;1.0506095517017724;10.000043142513869;-1.4455154898885897e-09;0.17698972918983671;1.0447105733608586;1.0000015081874152;0.17698891034387781;0.9999982101266073
47.680998;1.0549226504644973;-0.016841679090397473;-0.015964849167921638;-0.19512612833921528;-0.1849672559403044;1.050609696071701;10.000042375134585;-1.4935141517074247e-09;0.17698972389254797;1.0447105037028732;1.0000014896246596;0.17698892647623068;0.999998188598518
47.690998;1.0549225633917731;-0.016841679128827662;-0.01596484912916543;-0.19512612834056037;-0.18496725600564826;1.0506098353018916;10.000041641723344;-1.540561563422976e-09;0.17698972001309068;1.0447104277884323;1.000001472040902;0.1769889412645549;0.9999981684974018
47.700998;1.0549224696226074;-0.01684167916708449;-0.015964849090867466;-0.19512612834334206;-0.18496725607045308;1.0506099691272022;10.000040943075165;-1.5865849150957637e-09;0.17698971753681636;1.0447103457063822;1.0000014552799659;0.17698895470304704;0.9999981506047436
47.710998;1.054922369255458;-0.016841679205122306;-0.015964849053120476;-0.19512612834756798;-0.18496725613457066;1.0506100970723904;10.000040279743116;-1.631543610678708e-09;0.17698971644258293;1.0447102576694343;1.0000014391472536;0.17698896679638504;0.9999981356848213
47.720998;1.0549222624958932;-0.016841679242927222;-0.01596484901595574;-0.19512612835325327;-0.1849672561979116;1.0506102185558592;10.000039651974351;-1.675429650723192e-09;0.1769897167049251;1.0447101640032357;1.0000014234724317;0.1769889775372927;0.9999981244419368
47.730998;1.054922149714756;-0.016841679280498723;-0.015964848979346496;-0.19512612836043625;-0.18496725626042718;1.0506103329711567;10.000039059928202;-1.7182446921244573e-09;0.17698971828155585;1.0447100651588799;1.0000014081785595;0.17698898690596868;0.9999981174541831
47.740998;1.0549220313748557;-0.01684167931781942;-0.01596484894324103;-0.19512612836917684;-0.18496725632207944;1.0506104396547034;10.000038503438391;-1.7599726757773238e-09;0.17698972111180955;1.0447099617403006;1.0000013931993856;0.17698899487755304;0.9999981151193759
47.750998;1.054921907880375;-0.01684167935484591;-0.015964848907580237;-0.19512612837955826;-0.18496725638281758;1.0506105378629724;10.000037982396687;-1.80058332292642e-09;0.1769897251282665;1.044709854500072;1.000001378331707;0.17698900142462884;0.999998117656248
47.760998;1.0549217795346801;-0.01684167939152807;-0.01596484887229629;-0.19512612839169813;-0.1849672564425662;1.0506106268510977;10.000037497582273;-1.8400587520911777e-09;0.17698973026512776;1.0447097442680018;1.0000013632552602;0.1769890065153416;0.9999981251200147
47.770998;1.054921646648337;-0.01684167942781249;-0.01596484883732367;-0.19512612840574287;-0.18496725650122425;1.0506107059259406;10.000037050592168;-1.8784084501289875e-09;0.1769897364550978;1.0447096318334557;1.000001347680442;0.17698901010548998;0.9999981373948934
47.780998;1.0549215096585352;-0.01684167946361707;-0.015964848802623693;-0.19512612842182964;-0.18496725655867513;1.0506107744370687;10.000036643336543;-1.915659767045886e-09;0.176989743615182;1.0447095178920178;1.0000013313914675;0.17698901213564053;0.999998154195152
47.790998;1.0549213691345278;-0.01684167949881836;-0.015964848768197114;-0.19512612844004676;-0.18496725661480223;1.050610831827045;10.00003627726839;-1.9518311044930852e-09;0.1769897516359328;1.0447094031292803;1.0000013141716069;0.17698901254328758;0.9999981750985037
47.800998;1.0549212256935683;-0.016841679533277573;-0.0159648487340804;-0.19512612846042285;-0.18496725666950262;1.0506108777281469;10.000035952059033;-1.9869161073934334e-09;0.17698976038607436;1.0447092883013582;1.0000012957893392;0.17698901126852648;0.9999981996026808
47.810998;1.0549210799256525;-0.016841679566885676;-0.01596484870033774;-0.19512612848293046;-0.18496725672269856;1.0506109120186704;10.000035665299565;-2.0209036656889385e-09;0.17698976971942812;1.0447091741649508;1.0000012760844343;0.17698900824001035;0.9999982271777564
47.820998;1.054920932406548;-0.016841679599586348;-0.015964848667058645;-0.19512612850748537;-0.1849672567743405;1.0506109347814627;10.000035413833773;-2.0537975117352474e-09;0.17698977947493635;1.044709061344213;1.0000012550414894;0.17698900337120987;0.9999982573077653
47.830998;1.0549207837958667;-0.01684167963136127;-0.015964848634359825;-0.19512612853395317;-0.18496725682439547;1.0506109461591613;10.00003519478869;-2.085586079505368e-09;0.17698978947768398;1.0447089502786076;1.000001232825389;0.17698899657910347;0.9999982895138374
47.840998;1.0549206348949458;-0.016841679662203762;-0.01596484860238264;-0.19512612856217046;-0.18496725687283613;1.0506109462735633;10.000035005623621;-2.1162030155207165e-09;0.17698979954258512;1.0447088412465748;1.000001209812148;0.1769889877971935;0.9999983233370029
47.850998;1.0549204866174104;-0.01684167969210681;-0.015964848571286265;-0.19512612859197087;-0.18496725691964025;1.050610935309504;10.000034843902997;-2.1455434256985775e-09;0.17698980948030607;1.0447087343980967;1.0000011865763125;0.1769889769700313;0.9999983583166703
47.860998;1.0549203399150753;-0.01684167972106487;-0.015964848541239116;-0.19512612862320916;-0.18496725696479774;1.0506109136058928;10.000034706977148;-2.1734950970855723e-09;0.1769898191080899;1.044708629822921;1.0000011638055468;0.17698896404099496;0.9999983940198731
47.870998;1.0549201956657785;-0.016841679749074256;-0.015964848512406263;-0.19512612865576892;-0.1849672570083156;1.0506108816702056;10.000034592386086;-2.199934568065713e-09;0.1769898282615845;1.0447085276630776;1.000001142214987;0.176988948956657;0.9999984300856751
47.880998;1.0549200546194606;-0.01684167977612522;-0.015964848484934464;-0.1951261286895403;-0.18496725705020473;1.050610840153683;10.000034499030653;-2.2247245597578183e-09;0.17698983680187078;1.0447084281280599;1.0000011225054843;0.1769889316933342;0.9999984661925362
47.890998;1.054919917458685;-0.016841679802199545;-0.015964848458933194;-0.19512612872438978;-0.18496725709046033;1.0506107897456514;10.000034427292777;-2.2477257276602136e-09;0.17698984461834308;1.0447083313876762;1.000001105293525;0.17698891227465982;0.9999985019471938
47.900998;1.0549197848668976;-0.01684167982727991;-0.015964848434458685;-0.19512612876015667;-0.1849672571290738;1.0506107310414408;10.000034377965372;-2.2688014342590084e-09;0.17698985162877318;1.0447082375116044;1.000001091026748;0.17698889076832616;0.9999985368294186
47.910998;1.0549196575599893;-0.01684167985135464;-0.015964848411530105;-0.1951261287966839;-0.18496725716607337;1.0506106645233433;10.00003435153514;-2.2878196876091797e-09;0.17698985777012738;1.0447081465105985;1.0000010799814252;0.17698886727614638;0.9999985702634115
47.920998;1.0549195362868198;-0.016841679874414223;-0.015964848390169654;-0.1951261288338573;-0.18496725720154678;1.0506105906338241;10.00003434789454;-2.3046613251903423e-09;0.17698986298079736;1.044708058431584;1.0000010723115413;0.1769888419207072;0.9999986016971567
47.930998;1.0549194217894684;-0.016841679896457386;-0.015964848370412635;-0.1951261288716172;-0.18496725723562735;1.0506105098430867;10.000034366223243;-2.3192358452589885e-09;0.17698986719169144;1.0447079734035305;1.0000010680746207;0.17698881483195542;0.9999986306063511
47.940998;1.054919314772113;-0.016841679917508724;-0.015964848352274977;-0.19512612890993916;-0.1849672572684711;1.0506104226645958;10.00003440538731;-2.3314840636991217e-09;0.1769898703363107;1.0447078915379138;1.0000010672516386;0.1769887861373893;0.9999986565023394
47.950998;1.0549192158979275;-0.016841679937626374;-0.015964848335725153;-0.19512612894881504;-0.18496725730024074;1.0506103296131812;10.00003446431191;-2.3413602248804e-09;0.17698987236787495;1.0447078128284177;1.0000010698026505;0.17698875595593316;0.9999986790043462
47.960998;1.0549191257886696;-0.016841679956890673;-0.015964848320696053;-0.1951261289882465;-0.1849672573310873;1.0506102311424699;10.000034542050242;-2.3488263884527507e-09;0.1769898732636631;1.0447077371877769;1.000001075734078;0.17698872439858684;0.9999986979231092
47.970998;1.0549190450062267;-0.016841679975387044;-0.015964848307117467;-0.19512612902824236;-0.1849672573611391;1.0506101276270303;10.000034637951266;-2.353863938100265e-09;0.17698987300954133;1.0447076645340772;1.000001085117232;0.17698869157535063;0.9999987132831616
47.980998;1.054918973987816;-0.01684167999319496;-0.01596484829493948;-0.19512612906881233;-0.1849672573905074;1.0506100194231518;10.00003475138769;-2.3564758468893224e-09;0.17698987157691867;1.0447075948072044;1.0000010980443972;0.17698865760349733;0.9999987252735875
47.990998;1.0549189129783403;-0.016841680010395106;-0.015964848284141932;-0.19512612910994603;-0.18496725741929634;1.0506099069225032;10.000034880738506;-2.3566868624284163e-09;0.17698986890808882;1.0447075279002347;1.0000011145879828;0.17698862261023757;0.9999987341734474
48.000998;1.0549188620108754;-0.01684168002708888;-0.015964848274729812;-0.19512612915159921;-0.18496725744761092;1.0506097905145868;10.000035022910083;-2.3545623868930967e-09;0.17698986491843005;1.0447074635853228;1.0000011348022362;0.17698858672381967;0.9999987403000832
48.010998;1.0549188209258715;-0.01684168004339658;-0.015964848266717763;-0.19512612919372108;-0.18496725747556617;1.0506096705260755;10.000035174490268;-2.3502219958034315e-09;0.17698985951772894;1.0447074014582662;1.0000011587386222;0.1769885500628316;0.9999987440281498
48.020998;1.05491878946219;-0.01684168005943394;-0.015964848260111304;-0.19512612923628622;-0.18496725750329018;1.0506095471693921;10.000035333302588;-2.3438170020447497e-09;0.17698985263372155;1.0447073409270482;1.000001186480753;0.17698851274544072;0.9999987458720729
48.030998;1.0549187673807041;-0.01684168007529252;-0.01596484825490036;-0.19512612927928427;-0.18496725753091584;1.0506094204754106;10.000035498683594;-2.3354997826356256e-09;0.1769898442133539;1.0447072813169762;1.00000121817982;0.17698847491465186;0.9999987464945566
48.040998;1.0549187544934817;-0.016841680091027638;-0.015964848251074797;-0.1951261293226965;-0.18496725755856488;1.050609290282081;10.000035671252098;-2.3254161513501313e-09;0.17698983421584172;1.0447072220220628;1.0000012540260819;0.1769884367450653;0.9999987465689258
48.050998;1.0549187506128157;-0.016841680106662035;-0.015964848248634467;-0.19512612936650003;-0.18496725758632035;1.0506091563077316;10.000035852965253;-2.313697910224993e-09;0.17698982261961843;1.0447071625901958;1.0000012941891798;0.17698839842201655;0.9999987465937356
48.060998;1.0549187555065236;-0.016841680122219035;-0.015964848247584013;-0.19512612941068685;-0.18496725761421506;1.0506090182382721;10.00003604656343;-2.3004451707226656e-09;0.17698980942559686;1.0447071027048178;1.000001338783674;0.17698836012318522;0.9999987467924595
48.070998;1.0549187688709358;-0.016841680137761467;-0.01596484824793956;-0.19512612945526794;-0.18496725764226474;1.0506088757984111;10.000036254512922;-2.285729970375792e-09;0.17698979465190726;1.0447070421148295;1.0000013878027902;0.17698832201704806;0.9999987471698228
48.080998;1.0549187903179373;-0.016841680153393834;-0.015964848249738362;-0.19512612950026273;-0.18496725767049169;1.050608728827283;10.000036478576735;-2.269632112976611e-09;0.1769897783385343;1.0447069806645475;1.0000014410250524;0.1769882842656137;0.9999987476304799
48.090998;1.0549188193828956;-0.016841680169237695;-0.01596484825302715;-0.1951261295456908;-0.18496725769890493;1.0506085773288047;10.000036720226932;-2.2522743589004488e-09;0.17698976055315488;1.044706918381559;1.0000014980155227;0.17698824702195698;0.9999987480424929
48.100998;1.054918855582874;-0.016841680185419816;-0.015964848257845672;-0.19512612959156236;-0.184967257727489;1.0506084214003888;10.00003698103624;-2.2338214485125974e-09;0.17698974138664555;1.0447068554352366;1.0000015581952213;0.1769882104231213;0.9999987482512431
48.110998;1.0549188985390894;-0.01684168020206326;-0.01596484826422242;-0.1951261296378726;-0.18496725775620826;1.0506082610624203;10.000037262099092;-2.214454119628145e-09;0.17698972094819457;1.0447067920245654;1.000001620864601;0.17698817458593954;0.9999987480438904
48.120998;1.05491894803721;-0.01684168021925073;-0.01596484827217649;-0.19512612968461973;-0.18496725778499964;1.0506080961513782;10.00003756290865;-2.1943493320860028e-09;0.17698969935959136;1.0447067283553209;1.0000016851966314;0.17698813960764437;0.9999987471012758
48.130998;1.054919003901872;-0.01684168023697318;-0.015964848281715863;-0.19512612973182097;-0.1849672578137837;1.0506079263040242;10.000037881036283;-2.17366681600351e-09;0.1769896767373157;1.0447066647075167;1.0000017502540928;0.17698810556279923;0.9999987450057066
48.140998;1.0549190658085206;-0.016841680255112387;-0.015964848292828255;-0.19512612977948815;-0.1849672578424937;1.0506077509867997;10.000038213114173;-2.152535391682217e-09;0.17698965317607715;1.0447066015160118;1.0000018150379006;0.17698807249875181;0.9999987412457066
48.150998;1.054919133228025;-0.016841680273482363;-0.015964848305481026;-0.19512612982759053;-0.18496725787108306;1.0506075696023591;10.000038556245519;-2.131043612767365e-09;0.17698962875846505;1.0447065393920838;1.0000018785653333;0.17698804044021796;0.9999987351629147
48.160998;1.0549192055016596;-0.016841680291889;-0.015964848319644433;-0.19512612987605146;-0.18496725789951815;1.0506073816018626;10.000038908576608;-2.1092405420376742e-09;0.17698960357351667;1.0447064790184253;1.0000019399174251;0.17698800939879442;0.9999987259470183
48.170998;1.0549192819287505;-0.01684168031015795;-0.01596484833531317;-0.19512612992477635;-0.1849672579277822;1.050607186537286;10.000039269216106;-2.0871546214554575e-09;0.1769895777142253;1.04470642096446;1.0000019981650716;0.17698797937772268;0.9999987127438114
48.180998;1.0549193618216344;-0.01684168032813648;-0.015964848352504394;-0.1951261299736903;-0.18496725795588004;1.0506069841001744;10.000039638125743;-2.064823121612259e-09;0.1769895512706022;1.0447063655967794;1.0000020523199922;0.176987950376075;0.9999986947484925
48.190998;1.0549194445808878;-0.016841680345699273;-0.015964848371251308;-0.19512613002275936;-0.1849672579838283;1.050606774124201;10.000040015432592;-2.0423042451456753e-09;0.17698952434201298;1.0447063131168821;1.0000021015087657;0.1769879223937256;0.999998671206024
48.200998;1.0549195297984375;-0.016841680362770402;-0.01596484839159981;-0.1951261300719735;-0.18496725801164154;1.050606556533687;10.000040400442227;-2.019659351315847e-09;0.17698949705468944;1.044706263617815;1.0000021451953751;0.17698789542965204;0.9999986414134104
48.210998;1.0549196172810469;-0.016841680379347922;-0.015964848413604783;-0.1951261301213147;-0.18496725803933503;1.0506063312573142;10.000040791364356;-1.9969320032451125e-09;0.17698946956747721;1.0447062171479895;1.0000021832001575;0.17698786947662198;0.9999986047545867
48.220998;1.0549197069520877;-0.016841680395501293;-0.015964848437327605;-0.19512613017075034;-0.18496725806694247;1.0506060981391656;10.000041185715784;-1.974147690239525e-09;0.17698944206544148;1.044706173801344;1.0000022155290196;0.17698784451511798;0.999998560736804
48.230998;1.054919798726111;-0.016841680411339648;-0.015964848462816594;-0.19512613022024827;-0.18496725809453235;1.050605856934743;10.00004158074046;-1.951319638149511e-09;0.17698941474045032;1.0447061337765495;1.0000022421773955;0.17698782050859885;0.999998509029267
48.240998;1.054919892418243;-0.016841680426966096;-0.01596484849008291;-0.195126130269784;-0.18496725812219603;1.05060560740027;10.000041973278266;-1.928440235014824e-09;0.17698938777205125;1.0447060973437574;1.0000022630765821;0.17698779740862244;0.9999984494626057
48.250998;1.0549199876778672;-0.016841680442437213;-0.01596484851909987;-0.19512613031933126;-0.18496725815000925;1.0506053493815009;10.00004235973044;-1.905465435881681e-09;0.17698936132806234;1.0447060647729554;1.0000022781741593;0.17698777516719066;0.9999983820357464
48.260998;1.0549200839466264;-0.016841680457772543;-0.015964848549802912;-0.19512613036885892;-0.18496725817801274;1.0506050827877236;10.000042736769647;-1.8823212748675268e-09;0.1769893355724945;1.0447060363130773;1.0000022874922554;0.1769877537511567;0.9999983069604425
48.270998;1.0549201804540929;-0.01684168047300158;-0.015964848582075836;-0.19512613041833804;-0.18496725820622945;1.0506048074659373;10.000043101958088;-1.8589303390568914e-09;0.17698931065953008;1.0447060121962626;1.0000022911249709;0.17698773315151473;0.9999982246030027
48.280998;1.0549202762822159;-0.016841680488181035;-0.01596484861575048;-0.1951261304677308;-0.1849672582346968;1.050604523176339;10.000043453995382;-1.8352180351106702e-09;0.17698928672070607;1.044705992639632;1.0000022892371525;0.17698771337612215;0.9999981353694941
48.290998;1.05492037051577;-0.0168416805033917;-0.015964848650634803;-0.19512613051696584;-0.18496725826349525;1.0506042297131917;10.000043792713571;-1.811098012882801e-09;0.1769892638648627;1.0447059778415235;1.0000022820536636;0.17698769444166806;0.9999980396954049
48.300998;1.0549204623926496;-0.01684168051875182;-0.015964848686545557;-0.19512613056592798;-0.1849672582927429;1.0506039270137013;10.00004411844678;-1.7864745320879526e-09;0.17698924219003834;1.0447059679717792;1.0000022698182414;0.1769876763830153;0.9999979380687317
48.310998;1.0549205513655755;-0.016841680534422428;-0.01596484872331137;-0.19512613061447656;-0.18496725832255245;1.0506036152111142;10.000044431245138;-1.7612624376459406e-09;0.1769892217950487;1.044705963181541;1.0000022527664028;0.17698765926105262;0.9999978310439305
48.320998;1.05492063712286;-0.016841680550581856;-0.015964848760752597;-0.19512613066247086;-0.18496725835299616;1.050603294678015;10.000044730710213;-1.7353987626676578e-09;0.17698920278650193;1.044705963583511;1.0000022311322039;0.17698764315406973;0.9999977192942445
48.330998;1.0549207196126067;-0.01684168056738895;-0.015964848798666262;-0.19512613070976592;-0.18496725838409864;1.0506029660606937;10.000045016619787;-1.7088422753625501e-09;0.1769891852774206;1.0447059692043916;1.000002205185284;0.17698762814267097;0.9999976036132296
48.340998;1.05492079901242;-0.016841680584963308;-0.01596484883681479;-0.1951261307561984;-0.1849672584158376;1.0506026302538058;10.000045289894253;-1.6815622859352167e-09;0.1769891693819111;1.0447059800125387;1.0000021752963926;0.17698761430264404;0.9999974848142077
48.350998;1.0549208756064807;-0.016841680603386894;-0.015964848874915703;-0.19512613080159852;-0.18496725844815087;1.0506022882703334;10.000045553024355;-1.653533393647268e-09;0.17698915521031938;1.0447059960053635;1.0000021419549332;0.17698760171470826;0.9999973635735837
48.360998;1.0549209496279364;-0.01684168062270994;-0.015964848912657325;-0.19512613084580824;-0.18496725848094706;1.0506019410503589;10.000045809656173;-1.6247619814192056e-09;0.1769891428585948;1.044706017268425;1.0000021056909563;0.17698759047370974;0.9999972402771041
48.370998;1.0549210211973763;-0.016841680642954424;-0.015964848949745473;-0.19512613088868982;-0.18496725851411266;1.0506015893295038;10.00004606391496;-1.5953215975004764e-09;0.1769891323980957;1.0447060439669071;1.0000020669754321;0.17698758067704431;0.999997115013081
48.380998;1.0549210904105553;-0.016841680664122147;-0.01596484898594247;-0.19512613093012712;-0.18496725854752347;1.0506012336574218;10.000046320289254;-1.5653629100788878e-09;0.17698912387143947;1.0447060762551865;1.0000020261635312;0.17698757240616994;0.9999969877318229
48.390998;1.0549211574220023;-0.016841680686208234;-0.015964849021068896;-0.19512613097000323;-0.1849672585810542;1.0506008745084785;10.000046583812956;-1.5350879399462838e-09;0.1769891172847969;1.044706114172348;1.0000019834983847;0.1769875657156301;0.9999968583887459
48.400998;1.0549212223962365;-0.016841680709206438;-0.015964849054975555;-0.19512613100816797;-0.18496725861459618;1.0506005123449493;10.000046859472638;-1.504711118399993e-09;0.17698911260372588;1.044706157617108;1.0000019391411987;0.17698756063043228;0.9999967270107442
48.410998;1.054921285413204;-0.016841680733093535;-0.01596484908750668;-0.19512613104443793;-0.18496725864809335;1.0506001475925657;10.000047151364928;-1.4744472886371307e-09;0.1769891097697333;1.044706206353683;1.0000018931719983;0.17698755715555203;0.9999965937443115
48.420998;1.0549213464203664;-0.01684168075781503;-0.015964849118487136;-0.19512613107863355;-0.1849672586815426;1.0505997806162117;10.00004746269717;-1.4445130145263583e-09;0.1769891087191605;1.0447062599809667;1.000001845607151;0.17698755528846566;0.9999964588569675
48.430998;1.054921405258691;-0.016841680783293334;-0.01596484914775135;-0.19512613111062585;-0.18496725871494152;1.0505994117469117;10.000047796148728;-1.4151101524602044e-09;0.1769891093830614;1.0447063179074147;1.0000017964749448;0.17698755502529884;0.9999963226695332
48.440998;1.0549214617882317;-0.016841680809437515;-0.01596484917517729;-0.19512613114034846;-0.184967258748261;1.0505990413017179;10.000048153926809;-1.3864015608699655e-09;0.17698911168728115;1.0447063793950837;1.0000017458828527;0.1769875563673371;0.9999961854901009
48.450998;1.0549215160168972;-0.016841680836151972;-0.015964849200693736;-0.19512613116776464;-0.18496725878146328;1.0505986695944507;10.000048537556387;-1.3585077140739266e-09;0.17698911556435512;1.0447064436698852;1.0000016940131145;0.1769875593229929;0.9999960475782447
48.460998;1.0549215680768462;-0.01684168086335788;-0.015964849224273853;-0.1951261311928322;-0.1849672588145048;1.0505982969272039;10.000048947817193;-1.3315290848238978e-09;0.1769891209606629;1.04470650999266;1.000001641060156;0.17698756390244683;0.9999959091081136
48.470998;1.054921618097215;-0.0168416808910089;-0.015964849245916075;-0.19512613121550496;-0.18496725884731907;1.0505979234814924;10.000049385177565;-1.3055584282697406e-09;0.1769891278260034;1.0447065776636413;1.0000015872047974;0.17698757011938393;0.9999957701553008
48.480998;1.0549216661625522;-0.01684168091908681;-0.015964849265618673;-0.19512613123576053;-0.18496725887983015;1.0505975492225006;10.000049850179694;-1.2806684763049755e-09;0.1769891360939125;1.0447066460400283;1.000001532654395;0.17698757799442208;0.9999956307582778
48.490998;1.0549217123474652;-0.016841680947584165;-0.015964849283383983;-0.195126131253617;-0.18496725891198373;1.0505971739995787;10.000050343516222;-1.2569017019697623e-09;0.17698914567472224;1.044706714532964;1.0000014776563955;0.17698758754518307;0.9999954910080727
48.500998;1.0549217566775035;-0.016841680976489616;-0.015964849299238488;-0.19512613126912529;-0.18496725894375468;1.050596797748382;10.00005086618694;-1.2342798010532066e-09;0.17698915646483376;1.0447067825638046;1.0000014224551996;0.17698759877314624;0.9999953510736033
48.510998;1.054921799049927;-0.01684168100579447;-0.015964849313218298;-0.19512613128236414;-0.1849672589751418;1.050596420593565;10.000051419464132;-1.2128279866831732e-09;0.17698916835744646;1.0447068495790512;1.0000013672481214;0.17698761166237495;0.9999952111839753
48.520998;1.0549218392389965;-0.01684168103551148;-0.01596484932533265;-0.19512613129344364;-0.1849672590061606;1.050596042846955;10.000052004735336;-1.1925850299826887e-09;0.17698918124673954;1.0447069151310895;1.0000013121543532;0.1769876261835419;0.9999950716318171
48.530998;1.054921876976435;-0.01684168106568087;-0.015964849335556325;-0.19512613130250503;-0.1849672590368176;1.0505956649762782;10.000052623663732;-1.173577564836101e-09;0.17698919502701566;1.0447069789147931;1.000001257180727;0.17698764229187594;0.9999949327607122
48.540998;1.0549219120181665;-0.016841681096363064;-0.015964849343854764;-0.19512613130970818;-0.18496725906708686;1.0505952875682203;10.000053277880165;-1.1557889510183289e-09;0.17698920959435743;1.0447070406978196;1.0000012022428897;0.17698765992565674;0.9999947948730511
48.550998;1.0549219441841937;-0.016841681127625813;-0.015964849350214694;-0.19512613131520523;-0.18496725909692788;1.0505949113058348;10.000053967591926;-1.1391597518844022e-09;0.1769892248512538;1.0447071001936625;1.0000011472561912;0.17698767901254608;0.9999946581193968
48.560998;1.0549219734247117;-0.0168416811595273;-0.01596484935465789;-0.19512613131912748;-0.18496725912632386;1.050594536927395;10.000054690651815;-1.1236113873541925e-09;0.17698924070460365;1.0447071570055564;1.0000010921627847;0.1769876994780965;0.9999945224760111
48.570998;1.0549219998926465;-0.016841681192107747;-0.01596484935722688;-0.1951261313216023;-0.1849672591552901;1.050594165160197;10.00005544334729;-1.1090577691649602e-09;0.1769892570625816;1.0447072107271396;1.000001036873394;0.17698772125280915;0.9999943878039196
48.580998;1.0549220239616377;-0.016841681225397188;-0.015964849357973595;-0.195126131322774;-0.1849672591838464;1.050593796690771;10.000056221305927;-1.0953886694382056e-09;0.17698927383802426;1.0447072610930366;1.000000981261257;0.17698774427293026;0.9999942539732046
