time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.590998;1.0549220461619955;-0.01684168125942488;-0.01596484935698092;-0.19512613132280293;-0.18496725921198956;1.0505934321464396;10.00005701916152;-1.0824527367601405e-09;0.17698929094089583;1.0447073080034317;1.0000009252257327;0.17698776847071462;0.9999941209988739
48.600998;1.0549220670401003;-0.016841681294214924;-0.015964849354377943;-0.1951261313218369;-0.1849672592396871;1.0505930720708734;10.000057830349188;-1.0700663919116542e-09;0.1769893082596421;1.0447073514404592;1.000000868729046;0.17698779376342713;0.9999939890483602
48.610998;1.0549220869962215;-0.01684168132976834;-0.01596484935031179;-0.1951261313199789;-0.1849672592668785;1.0505927169868206;10.00005864790122;-1.0580339165023115e-09;0.17698932565987194;1.044707391382409;1.0000008117887373;0.17698782004773048;0.9999938583524417
48.620998;1.054922106172305;-0.016841681366048775;-0.01596484934490159;-0.19512613131728532;-0.18496725929347288;1.0505923675377038;10.00005946517738;-1.0461604014941743e-09;0.1769893430006364;1.0447074277310584;1.0000007544778233;0.17698784720464877;0.999993729153901
48.630998;1.0549221244439821;-0.01684168140298273;-0.015964849338213582;-0.19512613131379314;-0.1849672593193644;1.05059202455153;10.000060276234263;-1.0342621348769288e-09;0.17698936014528474;1.0447074602855309;1.000000696909357;0.1769878751184215;0.9999936016968591
48.640998;1.0549221415098262;-0.01684168144046633;-0.015964849330272226;-0.19512613130955309;-0.18496725934447109;1.0505916889891822;10.00006107616347;-1.0221806253873175e-09;0.1769893769622292;1.0447074887856644;1.0000006391658016;0.1769879036840029;0.9999934762237539
48.650998;1.0549221570027765;-0.01684168147838135;-0.01596484932108098;-0.1951261313046456;-0.18496725936875108;1.0505913618680016;10.000061860802337;-1.009783876102299e-09;0.17698939332917182;1.0447075129571628;1.0000005812989514;0.17698793278782093;0.9999933529660872
48.660998;1.0549221705644347;-0.016841681516618787;-0.015964849310623936;-0.19512613129916642;-0.184967259392185;1.0505910441990653;10.000062625738826;-9.969496497197924e-10;0.1769894091422743;1.0447075325330009;1.0000005234840412;0.17698796228941988;0.9999932321038764
48.670998;1.0549221818842596;-0.016841681555085204;-0.01596484929886247;-0.1951261312932064;-0.18496725941477396;1.0505907369701932;10.000063365656809;-9.835594204384599e-10;0.17698942431717532;1.0447075472743963;1.0000004661165287;0.17698799202739993;0.9999931137154302
48.680998;1.054922190731524;-0.016841681593691638;-0.015964849285730963;-0.19512613128684936;-0.18496725943655934;1.0505904411576008;10.00006407453184;-9.6950670651855e-10;0.17698943878784182;1.0447075569702788;1.0000004096975328;0.1769880218429022;0.9999929978039057
48.690998;1.054922196982404;-0.016841681632362934;-0.015964849271129424;-0.19512613128016076;-0.1849672594576201;1.050590157694114;10.000064746324686;-9.54695020206772e-10;0.17698945251318296;1.0447075613901093;1.0000003547002907;0.17698805160477682;0.9999928844031696
48.700998;1.0549222006351457;-0.016841681671069895;-0.015964849254943247;-0.19512613127315706;-0.18496725947805331;1.0505898874267803;10.0000653759407;-9.39031856243624e-10;0.17698946548310898;1.0447075602385982;1.0000003015558843;0.176988081223878;0.999992773600074
48.710998;1.0549222017989968;-0.01684168170983268;-0.01596484923708304;-0.1951261312657917;-0.18496725949797024;1.0505896310886496;10.00006596000992;-9.224427200574758e-10;0.1769894777148705;1.0447075531799948;1.0000002506569399;0.17698811064499775;0.999992665432666
48.720998;1.0549222006330015;-0.01684168174868389;-0.015964849217502915;-0.1951261312579732;-0.18496725951748794;1.0505893892883627;10.000066496893515;-9.048954973810613e-10;0.1769894892361018;1.044707539909626;1.000000202350103;0.1769881398256426;0.9999925598519686
48.730998;1.054922197258537;-0.016841681787634784;-0.01596484919620356;-0.1951261312495865;-0.18496725953669751;1.0505891625660697;10.000066986132353;-8.864122181139966e-10;0.1769895000654303;1.0447075202089622;1.0000001569534922;0.1769881687270679;0.9999924568172451
48.740998;1.054922191690774;-0.016841681826668793;-0.01596484917323144;-0.19512613124048897;-0.18496725955564114;1.0505889514532272;10.000067427508565;-8.670558283016336e-10;0.1769895102011033;1.0447074939700036;1.000000114776867;0.176988197317861;0.9999923564118138
48.750998;1.0549221838206706;-0.016841681865745996;-0.01596484914866608;-0.19512613123050337;-0.18496725957431803;1.0505887564315606;10.000067820057774;-8.468899784296472e-10;0.17698951961044426;1.0447074611733238;1.0000000761302785;0.17698822557596328;0.9999922588941974
48.760998;1.054922173461037;-0.016841681904797377;-0.01596484912262021;-0.1951261312194386;-0.18496725959269583;1.0505885778185264;10.000068162216339;-8.259540132308924e-10;0.17698952823229724;1.0447074217776466;1.000000041319394;0.17698825348391942;0.999992164650876
48.770998;1.0549221604314543;-0.01684168194372073;-0.015964849095251404;-0.19512613120711184;-0.18496725961070593;1.0505884157022978;10.000068452692549;-8.042749264400286e-10;0.17698953601064768;1.0447073755983116;1.0000000106572173;0.17698828101784408;0.9999920740905657
48.780998;1.054922144621556;-0.016841681982397463;-0.01596484906675161;-0.1951261311933522;-0.18496725962823835;1.050588269979771;10.000068690314077;-7.81870510602722e-10;0.17698954293221733;1.0447073223446242;0.999999984490832;0.17698830814279617;0.9999919875947683
48.790998;1.0549221259501083;-0.016841682020716207;-0.015964849037331804;-0.19512613117800204;-0.18496725964515817;1.0505881404449515;10.000068873329734;-7.587323513198969e-10;0.1769895490346645;1.0447072617977768;0.9999999631544148;0.17698833482406762;0.9999919055586479
48.800998;1.0549221042895982;-0.016841682058580287;-0.015964849007213473;-0.19512613116092387;-0.1849672596613384;1.0505880268725105;10.000068999570992;-7.348140378901056e-10;0.17698955438613348;1.0447071939033987;0.9999999468477407;0.17698836104316654;0.9999918284451189
48.810998;1.0549220795429757;-0.01684168209589228;-0.015964848976609342;-0.19512613114201946;-0.18496725967669936;1.050587929026641;10.00006906699774;-7.100381049062576e-10;0.1769895590504613;1.0447071186704135;0.9999999355589547;0.17698838680792037;0.9999917567748036
48.820998;1.0549220518118314;-0.016841682132528797;-0.01596484894571009;-0.19512613112124083;-0.1849672596912304;1.050587846589424;10.000069073964474;-6.843373745695563e-10;0.17698956306584135;1.0447070360459427;0.9999999290966145;0.1769884121519306;0.9999916910482464
48.830998;1.0549220214399486;-0.016841682168327776;-0.015964848914683916;-0.19512613109857044;-0.1849672597049713;1.0505877791274671;10.000069019347018;-6.577117704801356e-10;0.17698956645896513;1.044706945906583;0.9999999271945864;0.17698843711886053;0.9999916316776393
48.840998;1.054921988888023;-0.016841682203101088;-0.01596484888366496;-0.1951261310739968;-0.1849672597179827;1.0505877261253642;10.000068902785264;-6.302441051049916e-10;0.17698956927105214;1.044706848090301;0.9999999296100405;0.17698846174759758;0.9999915790107007
48.850998;1.054921954549694;-0.016841682236667998;-0.01596484885274205;-0.19512613104749582;-0.18496725973033146;1.0505876870014488;10.000068724916487;-6.020620856841333e-10;0.17698957156387407;1.0447067424621506;0.9999999361236916;0.1769884860786096;0.99999153341842
48.860998;1.0549219186304493;-0.01684168226886646;-0.01596484882197169;-0.19512613101901213;-0.18496725974207515;1.050587661096378;10.000068486774571;-5.732994396038865e-10;0.17698957341813906;1.0447066290421023;0.9999999464493239;0.17698851016451664;0.9999914953111702
48.870998;1.0549218811581287;-0.01684168229952528;-0.015964848791391092;-0.19512613098846368;-0.18496725975324887;1.0505876476890297;10.000068188673973;-5.440988483126041e-10;0.1769895749352168;1.0447065080478877;0.999999960200871;0.17698853405738194;0.9999914650470946
48.880998;1.0549218421230582;-0.016841682328460648;-0.01596484876101427;-0.19512613095576836;-0.18496725976387002;1.0505876460333003;10.000067829956874;-5.146317105833344e-10;0.17698957622434985;1.044706379813722;0.9999999769706747;0.17698855779049077;0.9999914428608787
48.890998;1.0549218016025876;-0.016841682355502815;-0.015964848730832353;-0.1951261309208641;-0.18496725977394834;1.0505876553622266;10.00006740939513;-4.850906649414192e-10;0.1769895773907198;1.0447062447445778;0.9999999964144666;0.17698858138563045;0.9999914288866992
48.900998;1.0549217597310192;-0.01684168238049207;-0.01596484870081217;-0.19512613088370714;-0.1849672597834825;1.0505876748661636;10.00006692498054;-4.5566743355112987e-10;0.1769895785476798;1.044706103338734;1.0000000182637807;0.17698860487342752;0.9999914231958278
48.910998;1.0549217166112985;-0.016841682403262382;-0.015964848670882322;-0.19512613084425204;-0.184967259792461;1.0505877036811115;10.000066373485504;-4.265429835525684e-10;0.17698957982507021;1.0447059561849448;1.0000000422649469;0.176988628300331;0.999991425769278
48.920998;1.0549216722883408;-0.0168416824236534;-0.015964848640942053;-0.19512613080243288;-0.1849672598008804;1.0505877409156377;10.000065751241841;-3.978781157376926e-10;0.17698958135329243;1.0447058039254584;1.000000068123529;0.17698865171695194;0.999991436456647
48.930998;1.0549216267844481;-0.016841682441526527;-0.015964848610901552;-0.19512613075817228;-0.18496725980875858;1.0505877857292563;10.000065055618183;-3.698004891793278e-10;0.1769895832433765;1.0447056472125762;1.0000000955168131;0.17698867515993286;0.999991454983802
48.940998;1.0549215801919498;-0.016841682456754593;-0.015964848580697386;-0.1951261307114084;-0.18496725981614145;1.0505878373978075;10.000064285493169;-3.424000184994447e-10;0.1769895855764972;1.0447054866467094;1.0000001241248733;0.1769886986452224;0.9999914809760939
48.950998;1.054921532738278;-0.016841682469202365;-0.015964848550257756;-0.19512613066210735;-0.18496725982311735;1.0505878953109309;10.000063440636756;-3.1573558006352224e-10;0.17698958840404078;1.0447053227584413;1.000000153655861;0.17698872217609382;0.9999915140085166
48.960998;1.0549214846985013;-0.016841682478735246;-0.015964848519465984;-0.1951261306102641;-0.18496725982981818;1.0505879589331113;10.000062521075147;-2.898474630558902e-10;0.17698959175953186;1.0447051561182912;1.000000183885879;0.1769887457545545;0.9999915537024978
48.970998;1.0549214362355994;-0.016841682485246746;-0.015964848488165765;-0.1951261305559102;-0.18496725983638673;1.0505880278085384;10.000061527090825;-2.6476769278443977e-10;0.17698959567260183;1.0447049874830794;1.0000002146628437;0.1769887693838619;0.9999915997643033
48.980998;1.054921387355183;-0.01684168248866779;-0.01596484845619491;-0.19512613049911387;-0.18496725984293536;1.0505881016450895;10.000060459889365;-2.405352562503857e-10;0.17698960017643917;1.0447048178420795;1.0000002458348554;0.17698879306394488;0.9999916519229006
48.990998;1.054921337968368;-0.01684168248895991;-0.015964848423404985;-0.19512613043996282;-0.18496725984953155;1.0505881803657213;10.000059322143233;-2.1722042557094997e-10;0.176989605307171;1.0447046483308868;1.0000002771528254;0.176988816796191;0.9999917098405914
49.000998;1.0549212879372616;-0.016841682486123073;-0.0159648483896476;-0.19512613037855295;-0.18496725985621074;1.050588264041693;10.000058117387882;-1.9494216202026546e-10;0.1769896110936251;1.0447044800707603;1.0000003082445346;0.17698884059779327;0.9999917730596669
49.010998;1.0549212370709753;-0.016841682480219132;-0.01596484835475768;-0.19512613031498227;-0.1849672598629901;1.0505883527952005;10.000056848878778;-1.7386841509642086e-10;0.1769896175488543;1.0447043140693137;1.000000338718436;0.17698886450357965;0.9999918410729396
49.020998;1.0549211851551392;-0.016841682471369645;-0.015964848318570375;-0.19512613024933076;-0.18496725986988985;1.050588446763694;10.000055519022927;-1.5420058256206492e-10;0.17698962467138626;1.0447041512201756;1.0000003683192351;0.17698888855020264;0.9999919134712564
49.030998;1.0549211320850085;-0.016841682459723742;-0.01596484828096429;-0.1951261301816462;-0.18496725987696597;1.0505885461289115;10.000054129179677;-1.361421007968282e-10;0.17698963244789484;1.0447039923145567;1.000000396993764;0.17698891276511539;0.9999919899579692
49.040998;1.0549210779924534;-0.016841682445441944;-0.01596484824188984;-0.1951261301119601;-0.1849672598843079;1.0505886511589995;10.000052679803343;-1.1987284247170325e-10;0.17698964085804125;1.044703838044692;1.0000004248200187;0.1769889371681495;0.9999920702320471
49.050998;1.0549210232223691;-0.016841682428694084;-0.01596484820135576;-0.19512613004031754;-0.18496725989200619;1.0505887622068433;10.000051171414952;-1.0556191933980034e-10;0.1769896498875527;1.0447036890347763;1.0000004518905636;0.17698896176632117;0.9999921538979791
49.060998;1.0549209682051652;-0.01684168240964835;-0.015964848159390147;-0.19512612996679718;-0.18496725990014037;1.0505888796575862;10.000049605922337;-9.338715589122151e-11;0.17698965953739276;1.0447035459101193;1.0000004782657888;0.17698898653881315;0.999992240411631
49.070998;1.0549209133542898;-0.01684168238847584;-0.01596484811601541;-0.19512612989151662;-0.1849672599087809;1.050589003858689;10.000047986939363;-8.35073972871326e-11;0.17698966981221997;1.0447034093868113;1.000000503993106;0.17698901143640408;0.9999923290515884
49.080998;1.0549208590450634;-0.016841682365360922;-0.01596484807125352;-0.19512612981464145;-0.18496725991798424;1.050589135109166;10.00004631886155;-7.602448554034588e-11;0.17698968069857218;1.0447032802790257;1.0000005291226097;0.17698903639913877;0.9999924189875132
49.090998;1.0549208056296104;-0.016841682340470777;-0.015964848025135755;-0.1951261297363944;-0.18496725992778457;1.050589273709236;10.000044606106046;-7.099049345603236e-11;0.1769896921598056;1.0447031593619738;1.0000005537043921;0.1769890613695408;0.9999925094241487
49.100998;1.0549207534119682;-0.016841682313917285;-0.015964847977704328;-0.19512612965704063;-0.18496725993818963;1.0505894199221546;10.000042853180979;-6.843217492640494e-11;0.17698970415106532;1.0447030472575283;1.0000005777833052;0.1769890862962724;0.9999925996942856
49.110998;1.0549207025783385;-0.016841682285774505;-0.01596484792903039;-0.19512612957684794;-0.18496725994919222;1.0505895738707742;10.000041064939532;-6.835552461613577e-11;0.17698971662964894;1.0447029444777896;1.0000006013746308;0.17698911113821156;0.9999926892526605
49.120998;1.054920653155786;-0.016841682256128976;-0.015964847879231144;-0.19512612949605812;-0.1849672599607973;1.0505897355389104;10.00003924666731;-7.073850839274084e-11;0.17698972954859893;1.0447028515098598;1.0000006244363644;0.17698913587150295;0.9999927776305547
49.130998;1.0549206050703028;-0.016841682225109657;-0.01596484782845083;-0.19512612941489416;-0.1849672599730277;1.0505899048104241;10.000037404187417;-7.55215528245836e-11;0.1769897428481921;1.0447027687943515;1.000000646893219;0.17698916050047886;0.9999928643942693
49.140998;1.0549205582793548;-0.01684168219289249;-0.015964847776831822;-0.19512612933357767;-0.1849672599858829;1.050590081464163;10.000035543911654;-8.261009425375111e-11;0.17698975645291085;1.0447026966417159;1.000000668677998;0.17698918506486025;0.999992949129524
49.150998;1.054920512863073;-0.016841682159695566;-0.015964847724503527;-0.19512612925234146;-0.18496725999929509;1.0505902652078132;10.000033672282425;-9.189815369906074e-11;0.17698977027567617;1.0447026352245685;1.0000006897536309;0.17698920962293785;0.9999930314664747
49.160998;1.0549204689953888;-0.016841682125764403;-0.015964847671579206;-0.19512612917144329;-0.18496726001313704;1.0505904557048478;10.000031794619867;-1.0327771110079009e-10;0.17698978423280787;1.0447025846397178;1.0000007101309487;0.17698923421410473;0.9999931110808286
49.170998;1.054920426864834;-0.016841682091341032;-0.01596484761816158;-0.1951261290911511;-0.18496726002725472;1.0505906525400923;10.000029914215485;-1.1661596553013713e-10;0.17698979825594893;1.0447025449653726;1.0000007298012337;0.1769892588378583;0.999993187609152
49.180998;1.0549203866343733;-0.016841682056629288;-0.01596484756436552;-0.1951261290116964;-0.18496726004147565;1.050590855247995;10.000028032237719;-1.3173433182398102e-10;0.1769898122910524;1.0447025162957722;1.0000007485872247;0.17698928346248421;0.9999932605602352
49.190998;1.0549203484549432;-0.016841682021781518;-0.015964847510336385;-0.19512612893324383;-0.1849672600556216;1.0505910634249096;10.000026148475659;-1.4840934905929746e-10;0.17698982628775406;1.0447024987077789;1.0000007660876669;0.17698930803442614;0.9999933293313811
49.200998;1.0549203125330227;-0.016841681986914728;-0.015964847456233146;-0.19512612885588748;-0.18496726006954856;1.0505912767829624;10.00002426254483;-1.6638584730024704e-10;0.17698984018608668;1.0447024921776908;1.0000007817344159;0.17698933247522677;0.9999933932953589
49.210998;1.054920279162327;-0.01684168195213113;-0.0159648474021943;-0.19512612877966098;-0.18496726008316192;1.050591495087875;10.000022374836398;-1.853947647961335e-10;0.17698985391368588;1.0447024965757805;1.000000794854636;0.17698935668140384;0.999993451882889
49.220998;1.0549202486453448;-0.01684168191752442;-0.01596484734833766;-0.19512612870455828;-0.18496726009639228;1.0505917180753181;10.000020486906978;-2.0517733006341444e-10;0.17698986738663094;1.0447025117511142;1.0000008047155724;0.17698938053179755;0.9999935046419764
49.230998;1.0549202212044118;-0.016841681883181664;-0.01596484729479281;-0.19512612863055054;-0.18496726010917117;1.050591945458646;10.00001860163059;-2.2550264851414755e-10;0.17698988049887163;1.044702537602864;1.000000810564673;0.1769894038951646;0.9999935512472035
49.240998;1.0549201969783137;-0.016841681849191985;-0.015964847241721238;-0.19512612855759115;-0.18496726012141967;1.0505921769920386;10.000016723104222;-2.461563932186511e-10;0.1769898931197695;1.0447025741139238;1.0000008116850172;0.17698942663734588;0.9999935914954704
49.250998;1.0549201760891511;-0.01684168181566444;-0.01596484718931139;-0.1951261284856281;-0.1849672601330336;1.0505924124833996;10.000014856171104;-2.6690957841517e-10;0.17698990511761367;1.0447026213646917;1.000000807467844;0.17698944862885385;0.9999936253672975
49.260998;1.0549201587027282;-0.0168416817827399;-0.015964847137759766;-0.19512612841463767;-0.18496726014387543;1.0505926517548405;10.000013006053349;-2.8750147371413264e-10;0.17698991638696737;1.0447026795056253;1.000000797458823;0.1769894697525664;0.9999936530780079
49.270998;1.0549201449958283;-0.016841681750583253;-0.015964847087245562;-0.19512612834464274;-0.18496726015378914;1.0505928945873284;10.000011178257582;-3.0764507686226764e-10;0.17698992685614742;1.0447027486818201;1.0000007813560106;0.1769894899127408;0.9999936750097635
49.280998;1.0549201350546258;-0.016841681719367292;-0.015964847037916775;-0.19512612827568218;-0.18496726016261975;1.0505931406649784;10.000009378263162;-3.270277693842598e-10;0.1769899364795927;1.0447028289585387;1.000000758980518;0.17698950903482336;0.9999936916030067
49.290998;1.0549201288113357;-0.01684168168925865;-0.015964846989898654;-0.19512612820777436;-0.18496726017022463;1.0505933895355706;10.0000076112629;-3.453044114170665e-10;0.17698994523087125;1.044702920314608;1.0000007302304432;0.17698952705483895;0.9999937033269969
49.300998;1.0549201260499372;-0.016841681660401894;-0.015964846943296158;-0.19512612814091482;-0.18496726017647624;1.0505936406013006;10.000005882353877;-3.621174318350384e-10;0.17698995310066132;1.0447030226757912;1.0000006950209104;0.17698954392187585;0.999993710661139
49.310998;1.0549201264524706;-0.016841681632901374;-0.015964846898163056;-0.1951261280750731;-0.1849672601812569;1.0505938931507732;10.000004196408462;-3.7715360945435635e-10;0.17698996009353613;1.0447031358936292;1.000000653223178;0.17698955961278678;0.9999937139784498
49.320998;1.0549201296608155;-0.01684168160682253;-0.01596484685447346;-0.1951261280101674;-0.18496726018446408;1.050594146431455;10.000002557689402;-3.9019070459751683e-10;0.17698996622026977;1.0447032596895809;1.0000006046097583;0.17698957413698466;0.999993713419752
49.330998;1.054920135312803;-0.016841681582225907;-0.01596484681214074;-0.19512612794605738;-0.18496726018601475;1.0505943997329108;10.000000969924734;-4.010834767312759e-10;0.1769899714911914;1.0447033936629047;1.000000548833243;0.17698958753704674;0.9999937088943415
49.340998;1.0549201430360138;-0.016841681559189164;-0.01596484677106778;-0.19512612788257183;-0.1849672601858112;1.0505946524158511;9.999999436275823;-4.097201779703209e-10;0.17698997591966856;1.0447035373466018;1.0000004854422218;0.17698959989168764;0.9999937001915185
49.350998;1.0549201524545941;-0.016841681537784942;-0.015964846731191473;-0.1951261278195404;-0.18496726018369306;1.0505949038928875;9.999997959038495;-4.160119765575075e-10;0.17698997953183687;1.0447036902297802;1.0000004138888172;0.17698961130205276;0.9999936871034492
49.360998;1.0549201632330243;-0.016841681518068825;-0.015964846692492568;-0.19512612775681726;-0.18496726017942663;1.05059515362312;9.99999653950675;-4.199133809243984e-10;0.17698998236765287;1.0447038517494218;1.0000003335416043;0.1769896218643034;0.9999936694842304
49.370998;1.0549201750844786;-0.016841681500106113;-0.015964846654961323;-0.1951261276942924;-0.1849672601727303;1.0505954010935588;9.999995178391588;-4.214477690288592e-10;0.17698998446738515;1.0447040213092025;1.000000243768388;0.17698963165398063;0.9999936472496053
49.380998;1.0549201877347392;-0.0168416814839757;-0.015964846618560232;-0.19512612763189144;-0.18496726016330706;1.0505956457853929;9.99999387691748;-4.2072272176910337e-10;0.1769899858516184;1.0447041983400842;1.0000001440749307;0.17698964072978074;0.9999936203958152
49.390998;1.0549202009007976;-0.016841681469735637;-0.015964846583230337;-0.19512612756958064;-0.1849672601508772;1.050595887177412;9.99999263710783;-4.179094072922922e-10;0.17698998651581385;1.0447043823558224;1.0000000342178255;0.17698964915375465;0.9999935890392038
49.400998;1.0549202142557952;-0.016841681457414593;-0.015964846548924747;-0.1951261275073738;-0.18496726013521264;1.0505961247731581;9.999991460970925;-4.1319427147163795e-10;0.1769899864483143;1.044704572995428;0.9999999142456485;0.17698965701177746;0.999993553379964
49.410998;1.054920227403321;-0.016841681447034573;-0.015964846515617585;-0.1951261274453321;-0.18496726011616382;1.0505963581303075;9.999990350324266;-4.067537369398754e-10;0.17698998564651094;1.044704770051882;0.9999997844811628;0.17698966441654332;0.999993513603553
49.420998;1.054920239950737;-0.016841681438612498;-0.015964846483280004;-0.19512612738356858;-0.184967260093657;1.0505965868832954;9.99998930714978;-3.987530468343267e-10;0.17698998411824093;1.0447049734276959;0.9999996454843662;0.17698967150012118;0.999993469797915
49.430998;1.0549202515756881;-0.016841681432145036;-0.01596484645185631;-0.19512612732225068;-0.18496726006765596;1.0505968107638088;9.999988333565108;-3.893422129077275e-10;0.1769899818869771;1.0447051830534502;0.9999994979706137;0.1769896784022412;0.9999934218925541
49.440998;1.0549202619694034;-0.016841681427604574;-0.01596484642125465;-0.19512612726158024;-0.1849672600381165;1.0505970296114067;9.999987431482658;-3.786596120193545e-10;0.1769899790038564;1.0447053988453063;0.9999993426704352;0.17698968525802236;0.9999933696897364
49.450998;1.0549202707707726;-0.01684168142494607;-0.015964846391357465;-0.19512612720176442;-0.18496726000496896;1.0505972433478714;9.999986601929498;-3.6683510801052007e-10;0.17698997555233392;1.0447056206638017;0.9999991802620304;0.17698969219352048;0.9999933130309817
49.460998;1.0549202775720357;-0.01684168142412324;-0.0159648463620537;-0.19512612714300592;-0.1849672599681291;1.0505974519674612;9.999985844610608;-3.539761968795678e-10;0.1769899716409361;1.0447058482341116;0.9999990113927745;0.17698969931902142;0.9999932518957554
49.470998;1.0549202819339403;-0.016841681425097788;-0.0159648463332589;-0.19512612708550167;-0.18496725992752275;1.0505976555569905;9.999985158164684;-3.401605702697933e-10;0.17698996739410375;1.0447060810805229;0.9999988366408527;0.17698970671724587;0.9999931863096376
49.480998;1.0549202833929445;-0.01684168142783133;-0.015964846304902802;-0.1951261270294299;-0.18496725988310964;1.0505978542768015;9.999984540340787;-3.2545166708000673e-10;0.17698996294970956;1.0447063185472896;0.9999986564496812;0.17698971444325118;0.9999931162722765
49.490998;1.0549202815191847;-0.016841681432273863;-0.015964846276915204;-0.19512612697494783;-0.18496725983488332;1.050598048312126;9.999983988200201;-3.099262172248069e-10;0.17698995845462087;1.0447065598813612;0.9999984711770397;0.17698972253435405;0.9999930418280325
49.500998;1.0549202760345908;-0.016841681438351637;-0.015964846249226297;-0.19512612692220727;-0.18496725978284823;1.0505982378353749;9.99998349877697;-2.9369533544434667e-10;0.17698995405845452;1.0447068042836443;0.999998281191906;0.1769897310181583;0.999992963119526
49.510998;1.0549202669023798;-0.01684168144596727;-0.01596484622176846;-0.1951261268713689;-0.18496725972701136;1.0505984229667253;9.99998306951987;-2.768984019829647e-10;0.17698994990989753;1.0447070509266576;0.9999980868919538;0.17698973992192626;0.999992880362342
49.520998;1.0549202543359018;-0.01684168145502975;-0.015964846194473085;-0.19512612682260208;-0.18496725966739133;1.0505986037324713;9.999982698612845;-2.596677024042178e-10;0.1769899461440165;1.0447072990262634;0.9999978886833394;0.17698974927936809;0.999992793841384
49.530998;1.0549202387352494;-0.01684168146548723;-0.015964846167264585;-0.19512612677606306;-0.1849672596040116;1.050598780043148;9.999982385466998;-2.421000361525629e-10;0.176989942871679;1.0447075479328967;0.9999976869604816;0.17698975912341725;0.9999927038983809
49.540998;1.054920220525781;-0.016841681477326734;-0.015964846140062286;-0.19512612673187915;-0.1849672595368882;1.0505989516832637;9.99998213049117;-2.2427465148826152e-10;0.17698994018754485;1.0447077971149015;0.9999974820537954;0.1769897694781554;0.9999926108572987
49.550998;1.0549201999718758;-0.01684168149055488;-0.01596484611279073;-0.1951261266901658;-0.18496725946604697;1.0505991183320935;9.999981934214116;-2.0629510462827619e-10;0.17698993817631767;1.044708046083652;0.999997274165888;0.17698978036089782;0.9999925149831955
49.560998;1.0549201771660623;-0.016841681505192316;-0.01596484608538412;-0.195126126651039;-0.1849672593915525;1.0505992796629997;9.999981796921524;-1.8829239557381901e-10;0.1769899369055048;1.0447082943757124;0.9999970633455526;0.17698979178856347;0.9999924164884153
49.570998;1.0549201521986644;-0.016841681521273622;-0.015964846057793757;-0.19512612661460665;-0.18496725931352168;1.050599435459467;9.99998171860062;-1.7039147814427307e-10;0.17698993642343008;1.044708541536019;0.999996849543105;0.17698980379086682;0.9999923155237698
49.580998;1.0549201252458893;-0.016841681538818997;-0.015964846030007137;-0.19512612658097536;-0.1849672592321343;1.0505995856344457;9.999981698549412;-1.5269426389029114e-10;0.17698993676406266;1.0447087870844336;0.9999966327542601;0.1769898164195127;0.9999922122185249
49.590998;1.0549200964385972;-0.01684168155779225;-0.01596484600205044;-0.19512612655025915;-0.1849672591476214;1.0505997301486614;9.99998173559541;-1.3528295099172605e-10;0.17698993793774695;1.0447090305964366;0.9999964131485387;0.1769898297441185;0.9999921067702426
49.600998;1.054920065699343;-0.016841681578099017;-0.01596484597396183;-0.195126126522556;-0.18496725906022554;1.0505998689409008;9.999981829132933;-1.1823006892309076e-10;0.17698993991271225;1.0447092718447513;0.9999961910775264;0.17698984384981192;0.9999919994351135
49.610998;1.0549200327712156;-0.016841681599625995;-0.01596484594577341;-0.19512612649792405;-0.1849672589701759;1.0506000019625925;9.999981978957889;-1.0161480778703123e-10;0.1769899426166765;1.0447095107633058;0.9999959670064296;0.17698985883206209;0.9999918904314701
49.620998;1.0549199973949217;-0.016841681622273636;-0.01596484591752493;-0.19512612647639305;-0.1849672588776818;1.0506001292338536;9.999982183476813;-8.551837022468814e-11;0.17698994595992867;1.0447097472574733;0.9999957414281307;0.17698987477648745;0.9999917799242782
49.630998;1.054919959420489;-0.016841681645957098;-0.015964845889278823;-0.19512612645799007;-0.1849672587829292;1.050600250834393;9.99998243865634;-7.00073908831253e-11;0.17698994985460534;1.0447099811545246;0.9999955147618868;0.17698989173667534;0.9999916680653995
49.640998;1.0549199187876406;-0.016841681670583707;-0.015964845861115042;-0.1951261264427513;-0.18496725868608613;1.0506003668971493;9.99998273872674;-5.5143026047245905e-11;0.1769899542260082;1.0447102123785021;0.9999952872815773;0.17698990972441786;0.9999915549749675
49.650998;1.0549198755108156;-0.01684168169603804;-0.015964845833135826;-0.1951261264307055;-0.18496725858731872;1.050600477607388;9.999983077414518;-4.0980046640837e-11;0.1769899590244101;1.044710441103925;0.999995059138974;0.1769899287184527;0.9999914407258121
49.660998;1.0549198297579705;-0.016841681722204144;-0.015964845805491703;-0.19512612642184377;-0.18496725848680765;1.0506005831669962;9.9999834488597;-2.752275434802631e-11;0.1769899642328047;1.0447106677038518;0.9999948304685754;0.17698994868950674;0.9999913253799125
49.670998;1.0549197819182137;-0.01684168174900926;-0.015964845778389757;-0.19512612641611152;-0.18496725838475853;1.0506006837901247;9.999983848210853;-1.4690460093606237e-11;0.17698996986815227;1.044710892584885;0.9999946014687985;0.17698996961995297;0.9999912090064959
49.680998;1.0549197325509163;-0.016841681776446488;-0.015964845752073895;-0.19512612641342753;-0.18496725828140473;1.0506007797370762;9.99998427216532;-2.344942999146091e-12;0.17698997597271635;1.0447111160808442;0.9999943724135567;0.17698999150028022;0.9999910916459481
49.690998;1.0549196822883828;-0.01684168180455944;-0.01596484572680195;-0.19512612641369995;-0.18496725817700055;1.0506008713032977;9.99998471951584;9.650837076039462e-12;0.17698998259158405;1.044711338456323;0.9999941436536777;0.17699001431340505;0.9999909732463611
49.700998;1.0549196317591143;-0.016841681833396654;-0.0159648457028271;-0.1951261264168252;-0.18496725807181225;1.0506009587546674;9.999985191109637;2.140295261777122e-11;0.17698998974938335;1.0447115599478134;0.999993915590379;0.1769900380192904;0.9999908536605069
49.710998;1.0549195815022652;-0.01684168186296651;-0.01596484568038684;-0.19512612642270025;-0.18496725796611296;1.0506010423021828;9.999985689019653;3.2979912518565646e-11;0.17698999744505298;1.0447117807583908;0.9999936885955468;0.176990062539014;0.9999907327362918
49.720998;1.0549195319198619;-0.016841681893234255;-0.015964845659706316;-0.19512612643126176;-0.1849672578601659;1.0506011221411231;9.999986215753406;4.4407798612892476e-11;0.1769900056643222;1.0447120010618542;0.9999934629984987;0.17699008774986755;0.9999906103855283
49.730998;1.05491948330691;-0.016841681924144782;-0.015964845640997306;-0.19512612644249214;-0.18496725775420259;1.0506011984523351;9.999986773917742;5.5679311797034866e-11;0.1769900143881818;1.044712221110645;0.9999932391542653;0.17699011350013608;0.9999904865860908
49.740998;1.0549194358691434;-0.01684168195562261;-0.015964845624446024;-0.1951261264563754;-0.18496725764842967;1.0506012713685473;9.999987365831377;6.676373025702363e-11;0.17699002358792285;1.044712441311594;0.9999930174568168;0.17699013962833;0.9999903613679656
49.750998;1.0549193897278526;-0.016841681987561356;-0.01596484561022368;-0.1951261264728664;-0.18496725754304977;1.050601340969368;9.999987993125693;7.759787720816953e-11;0.17699003321578236;1.0447126621318095;0.9999927982946718;0.17699016597739414;0.9999902347731069
49.760998;1.0549193449932945;-0.01684168201982306;-0.015964845598507867;-0.19512612649188368;-0.184967257438251;1.0506014072715693;9.99998865698237;8.807492052905785e-11;0.1769900431957839;1.0447128839703397;0.9999925820235857;0.17699019240665095;0.9999901068017095
49.770998;1.054919301820119;-0.01684168205222656;-0.01596484558946975;-0.19512612651330485;-0.18496725733418656;1.050601470211313;9.99998935856528;9.805023696058936e-11;0.17699005342346444;1.0447131071176292;0.9999923689598541;0.1769902188010223;0.9999899774147889
49.780998;1.0549192603794966;-0.01684168208454903;-0.01596484558325306;-0.19512612653697595;-0.18496725723099497;1.050601529639854;9.999990098977387;1.0735322584775565e-10;0.17699006378093846;1.044713331797741;0.9999921593846413;0.17699024507729888;0.9999898466158916
49.790998;1.0549192208558194;-0.016841682116561237;-0.015964845579978137;-0.19512612656272732;-0.18496725712884732;1.050601585367768;9.999990879358569;1.1579632393702333e-10;0.17699007415444856;1.04471355827469;0.9999919535478443;0.17699027118256916;0.9999897145432173
49.800998;1.0549191835069434;-0.016841682148042037;-0.015964845579757383;-0.1951261265903778;-0.1849672570279592;1.0506016372765068;9.999991701127799;1.231955061324079e-10;0.17699008444524597;1.0447137869216296;0.9999917516630974;0.17699029707951053;0.9999895815003378
49.810998;1.0549191487190301;-0.0168416821787684;-0.01596484558270642;-0.195126126619741;-0.18496725692854074;1.0506016854059583;9.999992565616637;1.29401061645095e-10;0.1769900945761168;1.0447140181717727;0.999991553906028;0.17699032273318302;0.9999894479405222
49.820998;1.0549191169649006;-0.016841682208535453;-0.015964845588933033;-0.19512612665064336;-0.18496725683074414;1.0506017299511237;9.99999347345297;1.3431738154553742e-10;0.1769901044895932;1.0447142524284456;0.9999913604172627;0.17699034811538122;0.9999893144200288
49.830998;1.054919088605394;-0.016841682237189903;-0.015964845598515416;-0.19512612668294393;-0.18496725673465866;1.0506017711964066;9.999994424196055;1.3789773343302002e-10;0.17699011414541965;1.0447144900431875;0.9999911712898821;0.1769903732144678;0.9999891815373759
49.840998;1.054919063664782;-0.016841682264628267;-0.015964845611504824;-0.19512612671654575;-0.18496725664032618;1.0506018094845633;9.999995416220166;1.401220361663792e-10;0.17699012353342589;1.0447147313490377;0.9999909865154436;0.1769903980340002;0.9999890499179097
49.850998;1.054919041827597;-0.01684168229077382;-0.01596484562793177;-0.1951261267513903;-0.18496725654775567;1.0506018452984678;9.99999644683405;1.4097572111426344e-10;0.17699013268283256;1.044714976638926;0.9999908059328739;0.17699042258570913;0.9999889202153632
49.860998;1.0549190226607084;-0.01684168231556736;-0.015964845647789695;-0.19512612678744282;-0.18496725645695047;1.0506018793341578;9.999997512591227;1.4043538332753732e-10;0.17699014164303753;1.0447152260769659;0.999990629283043;0.1769904468859576;0.9999887930843631
49.870998;1.0549190057979747;-0.01684168233896349;-0.015964845671022115;-0.19512612682468417;-0.18496725636792563;1.0506019124206247;9.999998610103251;1.384594168177208e-10;0.17699015044659414;1.044715479656374;0.999990456325326;0.17699047095867174;0.9999886691779832
49.880998;1.0549189909600751;-0.01684168236091303;-0.015964845697527444;-0.19512612686311395;-0.1849672562806883;1.05060194537948;9.999999737087501;1.3498703201263269e-10;0.1769901590751315;1.0447157372370284;0.9999902868437343;0.1769904948440608;0.9999885491573087
49.890998;1.054918977913262;-0.01684168238133844;-0.01596484572717007;-0.1951261269027596;-0.18496725619521023;1.0506019789584493;10.000000892510753;1.2994750469344943e-10;0.17699016745029642;1.044715998590729;0.9999901205681331;0.17699051859723694;0.9999884336595353
49.900998;1.0549189664425231;-0.01684168240011908;-0.015964845759789716;-0.19512612694367334;-0.1849672561114263;1.0506020138115568;10.000002075874328;1.232643827075966e-10;0.17699017545872914;1.044716263430853;0.9999899571780713;0.17699054226775537;0.9999883233019222
49.910998;1.0549189563526138;-0.016841682417098092;-0.015964845795205653;-0.1951261269859175;-0.18496725602925296;1.0506020504567715;10.000003286673609;1.148482182321597e-10;0.1769901829856256;1.0447165314428606;0.9999897963519723;0.1769905658785311;0.9999882187279553
49.920998;1.0549189475299423;-0.016841682432103055;-0.01596484583321146;-0.19512612702955429;-0.18496725594861568;1.0506020892501944;10.000004524360623;1.0459931345900364e-10;0.17699018993270627;1.0447168023112863;0.9999896377523818;0.17699058942114282;0.9999881206014533
49.930998;1.054918940010345;-0.01684168244496272;-0.015964845873565437;-0.19512612707464663;-0.18496725586946747;1.0506021304443824;10.000005788496152;9.243052490337081e-11;0.1769901962243209;1.0447170757728013;0.9999894809893198;0.17699061286351497;0.9999880295956961
49.940998;1.0549189339306142;-0.01684168245551918;-0.01596484591599977;-0.19512612712126787;-0.1849672557917783;1.0506021742696534;10.000007078793562;7.829062079550602e-11;0.1769902018137211;1.0447173516487933;0.9999893256175931;0.17699063616172794;0.9999879464009671
49.950998;1.0549189293958878;-0.016841682463648176;-0.01596484596024216;-0.19512612716951172;-0.18496725571550976;1.050602220956357;10.000008395212506;6.216692144170319e-11;0.17699020668938448;1.0447176297601288;0.9999891711641502;0.17699065927436058;0.9999878716732337
49.960998;1.054918926400134;-0.016841682469287817;-0.015964846006022125;-0.19512612721948416;-0.18496725564060923;1.050602270713876;10.000009738086368;4.4066526142184335e-11;0.1769902108758746;1.044717909826904;0.9999890171702697;0.17699068217653055;0.9999878059809312
49.970998;1.0549189248322244;-0.016841682472446967;-0.01596484605306827;-0.19512612727127687;-0.18496725556702964;1.050602323685989;10.000011107451204;2.399310811013007e-11;0.1769902144240087;1.0447181914584744;0.9999888632336809;0.17699070487051613;0.9999877498413674
49.980998;1.0549189245207615;-0.01684168247318024;-0.015964846101107107;-0.195126127324948;-0.18496725549475293;1.0506023799006103;10.000012501832222;1.944079716935114e-12;0.17698921738914922;1.044718474158399;0.9999887090277346;0.1769897273879345;0.9999877037683823
49.990998;1.0549189252976026;-0.016841682471558667;-0.015964846149865396;-0.19512612738052;-0.18496725542379916;1.0506024392564322;10.000013918152321;-2.2066459714804187e-11;0.17698921982004173;1.0447187573200314;0.9999885542724645;0.17698974977874166;0.9999876682398566
50.000998;1.0549189270423773;-0.01684168246765588;-0.01596484619908031;-0.19512612743798932;-0.18496725535422445;1.050602501529865;10.00001535262362;-4.79828663023426e-11;0.17698922176869955;1.0447190402781288;0.999988398699676;0.17698977209197866;0.9999876436664524
50.010998;1.0549189296618564;-0.01684168246154117;-0.015964846248507684;-0.19512612749734942;-0.18496725528611815;1.0506025663894218;10.000016801167826;-7.569294389470954e-11;0.17698922329203937;1.0447193224052838;0.9999882420844638;0.17698979435307866;0.9999876304666644
50.020998;1.0549189330377202;-0.016841682453269814;-0.015964846297927607;-0.19512612755861145;-0.18496725521958768;1.0506026334740903;10.000018259517852;-1.0502527246271113e-10;0.17698922443490517;1.0447196031557626;0.9999880843175204;0.176989816546003;0.9999876291543812
50.030998;1.0549189369819034;-0.016841682442874838;-0.015964846347154876;-0.19512612762180306;-0.18496725515473078;1.0506027025090725;10.000019723545456;-1.3577414863476768e-10;0.1769892252175126;1.0447198820314987;0.9999879254271481;0.17698983861997994;0.9999876402626684
50.040998;1.054918941216406;-0.01684168243036991;-0.015964846396039283;-0.1951261276869488;-0.18496725509162026;1.050602773353065;10.00002118971858;-1.6773795776186078e-10;0.176989225635511;1.0447201585512396;0.9999877655180143;0.17698986052067614;0.9999876641625968
50.050998;1.0549189453982504;-0.016841682415757238;-0.015964846444448944;-0.19512612775404406;-0.1849672550303083;1.0506028459524235;10.000022655775316;-2.0072826634883877e-10;0.1769892256622837;1.0447204322426378;0.9999876046982212;0.17698988221040002;0.9999877009880874
50.060998;1.0549189491762576;-0.016841682399033834;-0.015964846492263214;-0.19512612782304076;-0.184967254970838;1.050602920272315;10.000024121173773;-2.3454788624188065e-10;0.17698922525212676;1.0447207026088248;0.9999874430520721;0.17698990365913583;0.9999877506900724
50.070998;1.0549189522493914;-0.016841682380203036;-0.015964846539382228;-0.19512612789384828;-0.18496725491325583;1.050602996268757;10.000025586811676;-2.689735856487102e-10;0.17698922434796105;1.0447209691063195;0.9999872806281227;0.17698992482906212;0.9999878131126234
50.080998;1.0549189543792061;-0.016841682359279624;-0.015964846585720636;-0.19512612796633513;-0.1849672548576185;1.0506030738904004;10.00002705451182;-3.0374941468707467e-10;0.17698922288993774;1.0447212311710765;0.9999871174508018;0.1769899456656282;0.9999878880428027
50.090998;1.0549189553430023;-0.01684168233627752;-0.01596484663118877;-0.19512612804034374;-0.18496725480398715;1.0506031530700817;10.00002852647958;-3.385759056799119e-10;0.17698922082342441;1.0447214882204878;0.9999869535580082;0.17698996609254178;0.9999879752210191
50.100998;1.054918954887495;-0.01684168231120253;-0.015964846675713067;-0.19512612811572563;-0.18496725475242384;1.0506032336787863;10.000030004432597;-3.7310997770764526e-10;0.1769892181047769;1.0447217396435102;0.9999867889726539;0.17698998602053415;0.9999880743238155
50.110998;1.0549189527336902;-0.01684168228406994;-0.015964846719287263;-0.19512612819236108;-0.18496725470299813;1.0506033154823025;10.000031489155312;-4.0699621084533197e-10;0.17698921470003876;1.044721984872625;0.9999866235868285;0.1769900053698469;0.9999881849864936
50.120998;1.0549189485872021;-0.016841682254936798;-0.015964846761990194;-0.19512612827014997;-0.18496725465580105;1.0506033981715297;10.000032981202388;-4.399085088231165e-10;0.17698921057808084;1.0447222234811404;0.9999864570823511;0.17699002408433276;0.9999883069136586
50.130998;1.0549189420921115;-0.016841682223925084;-0.01596484680396154;-0.19512612834899884;-0.1849672546109538;1.050603481418239;10.0000344815768;-4.715678191966068e-10;0.1769892057062272;1.0447224552028644;0.9999862889940023;0.17699004212965563;0.9999884399763888
50.140998;1.0549189328173303;-0.016841682191217656;-0.015964846845367746;-0.1951261284288116;-0.18496725456858998;1.0506035648969225;10.000035991192306;-5.01743995767622e-10;0.17698920005258906;1.044722679870549;0.9999861188795254;0.17699005948796795;0.9999885841490022
50.150998;1.054918920354529;-0.01684168215703334;-0.01596484688637331;-0.19512612850948174;-0.18496725452882412;1.0506036483301284;10.000037510040263;-5.302619690199438e-10;0.17698919358750592;1.0447228972978886;0.9999859465129889;0.17699007615260517;0.9999887393595346
50.160998;1.0549189044423337;-0.016841682121608217;-0.01596484692712211;-0.1951261285909079;-0.1849672544917411;1.0506037315631032;10.000039037215194;-5.570030704856751e-10;0.17698918628060054;1.0447231071871617;0.9999857720229463;0.17699009212496733;0.9999889054311984
50.170998;1.0549188850206712;-0.016841682085193318;-0.01596484696772822;-0.19512612867302193;-0.18496725445739687;1.050603814534561;10.000040571250059;-5.818915923943057e-10;0.17698917810204493;1.0447233091709751;0.9999855958650382;0.17699010741406848;0.9999890820834744
50.180998;1.0549188622189167;-0.01684168204805507;-0.01596484700826955;-0.19512612875578758;-0.18496725442580947;1.0506038971291045;10.00004211021188;-6.048794456761117e-10;0.17698916903305803;1.0447235029442101;0.9999854186480361;0.17699012202656714;0.999989268900876
50.190998;1.0549188363414364;-0.01684168201046382;-0.01596484704879136;-0.1951261288391828;-0.1849672543969585;1.0506039791104296;10.00004365173656;-6.259422725911525e-10;0.1769891590821944;1.044723688340579;0.999985240982149;0.17699013594911223;0.9999894653329703
50.200998;1.0549188078497986;-0.016841681972674726;-0.015964847089329916;-0.19512612892319567;-0.18496725437080594;1.0506040602033089;10.000045192704963;-6.45067854921588e-10;0.1769891482936872;1.0447238653065303;0.9999850634409412;0.17699014914227884;0.9999896707467765
50.210998;1.0549187773135633;-0.016841681934914882;-0.015964847129926164;-0.1951261290078235;-0.18496725434730305;1.0506041401741506;10.000046728801339;-6.622290039907539e-10;0.17698913673793115;1.0447240338160302;0.9999848865881537;0.17699016154780342;0.9999898844513656
50.220998;1.0549187453573106;-0.016841681897378454;-0.015964847170594938;-0.1951261290930647;-0.184967254326373;1.0506042188185933;10.000048254597692;-6.773762399910687e-10;0.17698912449167756;1.044724193788242;0.9999847109712744;0.17699017308993417;0.9999901056972145
50.230998;1.0549187126056272;-0.01684168186023097;-0.015964847211285584;-0.19512612917890412;-0.18496725430790428;1.0506042959208737;10.000049763872818;-6.9046341200892e-10;0.1769891116246856;1.0447243450741557;0.9999845370617387;0.17699018367005476;0.9999903336698376
50.240998;1.0549186796193253;-0.016841681823626158;-0.01596484725188959;-0.19512612926530282;-0.18496725429175712;1.0506043712924387;10.000051250193144;-7.014800283589856e-10;0.17698909820798725;1.044724487531144;0.9999843652325643;0.1769901931756518;0.9999905674482101
50.250998;1.0549186468834137;-0.016841681787721805;-0.015964847292274754;-0.195126129352203;-0.1849672542777656;1.0506044448709042;10.00005270768224;-7.104569824852368e-10;0.1769890843275662;1.0447246211237442;0.9999841958224318;0.17699020149995204;0.999990805978113
50.260998;1.0549186148878908;-0.01684168175267448;-0.015964847332297007;-0.1951261294395337;-0.18496725426574878;1.0506045167576297;10.000054131025012;-7.17444799600398e-10;0.17698907007283327;1.044724745925044;0.9999840292195207;0.1769902085453567;0.9999910481300397
50.270998;1.0549185842262985;-0.01684168171862582;-0.015964847371798565;-0.19512612952721373;-0.18496725425552885;1.0506045871505545;10.00005551537407;-7.225072931801979e-10;0.17698905551134655;1.0447248620390517;0.9999838658802731;0.17699021421650624;0.9999912928112564
50.280998;1.0549185556255944;-0.01684168168570622;-0.01596484741061776;-0.19512612961516426;-0.18496725424692978;1.0506046562316722;10.000056857113169;-7.257414028044431e-10;0.17698904068447766;1.044724969629662;0.9999837062618789;0.17699021842509563;0.999991539093867
50.290998;1.054918529924912;-0.016841681654044732;-0.015964847448606784;-0.19512612970332666;-0.1849672542397602;1.0506047241054126;10.000058153985368;-7.272844418900491e-10;0.1769890256294398;1.0447250690049106;0.9999835507624288;0.1769902210912757;0.9999917863096033
50.300998;1.05491850804585;-0.016841681623763236;-0.015964847485639186;-0.19512612979167251;-0.1849672542338174;1.050604790816339;10.000059404172964;-7.272899802086007e-10;0.17698901040142703;1.0447251605671632;0.9999833997671973;0.17699022213293467;0.9999920340149966
50.310998;1.0549184909277116;-0.01684168159496025;-0.015964847521594397;-0.19512612988020583;-0.18496725422891752;1.0506048563792125;10.00006060578889;-7.259007527483298e-10;0.17698899507769275;1.04472524469522;0.999983253716058;0.1769902214638923;0.9999922818280653
50.320998;1.0549184794238697;-0.016841681567705213;-0.015964847556338736;-0.19512612996896278;-0.18496725422492033;1.0506049207900017;10.000061756632107;-7.232520226634561e-10;0.17698897974767255;1.044725321687755;0.9999831130853638;0.17699021900261;0.9999925292422217
50.330998;1.0549184742519604;-0.016841681542049642;-0.015964847589727563;-0.1951261300579981;-0.18496725422172713;1.05060498405496;10.00006285376538;-7.194871576126423e-10;0.17698896450433527;1.044725391769361;0.9999829783164067;0.17699021467960366;0.9999927755355075
50.340998;1.0549184760072778;-0.016841681518030387;-0.015964847621604453;-0.19512613014735772;-0.18496725421925528;1.0506050462769796;10.000063893674987;-7.147554709644617e-10;0.17698894944882537;1.04472545513779;0.9999828497539691;0.1769902084400953;0.9999930198285454
50.350998;1.054918485141006;-0.016841681495655184;-0.01596484765178217;-0.19512613023707417;-0.18496725421742058;1.0506051077617073;10.000064872969048;-7.092065169841307e-10;0.17698893469448193;1.0447255120111525;0.9999827276251806;0.1769902002451213;0.9999932612328375
50.360998;1.0549185019330618;-0.016841681474903412;-0.015964847680052567;-0.19512613032719492;-0.18496725421615148;1.0506051690334075;10.000065788453995;-7.029915486118949e-10;0.17698892035593597;1.0447255626527787;0.9999826120422475;0.1769901900752938;0.9999934989901338
