time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.370998;1.0549185265216883;-0.016841681455756225;-0.015964847706229357;-0.1951261304177998;-0.18496725421541696;1.050605230749193;10.000066636414;-6.962530444569983e-10;0.17698890653173846;1.044725607376295;0.9999825030383634;0.17699017793780428;0.999993732487661
50.380998;1.0549185588952656;-0.01684168143822089;-0.0159648477301649;-0.19512613050897806;-0.1849672542152342;1.0506052935903976;10.000067412609294;-6.891002146544565e-10;0.1769888932915192;1.0447256465001622;0.9999824006563178;0.17699016387658148;0.999993961129993
50.390998;1.0549185988423;-0.01684168142232097;-0.015964847751746187;-0.19512613060079653;-0.18496725421563798;1.0506053581632355;10.0000681134118;-6.816073163069183e-10;0.1769888806812401;1.0447256803036817;0.9999823050137231;0.1769901479694096;0.9999941842171864
50.400998;1.054918645972115;-0.016841681408063747;-0.01596484777090746;-0.1951261306932914;-0.18496725421663832;1.050605424948138;10.000068736162056;-6.738476742677755e-10;0.17698886874166875;1.0447257090607494;0.9999822162945043;0.1769901303045757;0.9999944009510079
50.410998;1.054918699762685;-0.01684168139540623;-0.015964847787631013;-0.1951261307864671;-0.18496725421821528;1.0506054943214882;10.000069278146961;-6.659171228570292e-10;0.17698885750996354;1.0447257330561766;0.9999821346861265;0.17699011096607037;0.9999946105530807
50.420998;1.0549187595979392;-0.016841681384241615;-0.01596484780191985;-0.19512613088029687;-0.18496725422034188;1.05060556659098;10.000069736145011;-6.579187060316095e-10;0.17698884700267206;1.04472575248992;0.999982060319557;0.17699009004128946;0.9999948123990341
50.430998;1.054918824865044;-0.016841681374429346;-0.01596484781377808;-0.19512613097473716;-0.1849672542230036;1.0506056420112373;10.000070107245262;-6.499291370788298e-10;0.17698883720952066;1.0447257673870933;0.999981993313004;0.17699006763311267;0.9999950060655682
50.440998;1.0549188950607784;-0.01684168136584265;-0.015964847823202562;-0.19512613106973362;-0.18496725422620827;1.05060572079608;10.000070389398985;-6.419831663518509e-10;0.17698882811019942;1.0447257776406236;0.9999819338548894;0.17699004385910588;0.9999951912523989
50.450998;1.054918969805528;-0.016841681358387865;-0.015964847830174628;-0.19512613116522665;-0.18496725422998742;1.0506058030709928;10.000070581027218;-6.34094570438574e-10;0.17698881969281466;1.0447257831186811;0.9999818821842655;0.17699001883544127;0.999995367699648
50.460998;1.0549190487907307;-0.01684168135201262;-0.015964847834663825;-0.19512613126116607;-0.18496725423440627;1.050605888756509;10.000070680609642;-6.26284831523995e-10;0.17698881195172084;1.0447257837474018;0.9999818385317575;0.17698999266114337;0.9999955352593348
50.470998;1.0549191317221998;-0.016841681346721735;-0.015964847836635848;-0.19512613135749976;-0.1849672542395865;1.0506059775833334;10.000070686878963;-6.185937111986986e-10;0.17698880487518748;1.044725779559669;0.9999818031005748;0.17698996541836282;0.9999956940234034
50.480998;1.0549192182950995;-0.016841681342570726;-0.015964847836049526;-0.19512613145414748;-0.18496725424570967;1.0506060692768693;10.000070599142942;-6.110833387698281e-10;0.17698879844682985;1.0447257706672086;0.9999817760689445;0.17698993718290898;0.9999958443346937
50.490998;1.0549193082031523;-0.016841681339638804;-0.0159648478328597;-0.19512613155099603;-0.18496725425299138;1.0506061636097335;10.000070417008295;-6.038448131722694e-10;0.17698879266501674;1.044725757156268;0.9999817576232277;0.17698990802605233;0.9999959867379429
50.500998;1.0549194011189076;-0.01684168133801726;-0.01596484782704148;-0.19512613164790488;-0.1849672542616538;1.050606260247629;10.000070139715476;-5.970051799602014e-10;0.17698878755884753;1.0447257390038187;0.9999817479929598;0.1769898780052423;0.9999961219544053
50.510998;1.054919496643096;-0.016841681337809538;-0.015964847818612345;-0.19512613174470933;-0.18496725427190103;1.0506063586792453;10.000069765793787;-5.907257445698864e-10;0.17698878318470374;1.0447257160613341;0.9999817474062124;0.17698984715983257;0.9999962508453641
50.520998;1.0549195943026601;-0.016841681339116267;-0.015964847807630026;-0.19512613184123825;-0.18496725428388727;1.050606458282344;10.00006929326365;-5.851746642703747e-10;0.17698877961771897;1.0447256880692657;0.9999817559877693;0.17698981551934168;0.9999963743186961
50.530998;1.0549196936086243;-0.01684168134201505;-0.015964847794170938;-0.1951261319373429;-0.1849672542977037;1.050606558302808;10.000068720400732;-5.804842247363853e-10;0.17698877694805312;1.0447256546491352;0.9999817737178581;0.17698978311838232;0.9999964931784799
50.540998;1.0549197941500954;-0.016841681346573083;-0.015964847778299453;-0.19512613203289775;-0.18496725431339245;1.050606657779101;10.00006804690352;-5.767384282367443e-10;0.17698877527351867;1.0447256152959972;0.9999818004601623;0.17698975000512177;0.9999966080196419
50.550998;1.0549198956767754;-0.016841681352888112;-0.01596484776005183;-0.1951261321277734;-0.1849672543309541;1.0506067555838028;10.000067274697482;-5.739953880476166e-10;0.17698877468912066;1.044725569454833;0.9999818359822878;0.17698971623529194;0.9999967192338154
50.560998;1.054919998071555;-0.016841681361102163;-0.01596484773945529;-0.19512613222182698;-0.18496725435033806;1.050606850517352;10.000066407879144;-5.723026773096185e-10;0.17698877527702733;1.0447255166509606;0.999981879990851;0.17698968186252273;0.9999968270397321
50.570998;1.054920101221237;-0.016841681371374654;-0.015964847716555156;-0.19512613231491496;-0.18496725437143563;1.0506069413794883;10.00006545230552;-5.716989188789349e-10;0.17698877709606448;1.0447254565464592;0.9999819321888698;0.17698964693952093;0.9999969315337339
50.580998;1.0549202049144308;-0.016841681383853814;-0.015964847691411935;-0.19512613240691506;-0.18496725439407408;1.0506070270787737;10.000064414986426;-5.722157607920269e-10;0.17698878017253894;1.044725388880784;0.9999819922824797;0.17698961152246634;0.999997032807511
50.590998;1.0549203088213406;-0.016841681398653337;-0.0159648476640908;-0.19512613249774755;-0.18496725441801953;1.0506071066915137;10.000063303093645;-5.738831905112934e-10;0.17698878449727312;1.0447253133961538;0.99998205996081;0.1769895756628053;0.9999971310073222
50.600998;1.0549204124890672;-0.016841681415838018;-0.015964847634678432;-0.19512613258737932;-0.18496725444301212;1.0506071793650247;10.000062123682321;-5.767479805611946e-10;0.17698879003721446;1.044725229855485;0.9999821349180678;0.17698953940073053;0.9999972262983767
50.610998;1.0549205153408299;-0.016841681435438106;-0.01596484760329157;-0.19512613267580795;-0.18496725446881232;1.0506072442390373;10.000060884658696;-5.809000592067523e-10;0.1769887967589434;1.044725138086271;0.999982216893885;0.17698950277975475;0.9999973188567539
50.620998;1.0549206167590977;-0.016841681457460178;-0.01596484757005578;-0.1951261327630319;-0.18496725449521978;1.0506073005278538;10.000059595409953;-5.864794690226554e-10;0.1769888046457627;1.0447250379523507;0.9999823056695766;0.17698946586327446;0.999997408858313
50.630998;1.0549207162182395;-0.01684168148187436;-0.015964847535093443;-0.19512613284901653;-0.1849672545220708;1.0506073476285658;10.000058266330726;-5.936513275841339e-10;0.17698881369750022;1.0447249293328846;0.9999824010022839;0.17698942873150098;0.9999974964396918
50.640998;1.054920813338806;-0.016841681508619175;-0.01596484749851914;-0.19512613293368153;-0.18496725454922644;1.050607385123347;10.00005690789347;-6.025767106604021e-10;0.17698882392246792;1.044724812176387;0.999982502563126;0.17698939147037893;0.9999975817059749
50.650998;1.0549209078434794;-0.016841681537626153;-0.015964847460424637;-0.19512613301691256;-0.18496725457655216;1.0506074127345448;10.000055529576555;-6.134121533488847e-10;0.17698883533401136;1.04472468656283;0.9999826099602566;0.1769893541616838;0.9999976647339146
50.660998;1.0549209994663205;-0.016841681568827368;-0.01596484742087759;-0.1951261330985756;-0.18496725460390717;1.0506074303412156;10.000054139006922;-6.263120048378129e-10;0.17698884795231215;1.0447245527092563;0.999982722813687;0.17698931687212568;0.9999977455355124
50.670998;1.054921087869048;-0.016841681602143752;-0.01596484737993588;-0.19512613317852945;-0.18496725463115896;1.0506074380444717;10.000052741515871;-6.41402958165935e-10;0.1769888618098778;1.0447244109430018;0.9999828407838033;0.17698927964681982;0.9999978240553192
50.680998;1.0549211726310321;-0.016841681637470605;-0.01596484733766279;-0.1951261332566362;-0.1849672546582016;1.050607436200738;10.000051340291131;-6.587641081016579e-10;0.17698887695454796;1.044724261692324;0.9999829635342788;0.17698924250467063;0.9999979002233769
50.690998;1.054921253295611;-0.016841681674670192;-0.015964847294145178;-0.19512613333277282;-0.18496725468494674;1.0506074254056077;10.000049937390157;-6.784308756879133e-10;0.17698889344271226;1.0447241054676257;0.9999830906912269;0.17698920543479676;0.9999979740003996
50.700998;1.0549213293631092;-0.016841681713578752;-0.015964847249500543;-0.1951261334068439;-0.18496725471129666;1.0506074064310327;10.000048534598104;-7.003915518755991e-10;0.17698891133156286;1.0447239428155681;0.9999832218362854;0.17698916839962642;0.9999980453461752
50.710998;1.054921400211177;-0.016841681754022956;-0.015964847203855673;-0.19512613347877064;-0.18496725473713735;1.0506073801242628;10.000047133501756;-7.245709341764792e-10;0.17698893067847934;1.0447237742922977;0.9999833565191051;0.1769891313422506;0.999998114151984
50.720998;1.0549214650587004;-0.01684168179583527;-0.015964847157313583;-0.19512613354845734;-0.18496725476235712;1.0506073473009938;10.000045735781324;-7.508240099879237e-10;0.1769889515416437;1.0447236004568863;0.9999834943051258;0.17698909420478318;0.9999981802305116
50.730998;1.0549215230259181;-0.01684168183886543;-0.015964847109947777;-0.19512613361577244;-0.18496725478686732;1.0506073086632601;10.000044343968508;-7.789496649763633e-10;0.17698897397443145;1.0447234218682497;0.9999836348872813;0.17698905695940143;0.9999982433869169
50.740998;1.0549215731871264;-0.01684168188298074;-0.015964847061827887;-0.1951261336805504;-0.18496725481060936;1.0506072647982603;10.000042961834122;-8.087114717913097e-10;0.1769889980129852;1.0447232390724674;0.9999837781608075;0.17698901962404062;0.9999983035165582
50.750998;1.0549216145355447;-0.016841681928047515;-0.015964847013033533;-0.19512613374259444;-0.18496725483354245;1.0506072162647375;10.000041593599708;-8.398511132563403e-10;0.1769890236672481;1.0447230525248516;0.9999839241423287;0.17698898225098514;0.9999983606195924
50.760998;1.054921645953339;-0.016841681973908295;-0.015964846963643805;-0.19512613380169966;-0.18496725485561613;1.0506071636449326;10.000040242142157;-8.721028781720818e-10;0.1769890509256064;1.0447228624983964;0.9999840728299474;0.17698894491191852;0.9999984147072799
50.770998;1.0549216662961654;-0.016841682020377554;-0.01596484691373444;-0.19512613385770236;-0.18496725487674592;1.0506071074549794;10.000038908142884;-9.052170043147155e-10;0.17698907977155487;1.0447226691128448;0.9999842241632585;0.17698890769333442;0.9999984656968579
50.780998;1.0549216745238827;-0.016841682067264187;-0.01596484686338608;-0.1951261339105016;-0.1849672548968067;1.050607048005695;10.000037591294584;-9.389827970552218e-10;0.17698911019868377;1.044722472425686;0.9999843780670392;0.1769888706962347;0.9999985133652234
50.790998;1.0549216697794608;-0.016841682114410107;-0.01596484681267917;-0.1951261339600467;-0.1849672549156482;1.050606985390332;10.000036291718057;-9.73240634707265e-10;0.17698914220896586;1.0447222724639247;0.9999845344712657;0.17698883402535215;0.9999985573933737
50.800998;1.054921651419117;-0.016841682161710562;-0.015964846761683582;-0.1951261340063396;-0.18496725493312455;1.0506069195879104;10.000035009802499;-1.0078787203925792e-09;0.17698917580022455;1.0447220692457349;0.9999846933028717;0.17698879777276938;0.99999859746697
50.810998;1.0549216190154453;-0.01684168220909949;-0.015964846710473886;-0.19512613404943135;-0.18496725494910948;1.0506068505346076;10.000033745341932;-1.0428210161372447e-09;0.17698921095776438;1.0447218627968902;0.9999848545030572;0.17698876202334612;0.9999986333003723
50.820998;1.0549215723771455;-0.016841682256525468;-0.015964846659160876;-0.1951261340893763;-0.18496725496348979;1.0506067781190065;10.000032497383225;-1.0780163825821936e-09;0.17698924765580948;1.044721653093404;0.9999850180088136;0.1769887268665971;0.9999986645872423
50.830998;1.0549215115847115;-0.016841682303934395;-0.015964846607896557;-0.19512613412617824;-0.18496725497615618;1.0506067021722363;10.00003126449392;-1.113431281647404e-09;0.17698928586740478;1.0447214400322327;0.999985183653962;0.176988692381403;0.9999986910066994
50.840998;1.054921436956844;-0.016841682351251563;-0.015964846556847396;-0.1951261341597727;-0.18496725498699798;1.0506066225207302;10.00003004489076;-1.1490449458501905e-09;0.17698932556784097;1.0447212235212686;0.9999853511076477;0.17698865861250504;0.9999987122449737
50.850998;1.0549213489520213;-0.016841682398367024;-0.015964846506175395;-0.19512613419006125;-0.1849672549959005;1.050606539073084;10.000028836638197;-1.1848482131867865e-09;0.17698936672301424;1.044721003564893;0.9999855199711256;0.1769886255707182;0.999998727961865
50.860998;1.05492124811219;-0.016841682445144054;-0.01596484645604068;-0.19512613421697275;-0.18496725500274422;1.0506064518586697;10.000027637911272;-1.2208367783750248e-09;0.17698940927955067;1.044720780275511;0.9999856899799843;0.17698859325383787;0.9999987377892805
50.870998;1.05492113511642;-0.016841682491442394;-0.0159648464065998;-0.19512613424048542;-0.1849672550074131;1.0506063610628629;10.000026447409784;-1.2569942660722863e-09;0.17698945317216297;1.0447205539014506;0.9999858611122243;0.17698856166319446;0.9999987413636704
50.880998;1.0549210108868416;-0.016841682537116546;-0.015964846358000016;-0.19512613426060954;-0.1849672550098058;1.0506062670875473;10.00002526474807;-1.2932902309332262e-09;0.17698949834370484;1.0447203248731474;0.9999860335086791;0.1769885308090386;0.999998738313736
50.890998;1.0549208766010199;-0.016841682581999418;-0.01596484631039732;-0.19512613427738904;-0.18496725500983258;1.0506061705138448;10.000024090103969;-1.3297010616121893e-09;0.17698954476010023;1.0447200937813932;0.9999862073102697;0.17698850071508093;0.9999987282901116
50.900998;1.054920733567556;-0.016841682625918737;-0.01596484626397356;-0.19512613429091705;-0.18496725500740666;1.0506060720153194;10.000022923716644;-1.3662227141865076e-09;0.17698959240460652;1.0447198612885265;0.9999863825658816;0.17698847141152194;0.9999987110857846
50.910998;1.0549205830844062;-0.016841682668726737;-0.015964846218905458;-0.19512613430133655;-0.18496725500245337;1.0506059723707124;10.00002176615135;-1.4028570391044987e-09;0.17698964126019381;1.0447196280662592;0.9999865592559852;0.17698844291894963;0.9999986867158231
50.920998;1.0549204264068675;-0.016841682710300763;-0.01596484617530996;-0.19512613430882683;-0.18496725499492822;1.0506058724872747;10.000020618779033;-1.4395897750722175e-09;0.176989691302931;1.044719394830679;0.9999867373085916;0.17698841524836184;0.9999986554231208
50.930998;1.0549202647840414;-0.01684168275053587;-0.015964846133229484;-0.19512613431358278;-0.1849672549848274;1.050605773332436;10.000019483752586;-1.4763791560862638e-09;0.17698974251057062;1.0447191623809498;0.9999869165818903;0.1769883884130237;0.9999986176514708
50.940998;1.0549200994424772;-0.016841682789347976;-0.01596484609267431;-0.1951261343157988;-0.18496725497219052;1.0506056758793936;10.000018363654972;-1.5131463673825558e-09;0.17698979487101435;1.0447189315087375;0.9999870969168665;0.1769883624359056;0.9999985739578376
50.950998;1.0549199315544968;-0.01684168282667731;-0.015964846053665042;-0.19512613431565648;-0.18496725495707844;1.0506055811490114;10.000017261293094;-1.549770257149793e-09;0.17698984837382406;1.0447187028580585;0.9999872781820979;0.17698833734957234;0.9999985249292724
50.960998;1.0549197622445616;-0.016841682862488997;-0.015964846016225623;-0.19512613431330864;-0.18496725493953317;1.0506054902674442;10.00001617960153;-1.5860980067755749e-09;0.17698990298692197;1.0447184768889026;0.9999874602451069;0.17698831318884678;0.9999984712090524
50.970998;1.0549195926036166;-0.016841682896762935;-0.015964845980368278;-0.1951261343088784;-0.18496725491956878;1.050605404444945;10.000015121411524;-1.6219560139966853e-09;0.1769899586441712;1.044718253941101;0.9999876429812418;0.17698828999026947;0.9999984135540255
50.980998;1.0549194237495112;-0.016841682929483234;-0.015964845946105415;-0.19512613430248077;-0.18496725489719898;1.050605324853728;10.000014088859539;-1.6571542064327939e-09;0.1769900152579239;1.0447180343097064;0.9999878263090597;0.17698826780222932;0.9999983527753357
50.990998;1.0549192568917614;-0.016841682960629926;-0.015964845913456756;-0.19512613429424572;-0.1849672548724561;1.0506052524352525;10.000013082710819;-1.6914940018017524e-09;0.17699007273605227;1.044717818279343;0.9999880101815144;0.1769882466786893;0.999998289585187
51.000998;1.054919093251965;-0.016841682990155843;-0.01596484588244297;-0.19512613428431586;-0.18496725484538468;1.0506051877513243;10.000012102710885;-1.7247815728353422e-09;0.1769901309839889;1.044717606105773;0.9999881945822021;0.17698822665598646;0.9999982245149135
51.010998;1.054918933879027;-0.016841683017978497;-0.01596484585308424;-0.19512613427282155;-0.18496725481603363;1.0506051310122748;10.00001114883558;-1.7568402724973731e-09;0.1769901899018579;1.0447173979942792;0.9999883795341419;0.17698820774661306;0.999998157976179
51.020998;1.0549187795495847;-0.01684168304400406;-0.015964845825410728;-0.1951261342598706;-0.18496725478446074;1.0506050822491937;10.000010221884791;-1.787517151022178e-09;0.17699024939057478;1.0447171941505953;0.9999885651014981;0.17698818995370075;0.9999980903373041
51.030998;1.0549186308063296;-0.016841683068148202;-0.015964845799472955;-0.19512613424556652;-0.1849672547507365;1.0506050414680699;10.000009322861786;-1.816695073578596e-09;0.17699030936274324;1.0447169948233157;0.9999887514212171;0.17698817327981464;0.9999980219096883
51.040998;1.054918488041868;-0.016841683090353814;-0.015964845775328907;-0.19512613423002192;-0.18496725471493786;1.0506050087008922;10.000008452147089;-1.8443092033110553e-09;0.17699036974580265;1.0447168002054585;0.9999889387381107;0.17698815771965978;0.9999979529449182
51.050998;1.054918351543132;-0.016841683110613057;-0.015964845753020422;-0.1951261342133444;-0.18496725467713646;1.0506049839718552;10.000007609737274;-1.870342303634111e-09;0.17699043047683902;1.0447166102784557;0.9999891273625955;0.17698814324867934;0.9999978837073842
51.060998;1.0549182214949733;-0.016841683128960987;-0.015964845732564133;-0.19512613419561908;-0.18496725463739638;1.0506049672480586;10.000006796385783;-1.89479848574418e-09;0.1769904914965676;1.0447164247856;0.9999893175505976;0.17698812981507608;0.9999978145086238
51.070998;1.0549180979956392;-0.016841683145441464;-0.015964845713958155;-0.1951261341769129;-0.18496725459578242;1.050604958424647;10.000006014183493;-1.9176766203217672e-09;0.1769905527388132;1.0447162433883297;0.999989509400923;0.17698811734101816;0.9999977456361775
51.080998;1.0549179810881213;-0.016841683160081312;-0.015964845697202988;-0.19512613415729024;-0.1849672545523718;1.0506049572832195;10.000005266110374;-1.938955473610383e-09;0.17699061412051204;1.044716065863951;0.9999897028653406;0.17698810574326906;0.9999976772902286
51.090998;1.0549178707982496;-0.016841683172880314;-0.01596484568231916;-0.19512613413682262;-0.18496725450726498;1.0506049634315509;10.000004555467182;-1.958594592673143e-09;0.17699067554987027;1.044715892165146;0.9999898978391786;0.17698809495984755;0.9999976096546308
51.100998;1.0549177671704786;-0.016841683183828178;-0.01596484566933843;-0.1951261341155896;-0.1849672544605882;1.0506049763659708;10.000003885518161;-1.9765503586745644e-09;0.17699073694171671;1.0447157223458259;0.9999900942062736;0.1769880849601235;0.9999975429952738
51.110998;1.0549176702389496;-0.016841683192945513;-0.015964845658284217;-0.19512613409367935;-0.18496725441249537;1.0506049956237242;10.000003259312075;-1.992799839495344e-09;0.17699079821340974;1.0447155565064652;0.9999902918214066;0.1769880757379818;0.9999974776337834
51.120998;1.054917579943769;-0.016841683200287262;-0.015964845649176804;-0.19512613407119922;-0.18496725436317848;1.050605020858503;10.000002680129505;-2.0073543568444214e-09;0.17699085926870303;1.0447153948096926;0.9999904905181866;0.17698806729521938;0.9999974138776078
51.130998;1.054917496102454;-0.016841683205908346;-0.015964845642061708;-0.19512613404827805;-0.18496725431286656;1.0506050518214305;10.000002152469952;-2.0202504526621266e-09;0.17699092000146838;1.0447152374863695;0.9999906901527371;0.17698805962203232;0.9999973520036831
51.140998;1.0549174184613814;-0.01684168320986112;-0.01596484563701815;-0.19512613402504642;-0.184967254261795;1.0506050883496687;10.000001682687333;-2.031539717653446e-09;0.17699098032070396;1.0447150848136328;0.9999908906019814;0.1769880526892201;0.9999972922835801
51.150998;1.0549173467530548;-0.016841683212216706;-0.0159648456341361;-0.19512613400162612;-0.1849672542101622;1.0506051303848305;10.000001278368627;-2.041299042146929e-09;0.17699104015557157;1.044714937110613;0.9999910916917026;0.1769880464615343;0.9999972350499216
51.160998;1.0549172807373801;-0.01684168321306203;-0.01596484563349994;-0.19512613397814182;-0.18496725415811843;1.0506051779427663;10.000000946871792;-2.0496289069747184e-09;0.17699109942587968;1.0447147947781577;0.9999912931351117;0.17698804091230222;0.9999971807795414
51.170998;1.0549172202468562;-0.01684168321248096;-0.015964845635186686;-0.1951261339547325;-0.18496725410579765;1.0506052310399192;10.000000694307918;-2.0566154756052204e-09;0.17699115801918033;1.0447146583284772;0.9999914945390918;0.1769880360121962;0.9999971301148971
51.180998;1.0549171652026987;-0.016841683210542725;-0.015964845639261135;-0.1951261339315505;-0.18496725405333714;1.0506052896492268;10.000000525085836;-2.0623048887456636e-09;0.1769912157982067;1.044714528323279;0.9999916954407883;0.17698803170627803;0.9999970837802454
51.190998;1.0549171155710801;-0.016841683207290865;-0.015964845645774727;-0.1951261339087425;-0.18496725400086822;1.0506053537101634;10.000000441619557;-2.0667258914480864e-09;0.17699127261938935;1.0447144052978783;0.999991895359579;0.17698802791569132;0.999997042422562
51.200998;1.0549170713139735;-0.016841683202734374;-0.01596484565476787;-0.19512613388642688;-0.1849672539485263;1.0506054231915691;10.000000444347888;-2.0699214977878807e-09;0.17699132834638776;1.0447142897608424;0.9999920939006948;0.17698802456258791;0.9999970064816859
51.210998;1.054917032380287;-0.016841683196866793;-0.015964845666272414;-0.1951261338647035;-0.18496725389647717;1.050605498153042;10.000000532305648;-2.0719546960640727e-09;0.17699138285432103;1.0447141821930948;0.9999922908890697;0.17698802158117666;0.9999969761921886
51.220998;1.0549169987189475;-0.016841683189701293;-0.015964845680321096;-0.19512613384368194;-0.18496725384491755;1.0506055787190873;10.00000070422046;-2.072907237315345e-09;0.17699143602468975;1.0447140829882984;0.999992486472803;0.17698801890758345;0.9999969516524452
51.230998;1.054916970313376;-0.016841683181269357;-0.01596484569694931;-0.1951261338234919;-0.18496725379405518;1.0506056649793847;10.000000959382653;-2.072881817036647e-09;0.17699148774394047;1.044713992369948;0.9999926811146777;0.17698801647264734;0.9999969328738298
51.240998;1.05491694721623;-0.016841683171584448;-0.01596484571619259;-0.1951261338042775;-0.18496725374409298;1.0506057569317466;10.00000129755267;-2.0719965053119653e-09;0.17699153790851785;1.0447139103533893;0.9999928754580389;0.17698801420163623;0.9999969198603739
51.250998;1.0549169295538303;-0.01684168316062948;-0.01596484573809942;-0.19512613378617932;-0.18496725369522066;1.050605854532268;10.000001718348766;-2.0703745520850187e-09;0.17699158641884377;1.044713836808565;0.9999930701947073;0.1769880120169795;0.9999969126894592
51.260998;1.0549169175471322;-0.016841683148376956;-0.015964845762734305;-0.1951261337693109;-0.18496725364760233;1.050605957762262;10.000002220666513;-2.0681354467498474e-09;0.17699163317042693;1.044713771553598;0.9999932660163094;0.17698800984182808;0.9999969115049651
51.270998;1.0549169115677035;-0.016841683134798863;-0.015964845790148088;-0.19512613375375365;-0.1849672536013628;1.0506060666025694;10.000002802249515;-2.0653905181320958e-09;0.17699167805819638;1.0447137143758711;0.9999934636478481;0.17698800759828223;0.9999969164469289
51.280998;1.054916912136644;-0.016841683119856735;-0.015964845820337855;-0.19512613373956716;-0.1849672535565935;1.0506061809539349;10.000003459958053;-2.0622389101243724e-09;0.17699172097372934;1.0447136650332667;0.999993663903441;0.17698800520585772;0.9999969275635338
51.290998;1.0549169198351394;-0.01684168310350343;-0.015964845853239196;-0.19512613372680004;-0.18496725351336263;1.0506063005903568;10.000004190823523;-2.0587679972401496e-09;0.17699176179607556;1.0447136232929701;0.9999938676423528;0.17698800258221722;0.9999969447599728
51.300998;1.0549169352237269;-0.016841683085707503;-0.015964845888765584;-0.19512613371549267;-0.1849672534717139;1.0506064251791352;10.00000499267288;-2.055069724222443e-09;0.176991800405422;1.0447135889633186;0.9999940756347725;0.17698799964307868;0.9999969678524505
51.310998;1.0549169588123433;-0.016841683066465312;-0.015964845926844475;-0.1951261337056849;-0.18496725343168371;1.0506065543655834;10.000005863623324;-2.051246721101984e-09;0.17699183670332713;1.0447135618891552;0.9999942884737617;0.1769879963051428;0.9999969966920812
51.320998;1.0549169910495695;-0.016841683045782874;-0.01596484596741511;-0.19512613369743945;-0.1849672533933242;1.0506066878640536;10.000006801434749;-2.0473896317887596e-09;0.17699187061004562;1.0447135419192526;0.9999945065830839;0.17698799249246916;0.9999970312518217
51.330998;1.0549170322910648;-0.01684168302365324;-0.01596484601041729;-0.19512613369085;-0.18496725335669315;1.0506068254880978;10.000007803377883;-2.043548009742396e-09;0.17699190205567;1.0447135289033245;0.9999947302708326;0.17698798815106193;0.9999970716339049
51.340998;1.0549170827382672;-0.01684168300005119;-0.015964846055785208;-0.19512613368600676;-0.18496725332183253;1.0506069671300406;10.000008866195701;-2.039714376077028e-09;0.17699193098244204;1.044713522739219;0.9999949597855817;0.1769879832715797;0.9999971180413535
51.350998;1.0549171424464026;-0.016841682974956713;-0.015964846103432916;-0.19512613368295909;-0.1849672532887652;1.0506071127181253;10.000009986306107;-2.0358348687686262e-09;0.1769919573508858;1.044713523377554;0.9999951953406496;0.17698797789879353;0.9999971707664602
51.360998;1.0549172114330139;-0.016841682948398756;-0.015964846153235235;-0.19512613368172427;-0.18496725325750507;1.0506072621236828;10.000011160553088;-2.0318421384434193e-09;0.17699198114776982;1.0447135307410653;0.9999954371139299;0.17698797211486322;0.9999972301818996
51.370998;1.0549172897203423;-0.01684168292047421;-0.01596484620502476;-0.19512613368232223;-0.18496725322805235;1.0506074150748532;10.000012386790361;-2.0276766661926775e-09;0.17699200239493013;1.0447135446522857;0.9999956852848618;0.1769879660082988;0.9999972966868512
51.380998;1.0549173772317932;-0.016841682891322908;-0.015964846258617698;-0.19512613368478765;-0.18496725320036475;1.0506075711974492;10.00001366366945;-2.0232757771863504e-09;0.17699202115059373;1.0447135648558903;0.9999959400904799;0.17698795964747385;0.9999973706396544
51.390998;1.0549174736936997;-0.01684168286108856;-0.015964846313847862;-0.195126133689155;-0.18496725317435306;1.0506077301322891;10.00001499024514;-2.018557273998947e-09;0.1769920374992152;1.0447135910836345;0.9999962018326531;0.17698795307109824;0.9999974523136924
51.400998;1.0549175786467462;-0.016841682829890202;-0.015964846370579475;-0.19512613369544327;-0.18496725314992174;1.050607891578304;10.000016366305152;-2.0134320660474933e-09;0.17699205153752542;1.0447136230480156;0.999996470808785;0.17698794629288933;0.9999975418401363
51.410998;1.0549176914899003;-0.01684168279780857;-0.015964846428697003;-0.19512613370365953;-0.18496725312700285;1.0506080552292707;10.00001779295061;-2.0078190111632605e-09;0.17699206336714846;1.0447136603621576;0.9999967471694933;0.17698793931217496;0.9999976391624618
51.420998;1.0549178114876319;-0.016841682764891053;-0.01596484648807699;-0.1951261337138139;-0.18496725310554757;1.0506082207008043;10.000019272066593;-2.0016293716992748e-09;0.1769920730897268;1.044713702491145;0.9999970308123015;0.17698793212820724;0.9999977440452342
51.430998;1.054917937799808;-0.016841682731169986;-0.015964846548555494;-0.19512613372593252;-0.18496725308549622;1.0506083874964551;10.000020804989513;-1.9947572805155347e-09;0.176992080801379;1.044713748810383;0.9999973214031784;0.17698792474878555;0.9999978561031856
51.440998;1.0549180695883023;-0.016841682696670662;-0.015964846609930666;-0.19512613374006038;-0.1849672530667619;1.050608554980285;10.00002239194711;-1.987091350599612e-09;0.17699208660017193;1.044713798720853;0.9999976184308449;0.1769879171923229;0.9999979748459947
51.450998;1.0549182061075575;-0.01684168266140744;-0.01596484667200305;-0.1951261337562488;-0.1849672530492342;1.0506087223801084;10.000024032577992;-1.9785124069746186e-09;0.17699209060378773;1.0447138516822725;0.9999979212107971;0.1769879094968755;0.999998099731661
51.460998;1.0549183467111054;-0.016841682625394608;-0.015964846734602977;-0.19512613377453478;-0.18496725303278183;1.0506088888027971;10.000025726857231;-1.9688884896617744e-09;0.1769920929473146;1.0447139071700755;0.9999982288858109;0.1769879017278574;0.9999982301841291
51.470998;1.0549184908456384;-0.016841682588678002;-0.015964846797584413;-0.19512613379492108;-0.184967253017258;1.0506090532267187;10.000027475657234;-1.9580868668434822e-09;0.1769920937575362;1.044713964683669;0.9999985404697851;0.1769878939735497;0.9999983656194357
51.480998;1.0549186380381053;-0.0168416825513647;-0.015964846860809876;-0.19512613381737579;-0.18496725300251873;1.0506092145880574;10.000029280214084;-1.9459863290118254e-09;0.1769920931411932;1.0447140237701815;0.9999988549039891;0.17698788633745569;0.9999985055176603
51.490998;1.0549187878434516;-0.016841682513622704;-0.01596484692415548;-0.19512613384185584;-0.18496725298844122;1.050609371966911;10.000031140684847;-1.9324961846572502e-09;0.17699209120316287;1.0447140840028182;0.9999991710703032;0.17698787893536003;0.9999986494519818
51.500998;1.0549189398207197;-0.016841682475647223;-0.01596484698753553;-0.1951261338683217;-0.1849672529749441;1.0506095247112615;10.000033055135484;-1.9175829858518052e-09;0.17699208806285638;1.0447141449931179;0.9999994878008857;0.1769878718950911;0.9999987970962126
51.510998;1.0549190935510837;-0.016841682437625377;-0.015964847050917434;-0.19512613389673225;-0.18496725296201444;1.0506096724692302;10.000035019935387;-1.9012868823968087e-09;0.17699208384276238;1.044714206460778;0.9999998039558275;0.17698786534805086;0.9999989482957137
51.520998;1.054919248628451;-0.016841682399726048;-0.015964847114311568;-0.19512613392704037;-0.18496725294970995;1.050609815150395;10.000037030725133;-1.883728132036037e-09;0.17699207864120406;1.044714268305242;1.0000001185159395;0.17698785941752745;0.9999991030716745
51.530998;1.0549194046090065;-0.016841682362098192;-0.015964847177740354;-0.19512613395918935;-0.18496725293811944;1.050609952800303;10.000039082920706;-1.8650831133747893e-09;0.17699207251325258;1.0447143306193556;1.0000004305743493;0.17698785422279603;0.9999992614972711
51.540998;1.0549195609692867;-0.01684168232485069;-0.015964847241203475;-0.19512613399309015;-0.18496725292731017;1.0506100854580707;10.00004117207212;-1.8455271371732048e-09;0.17699206547149732;1.0447143936007923;1.0000007392554993;0.1769878498848502;0.999999423589403
51.550998;1.0549197171005384;-0.016841682288040186;-0.015964847304661092;-0.1951261340285964;-0.1849672529172971;1.050610213063485;10.000043294306694;-1.825202082157316e-09;0.17699205749971667;1.0447144574552927;1.0000010437096014;0.17698784650856927;0.9999995892615869
51.560998;1.0549198723144428;-0.016841682251689697;-0.01596484736804457;-0.19512613406551368;-0.18496725290805718;1.0506103354038283;10.000045446488683;-1.8042300638881653e-09;0.17699204856840967;1.0447145224093632;1.0000013431711758;0.1769878441618547;0.9999997583123375
51.570998;1.0549200258692937;-0.01684168221580189;-0.015964847431283166;-0.19512613410363067;-0.1849672528995754;1.050610452097284;10.000047625969424;-1.7827367644559575e-09;0.17699203865505153;1.0447145887427234;1.00000163695539;0.17698784287957234;0.999999930461669
51.580998;1.0549201770283194;-0.016841682180357878;-0.015964847494317404;-0.19512613414274044;-0.1849672528918773;1.0506105626328814;10.000049830043912;-1.7608542893074036e-09;0.17699202776363462;1.0447146566964454;1.0000019243992548;0.1769878426744147;1.0000001054251426
51.590998;1.054920325093579;-0.016841682145331844;-0.01596484755709358;-0.19512613418265562;-0.18496725288503219;1.0506106664540886;10.00005205524138;-1.7386957065785774e-09;0.17699201592221225;1.0447147263164103;1.0000022048279844;0.17698784353467745;1.000000282982369
51.600998;1.0549204693929912;-0.016841682110718022;-0.01596484761956042;-0.19512613422321984;-0.18496725287913976;1.0506107630133978;10.0000542969192;-1.7163238288545977e-09;0.176992003166155;1.0447147974348836;1.0000024775790897;0.1769878454194048;1.0000004629693349
51.610998;1.0549206092579853;-0.016841682076547557;-0.0159648476816669;-0.19512613426429418;-0.1849672528743001;1.0506108517583221;10.000056549710832;-1.6937411949184448e-09;0.1769919895404548;1.0447148698322049;1.0000027420429178;0.17698784825825933;1.0000006451759926
51.620998;1.0549207440483797;-0.01684168204290061;-0.015964847743355125;-0.19512613430571812;-0.18496725287057805;1.0506109320939208;10.000058808224281;-1.6708957538648864e-09;0.1769919751161113;1.0447149433920317;1.0000029976570026;0.17698785195345176;1.000000829257278
51.630998;1.0549208732642352;-0.016841682009913688;-0.015964847804565474;-0.1951261343472788;-0.1849672528679876;1.0506110033557514;10.000061067079882;-1.6476984854943405e-09;0.17699195999396614;1.0447150181327813;1.0000032438717354;0.17698785638643108;1.0000010147198655
51.640998;1.0549209966566686;-0.016841681977752414;-0.01596484786525817;-0.1951261343887245;-0.18496725286650334;1.0506110648183744;10.000063320664411;-1.6240561023995586e-09;0.1769919442977657;1.0447150941447219;1.0000034801382782;0.17698786143158105;1.0000012009142798
51.650998;1.0549211142089185;-0.01684168194656536;-0.015964847925426965;-0.19512613442980592;-0.18496725286608376;1.0506111157711056;10.000065563108326;-1.5998940214053392e-09;0.17699192816288759;1.0447151714935419;1.00000370591707;0.17698786697452387;1.0000013870245872
51.660998;1.0549212260318745;-0.016841681916470577;-0.015964847985091908;-0.19512613447029703;-0.1849672528666826;1.050611155620375;10.000067788358878;-1.575148834407277e-09;0.1769919117220183;1.0447152502008141;1.0000039206713596;0.17698787292503737;1.0000015721437012
51.670998;1.054921332308233;-0.016841681887572534;-0.015964848044283785;-0.19512613450999283;-0.1849672528682348;1.0506111839492331;10.00006999046004;-1.5497484880647914e-09;0.17699189509583624;1.044715330297627;1.0000041238711241;0.17698787921096348;1.0000017554443237
51.680998;1.0549214332907562;-0.0168416818599763;-0.015964848103037207;-0.19512613454869482;-0.18496725287064555;1.0506112005145545;10.000072164015952;-1.5236123122669294e-09;0.17699187839205738;1.0447154118187045;1.000004315026402;0.17698788575785632;1.000001936313759
51.690998;1.0549215292840426;-0.01684168183379162;-0.01596484816139628;-0.19512613458620268;-0.1849672528738103;1.05061120518248;10.000074304480965;-1.496673470050809e-09;0.17699186170418163;1.0447154947518877;1.0000044936781887;0.17698789247323807;1.0000021143324196
51.700998;1.054921620626428;-0.01684168180913628;-0.015964848219411222;-0.19512613462234388;-0.18496725287763388;1.0506111978179944;10.000076408277677;-1.468892197151029e-09;0.17699184510546953;1.0447155790395308;1.000004659371304;0.1769878992413776;1.0000022891525426
51.710998;1.0549217076682698;-0.016841681786140955;-0.015964848277120924;-0.19512613465700665;-0.18496725288202367;1.050611178237132;10.000078472494394;-1.4402400491215257e-09;0.17699182865091115;1.044715664657827;1.0000048116582316;0.1769879059300273;1.0000024604092226
51.720998;1.0549217907012378;-0.016841681764944036;-0.01596484833454857;-0.19512613469012016;-0.18496725288687574;1.050611146297685;10.000080494141475;-1.4106740271279669e-09;0.17699181238592962;1.0447157517167103;1.000004950093791;0.17698791241653164;1.0000026276917948
51.730998;1.0549218699350116;-0.01684168174566982;-0.015964848391701477;-0.19512613472161178;-0.1849672528920749;1.0506111019946365;10.000082470112126;-1.38013677378117e-09;0.1769917963435284;1.0447158404667796;1.0000050742716213;0.1769879186117996;1.0000027905453466
51.740998;1.0549219456074475;-0.01684168172841091;-0.015964848448559606;-0.1951261347513939;-0.18496725289750185;1.0506110454488997;10.000084397782182;-1.348591966149559e-09;0.17699178053472497;1.0447159312006977;1.0000051838798485;0.17698792444471334;1.0000029485207094
51.750998;1.054922018109066;-0.016841681713235423;-0.015964848505079884;-0.19512613477937737;-0.18496725290303667;1.0506109768697858;10.000086274694272;-1.3160574787729897e-09;0.17699176495218788;1.0447160241328666;1.0000052786530758;0.1769879298211079;1.000003101240102
51.760998;1.054922087966004;-0.016841681700203826;-0.015964848561219748;-0.19512613480548183;-0.18496725290856444;1.0506108965490293;10.000088097347602;-1.282601229034212e-09;0.17699174958766395;1.0447161193058343;1.0000053583388362;0.17698793460879708;1.0000032483940589
51.770998;1.0549221557171555;-0.016841681689376685;-0.015964848616941887;-0.19512613482963323;-0.18496725291398028;1.0506108048178475;10.000089860856965;-1.2483205232538083e-09;0.1769917344442523;1.0447162165416637;1.000005422796218;0.17698793866054505;1.000003389705161
51.780998;1.0549222218593968;-0.016841681680816442;-0.015964848672193794;-0.19512613485175648;-0.18496725291918859;1.0506107019452207;10.000091560335468;-1.2133449655276709e-09;0.17699171953113926;1.0447163154699401;1.000005472062244;0.17698794183979222;1.0000035249063568
51.790998;1.0549222868805057;-0.016841681674585617;-0.01596484872690218;-0.19512613487176805;-0.18496725292410918;1.0506105881022885;10.000093192338662;-1.1778516730827539e-09;0.17699170484853943;1.0447164156454392;1.0000055062970643;0.17698794402822027;1.0000036537168064
51.800998;1.0549223512203112;-0.016841681670744162;-0.015964848780990533;-0.19512613488957417;-0.18496725292867722;1.050610463464649;10.00009475459847;-1.142056122768922e-09;0.17699169038137497;1.0447165166664099;1.0000055257286182;0.17698794512452334;1.0000037758274332
51.810998;1.0549224151503986;-0.016841681669346367;-0.015964848834382622;-0.19512613490510178;-0.18496725293282823;1.0506103283615644;10.000096245031944;-1.1061778628003627e-09;0.1769916761095766;1.0447166182112337;1.0000055306566298;0.17698794504559587;1.0000038908801305
51.820998;1.0549224787462712;-0.016841681670428228;-0.015964848886996338;-0.19512613491834968;-0.1849672529364892;1.0506101833622348;10.000097661678334;-1.0704098624912023e-09;0.1769916620207802;1.044716720062203;1.0000055214592913;0.17698794373570606;1.0000039984649054
51.830998;1.0549225419724915;-0.016841681674001133;-0.015964848938757107;-0.19512613492940215;-0.18496725293958516;1.0506100292648235;10.000099003049144;-1.0349147297821426e-09;0.17699164811620077;1.0447168221417744;1.000005498577339;0.1769879411742268;1.0000040981831926
51.840998;1.0549226047419602;-0.01684168168006453;-0.015964848989619383;-0.19512613493840428;-0.18496725294205912;1.0506098670233344;10.000100267878137;-9.998426166129953e-10;0.1769916344142987;1.0447169244783783;1.000005462519732;0.17698793736292343;1.000004189683649
51.850998;1.0549226668978418;-0.016841681688610256;-0.015964849039568445;-0.1951261349455387;-0.18496725294389055;1.0506096976528574;10.000101454604808;-9.653473020717007e-10;0.1769916209488531;1.0447170271118715;1.000005413908856;0.17698793230643928;1.0000042726304783
51.860998;1.054922728178807;-0.01684168169961882;-0.01596484908859116;-0.19512613495101527;-0.1849672529450883;1.0506095221434781;10.000102561199164;-9.315829402508172e-10;0.1769916077650809;1.0447171299958307;1.0000053535268196;0.17698792601245436;1.000004346659653
51.870998;1.054922788264714;-0.016841681713077594;-0.015964849136642697;-0.19512613495507575;-0.1849672529456657;1.0506093413977469;10.000103585643823;-8.986861202433984e-10;0.17699159491815597;1.0447172329193015;1.0000052823030607;0.1769879184957705;1.000004411297157
51.880998;1.0549228469167138;-0.016841681729010124;-0.015964849183637497;-0.19512613495799075;-0.18496725294561706;1.0506091561918427;10.000104526686574;-8.66769285337753e-10;0.17699158245834012;1.0447173355297914;1.0000052012266698;0.17698790977268045;1.000004465901068
51.890998;1.05492290410153;-0.016841681747482608;-0.015964849229458275;-0.195126134960029;-0.18496725294490934;1.0506089672002292;10.000105383529842;-8.359260807097968e-10;0.17699157040818334;1.04471743749912;1.0000051112720771;0.17698789985870905;1.0000045097686334
51.900998;1.0549229599849284;-0.01684168176857372;-0.015964849273981695;-0.19512613496142317;-0.18496725294348287;1.05060877504745;10.000106154479154;-8.062242734577351e-10;0.1769915587591042;1.0447175386491103;1.0000050133968987;0.17698788876663726;1.0000045423325923
51.910998;1.0549230147795396;-0.016841681792323503;-0.015964849317110796;-0.19512613496235878;-0.1849672529412536;1.0506085802709348;10.000106836493769;-7.777075977011863e-10;0.1769915474857215;1.044717638857674;1.0000049085317302;0.17698787650717895;1.0000045632552097
51.920998;1.0549230685895903;-0.016841681818703613;-0.015964849358793377;-0.19512613496298953;-0.18496725293813135;1.0506083832438389;10.000107425842009;-7.504130745792559e-10;0.1769915365612106;1.0447177378759789;1.0000047975194808;0.17698786309909315;1.0000045723820308
51.930998;1.0549231214113717;-0.01684168184762494;-0.015964849399040634;-0.19512613496345646;-0.18496725293403843;1.050608184183909;10.000107918420392;-7.243465425656541e-10;0.17699152596456227;1.044717835287547;1.0000046810890173;0.17698784857383543;1.0000045696294884
51.940998;1.0549231732081554;-0.01684168187895528;-0.015964849437949145;-0.19512613496388587;-0.18496725292890961;1.0506079832216333;10.000108310556634;-6.994352403607759e-10;0.17699151567406693;1.0447179306195833;1.0000045598793785;0.17698783297582182;1.0000045549178636
51.950998;1.0549232238780486;-0.016841681912539243;-0.015964849475684016;-0.19512613496438158;-0.18496725292270022;1.0506077804466012;10.000108600873052;-6.755283534564343e-10;0.17699150566135505;1.044718023433332;1.0000044344362573;0.17698781636529565;1.0000045282152874
51.960998;1.0549232731757314;-0.01684168194822442;-0.015964849512419485;-0.1951261349650319;-0.18496725291540808;1.0506075759231308;10.000108790919155;-6.52427773424614e-10;0.1769914959013144;1.0447181132925085;1.0000043051949343;0.17698779881170015;1.0000044896076252
51.970998;1.0549233207455677;-0.01684168198587065;-0.015964849548291714;-0.19512613496591175;-0.18496725290708374;1.0506073697025706;10.000108884145614;-6.299109179078955e-10;0.17699148638180476;1.044718199707594;1.000004172480917;0.17698778038253285;1.0000044393124303
51.980998;1.054923366203626;-0.016841682025339137;-0.015964849583392962;-0.1951261349670791;-0.1849672528978195;1.0506071618477684;10.00010888500512;-6.077420439070092e-10;0.17699147710070154;1.0447182821257237;1.0000040365164478;0.17698776114105502;1.0000043776567678
51.990998;1.0549234091511541;-0.01684168206649252;-0.015964849617794676;-0.19512613496858153;-0.18496725288772908;1.0506069524746546;10.000108798047735;-5.856548679838135e-10;0.176991468062965;1.0447183599172645;1.000003897499082;0.17698774115052335;1.000004305028036
52.000998;1.0549234491776127;-0.016841682109207053;-0.015964849651574742;-0.19512613497045136;-0.1849672528769203;1.050606741773278;10.000108626425122;-5.633182045085402e-10;0.17699145927760834;1.0447184323718213;1.0000037557371424;0.17698772048044592;1.0000042218201395
52.010998;1.054923485917905;-0.016841682153372877;-0.015964849684814708;-0.19512613497268758;-0.18496725286545845;1.0506065299571463;10.000108370910713;-5.40347177489243e-10;0.17699145074953987;1.0447184987293614;1.0000036116711901;0.1769876992128679;1.0000041284265704
52.020998;1.0549235190828092;-0.01684168219888302;-0.015964849717564802;-0.19512613497526282;-0.1849672528533451;1.0506063172173479;10.00010803051134;-5.163650322265012e-10;0.17699144248767332;1.0447185582309702;1.000003465743907;0.17698767745203303;1.0000040252447662
52.030998;1.0549235483938215;-0.016841682245618158;-0.01596484974983007;-0.19512613497814849;-0.18496725284054097;1.0506061037788195;10.000107603944233;-4.910462785629831e-10;0.1769914345312728;1.0447186101906651;1.0000033182880603;0.1769876553277853;1.0000039126565963
52.040998;1.0549235735064697;-0.016841682293440054;-0.015964849781602494;-0.195126134981318;-0.1849672528270112;1.05060588996453;10.000107090488147;-4.6412037415653837e-10;0.1769914269622124;1.0447186540452365;1.000003169539849;0.17698763297546982;1.000003791050829
52.050998;1.0549235940363504;-0.016841682342209143;-0.015964849812898432;-0.19512613498473566;-0.18496725281275375;1.050605676162253;10.000106490010499;-4.353713258827377e-10;0.17699141989207406;1.0447186893558968;1.00000301967987;0.1769876105093516;1.0000036608845793
52.060998;1.0549236096584547;-0.016841682391794625;-0.01596484984377345;-0.19512613498835796;-0.18496725279780804;1.0506054627680443;10.000105802731568;-4.046415677796478e-10;0.17699141342994287;1.0447187158348759;1.0000028687870188;0.17698758801584488;1.0000035226571355
52.070998;1.054923620155347;-0.01684168244206026;-0.015964849874321237;-0.19512613499214423;-0.18496725278224843;1.0506052501725347;10.000105028792829;-3.7183770659148996e-10;0.17699140764018215;1.0447187333854675;1.0000027167441472;0.17698756556685336;1.0000033767688101
52.080998;1.054923625382282;-0.01684168249286911;-0.0159648499046622;-0.1951261349960617;-0.18496725276616774;1.0506050387674926;10.000104167815662;-3.369408676279665e-10;0.17699140252158835;1.0447187420350377;1.000002563187081;0.17698754323897806;1.000003223407921
52.090998;1.0549236252221892;-0.01684168254410806;-0.015964849934935476;-0.19512613500008777;-0.1849672527496752;1.0506048289556078;10.000103219081046;-2.999944067137649e-10;0.17699139802345035;1.0447187417801653;1.0000024075359892;0.17698752112329538;1.000003062561107
52.100998;1.0549236195541707;-0.016841682595681903;-0.01596484996530437;-0.19512613500421075;-0.18496725273290182;1.050604621165417;10.000102181854526;-2.610626878570476e-10;0.17699139407393052;1.0447187324825775;1.0000022491319627;0.17698749932202282;1.0000028941160732
52.110998;1.054923608256667;-0.01684168264746875;-0.015964849995948105;-0.19512613500842022;-0.18496725271597458;1.0506044158860062;10.000101054927832;-2.2019914232136076e-10;0.17699139060026087;1.0447187138853682;1.0000020874291493;0.17698747793921688;1.0000027180164923
52.120998;1.054923591302921;-0.016841682699287708;-0.01596485002702249;-0.19512613501269238;-0.18496725269898004;1.050604213666868;10.000099836334922;-1.7743251273751649e-10;0.17699138753996485;1.044718685750283;1.0000019221057859;0.176987457072854;1.0000025344121588
52.130998;1.054923568842753;-0.01684168275091087;-0.01596485005862713;-0.1951261350169787;-0.18496725268197195;1.0506040150034472;10.000098524123496;-1.3276818828435356e-10;0.17699138484036742;1.0447186480279445;1.0000017530626788;0.17698743681117426;1.0000023436869236
