time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.140998;1.0549235411471856;-0.016841682802084073;-0.015964850090805793;-0.19512613502119347;-0.18496725266500383;1.0506038201945567;10.000097117165005;-8.620503840864203e-11;0.17699138244610363;1.0447186009098315;1.0000015803913873;0.1769874172343247;1.0000021463391529
52.150998;1.0549235085216642;-0.016841682852529873;-0.01596485012355942;-0.1951261350252142;-0.18496725264812683;1.0506036293203262;10.000095615301772;-3.77274675054754e-11;0.17699238029219563;1.0447185447536247;1.000001404302352;0.17698839842181432;1.000001942854692
52.160998;1.0549234712726248;-0.0168416829019606;-0.015964850156867445;-0.19512613502889947;-0.18496725263135724;1.050603442311093;10.000094019183242;1.2726891550285616e-11;0.17699237830995831;1.0447184800152483;1.000001224972021;0.17698838045745938;1.0000017336852087
52.170998;1.054923429704412;-0.016841682950115712;-0.015964850190717847;-0.1951261350320983;-0.18496725261466532;1.0506032589985053;10.000092329959985;6.526157280182627e-11;0.17699237642734636;1.0447184072657711;1.0000010424526116;0.17698836342674054;1.0000015193147551
52.180998;1.0549233841781225;-0.016841682996780856;-0.015964850225107418;-0.19512613503464987;-0.18496725259800306;1.0506030791624805;10.000090548911745;1.1998460126129818e-10;0.17699237456607328;1.0447183272350784;1.0000008567959622;0.17698834741646513;1.0000013003242914
52.190998;1.0549233351259144;-0.01684168304176764;-0.015964850260010807;-0.1951261350363967;-0.18496725258134775;1.050602902599449;10.000088677296292;1.7700094410340754e-10;0.17699237265347414;1.0447182407675422;1.0000006682404339;0.17698833251532148;1.0000010773635362
52.200998;1.0549232828645034;-0.01684168308490436;-0.015964850295373242;-0.19512613503719603;-0.18496725256471952;1.0506027291811098;10.000086716428477;2.3642733339835034e-10;0.1769923706353736;1.044718148682401;1.0000004771981599;0.1769883188015156;1.0000008510485012
52.210998;1.0549232274186258;-0.016841683126052106;-0.01596485033112944;-0.19512613503691803;-0.184967252548155;1.0506025589203896;10.000084667608421;2.983821535282955e-10;0.17699236847384173;1.0447180516593277;1.000000284075987;0.17698830632357257;1.0000006219345334
52.220998;1.0549231686021852;-0.016841683165104215;-0.01596485036720882;-0.1951261350354534;-0.18496725253167084;1.0506023920453111;10.000082531904747;3.629537307940748e-10;0.17699236614009198;1.0447179502528277;1.0000000891709622;0.1769882950956015;1.0000003906175086
52.230998;1.054923106227553;-0.01684168320196965;-0.015964850403535718;-0.19512613503272752;-0.18496725251525128;1.0506022290253154;10.00008031057466;4.301803392122772e-10;0.17699236361010953;1.0447178449908607;0.9999998926701702;0.17698828511560794;1.0000001578025242
52.240998;1.0549230402248273;-0.01684168323656632;-0.01596485044004529;-0.1951261350286969;-0.18496725249885826;1.050602070482875;10.000078006073934;5.000457324503087e-10;0.17699236086133416;1.0447177363941473;0.999999694627917;0.17698827638923265;0.9999999242500737
52.250998;1.0549229706274126;-0.016841683268825684;-0.015964850476693777;-0.19512613502334336;-0.18496725248246185;1.0506019169791443;10.000075622270774;5.724788760878815e-10;0.1769923578665658;1.0447176248912675;0.9999994949759945;0.17698826893594408;0.9999996907167932
52.260998;1.0549228975205873;-0.016841683298706316;-0.015964850513445216;-0.19512613501669093;-0.1849672524660633;1.0506017688312925;10.000073163620371;6.473680900799212e-10;0.17699235458460374;1.0447175107783624;0.9999992936362823;0.17698826278070182;0.999999457932634
52.270998;1.054922821029479;-0.016841683326204674;-0.015964850550255552;-0.1951261350088137;-0.18496725244967677;1.0506016261299087;10.000070634467724;7.245923681828914e-10;0.17699235096068244;1.0447173942784336;0.999999090625986;0.17698825794574088;0.9999992265377685
52.280998;1.0549227413118936;-0.016841683351342424;-0.01596485058707218;-0.19512613499980808;-0.18496725243329729;1.0506014888854622;10.000068038909873;8.040416550607262e-10;0.17699234694273555;1.0447172756319707;0.9999988860937115;0.17698825444662072;0.9999989970493437
52.290998;1.0549226585200844;-0.016841683374144184;-0.015964850623833623;-0.1951261349897736;-0.18496725241689227;1.0506013570974588;10.000065380799827;8.856235700203343e-10;0.17699234250087822;1.0447171551482475;0.9999986802812895;0.17698825229567952;0.9999987699045594
52.300998;1.0549225727928049;-0.016841683394636344;-0.015964850660456695;-0.19512613497881487;-0.18496725240040357;1.050601230699904;10.000062663540472;9.69274272161177e-10;0.17699233763547484;1.0447170332026359;0.9999984733987822;0.17698825151458786;0.9999985454774971
52.310998;1.0549224843236675;-0.016841683412863424;-0.015964850696834267;-0.19512613496702622;-0.1849672523837439;1.0506011095047156;10.00005989005651;1.0549542095716519e-09;0.1769923323694536;1.0447169102277762;0.9999982655358985;0.17698825214107392;0.9999983241160556
52.320998;1.0549223934249843;-0.016841683428897008;-0.015964850732863287;-0.19512613495447156;-0.1849672523668074;1.050600993191614;10.000057063621766;1.142614915592742e-09;0.1769923267356445;1.0447167867033627;0.9999980566953928;0.17698825421871034;0.9999981062143849
52.330998;1.05492230054489;-0.016841683442827434;-0.01596485076847109;-0.1951261349411895;-0.1849672523495117;1.050600881362399;10.000054188769116;1.2321601795726057e-09;0.1769923207656269;1.044716663120587;0.9999978468168305;0.1769882577826;0.9999978921647024
52.340998;1.054922206275522;-0.0168416834547492;-0.015964850803605685;-0.195126134927213;-0.18496725233184677;1.050600773677968;10.0000512711834;1.3234281308541883e-09;0.17699231447766445;1.0447165399690082;0.9999976357532474;0.1769882628481316;0.9999976822704876
52.350998;1.0549221113220513;-0.016841683464744576;-0.01596485083821754;-0.1951261349125896;-0.1849672523139001;1.0506006699455948;10.000048317200166;1.416208171899966e-09;0.17699230786756504;1.0447164177238932;0.9999974233105584;0.17698826940612092;0.9999974768081972
52.360998;1.054922016396849;-0.016841683472864626;-0.01596485087226834;-0.19512613489739572;-0.184967252295842;1.050600570065215;10.00004533340106;1.5102710784006292e-09;0.17699230090201218;1.0447162967695969;0.999997209304561;0.1769882774378975;0.9999972761252773
52.370998;1.0549219221005814;-0.016841683479124216;-0.015964850905743757;-0.19512613488173436;-0.18496725227787855;1.0506004739311448;10.000042326096203;1.6053779649335214e-09;0.17699229351686804;1.0447161773679496;0.9999969935596116;0.17698828693785468;0.9999970806138763
52.380998;1.0549218288818332;-0.016841683483515925;-0.01596485093864026;-0.19512613486571695;-0.18496725226021396;1.0506003813976235;10.000039301419706;1.7012750514725329e-09;0.17699228563189537;1.0447160597281673;0.9999967758958607;0.17698829791893722;0.9999968906512462
52.390998;1.0549217370853474;-0.016841683486033352;-0.01596485097095425;-0.1951261348494541;-0.18496725224304494;1.0506002922982216;10.000036266309063;1.7977045740606168e-09;0.1769922771761666;1.0447159440853029;0.9999965561207923;0.17698831040768412;0.9999967066224745
52.400998;1.0549216470294698;-0.01684168348669999;-0.015964851002691984;-0.19512613483305377;-0.18496725222656762;1.050600206426176;10.000033229170198;1.8944316015086535e-09;0.17699226810406804;1.0447158307650863;0.9999963340309481;0.1769883244430656;0.9999965289456985
52.410998;1.0549215590469332;-0.016841683485580745;-0.01596485103386695;-0.19512613481659907;-0.18496725221097451;1.0506001234549691;10.000030199282525;1.99124590867948e-09;0.17699225839528906;1.0447157201955684;0.9999961094639095;0.17698834007596317;0.9999963580313451
52.420998;1.0549214734571597;-0.016841683482763655;-0.015964851064488993;-0.19512613480012012;-0.18496725219644952;1.0506000428626951;10.000027185661567;2.0879340430380285e-09;0.17699224804694808;1.0447156128378192;0.9999958823634774;0.17698835736528948;0.9999961942660482
52.430998;1.0549213904970043;-0.01684168347834102;-0.015964851094572297;-0.19512613478360782;-0.18496725218317497;1.0505999639289407;10.00002419670162;2.184266512684514e-09;0.17699223706491563;1.0447155091439408;0.9999956527906412;0.17698837637251616;0.9999960380716473
52.440998;1.0549213102880517;-0.01684168347240282;-0.015964851124147427;-0.1951261347670608;-0.18496725217133786;1.0505998858443948;10.000021240213421;2.28000464655753e-09;0.17699222546103965;1.0447154095580067;0.9999954209042851;0.17698839715109324;0.9999958899684191
52.450998;1.0549212329297006;-0.01684168346502576;-0.015964851153264573;-0.19512613475051419;-0.18496725216111246;1.0505998078502818;10.00001832301224;2.3749036856361853e-09;0.17699221325270303;1.044715314474787;0.9999951869387698;0.17698841973215843;0.9999957505689598
52.460998;1.054921158623694;-0.016841683456268013;-0.015964851182000996;-0.19512613473404108;-0.1849672521526302;1.0505997292849472;10.00001545100095;2.4687204493794833e-09;0.17699220044981603;1.0447152242041193;0.9999949511664235;0.17698844411924905;0.9999956204861736
52.470998;1.0549210876332038;-0.016841683446195035;-0.015964851210470886;-0.19512613471775192;-0.18496725214596188;1.0505996495575802;10.00001263033346;2.5612296917992274e-09;0.1769921870410099;1.0447151390025087;0.9999947138600963;0.17698847029806858;0.9999955002651708
52.480998;1.054921020145584;-0.016841683434907013;-0.01596485123881412;-0.1951261347018006;-0.18496725214111548;1.050599568156797;10.000009868204074;2.6522406976742698e-09;0.17699217300205813;1.0447150591101744;0.9999944752469724;0.17698849825354238;0.9999953904584652
52.490998;1.0549209562405055;-0.016841683422521233;-0.01596485126716746;-0.1951261346863766;-0.18496725213804363;1.050599484722348;10.000007172227859;2.7416245681744787e-09;0.17699215831451476;1.0447149847630766;0.9999942354871584;0.1769885279775033;0.9999952917160478
52.500998;1.0549208959681833;-0.016841683409139357;-0.015964851295650066;-0.19512613467167608;-0.1849672521366616;1.0505993990602196;10.000004549595868;2.829343537754649e-09;0.17699214297309673;1.0447149162287641;0.9999939947473004;0.17698855946066303;0.9999952047387967
52.510998;1.0549208394064913;-0.016841683394849333;-0.01596485132437637;-0.1951261346578919;-0.1849672521368718;1.0505993110058198;10.000002007040912;2.915448056736894e-09;0.1769921269820458;1.0447148538351674;0.9999937533215226;0.1769885926841789;0.9999951302138205
52.520998;1.0549207866538284;-0.016841683379743424;-0.015964851353483328;-0.19512613464523296;-0.18496725213857473;1.0505992202412429;9.999999550742862;3.0000354016226886e-09;0.17699211034523094;1.0447147979107987;0.999993511720176;0.17698862762325024;0.9999950688058554
52.530998;1.054920737792455;-0.016841683363909465;-0.01596485138314529;-0.19512613463391765;-0.18496725214164886;1.0505991262668923;9.999997186063739;3.083204672610902e-09;0.17699209305131797;1.0447147486811437;0.9999932706660241;0.17698866425808354;0.9999950210982168
52.540998;1.0549206928524277;-0.01684168334739759;-0.01596485141355502;-0.19512613462413528;-0.18496725214593213;1.0505990285937306;9.999994917774501;3.1650401965913034e-09;0.17699207506150486;1.0447147062170858;0.9999930309726754;0.1769887025851818;0.9999949875285419
52.550998;1.054920651832015;-0.016841683330202646;-0.015964851444888167;-0.19512613461603065;-0.18496725215123241;1.0505989269572424;9.999992749805664;3.24560915238665e-09;0.17699205630652826;1.044714670475197;0.9999927934245456;0.1769887426225108;0.999994968424337
52.560998;1.054920614773101;-0.016841683312280514;-0.01596485147728858;-0.19512613460971132;-0.18496725215734341;1.05059882132638;9.999990684330228;3.3249546911389998e-09;0.17699203669222982;1.044714641410019;0.9999925587685016;0.1769887843958341;0.9999949640617806
52.570998;1.0549205818201048;-0.01684168329356048;-0.01596485151086726;-0.1951261346052564;-0.1849672521640559;1.0505987117685;9.999988721718827;3.403096816871894e-09;0.17699201611261536;1.0447146190393866;0.999992327764122;0.1769888279139912;0.9999949746754928
52.580998;1.0549205531872963;-0.01684168327392014;-0.015964851545694023;-0.19512613460272699;-0.18496725217116752;1.0505985983694437;9.999986861490411;3.4800420594879297e-09;0.17699199446342703;1.0447146034062629;0.9999921012013032;0.17698887316146464;0.9999950004285021
52.590998;1.0549205290307444;-0.016841683253170613;-0.015964851581800547;-0.19512613460216965;-0.18496725217848978;1.0505984812576397;9.999985102674087;3.5557899673624886e-09;0.1769919716476029;1.044714594529549;0.9999918798620743;0.17698892010512915;0.9999950413610764
52.600998;1.0549205093574097;-0.01684168323110127;-0.015964851619199544;-0.19512613460361483;-0.18496725218586277;1.0505983606422613;9.999983442995163;3.630338320135535e-09;0.17699194757408648;1.0447145923809136;0.9999916644710021;0.17698896869246072;0.999995097396002
52.610998;1.054920494032155;-0.016841683207526468;-0.015964851657891486;-0.19512613460708117;-0.184967252193167;1.050598236839011;9.999981878520344;3.7036924852660393e-09;0.17699192215080017;1.0447145968819274;0.9999914556697898;0.17698901884036736;0.9999951683873682
52.620998;1.0549204828233991;-0.016841683182274924;-0.01596485169785495;-0.19512613461257478;-0.1849672522003141;1.0505981102931048;9.999980404644752;3.775879137372099e-09;0.17699189528245268;1.0447146079407283;0.9999912539988596;0.17698907042896286;0.9999952540967754
52.630998;1.0549204755111015;-0.016841683155166032;-0.015964851739049424;-0.1951261346200755;-0.18496725220721644;1.050597981533004;9.99997901702439;3.8469547694058e-09;0.17699186689007415;1.0447146254720037;0.9999910598973764;0.17698912331377975;0.9999953541467034
52.640998;1.054920472025514;-0.016841683126028347;-0.015964851781432334;-0.1951261346295182;-0.18496725221377489;1.0505978510936764;9.999977711813354;3.916990723765923e-09;0.1769918369384607;1.044714649344364;0.9999908737524371;0.17698917734785147;0.9999954680395222
52.650998;1.054920472444219;-0.01684168309474848;-0.01596485182495929;-0.195126134640785;-0.18496725221991006;1.0505977195164993;9.999976485886364;3.9860439866645665e-09;0.17699180544752893;1.0447146793159132;0.9999906959468475;0.1769892323928931;0.9999955952117986
52.660998;1.0549204768496718;-0.01684168306130482;-0.0159648518695707;-0.19512613465370965;-0.18496725222558552;1.0505975873590416;9.999975337223386;4.054152106464707e-09;0.17699177248719364;1.0447147150535567;0.9999905268338771;0.17698928832275604;0.999995735085142
52.670998;1.0549204852364145;-0.016841683025755706;-0.015964851915186484;-0.19512613466808365;-0.1849672522307758;1.05059745513348;9.999974264943168;4.1213578779616065e-09;0.1769917381634972;1.044714756211058;0.9999903666913951;0.17698934502276994;0.9999958870764206
52.680998;1.0549204975321784;-0.01684168298820101;-0.015964851961713482;-0.19512613468367024;-0.18496725223542312;1.050597323261718;9.999973268824132;4.1877240890057685e-09;0.17699170260278915;1.0447148024565491;0.9999902157190969;0.17698940237721197;0.9999960505672656
52.690998;1.0549205136421604;-0.01684168294875464;-0.01596485200906315;-0.1951261347002354;-0.18496725223943888;1.050597192075928;9.999972349274723;4.253317580910102e-09;0.17699166594324817;1.0447148534861574;0.9999900740152448;0.17698946026273304;0.9999962248847486
52.700998;1.0549205334343814;-0.016841682907531474;-0.015964852057153454;-0.19512613471757956;-0.1849672522427313;1.0505970617474656;9.999971507661789;4.318188363155319e-09;0.1769916283349463;1.0447149091115273;0.999989941550628;0.176989518561829;0.9999964093242188
52.710998;1.0549205567152782;-0.016841682864642327;-0.015964852105885746;-0.1951261347355352;-0.18496725224521082;1.0505969321843005;9.999970745158933;4.382355481777019e-09;0.17699158993953684;1.0447149692939608;0.9999898182523663;0.17698957717228755;0.9999966031688098
52.720998;1.0549205832712407;-0.016841682820195495;-0.015964852155129376;-0.1951261347539244;-0.1849672522467871;1.050596803060836;9.999970060886085;4.445789759458576e-09;0.1769915509240465;1.0447150340323306;0.9999897041273441;0.1769896360004935;0.9999968056460038
52.730998;1.0549206129113213;-0.01684168277429018;-0.015964852204724954;-0.19512613477252846;-0.1849672522473824;1.050596673933444;9.999969452222738;4.508420276718634e-09;0.17699151144812827;1.0447151032607986;0.9999895992839042;0.1769896949572409;0.9999970159260386
52.740998;1.0549206454816769;-0.016841682726998552;-0.015964852254497758;-0.1951261347911035;-0.18496725224694202;1.0505965442703715;9.999968916873462;4.570175614741075e-09;0.17699147164718018;1.0447151768593912;0.9999895038954242;0.17698975395609132;0.9999972332653669
52.750998;1.0549206809160454;-0.016841682678358023;-0.015964852304272248;-0.19512613480940807;-0.18496725224543054;1.0505964133869643;9.999968453781882;4.631009756185879e-09;0.17699143162352984;1.0447152547048968;0.9999894181925231;0.1769898128986547;0.9999974571140239
52.760998;1.0549207192990324;-0.016841682628387658;-0.01596485235387044;-0.19512613482721813;-0.18496725224282065;1.0505962804370157;9.999968062092462;4.690895546127204e-09;0.17699139145145734;1.0447153366936517;0.9999893424209804;0.17698987166130584;0.9999976870462459
52.770998;1.0549207608689064;-0.016841682577108115;-0.015964852403109006;-0.19512613484432503;-0.18496725223908514;1.0505961445388876;9.999967739694995;4.749816179023162e-09;0.17699135118362283;1.0447154227258333;0.9999892767207317;0.17698993010162686;0.999997922674866
52.780998;1.054920805928516;-0.0168416825245397;-0.015964852451815555;-0.19512613486051908;-0.1849672522342062;1.0505960049328296;9.999967482651737;4.807754755045775e-09;0.1769913108531503;1.0447155126718233;0.999989221047739;0.17698998807049235;0.9999981636363223
52.790998;1.0549208547165467;-0.01684168247070174;-0.015964852499836903;-0.19512613487558642;-0.18496725222818675;1.0505958610660973;9.999967285565262;4.864673559976672e-09;0.17699127048243832;1.0447156063859362;0.9999891752211582;0.17699004541944327;0.9999984095961362
52.800998;1.054920907321587;-0.016841682415636144;-0.015964852547021503;-0.19512613488933286;-0.18496725222104157;1.0505957126158016;9.999967142151387;4.920506052434932e-09;0.17699123010323464;1.0447157038048225;0.9999891390240704;0.17699010201172113;0.9999986603042357
52.810998;1.0549209636357844;-0.01684168235941946;-0.015964852593198454;-0.1951261349016068;-0.18496725221278096;1.0505955594579381;9.999967045907189;4.975177337524787e-09;0.17699118976681186;1.0447158050427396;0.9999891122745297;0.1769901577361846;0.9999989155954979
52.820998;1.0549210233487982;-0.016841682302146794;-0.015964852638172166;-0.1951261349122954;-0.18496725220341154;1.050595401576252;9.999966991135798;5.028626736709304e-09;0.17699114952742717;1.0447159103918615;0.9999890948430707;0.1769902125081707;0.9999991751907198
52.830998;1.0549210859883669;-0.016841682243922365;-0.01596485268173744;-0.19512613492131223;-0.18496725219295945;1.0505952389841278;9.999966973465504;5.080797795971238e-09;0.17699110942218071;1.0447160202565966;0.9999890866494975;0.1769902662505056;0.9999994384921026
52.840998;1.0549211509650434;-0.01684168218485674;-0.015964852723709014;-0.19512613492860578;-0.18496725218148563;1.0505950717088193;9.999966989648371;5.131610763765453e-09;0.17699106946917523;1.0447161350694598;0.9999890876772074;0.1769903188763562;0.9999997045992418
52.850998;1.054921217631248;-0.01684168212504531;-0.015964852763942456;-0.19512613493416792;-0.1849672521690751;1.0505948997858898;9.999967037381998;5.180961829636001e-09;0.1769910296728005;1.0447162552165905;0.9999890979716906;0.17699037028864573;0.9999999724788745
52.860998;1.0549212853252423;-0.016841682064548842;-0.015964852802322908;-0.1951261349380127;-0.1849672521558164;1.0505947232968917;9.999967114850891;5.228753667997505e-09;0.1769909900257524;1.0447163809862288;0.9999891176075271;0.176990420387579;1.0000002411273994
52.870998;1.0549213533613435;-0.016841682003394268;-0.015964852838748222;-0.19512613494014833;-0.1849672521417958;1.0505945425135315;9.999967219932849;5.27492257134326e-09;0.17699095050760372;1.0447165125003115;0.9999891466424163;0.176990469085318;1.0000005096204865
52.880998;1.0549214210537186;-0.01684168194158077;-0.01596485287314956;-0.1951261349405765;-0.18496725212711682;1.0505943579941095;9.999967349908076;5.319440284940528e-09;0.17699091108316875;1.044716649659766;0.9999891850528552;0.17699051631472393;1.0000007770779127
52.890998;1.0549214877863822;-0.016841681879084813;-0.01596485290550829;-0.1951261349393157;-0.184967252111905;1.0505941704725927;9.999967501718139;5.3622899455501654e-09;0.17699087171088063;1.0447167921783076;0.9999892327128417;0.17699056201585706;1.0000010426711694
52.900998;1.0549215530497746;-0.01684168181585458;-0.015964852935823406;-0.19512613493641204;-0.1849672520962683;1.0505939806670364;9.99996767224355;5.403434161243959e-09;0.17699083235930893;1.0447169396440963;0.9999892894220808;0.17699060612171708;1.0000013056933215
52.910998;1.0549216164077104;-0.01684168175181278;-0.01596485296407219;-0.1951261349319324;-0.18496725208026354;1.0505937891755623;9.999967858553688;5.442814050597361e-09;0.1769907930157465;1.044717091559419;0.999989354902251;0.17699064855710728;1.00000156558588
52.920998;1.0549216773990895;-0.01684168168689536;-0.01596485299020394;-0.19512613492597872;-0.18496725206391088;1.050593596435335;9.999968058406665;5.4803871683919865e-09;0.17699075368536113;1.0447172474206028;0.999989428816051;0.17699068923672454;1.0000018218796602
52.930998;1.0549217354727383;-0.016841681621074307;-0.01596485301416745;-0.19512613491872638;-0.1849672520472155;1.0505934027181514;9.999968270627003;5.516158591109062e-09;0.1769907143898903;1.0447174067911078;0.9999895108596685;0.17699072806550553;1.0000020741474935
52.940998;1.054921790025032;-0.0168416815543347;-0.01596485303594786;-0.19512613491043068;-0.18496725203016293;1.0505932081923766;9.99996849478926;5.550176232203291e-09;0.1769906751596427;1.0447175692757094;0.9999896008309286;0.17699076495457555;1.0000023220401109
52.950998;1.0549218404654417;-0.016841681486663564;-0.015964853055565244;-0.19512613490137262;-0.1849672520127167;1.050593012990889;9.999968730475162;5.582514666551672e-09;0.17699063601785253;1.044717734472468;0.9999896986052541;0.17699079984878788;1.0000025653363198
52.960998;1.0549218862453185;-0.01684168141806507;-0.01596485307303977;-0.195126134891789;-0.18496725199484354;1.0505928172028653;9.999968976514543;5.613250985431846e-09;0.17699059697506142;1.0447179020036008;0.9999898040593587;0.1769908327411753;1.0000028039194897
52.970998;1.0549219268631915;-0.0168416813485695;-0.015964853088372907;-0.19512613488186026;-0.18496725197654565;1.050592620829037;9.999969230666217;5.642423121641785e-09;0.1769905580324925;1.0447180715791144;0.999989917031919;0.17699086366075018;1.000003037671944
52.980998;1.0549219618896428;-0.016841681278245858;-0.0159648531015544;-0.19512613487174593;-0.18496725195786723;1.0505924237891318;9.999969489896445;5.67002277618081e-09;0.17699051918391623;1.0447182429764965;0.9999900373638008;0.17699089265965395;1.0000032663797862
52.990998;1.0549219910178558;-0.01684168120722952;-0.01596485311257912;-0.1951261348615957;-0.18496725193888128;1.0505922259664076;9.999969750705702;5.696036304283719e-09;0.17699048042616725;1.0447184159479583;0.9999901649519107;0.17699091980974085;1.0000034897647025
53.000998;1.054922014079674;-0.016841681135732686;-0.01596485312146351;-0.19512613485153418;-0.18496725191967914;1.0505920272516385;9.999970009273401;5.720468092824504e-09;0.17699044177540027;1.044718590183228;0.9999902997729584;0.1769909451883127;1.0000037076158956
53.010998;1.0549220310043939;-0.01684168106401614;-0.015964853128248184;-0.19512613484166075;-0.18496725190036384;1.0505918275957349;9.999970261233534;5.7433276313270494e-09;0.17699040326869456;1.04471876535246;0.9999904419036048;0.17699096886093232;1.000003919883915
53.020998;1.0549220417441432;-0.0168416809923452;-0.01596485313298036;-0.19512613483206878;-0.1849672518810388;1.050591627038953;9.999970501319806;5.764608039134819e-09;0.176990364957353;1.04471894116513;0.9999905915029836;0.1769909908798228;1.0000041266785311
53.030998;1.0549220461834128;-0.016841680920957287;-0.015964853135693187;-0.19512613482286353;-0.18496725186179436;1.0505914257213216;9.99997072389931;5.784281592633214e-09;0.1769903269026811;1.044719117409216;0.9999907487556623;0.1769910112950998;1.000004328219152
53.040998;1.0549220440917906;-0.016841680850055017;-0.015964853136412546;-0.19512613481416155;-0.18496725184269877;1.0505912239159496;9.999970923924447;5.8023180613076385e-09;0.17699028916390078;1.0447192939230492;0.9999909138500654;0.1769910301648813;1.0000045247859162
53.050998;1.0549220351618456;-0.01684168077982522;-0.01596485313519271;-0.19512613480607277;-0.18496725182380006;1.0505910220414274;9.999971097053438;5.81869019913955e-09;0.17699025178499145;1.0447194705069123;0.9999910869605926;0.17699104755599954;1.0000047166780095
53.060998;1.0549220190853619;-0.016841680710451768;-0.01596485313214261;-0.19512613479868715;-0.18496725180512727;1.0505908206134544;9.999971239197391;5.833356148179221e-09;0.17699021479161;1.0447196468856064;0.9999912681746549;0.17699106354549826;1.0000049041563996
53.070998;1.0549219955966571;-0.01684168064210686;-0.015964853127419326;-0.19512613479208354;-0.18496725178668807;1.0505906201851212;9.999971345906019;5.846259248413988e-09;0.17699017818713042;1.0447198227432004;0.9999914574158019;0.17699107822278898;1.0000050873773418
53.080998;1.0549219644602388;-0.016841680574951272;-0.01596485312119167;-0.1951261347863391;-0.18496725176847817;1.050590421338403;9.999971411647294;5.8573535329549584e-09;0.1769901419444303;1.0447199977406307;0.9999916544166374;0.1769910916826372;1.000005266374086
53.090998;1.0549219254505142;-0.016841680509148596;-0.015964853113589948;-0.19512613478151564;-0.18496725175049938;1.0505902247142294;9.999971429898412;5.866622819246469e-09;0.17699010599945952;1.0447201714947985;0.999991858755193;0.1769911040210328;1.0000054411259893
53.100998;1.0549218783518535;-0.016841680444865063;-0.0159648531046797;-0.19512613477764318;-0.18496725173276166;1.0505900309963863;9.999971394585609;5.8740828756187416e-09;0.1769900702528537;1.0447203435512267;0.9999920699479341;0.17699111533809386;1.0000056116711238
53.110998;1.0549218229559796;-0.01684168038225438;-0.01596485309447315;-0.1951261347747365;-0.1849672517152703;1.0505898408427348;9.99997130159196;5.879778918173374e-09;0.17699003458211182;1.0447205133449977;0.9999922875520396;0.17699112573158152;1.0000057781253446
53.120998;1.054921759039335;-0.016841680321444844;-0.015964853082943365;-0.19512613477283622;-0.1849672516980236;1.0505896548762874;9.999971149160537;5.883778638527136e-09;0.17698999885544134;1.04472068019892;0.9999925112107602;0.17699113528293986;1.0000059405719572
53.130998;1.0549216863410762;-0.016841680262535887;-0.01596485307001995;-0.1951261347720338;-0.1849672516810216;1.0505894737271304;9.999970937599832;5.886152564340856e-09;0.17698996294907743;1.0447208434425375;0.9999927406041966;0.1769911440509477;1.000006098984624
53.140998;1.0549216046085226;-0.01684168020560909;-0.015964853055594166;-0.19512613477246304;-0.1849672516642744;1.0505892979964144;9.999970668815292;5.8869448824141375e-09;0.17698992676475644;1.0447210025493665;0.999992975348638;0.17699115207089502;1.0000062532504603
53.150998;1.0549215136656565;-0.01684168015074718;-0.015964853039551967;-0.19512613477427404;-0.18496725164781969;1.0505891281590358;9.999970345827041;5.886157241967382e-09;0.1769898902266318;1.0447211571288546;0.9999932149416721;0.1769911593581982;1.0000064031918756
53.160998;1.0549214133940297;-0.01684168009804902;-0.015964853021806977;-0.19512613477760155;-0.1849672516317433;1.0505889645073212;9.999969972582331;5.883768111353765e-09;0.17698985327135527;1.0447213068114254;0.9999934588122746;0.17699116592096126;1.0000065485715273
53.170998;1.054921303698147;-0.016841680047639612;-0.01596485300231544;-0.1951261347825337;-0.18496725161616134;1.0505888071881577;9.999969554108084;5.8797738652422126e-09;0.1769898158565858;1.0447214511663623;0.9999937064358013;0.17699117176536364;1.0000066891086863
53.180998;1.0549211845514688;-0.016841679999669235;-0.015964852981080437;-0.19512613478909704;-0.1849672516011666;1.050588656329219;9.999969096442587;5.8742180864370415e-09;0.17698977796831;1.0447215896782978;0.9999939574015033;0.17699117688465332;1.000006824456754
53.190998;1.054921056079738;-0.016841679954294038;-0.015964852958136336;-0.19512613479726298;-0.1849672515868123;1.050588512135657;9.999968605729437;5.8671885264739984e-09;0.17698973960488093;1.0447217216876645;0.9999942113645628;0.17699118125137334;1.0000069541603451
53.200998;1.0549209186161315;-0.016841679911647204;-0.015964852933514052;-0.19512613480696273;-0.18496725157315166;1.0505883748796871;9.99996808713813;5.858786938372809e-09;0.17698970075222364;1.0447218463027155;0.999994467947103;0.17699118482443355;1.000007077689797
53.210998;1.0549207726855794;-0.0168416798718252;-0.015964852907227416;-0.1951261348181092;-0.18496725156027;1.050588244862476;9.99996754509278;5.8490998290066155e-09;0.17698966137700078;1.0447219624570592;0.999994726732227;0.17699118755642299;1.0000071945559914
53.220998;1.0549206189552776;-0.01684167983490041;-0.015964852879303625;-0.1951261348306347;-0.18496725154827726;1.05058812239244;9.999966984533344;5.8381834606612435e-09;0.17698962144817207;1.0447220691448025;0.9999949873590929;0.17699118938931635;1.000007304403928
53.230998;1.0549204582123648;-0.016841679800933214;-0.015964852849826267;-0.1951261348445219;-0.1849672515372726;1.0505880077503311;9.99996641130073;5.826071500727588e-09;0.1769895809691035;1.044722165574421;0.9999952495744693;0.17699119025355187;1.0000074070208373
53.240998;1.0549202913115614;-0.016841679769964743;-0.01596485281894875;-0.19512613485979263;-0.18496725152731597;1.0505879011256571;9.999965831054242;5.812807534170319e-09;0.17698953999273156;1.0447222510936338;0.9999955131733037;0.17699119007977143;1.0000075023093506
53.250998;1.054920119077033;-0.016841679742019933;-0.0159648527868716;-0.19512613487646183;-0.18496725151844548;1.0505878025698285;9.999965248195105;5.79846757498472e-09;0.17698949860763052;1.0447223250617845;0.9999957779029242;0.17699118880158554;1.000007590299564
53.260998;1.0549199422505497;-0.016841679717123234;-0.01596485275381164;-0.195126134894496;-0.18496725151071866;1.0505877120184615;9.999964666082022;5.7831572756353455e-09;0.17698945690847073;1.0447223867780502;0.9999960434580456;0.1769911863443677;1.0000076711941839
53.270998;1.0549197615023318;-0.016841679695291954;-0.015964852719984903;-0.19512613491380304;-0.18496725150422477;1.0505876293289622;9.999964087842121;5.767005697452086e-09;0.17698941497859655;1.0447224354428268;0.9999963095571266;0.17699118262636415;1.0000077453850946
53.280998;1.0549195774965732;-0.0168416796765216;-0.01596485268560595;-0.19512613493425474;-0.18496725149906076;1.0505875543034249;9.999963516592588;5.750169530951079e-09;0.17698937288833064;1.0447224702013351;0.9999965759520546;0.17699117758002267;1.0000078133788501
53.290998;1.054919390968577;-0.016841679660786937;-0.01596485265090098;-0.19512613495572073;-0.1849672514952983;1.050587486720142;9.999962955438116;5.732842026869516e-09;0.1769893306938487;1.0447224902499033;0.9999968423559479;0.17699117117348143;1.0000078756625037
53.300998;1.0549192026898568;-0.016841679648040273;-0.015964852616118907;-0.1951261349780725;-0.18496725149296261;1.0505874263559885;9.999962407526938;5.71524226142003e-09;0.176989288434321;1.0447224949248073;0.9999971084005792;0.17699116341618765;1.000007932618848
53.310998;1.054919013372859;-0.016841679638211718;-0.015964852581522592;-0.1951261350011561;-0.1849672514920312;1.0505873730073825;9.999961875519693;5.697581057688399e-09;0.1769892461315224;1.0447224837559805;0.9999973736735468;0.17699115434583335;1.0000079844952996
53.320998;1.054918823670511;-0.01684167963123015;-0.015964852547363836;-0.19512613502478787;-0.1849672514924474;1.050587326524491;9.999961360783718;5.680030780472451e-09;0.17698920380210595;1.0447224564701658;0.9999976378221952;0.17699114400230934;1.000008031404402
53.330998;1.0549186342470491;-0.01684167962703358;-0.015964852513863675;-0.19512613504878398;-0.18496725149413348;1.0505872868385453;9.99996086312378;5.662706512784009e-09;0.17698916148393873;1.0447224129224169;0.9999979006613655;0.17699113241276868;1.000008073400354
53.340998;1.054918445798171;-0.016841679625543265;-0.01596485248120806;-0.19512613507298113;-0.18496725149699733;1.0505872539602765;9.999960381282838;5.645650805053671e-09;0.17698911924655686;1.0447223529791148;0.999998162148306;0.1769911196058823;1.0000081105803766
53.350998;1.0549182589798987;-0.01684167962664084;-0.01596485244954507;-0.19512613509723642;-0.1849672515009371;1.0505872279694568;9.999959913984112;5.628831543135886e-09;0.1769890771693335;1.0447222764561708;0.999998422211083;0.17699110563429488;1.0000081431187953
53.360998;1.0549180743439834;-0.016841679630178824;-0.015964852418978426;-0.1951261351214267;-0.18496725150585105;1.0505872090377104;9.9999594604782;5.612163644533547e-09;0.1769890353140791;1.0447221832126146;0.9999986806275963;0.1769910905782949;1.0000081712461086
53.370998;1.0549178923724594;-0.016841679636002072;-0.015964852389573486;-0.19512613514543772;-0.1849672515116536;1.0505871974445276;9.999959019874387;5.595542383452387e-09;0.17698899371160387;1.0447220733147833;0.9999989370314067;0.17699107453497254;1.0000081952133666
53.380998;1.0549177135363261;-0.016841679643959363;-0.015964852361384008;-0.19512613516914293;-0.18496725151828874;1.0505871934780608;9.999958590053298;5.578860301148462e-09;0.17698895235670462;1.0447219470883862;0.9999991909617982;0.17699105760946232;1.0000082152362364
53.390998;1.0549175382608196;-0.01684167965389979;-0.015964852334472823;-0.19512613519239244;-0.18496725152574042;1.050587197269179;9.999958167379909;5.562005770042862e-09;0.17698891121820365;1.044721805043914;0.9999994419465473;0.1769910399090936;1.0000082314318606
53.400998;1.05491736681477;-0.016841679665661254;-0.015964852308899175;-0.19512613521501235;-0.18496725153403687;1.0505872087805705;9.999957747494642;5.54488156544096e-09;0.17698887026644175;1.0447216477800305;0.9999996895946374;0.17699102153814886;1.000008243817987
53.410998;1.0549171992658968;-0.01684167967907316;-0.01596485228470403;-0.19512613523681463;-0.1849672515432379;1.050587227945516;9.99995732634135;5.527444370457265e-09;0.17698882949707298;1.0447214758994776;0.9999999336270102;0.17699100259693715;1.0000082523681706
53.420998;1.0549170355621929;-0.0168416796939753;-0.015964852261923373;-0.19512613525761457;-0.18496725155341343;1.0505872547202728;9.999956900731513;5.50971069370189e-09;0.1769887889406574;1.0447212899632374;1.0000001738361455;0.17699098318128575;1.0000082570030921
53.430998;1.054916875617859;-0.01684167971023907;-0.015964852240596572;-0.19512613527723652;-0.18496725156463198;1.0505872890170085;9.999956468364207;5.4917166836077936e-09;0.17698874865610528;1.0447210905103874;1.0000004100203186;0.17699096337896678;1.000008257525871
53.440998;1.0549167193560691;-0.016841679727785126;-0.015964852220747075;-0.1951261352955158;-0.18496725157696284;1.050587330649294;9.99995602735949;5.473476093096221e-09;0.17698870871535888;1.0447208781021353;1.000000641908008;0.17699094326669346;1.000008253633333
53.450998;1.0549165667676925;-0.016841679746572975;-0.01596485220235977;-0.19512613531231385;-0.1849672515904792;1.05058737933579;9.999955575775333;5.454972801848e-09;0.17698866919641917;1.0447206533593465;1.0000008690881386;0.17699092291207397;1.0000082449886687
53.460998;1.0549164179604726;-0.01684167976655614;-0.015964852185377878;-0.19512613532752798;-0.18496725160525676;1.0505874347492523;9.999955111596092;5.436189347400324e-09;0.17698863017820834;1.0447204169655064;1.0000010910115287;0.1769909023839113;1.0000082313060996
53.470998;1.0549162731599606;-0.01684167978766209;-0.0159648521697118;-0.19512613534107698;-0.18496725162137953;1.0505874965838924;9.999954633426432;5.417135544647995e-09;0.17698859173522688;1.0447201696202932;1.0000013070362495;0.17699088176406036;1.0000082124546184
53.480998;1.0549161326481795;-0.01684167980982634;-0.01596485215524428;-0.1951261353528886;-0.18496725163894664;1.0505875645971483;9.99995414148242;5.3978501830568066e-09;0.17698855394283242;1.0447199120195567;1.0000015164460578;0.176990861149493;1.0000081885034107
53.490998;1.054915996654821;-0.016841679833032763;-0.015964852141843615;-0.19512613536291387;-0.1849672516580588;1.0505876386012551;9.99995363763928;5.378395408341131e-09;0.17698851688270162;1.0447196448926437;1.0000017185004488;0.17699084064606982;1.0000081596955535
53.500998;1.0549158652996482;-0.016841679857319998;-0.01596485212939275;-0.19512613537113083;-0.18496725167879527;1.050587718455554;9.999953124267122;5.358856627451746e-09;0.17698848064282766;1.0447193690174084;1.0000019125166406;0.1769908203597726;1.000008126424144
53.510998;1.0549157386116095;-0.016841679882752605;-0.015964852117807057;-0.19512613537751755;-0.18496725170120684;1.0505878041100676;9.999952602969193;5.339334590390055e-09;0.17698844532110786;1.0447190851807748;1.0000020978579929;0.1769908003870305;1.0000080891938272
53.520998;1.0549156165205125;-0.016841679909377218;-0.01596485210702255;-0.19512613538203766;-0.18496725172531336;1.050587895612423;9.999952074343456;5.319931981498274e-09;0.1769884110317881;1.0447187941496945;1.0000022738622614;0.17699078080942007;1.0000080485551828
53.530998;1.0549154988001062;-0.016841679937191687;-0.01596485209697059;-0.19512613538464701;-0.1849672517510994;1.050587993027776;9.999951539094104;5.300746222070679e-09;0.17698837790821292;1.044718496722742;1.0000024398695013;0.17699076169658678;1.0000080050463884
53.540998;1.0549153850672475;-0.01684167996613568;-0.015964852087559805;-0.19512613538529605;-0.1849672517785333;1.0505880963970846;9.99995099936285;5.281861530607221e-09;0.17698834609712685;1.0447181938208323;1.0000025953390996;0.17699074310745758;1.000007959151764
53.550998;1.054915274863423;-0.01684167999609879;-0.015964852078682923;-0.19512613538394025;-0.18496725180759138;1.0505882057936644;9.999950458777628;5.2633372367810885e-09;0.17698831573967355;1.044717886458398;1.000002739901181;0.17699072508241653;1.0000079113300642
53.560998;1.054915167733509;-0.016841680026953874;-0.01596485207024578;-0.19512613538056683;-0.1849672518382464;1.0505883214109721;9.99994992156747;5.245203146586758e-09;0.17698828694711002;1.0447175755929503;1.0000028732806945;0.17699070764090633;1.000007862072346
53.570998;1.0549150632960278;-0.016841680058605996;-0.01596485206217802;-0.19512613537519966;-0.18496725187044818;1.050588443620458;9.999949392302822;5.227455342405807e-09;0.17698825979166746;1.0447172620571696;1.0000029952169975;0.17699069079572105;1.0000078118497204
53.580998;1.0549149613267625;-0.016841680091024342;-0.015964852054419287;-0.1951261353678687;-0.1849672519041236;1.0505885728948652;9.999948876611308;5.210054719549468e-09;0.17698823431279354;1.044716946613218;1.0000031055168561;0.17699067457085682;1.0000077610386002
53.590998;1.0549148617845436;-0.016841680124248484;-0.015964852046923016;-0.19512613535859313;-0.18496725193916963;1.0505887095769142;9.999948381435603;5.192949225686333e-09;0.17698821052687855;1.0447166299689317;1.0000032041733276;0.17699065900592753;1.0000077099550764
53.600998;1.054914764749699;-0.016841680158366287;-0.015964852039669575;-0.1951261353474059;-0.18496725197544964;1.0505888536995613;9.999947913849322;5.176104657927709e-09;0.17698818844178835;1.0447163126977006;1.0000032914158647;0.17699064415155846;1.0000076589145348
53.610998;1.0549146703144427;-0.016841680193466917;-0.01596485203265675;-0.19512613533437256;-0.18496725201281322;1.0505890050330116;9.999947479728906;5.159517009885794e-09;0.17698816806872392;1.0447159951844918;1.0000033676816915;0.1769906300724538;1.0000076082164138
53.620998;1.054914578474452;-0.016841680229605853;-0.01596485202587632;-0.1951261353195675;-0.18496725205111994;1.0505891633152766;9.999947083772097;5.1432165236583206e-09;0.1769881494197056;1.0447156776859121;1.0000034335340837;0.17699061685438952;1.000007558043182
53.630998;1.0549144890961788;-0.0168416802668045;-0.015964852019288354;-0.19512613530304346;-0.18496725209025755;1.050589328482467;9.999946730196806;5.127265360747318e-09;0.17698813249911532;1.0447153604014516;1.0000034895672734;0.17699060460126437;1.0000075083661955
53.640998;1.0549144019834742;-0.016841680305072364;-0.015964852012818755;-0.19512613528483164;-0.1849672521301502;1.0505895007505446;9.99994642265643;5.111734925242552e-09;0.17698811730237124;1.044715043463125;1.0000035363373672;0.17699059342303977;1.0000074589735557
53.650998;1.054914316950021;-0.016841680344420313;-0.01596485200639266;-0.19512613526495734;-0.1849672521707328;1.0505896805466424;9.999946163451542;5.096676422140829e-09;0.17698810382436825;1.0447147269134236;1.0000035743239646;0.17699058341786603;1.0000074095674667
53.660998;1.0549142338162782;-0.016841680384849806;-0.015964851999951946;-0.19512613524346034;-0.18496725221191795;1.0505898683660426;9.999945953492377;5.082091486839689e-09;0.1769880920639266;1.0447144107572475;1.0000036039469926;0.17699057465614518;1.0000073598052601
53.670998;1.0549141524046919;-0.01684168042634578;-0.015964851993436432;-0.19512613522041747;-0.18496725225360058;1.0505900646386088;9.999945793391747;5.067917064202272e-09;0.17698808201443095;1.0447140950444889;1.0000036256200977;0.17699056718024275;1.0000073092645414
53.680998;1.0549140725585535;-0.016841680468881404;-0.01596485198677262;-0.19512613519594968;-0.18496725229567765;1.0505902696686518;9.999945684358323;5.054059444332648e-09;0.17698807365185495;1.044713779868706;1.0000036397868675;0.1769905610212441;1.0000072573957228
53.690998;1.054913994073439;-0.016841680512424198;-0.01596485197988385;-0.19512613517020197;-0.18496725233804762;1.0505904836626965;9.99994562840136;5.040444226405743e-09;0.17698806692788988;1.04471346530047;1.0000036469049685;0.1769905562139375;1.000007203554316
53.700998;1.054913916635085;-0.016841680556950595;-0.015964851972697147;-0.19512613514330965;-0.18496725238060255;1.0505907067976894;9.999945628598427;5.027027019827945e-09;0.17698806177642104;1.0447131513785946;1.0000036473435077;0.17699055279328568;1.0000071470994205
53.710998;1.0549138399225169;-0.01684168060245887;-0.015964851965134155;-0.19512613511538016;-0.18496725242323075;1.0505909392571535;9.99994568918976;5.013780975539584e-09;0.1769880581328661;1.0447128381819408;1.0000036412576736;0.176990550787243;1.0000070874337705
53.720998;1.0549137637442212;-0.016841680648973095;-0.015964851957104297;-0.19512613508650128;-0.18496725246582804;1.0505911812062072;9.999945814929264;5.000689297562226e-09;0.17698805594256692;1.044712525933601;1.000003628599439;0.17699055021619217;1.0000070239815202
53.730998;1.0549136880612893;-0.016841680696541673;-0.015964851948523023;-0.19512613505675233;-0.1849672525083106;1.0505914327362138;9.999946010478146;4.987735920082755e-09;0.17698805515488492;1.0447122150972694;1.0000036092835776;0.17699055108529296;1.0000069561747273
53.740998;1.0549136129786976;-0.016841680745221303;-0.015964851939346;-0.1951261350261959;-0.18496725255061802;1.0505916938275983;9.999946280591038;4.974887656441064e-09;0.1769880557201748;1.0447119064215087;1.0000035833008891;0.17699055337670794;1.0000068834629983
53.750998;1.0549135387748176;-0.01684168079506347;-0.01596485192959034;-0.19512613499486767;-0.184967252592703;1.050591964334767;9.999946630177224;4.96207848353194e-09;0.17698805759218067;1.044711600882769;1.0000035506947387;0.17699055705813466;1.0000068053434423
53.760998;1.0549134658697785;-0.01684168084611507;-0.015964851919329257;-0.19512613496277234;-0.1849672526345202;1.0505922439692768;9.999947063149921;4.9492034036089994e-09;0.17698806072945827;1.0447112995246364;1.0000035115573171;0.17699056209431163;1.0000067213694204
53.770998;1.0549133947190066;-0.016841680898409025;-0.015964851908661638;-0.19512613492987474;-0.1849672526760242;1.05059253230662;9.999947580991721;4.9361212500597804e-09;0.17698806508900145;1.0447110033424654;1.0000034660608847;0.17699056844027994;1.0000066311426203
53.780998;1.054913325778423;-0.016841680951965435;-0.015964851897671075;-0.19512613489610928;-0.1849672527171729;1.0505928288395527;9.999948182427216;4.922669817380555e-09;0.17698807060882316;1.0447107133097253;1.0000034144583418;0.17699057603011933;1.0000065343520539
53.790998;1.0549132595705097;-0.016841681006825107;-0.0159648518864166;-0.19512613486141706;-0.18496725275792636;1.050593133024951;9.999948864193964;4.908690520564078e-09;0.17698807719211865;1.0447104303989763;1.0000033571066183;0.1769905847856043;1.0000064308073173
53.800998;1.0549131967510668;-0.016841681063061883;-0.015964851874969238;-0.19512613482577282;-0.18496725279825635;1.0505934442786902;9.99994962242603;4.894041108737161e-09;0.17698808471214927;1.0447101555344767;1.000003294508275;0.17699059463432823;1.0000063203969822
53.810998;1.054913138071212;-0.01684168112075297;-0.015964851863432116;-0.19512613478917373;-0.18496725283818208;1.0505937619319854;9.999950453646411;4.878586811848936e-09;0.17698809303512442;1.0447098895682556;1.000003227295954;0.17699060551813742;1.0000062030391057
53.820998;1.0549130842166192;-0.01684168117995844;-0.01596485185190842;-0.19512613475161297;-0.184967252877793;1.0505940852050544;9.999951354693122;4.862192458122889e-09;0.17698810203389828;1.0447096332466894;1.0000031561535878;0.1769906173928169;1.0000060786975302
53.830998;1.054913035669084;-0.01684168124073009;-0.015964851840467628;-0.19512613471307225;-0.18496725291722368;1.0505944132509317;9.999952322637531;4.844727069300531e-09;0.17698811158122024;1.0447093871589246;1.0000030817577052;0.17699063022491518;1.0000059474405136
53.840998;1.0549129927220897;-0.016841681303132894;-0.015964851829146306;-0.19512613467351667;-0.184967252956607;1.0505947452068907;9.999953355339862;4.826074701247843e-09;0.1769881215489854;1.0447091517888456;1.000003004773222;0.17699064398463918;1.0000058094782134
53.850998;1.0549129556145698;-0.016841681367272276;-0.015964851817964604;-0.19512613463288683;-0.18496725299604036;1.0505950801745625;9.999954451810186;4.806151037767376e-09;0.17698813182272605;1.0447089276345407;1.0000029258431755;0.1769906586366241;1.0000056651567946
53.860998;1.0549129246706093;-0.016841681433301326;-0.015964851806939948;-0.19512613459112466;-0.18496725303558242;1.0505954171963978;9.99995561179951;4.784917849858917e-09;0.17698814230336507;1.04470871524311;1.0000028456031431;0.17699067414192454;1.0000055149386207
53.870998;1.0549129003198938;-0.016841681501377125;-0.015964851796096868;-0.19512613454821387;-0.18496725307527664;1.050595755308761;9.999956835038882;4.762394502755411e-09;0.17698815289624314;1.0447085151376423;1.0000027648013354;0.17699069047261679;1.000005359380739
53.880998;1.0549128829550267;-0.016841681571611075;-0.0159648517854726;-0.19512613450418997;-0.18496725311516385;1.0505960936527223;9.999958121159372;4.738662223795e-09;0.17698816350646576;1.0447083277229976;1.0000026844361463;0.17699070761277802;1.0000051990824919
53.890998;1.0549128727709833;-0.016841681644066357;-0.015964851775119044;-0.19512613445910723;-0.18496725315526757;1.0505964315718608;9.999959470338649;4.713836543930428e-09;0.1769881740281508;1.0447081532655855;1.0000026057381985;0.1769907255350829;1.0000050345988196
53.900998;1.0549128697452193;-0.01684168171876681;-0.01596485176509245;-0.19512613441297372;-0.18496725319557322;1.0505967686193702;9.999960883376653;4.688027543978005e-09;0.1769881843281843;1.0447079919541946;1.0000025299879098;0.17699074418161131;1.0000048663643175
53.910998;1.0549128737400468;-0.01684168179569235;-0.01596485175541987;-0.19512613436572526;-0.18496725323601718;1.0505971044818458;9.999962361165549;4.661329710616371e-09;0.17698819425136889;1.0447078439687565;1.0000024583384606;0.1769907634639108;1.0000046946453822
53.920998;1.0549128845895999;-0.016841681874781838;-0.015964851746069774;-0.19512613431727724;-0.1849672532764949;1.0505974389153874;9.999963904494377;4.633824635799839e-09;0.1769882036384245;1.044707709517682;1.0000023917764795;0.176990783271589;1.0000045195092024
