time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.930998;1.0549129020987935;-0.016841681955930724;-0.015964851736958902;-0.19512613426758188;-0.18496725331688882;1.0505977717188957;9.999965513724902;4.6055748864111374e-09;0.176988212335078;1.0447075888561648;1.0000023311601103;0.17699080348703106;1.0000043408568164
53.940998;1.0549129260400791;-0.016841682038981093;-0.015964851727982406;-0.19512613421664896;-0.1849672533570908;1.0505981026798346;9.999967188082891;4.576620113498363e-09;0.1769882201990013;1.0447074823089004;1.0000022772182922;0.17699082399743504;1.0000041585635926
53.950998;1.0549129561999444;-0.01684168212373854;-0.015964851719040555;-0.1951261341645549;-0.18496725339699935;1.0505984315113523;9.999968925742301;4.546973028653513e-09;0.17698822711008963;1.0447073902971538;1.0000022305473004;0.1769908446968026;1.0000039726506091
53.960998;1.0549129923873246;-0.016841682210001103;-0.015964851710043897;-0.19512613411142868;-0.18496725343650564;1.050598757860455;9.999970724827978;4.516618963958508e-09;0.17698823298093266;1.0447073133180875;1.000002191659352;0.17699086549472803;1.0000037833598887
53.970998;1.0549130344092077;-0.016841682297550547;-0.0159648517008976;-0.19512613405740442;-0.18496725347549262;1.050599081341951;9.999972584099883;4.485536390878406e-09;0.17698823775916758;1.0447072518755585;1.0000021610194707;0.17699088632761587;1.0000035910982863
53.980998;1.054913082102621;-0.016841682386129885;-0.015964851691491658;-0.19512613400258538;-0.1849672535138425;1.0505994015096831;9.999974502989758;4.4537262032963264e-09;0.17698824141218286;1.044707206438922;1.0000021390547573;0.1769909071478879;1.0000033963082304
53.990998;1.0549131353865568;-0.0168416824754614;-0.015964851681705482;-0.19512613394704828;-0.18496725355143132;1.0505997178139135;9.999976481377534;4.42123468125776e-09;0.17698824391009893;1.0447071774154584;1.0000021261812337;0.1769909279098329;1.0000031993384257
54.000998;1.0549131942695762;-0.01684168256528559;-0.01596485167142158;-0.19512613389085137;-0.18496725358812666;1.0506000296260003;9.999978519086428;4.3881698175905744e-09;0.17698824522683484;1.0447071651015698;1.0000021228234364;0.17699094858054656;1.0000030003968046
54.010998;1.054913258776509;-0.01684168265538193;-0.01596485166054703;-0.19512613383402802;-0.18496725362380875;1.050600336274947;9.999980615294763;4.354696229279241e-09;0.1769882453502247;1.0447071696588144;1.0000021293930872;0.17699096915564735;1.0000027996301712
54.020998;1.0549133288044494;-0.016841682745562685;-0.015964851649015434;-0.19512613377660673;-0.18496725365838848;1.0506006370233576;9.999982768540072;4.321004227159892e-09;0.17698824428461069;1.0447071911004813;1.000002146234682;0.17699098965671106;1.000002597239265
54.030998;1.0549134040527748;-0.016841682835651465;-0.015964851636764036;-0.19512613371865076;-0.1849672536918099;1.050600931079791;9.999984977375775;4.287278253548302e-09;0.1769882420411557;1.0447072292375907;1.000002173574895;0.17699101012115134;1.0000023935214155
54.040998;1.0549134840799537;-0.016841682925484925;-0.015964851623713146;-0.19512613366026352;-0.18496725372405234;1.0506012177386546;9.999987240682604;4.253684538123779e-09;0.1769882386226844;1.0447072836287488;1.000002211535742;0.17699103059381377;1.0000021888701882
54.050998;1.054913568360015;-0.016841683014938116;-0.015964851609755665;-0.19512613360156802;-0.1849672537551261;1.0506014965288613;9.999989557095924;4.220370459254675e-09;0.1769882340196683;1.04470735360398;1.00000226016708;0.17699105111949462;1.0000019837579575
54.060998;1.054913656312161;-0.01684168310392681;-0.015964851594768403;-0.19512613354269057;-0.18496725378505632;1.0506017672465033;9.999991924307295;4.187467349616065e-09;0.1769882282259386;1.0447074383432133;1.0000023194202783;0.17699107173873044;1.000001778664581
54.070998;1.0549137473739567;-0.01684168319237962;-0.015964851578643035;-0.19512613348374697;-0.18496725381387658;1.0506020299011243;9.999994338777206;4.155101685305126e-09;0.17698822125899405;1.044707536958102;1.0000023891238932;0.1769910924876467;1.0000015740012906
54.080998;1.0549138410834538;-0.01684168328020956;-0.015964851561298905;-0.19512613342483032;-0.18496725384163112;1.0506022846336285;9.999996795667851;4.123397936620425e-09;0.17698821316509009;1.0447076485445017;1.0000024690003486;0.17699111339896892;1.0000013701129498
54.090998;1.054913937132648;-0.01684168336731051;-0.015964851542666685;-0.19512613336600418;-0.18496725386836166;1.0506025316344831;9.999999288766048;4.092452859444781e-09;0.17698820401234996;1.044707772203812;1.000002558691056;0.17699113450220447;1.0000011673644078
54.100998;1.0549140354189386;-0.01684168345357022;-0.015964851522677435;-0.19512613330730322;-0.18496725389409366;1.0506027711139396;10.00000181010125;4.062307908817472e-09;0.17698819388515827;1.0447079070834644;1.0000026578035999;0.17699115583285877;1.0000009662383833
54.110998;1.0549141360442515;-0.016841683538870618;-0.01596485150128513;-0.195126133248749;-0.1849672539188432;1.050603003326568;10.000004349599523;4.032952731877231e-09;0.1769881828832153;1.0447080524279282;1.000002765965425;0.1769911774526265;1.000000767345687
54.120998;1.0549142392098698;-0.016841683623079355;-0.01596485147849601;-0.19512613319037836;-0.184967253942621;1.0506032285456843;10.000006895428875;4.004344285269412e-09;0.1769881711198184;1.044708207599542;1.0000028828156955;0.1769911994569742;1.0000005713651055
54.130998;1.0549143450553442;-0.016841683706051765;-0.015964851454365124;-0.19512613313225077;-0.18496725396542238;1.0506034469498626;10.000009434566559;3.9764139962653275e-09;0.17698815870820597;1.0447083720518362;1.0000030079351012;0.17699122195814193;1.0000003790045233
54.140998;1.0549144535204176;-0.01684168378764808;-0.01596485142897416;-0.19512613307442683;-0.18496725398722474;1.0506036585256953;10.00001195317669;3.949069460432749e-09;0.17698814573895097;1.0447085452245872;1.0000031408067622;0.17699124505977815;1.0000001909927096
54.150998;1.054914564311442;-0.016841683867759118;-0.01596485140240761;-0.19512613301696705;-0.18496725400799105;1.0506038630781316;10.0000144373184;3.9222128559262515e-09;0.17698813226386154;1.0447087264332078;1.0000032808519856;0.17699126884466929;1.0000000080793219
54.160998;1.0549146769895044;-0.01684168394632545;-0.015964851374718363;-0.19512613295995734;-0.18496725402765707;1.0506040603173712;10.000016873947791;3.895769210387393e-09;0.17698811829587177;1.0447089148430235;1.0000034274850236;0.17699129337814998;0.9999998310236301
54.170998;1.0549147910841994;-0.01684168402334055;-0.01596485134591224;-0.1951261329035121;-0.18496725404612563;1.050604249933586;10.000019251694477;3.869698362313002e-09;0.17698810383413563;1.044709109494088;1.0000035801517841;0.17699131871514023;0.9999996605595608
54.180998;1.0549149061424787;-0.01684168409883927;-0.0159648513159808;-0.19512613284774485;-0.18496725406329503;1.0506044316467864;10.000021561593126;3.843993885366186e-09;0.17698808889762477;1.0447093093319781;1.0000037383319014;0.17699134490847332;0.9999994974076825
54.190998;1.0549150217158052;-0.016841684172878648;-0.01596485128494087;-0.19512613279274665;-0.1849672540790913;1.0506046052521474;10.000023797677267;3.818669661026934e-09;0.17698807352935322;1.044709513244266;1.0000039014713602;0.17699137201171936;0.9999993423469724
54.200998;1.0549151373459777;-0.0168416842455177;-0.015964851252838506;-0.19512613273859117;-0.18496725409346892;1.0506047706397827;10.000025956656652;3.793717717170856e-09;0.1769880577828878;1.0447097201297713;1.0000040688824143;0.17699140006637673;0.9999991962088547
54.210998;1.0549152525725705;-0.016841684316791214;-0.015964851219738268;-0.19512613268534326;-0.18496725410639484;1.0506049277744254;10.000028036904013;3.7690737996450205e-09;0.17698804172438376;1.0447099290021042;1.0000042396962836;0.17699142908728915;0.9999990597819575
54.220998;1.0549153669101323;-0.016841684386676263;-0.01596485118572303;-0.1951261326330567;-0.18496725411784212;1.0506050766772947;10.000030037405306;3.744634168740883e-09;0.17698802543798203;1.0447101390643179;1.0000044129098262;0.17699145906118866;0.9999989337706028
54.230998;1.0549154797915237;-0.016841684455075546;-0.015964851150891614;-0.19512613258177153;-0.1849672541277883;1.0506052174828087;10.000031956918619;3.720292833365286e-09;0.1769880090182402;1.0447103497048724;1.0000045874716015;0.17699148995057318;0.9999988188478017
54.240998;1.0549155905579835;-0.016841684521829537;-0.015964851115346252;-0.1951261325315102;-0.18496725413620108;1.0506053505025512;10.000033794266706;3.695965057358485e-09;0.17698799255416997;1.0447105604196123;1.0000047623481039;0.1769915216942594;0.9999987157016113
54.250998;1.0549156985234032;-0.016841684586735208;-0.01596485107919146;-0.19512613248227928;-0.1849672541430268;1.0506054761762658;10.000035549782748;3.6716043331725897e-09;0.17698797611384673;1.044710770724867;1.000004936603797;0.17699155421213777;0.9999986249719137
54.260998;1.0549158030600332;-0.016841684649556987;-0.015964851042546427;-0.19512613243409585;-0.18496725414820883;1.0506055949802864;10.00003722581614;3.6472034456959603e-09;0.17698795974363304;1.0447109801477872;1.0000051094783022;0.17699158741973814;0.999998547166314
54.270998;1.0549159036494435;-0.01684168471004416;-0.01596485100553712;-0.19512613238701898;-0.18496725415172685;1.0506057073850863;10.000038825489968;3.622774756692592e-09;0.17698794347668767;1.0447111883085622;1.0000052803608632;0.17699162124354212;0.9999984826755723
54.280998;1.0549159998653244;-0.016841684767959275;-0.015964850968269648;-0.19512613234114246;-0.1849672541536073;1.0506058138456467;10.000040351431677;3.5983441534431053e-09;0.17698792733658522;1.0447113950145115;1.0000054486936754;0.17699165562559246;0.9999984317817895
54.290998;1.0549160913181557;-0.016841684823087517;-0.015964850930817277;-0.1951261322965632;-0.18496725415388;1.050605914816575;10.000041805425985;3.5739689952397674e-09;0.17698791133856032;1.0447116002796053;1.0000056139140334;0.17699169051339753;0.9999983946027258
54.300998;1.0549161776332823;-0.01684168487522136;-0.015964850893224417;-0.19512613225337672;-0.1849672541525404;1.0506060107878208;10.000043188502298;3.5497521445062563e-09;0.17698789548805785;1.0447118042727004;1.000005775440734;0.17699172584348816;0.9999983710464665
54.310998;1.0549162584699652;-0.016841684924151088;-0.015964850855515408;-0.19512613221168798;-0.18496725414956147;1.050606102289294;10.000044501407643;3.5258380755769367e-09;0.17698787977813396;1.0447120072306069;1.00000593269049;0.1769917615358879;0.999998360784654
54.320998;1.0549163335310603;-0.01684168496966472;-0.015964850817692135;-0.19512613217160096;-0.18496725414492654;1.0506061897886512;10.000045745358616;3.5024000734969353e-09;0.1769878641921871;1.0447122093621581;1.0000060851089858;0.17699179750520289;0.9999983632987953
54.330998;1.0549164025232083;-0.0168416850115492;-0.015964850779727997;-0.19512613213320104;-0.18496725413864754;1.0506062735553452;10.000046922373286;3.479628344129275e-09;0.1769878487105075;1.0447124107632437;1.0000062321735845;0.17699183366955332;0.9999983780059284
54.340998;1.0549164651216087;-0.016841685049599146;-0.015964850741591107;-0.19512613209654844;-0.1849672541307647;1.0506063537069994;10.000048034910908;3.4577232268100587e-09;0.17698783331839746;1.0447126113674816;1.000006373392861;0.17699186994020685;0.9999984043257931
54.350998;1.0549165210296747;-0.01684168508363357;-0.015964850703278976;-0.19512613206166657;-0.1849672541213457;1.0506064303919176;10.000049085222706;3.436897085507732e-09;0.1769878180084159;1.0447128109963364;1.0000065083570613;0.17699190620863736;0.9999984416326179
54.360998;1.0549165700886247;-0.016841685113514634;-0.015964850664825614;-0.19512613202853446;-0.18496725411047504;1.050606503841433;10.000050075074435;3.4173775639306145e-09;0.17698780277268839;1.0447130094802894;1.0000066368202232;0.17699194235486587;0.9999984891726299
54.370998;1.054916612322835;-0.016841685139161962;-0.015964850626295667;-0.19512613199711307;-0.18496725409822715;1.0506065743131499;10.000051005927533;3.3994030590479644e-09;0.17698778759825373;1.0447132067190743;1.000006758719305;0.1769919782667011;0.9999985460717532
54.380998;1.054916647906845;-0.016841685160558076;-0.01596485058778528;-0.1951261319673812;-0.1849672540846658;1.050606642092787;10.000051879076977;3.3832085050218886e-09;0.17698777247133962;1.0447134026448681;1.0000068740891106;0.17699201384842392;0.9999986114408815
54.390998;1.05491667713235;-0.016841685177735884;-0.01596485054941399;-0.19512613193934747;-0.1849672540698611;1.0506067075018717;10.000052695848131;3.368996330011671e-09;0.17698775738903888;1.0447135971536454;1.0000069829589673;0.17699204901481805;0.9999986844232119
54.400998;1.054916700389265;-0.016841685190748155;-0.015964850511301157;-0.19512613191306566;-0.18496725405388628;1.0506067708665021;10.00005345804634;3.356903271834406e-09;0.1769877423736517;1.0447137900784977;1.0000070853159169;0.17699208367556787;0.9999987641021797
54.410998;1.0549167181353476;-0.016841685199647377;-0.01596485047355324;-0.1951261318886517;-0.18496725403681538;1.0506068325160625;10.000054168130049;3.3469858707966583e-09;0.17698772746351488;1.0447139812422597;1.0000071811557953;0.17699211772310874;0.9999988494402705
54.420998;1.054916730923774;-0.016841685204486995;-0.015964850436285552;-0.19512613186625136;-0.18496725401873382;1.050606892818287;10.000054828780065;3.3392269964730265e-09;0.17698771267874247;1.044714170552716;1.000007270578852;0.17699215103501012;0.9999989394124469
54.430998;1.054916739471001;-0.016841685205329117;-0.01596485039964632;-0.1951261318459785;-0.18496725399974823;1.0506069522046824;10.000055442310469;3.3335509586181762e-09;0.17698769800307307;1.0447143580695644;1.0000073538282828;0.17699218348735213;0.9999990331404524
54.440998;1.0549167446211984;-0.01684168520226053;-0.015964850363796235;-0.19512613182788893;-0.18496725397998987;1.0506070111340338;10.000056010408022;3.3298440393288086e-09;0.17698768339252394;1.0447145440148933;1.0000074312320855;0.17699221496967316;0.9999991298143424
54.450998;1.0549167472337577;-0.01684168519540238;-0.01596485032887196;-0.1951261318119931;-0.18496725395960828;1.050607070040467;10.000056534080894;3.327981618541857e-09;0.17698766878790428;1.0447147287660659;1.0000075031136253;0.1769922453911952;0.9999992285691118
54.460998;1.0549167481164197;-0.016841685184894716;-0.015964850294968174;-0.19512613179827057;-0.18496725393875688;1.0506071293508998;10.000057013762827;3.3278527362141594e-09;0.17698765412685036;1.0447149128400586;1.0000075697758404;0.17699227467895465;0.9999993285294004
54.470998;1.054916747998052;-0.01684168517088163;-0.015964850262133616;-0.1951261317866774;-0.18496725391757268;1.0506071894900413;10.000057449662991;3.329371550990269e-09;0.17698763935694387;1.04471509680454;1.000007631567002;0.17699230278266162;0.9999994289535509
54.480998;1.0549167475183336;-0.01684168515350953;-0.015964850230396947;-0.1951261317771555;-0.18496725389615912;1.0506072508234872;10.000057842054739;3.332461216850087e-09;0.17698762443694616;1.044715281123857;1.0000076889052623;0.17699232968365142;0.9999995292452045
54.490998;1.0549167472488132;-0.01684168513292876;-0.01596485019980953;-0.1951261317696408;-0.18496725387458593;1.0506073136388316;10.000058191549416;3.337008154824674e-09;0.17698760933212968;1.0447154660426372;1.0000077422295988;0.17699235538443472;0.9999996287936719
54.500998;1.0549167477176604;-0.016841685109309244;-0.015964850170463868;-0.19512613176406565;-0.18496725385289517;1.0506073781683691;10.000058499500623;3.3428335169040715e-09;0.17698759402485137;1.0447156515524803;1.0000077919517327;0.17699237988070282;0.9999997268953535
54.510998;1.054916749387076;-0.016841685082864103;-0.01596485014249303;-0.19512613176037086;-0.18496725383110066;1.0506074445857574;10.000058767941956;3.3497218916216378e-09;0.17698757852151611;1.0447158374246373;1.000007838437173;0.17699240315003367;0.9999998228391821
54.520998;1.0549167525689813;-0.01684168505384734;-0.015964850116065587;-0.1951261317585274;-0.18496725380920592;1.0506075129943255;10.000058998791152;3.3574652409286607e-09;0.176987562833931;1.0447160233124388;1.0000078819966072;0.17699242516951882;0.9999999159792877
54.530998;1.0549167573642433;-0.016841685022519468;-0.015964850091375146;-0.19512613175853477;-0.18496725378723985;1.0506075834320767;10.000059193001407;3.365864819855168e-09;0.1769875469671686;1.0447162088801434;1.0000079228712566;0.17699244593680827;1.0000000057408927
54.540998;1.054916763701172;-0.01684168498911388;-0.01596485006863659;-0.1951261317603835;-0.18496725376526615;1.0506076558635211;10.00005935023754;3.374718149276405e-09;0.17698753093381123;1.0447163938670125;1.0000079612469785;0.17699246547252442;1.0000000916308638
54.550998;1.05491677140236;-0.016841684953832512;-0.01596485004808866;-0.19512613176401625;-0.1849672537433631;1.0506077301654333;10.00005946913119;3.383826214885295e-09;0.17698751476660726;1.044716578079968;1.0000079972982074;0.17699248380550833;1.000000173265652
54.560998;1.0549167802405472;-0.016841684916855774;-0.01596485002998037;-0.19512613176931815;-0.18496725372160325;1.0506078061509994;10.000059547794613;3.3929940713404015e-09;0.17698749851417844;1.044716761333608;1.0000080311962896;0.1769925009552125;1.0000002503995613
54.570998;1.0549167900196634;-0.016841684878337593;-0.015964850014536545;-0.19512613177612903;-0.18496725370003736;1.0506078836007704;10.000059584467795;3.402026748592257e-09;0.17698748223009803;1.0447169433609986;1.000008063070318;0.17699251692709156;1.0000003229572796
54.580998;1.0549168006171912;-0.01684168483840374;-0.01596485000192781;-0.1951261317842717;-0.18496725367868438;1.0506079622506996;10.000059578681853;3.4107421372742308e-09;0.17698746596439624;1.044717123789525;1.0000080929658648;0.1769925317253074;1.0000003910011457
54.590998;1.0549168119671892;-0.01684168479718097;-0.01596484999227264;-0.19512613179358335;-0.18496725365754757;1.0506080417510486;10.00005953203687;3.41898013895172e-09;0.17698744976049552;1.0447173021861953;1.00000812084655;0.17699254536270564;1.0000004545862395
54.600998;1.0549168240740199;-0.016841684754829448;-0.01596484998566309;-0.19512613180392693;-0.1849672536366382;1.0506081216468663;10.000059447621856;3.4265974286347724e-09;0.17698743366033073;1.0447174780939834;1.0000081466052504;0.17699255784756118;1.000000513644775
54.610998;1.0549168370436766;-0.016841684711538338;-0.015964849982183706;-0.1951261318151921;-0.1849672536159749;1.05060820144149;10.000059329376377;3.4334676995168655e-09;0.17698741771419782;1.0447176510654432;1.000008170023299;0.17699256916499748;1.0000005680134576
54.620998;1.0549168510648952;-0.01684168466749613;-0.015964849981916534;-0.19512613182731217;-0.184967253595578;1.0506082807169017;10.000059181876999;3.4394993251042555e-09;0.17698740198072302;1.0447178207065313;1.0000081907181009;0.1769925792857284;1.0000006175419838
54.630998;1.0549168663502484;-0.016841684622873977;-0.015964849984950808;-0.19512613184028116;-0.18496725357548222;1.0506083592165065;10.000059009808197;3.4446493106015503e-09;0.17698738651653664;1.0447179866851228;1.0000082081577246;0.17699258819700678;1.0000006621712587
54.640998;1.0549168830750728;-0.016841684577822643;-0.015964849991406023;-0.19512613185413866;-0.18496725355574878;1.0506084368363464;10.000058817532729;3.448911468919417e-09;0.17698737136958384;1.044718148679188;1.0000082217601824;0.1769925959191822;1.0000007019262367
54.650998;1.0549169013203328;-0.016841684532465283;-0.015964850001438807;-0.19512613186893207;-0.18496725353646482;1.0506085135432248;10.000058609011091;3.4522923511798344e-09;0.17698735657325265;1.0447183063305248;1.0000082309941765;0.17699260249447987;1.0000007368570394
54.660998;1.0549169210349132;-0.016841684486889028;-0.015964850015208174;-0.19512613188468717;-0.1849672535177306;1.0506085893291088;10.000058388035301;3.45479339068387e-09;0.17698734213680306;1.0447184592685;1.0000082354118953;0.1769926079720089;1.000000766980862
54.670998;1.054916942070343;-0.01684168444113669;-0.015964850032835834;-0.19512613190139297;-0.18496725349963308;1.0506086642211196;10.000058158569871;3.45641141355983e-09;0.17698732804641207;1.0447186071245345;1.0000082346652657;0.17699261240396458;1.0000007922652514
54.680998;1.0549169642575547;-0.016841684395206506;-0.015964850054406385;-0.19512613191898998;-0.18496725348222162;1.0506087382549616;10.00005792413049;3.457157905016882e-09;0.17698731428038664;1.0447187494922303;1.0000082285195222;0.17699261584405487;1.0000008126915327
54.690998;1.0549169874242057;-0.01684168434907261;-0.015964850079977826;-0.19512613193737224;-0.18496725346550916;1.0506088114840135;10.000057686453438;3.457072259451841e-09;0.17698730082094802;1.0447188859577954;1.000008216822908;0.17699261834089003;1.0000008283763873
54.700998;1.0549170113494009;-0.016841684302708146;-0.015964850109564492;-0.1951261319564173;-0.18496725344948844;1.050608884082663;10.000057445190379;3.4562165887263216e-09;0.1769872876570118;1.044719016193621;1.0000081994365315;0.17699261992908252;1.000000839659379
54.710998;1.0549170357439113;-0.016841684256099866;-0.01596485014312438;-0.195126131976015;-0.1849672534341502;1.0506089563513452;10.000057199179048;3.454662030202239e-09;0.17698727479272136;1.0447191399355635;1.0000081761726864;0.1769926206266265;1.0000008470720043
54.720998;1.0549170602890876;-0.016841684209257125;-0.015964850180562467;-0.19512613199607298;-0.18496725341950818;1.0506090285653638;10.00005694802892;3.4524746583948484e-09;0.17698726226511138;1.0447192568769792;1.0000081468188124;0.17699262043876365;1.000000851209957
54.730998;1.054917084683761;-0.01684168416220448;-0.015964850221715874;-0.19512613201650536;-0.18496725340561046;1.0506091008981393;10.00005669242002;3.4497028203574483e-09;0.17698725014824962;1.0447193666580652;1.000008111202613;0.1769926193520867;1.000000852620244
54.740998;1.0549171086909852;-0.016841684114968322;-0.015964850266330124;-0.19512613203721613;-0.1849672533925181;1.050609173485748;10.000056433415244;3.4463661876907617e-09;0.17698723853441145;1.0447194689477421;1.000008069185366;0.1769926173216152;1.0000008517671073
54.750998;1.054917132189836;-0.016841684067578255;-0.01596485031405403;-0.1951261320580981;-0.18496725338028586;1.0506092464631411;10.000056172162742;3.4424478163120856e-09;0.17698722751356724;1.044719563531659;1.0000080206480357;0.176992614281074;1.000000849036938
54.760998;1.0549171551794216;-0.016841684020071614;-0.015964850364449848;-0.1951261320790512;-0.18496725336896017;1.0506093199561208;10.000055910130449;3.4378927856289305e-09;0.17698721716032023;1.0447196503853533;1.0000079655325995;0.17699261017593204;1.0000008447146957
54.770998;1.0549171777386488;-0.016841683972479368;-0.015964850417019404;-0.19512613209998372;-0.184967253358571;1.0506093941298935;10.000055649566102;3.4326254516806235e-09;0.17698720752213612;1.0447197297060749;1.000007903838337;0.17699260498759742;1.0000008389490886
54.780998;1.0549171999693823;-0.016841683924801176;-0.01596485047125143;-0.19512613212079016;-0.18496725334912165;1.050609469275304;10.00005539381497;3.426580381229919e-09;0.17698719861860532;1.044719801860706;1.0000078355787594;0.17699259873541492;1.000000831760267
54.790998;1.0549172219426133;-0.016841683876997558;-0.01596485052665753;-0.19512613214134109;-0.1849672533405946;1.0506095458758846;10.000055147041028;3.4197225287847076e-09;0.17698719045479638;1.0447198672728653;1.0000077608049331;0.17699259146207813;1.0000008230709165
54.800998;1.0549172437049452;-0.01684168382899998;-0.01596485058277314;-0.19512613216149427;-0.1849672533329741;1.0506096246038454;10.000054913511338;3.4120482001738348e-09;0.17698718302535735;1.0447199263231488;1.0000076796771677;0.1769925832118194;1.0000008127213402
54.810998;1.054917265317079;-0.016841683780716002;-0.01596485063916161;-0.19512613218109898;-0.1849672533262654;1.0506097062089985;10.000054696868743;3.403572369132713e-09;0.17698717630193114;1.0447199792827562;1.0000075925222323;0.17699257401081206;1.0000008004661607
54.820998;1.0549172868362882;-0.016841683732029288;-0.01596485069543025;-0.1951261321999817;-0.18496725332048825;1.050609791349874;10.000054499581172;3.394317814076289e-09;0.17698717022700558;1.0447200262767813;1.0000074998163642;0.17699256385761158;1.000000786022498
54.830998;1.0549173082627847;-0.01684168368280622;-0.0159648507512236;-0.19512613221793743;-0.18496725331565572;1.0506098804576804;10.000054322653368;3.384316067907994e-09;0.17698716472529888;1.044720067324759;1.000007402069083;0.17699255273029307;1.0000007691980233
54.840998;1.0549173295868834;-0.01684168363289931;-0.015964850806222553;-0.1951261322347531;-0.1849672533117618;1.0506099736988503;10.000054166132076;3.3736162558417983e-09;0.17698715972323212;1.0447201024342476;1.0000072996949045;0.17699254061038958;1.0000007499614274
54.850998;1.054917350962777;-0.016841683582147653;-0.015964850860177758;-0.19512613225024633;-0.1849672533087676;1.050610071030825;10.000054030359042;3.3623029856669845e-09;0.1769871551682197;1.0447201316326318;1.0000071929436989;0.17699252750556174;1.0000007283933188
54.860998;1.0549173727716656;-0.01684168353040035;-0.015964850912917994;-0.19512613226426753;-0.1849672533065982;1.050610172259376;10.000053916853108;3.3505131885606683e-09;0.17698715103689458;1.044720154952829;1.0000070819068478;0.17699251344642608;1.0000007046343158
54.870998;1.0549173954721287;-0.01684168347755281;-0.01596485096430737;-0.19512613227665906;-0.18496725330518046;1.050610277032791;10.000053828321368;3.3384319365616025e-09;0.17698714732212006;1.044720172479187;1.0000069665919287;0.17699249846078027;1.0000006788891849
54.880998;1.054917419465632;-0.016841683423564104;-0.01596485101420491;-0.19512613228722664;-0.18496725330448466;1.0506103848494477;10.000053768015594;3.326272838723714e-09;0.17698714400712362;1.0447201844347476;1.0000068470145191;0.176992482555445;1.0000006514326263
54.890998;1.0549174450892929;-0.01684168336846377;-0.015964851062453732;-0.19512613229576237;-0.18496725330452887;1.0506104951223074;10.000053739053271;3.3142561763671783e-09;0.1769871410487316;1.0447201912178747;1.0000067232618302;0.1769924657251676;1.0000006225753368
54.900998;1.0549174726229649;-0.016841683312354108;-0.015964851108897695;-0.19512613230208303;-0.184967253305371;1.0506106072308716;10.000053744278597;3.302578293626505e-09;0.17698713838580193;1.0447201933681651;1.0000065954899027;0.17699244797729263;1.0000005926031827
54.910998;1.0549175022708153;-0.016841683255393997;-0.015964851153417878;-0.19512613230603576;-0.18496725330710465;1.0506107205904875;10.000053785939437;3.291383053721862e-09;0.1769871359686773;1.0447201915307545;1.000006463883524;0.176992429349571;1.0000005617213883
54.920998;1.054917534183948;-0.016841683197776153;-0.01596485119595538;-0.1951261323074872;-0.18496725330984098;1.0506108347783094;10.00005386459576;3.2807644586299256e-09;0.17698713378982384;1.0447201864343716;1.0000063286840493;0.17699240991645254;1.0000005300380115
54.930998;1.054917568497726;-0.01684168313971005;-0.015964851236501775;-0.19512613230633294;-0.18496725331368882;1.0506109496097207;10.000053978312522;3.270798805155718e-09;0.17698713189608475;1.044720178833099;1.0000061902922168;0.17699238978629292;1.0000004976066867
54.940998;1.0549176052964098;-0.016841683081409667;-0.015964851275073497;-0.19512613230251652;-0.18496725331874908;1.0506110650733207;10.000054122865924;3.2615802426721996e-09;0.1769871303734204;1.0447201694771224;1.0000060493273053;0.17699236908071736;1.0000004644771423
54.950998;1.0549176445404773;-0.016841683023087202;-0.01596485131169019;-0.1951261322960262;-0.18496725332510996;1.0506111811793508;10.00005429222841;3.253237277286522e-09;0.17698712931406396;1.0447201591467266;1.000005906547625;0.17699234791203383;1.0000004306753603
54.960998;1.0549176860393221;-0.016841682964940353;-0.01596485134636328;-0.19512613228687797;-0.18496725333284164;1.0506112978711655;10.000054478729242;3.2459227931997167e-09;0.17698712879163195;1.0447201486402315;1.0000057626883903;0.17699232638959111;1.0000003961427826
54.970998;1.0549177294620598;-0.016841682907134017;-0.015964851379088162;-0.19512613227510156;-0.18496725334200262;1.0506114150410997;10.000054673305868;3.239790174582217e-09;0.1769871288595706;1.0447201386904905;1.0000056183372386;0.17699230463594806;1.0000003607370025
54.980998;1.0549177743413238;-0.01684168284980465;-0.015964851409846964;-0.19512613226071543;-0.1849672533526529;1.0506115325350822;10.000054866314581;3.234969638779125e-09;0.17698712956488272;1.044720129900204;1.0000054738776323;0.1769922827813923;1.0000003243400557
54.990998;1.0549178201147957;-0.016841682793085146;-0.01596485143862656;-0.19512613224370928;-0.1849672533648662;1.0506116501168443;10.000055048137403;3.231547786727196e-09;0.17698713096244761;1.0447201227474208;1.0000053294902769;0.17699226094347167;1.0000002869794185
55.000998;1.0549178662357037;-0.016841682737113124;-0.01596485146542632;-0.19512613222406516;-0.18496725337873665;1.050611767474069;10.000055209032837;3.2295689017689395e-09;0.1769871331205256;1.04472011761335;1.0000051851784344;0.17699223920890833;1.0000002488076312
55.010998;1.0549179122433883;-0.016841682682013887;-0.01596485149025057;-0.19512613220178696;-0.1849672533943816;1.0506118842439358;10.00005533940833;3.2290669621488167e-09;0.17698713611222272;1.0447201147939875;1.0000050408242238;0.17699221763433254;1.0000002099897747
55.020998;1.0549179577933738;-0.016841682627870443;-0.01596485151310961;-0.1951261321769094;-0.18496725341193493;1.0506119999912513;10.000055430764386;3.2300778086298403e-09;0.17698713999825336;1.0447201145275966;1.0000048963498755;0.17699219626385918;1.0000001706473316
55.030998;1.054918002727415;-0.01684168257469668;-0.015964851534024486;-0.19512613214950097;-0.18496725343152703;1.0506121141689035;10.0000554760211;3.2326084076310203e-09;0.17698714482039407;1.0447201170396414;1.0000047518706539;0.17699217513728252;1.0000001308553057
55.040998;1.0549180470915571;-0.016841682522448647;-0.015964851553030065;-0.1951261321196687;-0.18496725345326406;1.050612226130714;10.000055469325758;3.236620852371913e-09;0.17698715060944048;1.044720122554475;1.000004607664037;0.17699215428076548;1.0000000906787074
55.050998;1.0549180910567812;-0.016841682471062335;-0.015964851570187025;-0.1951261320875539;-0.18496725347722592;1.0506123352176893;10.00005540617444;3.242043626730458e-09;0.17698715738718296;1.0447201312742458;1.0000044640522912;0.17699213370005437;1.0000000502326838
55.060998;1.0549181348295964;-0.016841682420469992;-0.01596485158558222;-0.19512613205332452;-0.1849672535034778;1.0506124408453719;10.000055283167596;3.2487596620900654e-09;0.17698716515840093;1.04472014341903;1.00000432136864;0.1769921133847264;1.0000000096802788
55.070998;1.0549181785657311;-0.016841682370598972;-0.015964851599300552;-0.19512613201718246;-0.18496725353207025;1.0506125425513146;10.000055097306749;3.2565960686977106e-09;0.17698717390381127;1.0447201593008932;1.0000041799800332;0.17699209331390256;0.9999999691913808
55.080998;1.0549182222848517;-0.016841682321368255;-0.01596485161140087;-0.1951261319793668;-0.18496725356303;1.0506126400489868;10.000054846245066;3.2653611824040924e-09;0.17698718358599247;1.0447201792617182;1.000004040266222;0.17699207346439133;0.9999999289524745
55.090998;1.0549182658512402;-0.01684168227267273;-0.01596485162192826;-0.19512613194012976;-0.18496725359636543;1.0506127332644966;10.000054528964123;3.2748689610247322e-09;0.17698719417151215;1.0447202035235779;1.0000039025625682;0.17699205382254754;0.99999988920456
55.100998;1.054918309051683;-0.016841682224369846;-0.015964851630948983;-0.19512613189970934;-0.18496725363207128;1.0506128222701228;10.000054145582048;3.2849184611951838e-09;0.176987205641082;1.0447202321611992;1.0000037671072433;0.17699203439266126;0.9999998502418953
55.110998;1.0549183517155716;-0.016841682176291322;-0.01596485163857068;-0.19512613185831834;-0.184967253670113;1.0506129071381107;10.000053697298148;3.295295133679143e-09;0.1769872179772039;1.0447202651933623;1.0000036339769107;0.17699201520047872;0.9999998123764892
55.120998;1.0549183938086601;-0.016841682128267036;-0.01596485164492679;-0.19512613181614843;-0.18496725371041112;1.0506129878691373;10.000053187027376;3.3058041582824718e-09;0.176987231157179;1.0447203026300818;1.000003503039432;0.1769919962948217;0.9999997759275848
55.130998;1.0549184354454955;-0.016841682080145463;-0.015964851650144107;-0.19512613177337854;-0.18496725375283732;1.0506130644747838;10.000052619305617;3.316281490518481e-09;0.1769872451591743;1.0447203444458013;1.0000033739892755;0.17699197774536435;0.9999997412346526
55.140998;1.0549184767857454;-0.016841682031802054;-0.015964851654329024;-0.19512613173017151;-0.1849672537972141;1.0506131370807434;10.000051998967153;3.3265848484613078e-09;0.17698725996484946;1.044720390594831;1.000003246408954;0.17699195962759223;0.9999997086163112
55.150998;1.054918517947366;-0.01684168198312549;-0.015964851657568068;-0.19512613168666496;-0.18496725384332605;1.0506132058897937;10.00005133002949;3.336595880302984e-09;0.17698727555622695;1.0447204410851174;1.0000031197773445;0.1769919420032978;0.9999996782978254
55.160998;1.0549185591009682;-0.0168416819340081;-0.01596485165992108;-0.19512613164297005;-0.18496725389093008;1.0506132710738247;10.000050615855317;3.3462236939456264e-09;0.1769872919166615;1.0447204960323706;1.0000029935256187;0.17699192491768273;0.999999650390609
55.170998;1.0549186005970552;-0.016841681884357498;-0.01596485166141273;-0.19512613159918066;-0.18496725393975713;1.0506133327643816;10.000049859903136;3.3554082120246476e-09;0.17698730903061752;1.0447205556670938;1.000002867180785;0.1769919084048483;0.9999996248923697
55.180998;1.0549186429331938;-0.01684168183409113;-0.015964851662043072;-0.19512613155539568;-0.18496725398953484;1.0506133911039128;10.000049066187609;3.3641362776042996e-09;0.17698732687406651;1.0447206202593793;1.000002740406344;0.17699189248480238;0.9999996017021886
55.190998;1.054918686638152;-0.016841681783110796;-0.015964851661825655;-0.1951261315117297;-0.184967254040027;1.050613446255936;10.000048239564817;3.3724485175663245e-09;0.17698734540744135;1.0447206900003003;1.0000026128894992;0.17699187716383305;0.9999995806950951
55.200998;1.0549187321794722;-0.01684168173130832;-0.015964851660816865;-0.19512613146829388;-0.18496725409105927;1.0506134984204376;10.000047385888365;3.3804270190382355e-09;0.17698736458082096;1.0447207649447887;1.000002484256348;0.1769918624490615;0.9999995617868239
55.210998;1.0549187799463622;-0.0168416816786027;-0.01596485165910597;-0.19512613142517296;-0.18496725414252113;1.0506135478530578;10.000046511816665;3.3881809385808685e-09;0.17698738434172334;1.0447208450226093;1.000002354089391;0.1769918483633316;0.9999995449197978
55.220998;1.0549188303007535;-0.016841681624961226;-0.01596485165678803;-0.19512613138241744;-0.18496725419433915;1.0506135948160165;10.000045624628711;3.3958268237111542e-09;0.17698740463996684;1.0447209301145166;1.000002221987433;0.17699183494928414;0.9999995300371567
55.230998;1.0549188835792467;-0.016841681570398812;-0.01596485165393918;-0.1951261313400449;-0.1849672542464422;1.0506136395023495;10.00004473231133;3.4034635326881384e-09;0.17698742543665905;1.0447210201390729;1.0000020876461975;0.1769918222637509;0.9999995171153733
55.240998;1.054918940029589;-0.01684168151497392;-0.015964851650607997;-0.19512613129803588;-0.18496725429874586;1.0506136820209204;10.000043843135238;3.4111596806058154e-09;0.17698744671152378;1.0447211150289493;1.0000019509500464;0.1769918103652833;0.9999995061896347
55.250998;1.0549189997848423;-0.01684168145877355;-0.015964851646828773;-0.19512613125633277;-0.1849672543511388;1.050613722468455;10.000042964189651;3.418949673818637e-09;0.17698746845616575;1.0447212146481397;1.0000018119874694;0.17699179930658002;0.9999994973119293
55.260998;1.054919062896039;-0.016841681401891136;-0.01596485164263054;-0.19512613121487007;-0.1849672544034666;1.0506137610314705;10.000042100155062;3.4268214024405612e-09;0.17698749066101252;1.0447213187731104;1.0000016709331625;0.17699178913567165;0.9999994904981249
55.270998;1.054919129372578;-0.016841681344427137;-0.0159648516380323;-0.1951261311736075;-0.18496725445554543;1.050613798009393;10.000041253419631;3.434705103291983e-09;0.17698751330647275;1.0447214271147514;1.000001527929137;0.17699177989559142;0.9999994856923735
55.280998;1.0549191991987212;-0.016841681286507083;-0.01596485163303334;-0.19512613113251437;-0.18496725450720106;1.050613833742099;10.000040424915507;3.4424835217648637e-09;0.17698753635969933;1.0447215393303886;1.0000013830715446;0.17699177162772253;0.9999994827259969
55.290998;1.0549192723154242;-0.016841681228276856;-0.01596485162760326;-0.19512613109153826;-0.18496725455828286;1.0506138685568336;10.000039615202851;3.450019136831201e-09;0.17698755978449998;1.0447216550368292;1.0000012364134145;0.17699176437634798;0.9999994812944166
55.300998;1.0549193486075776;-0.0168416811698772;-0.015964851621683138;-0.19512613105061452;-0.18496725460864982;1.0506139027641745;10.00003882569823;3.45717096140676e-09;0.17698758356077515;1.0447217738213441;1.000001087958165;0.17699175817507065;0.9999994809993874
55.310998;1.0549194279438054;-0.01684168111143836;-0.01596485161520596;-0.19512613100970413;-0.1849672546581692;1.0506139366179847;10.000038059034889;3.4637878997890187e-09;0.17698760769358884;1.0447218952334603;1.0000009377202517;0.17699175302654752;0.9999994814647059
55.320998;1.0549195102090674;-0.016841681053098446;-0.015964851608137966;-0.19512613096881073;-0.1849672547067316;1.050613970268581;10.000037318042116;3.4697081634889706e-09;0.17698763220810046;1.0447220187627397;1.0000007857937712;0.17699174889906746;0.9999994824510492
55.330998;1.0549195952559847;-0.016841680995018423;-0.015964851600516302;-0.19512613092797412;-0.1849672547542512;1.0506140037516027;10.000036604538188;3.4747781304646174e-09;0.1769876571387919;1.0447221438483545;1.0000006323262136;0.17699174573586227;0.9999994838740786
55.340998;1.0549196828254033;-0.016841680937382544;-0.015964851592446413;-0.1951261308872732;-0.18496725480065687;1.0506140369744141;10.000035918687617;3.478863461368991e-09;0.17698768251641098;1.0447222699585739;1.0000004774537279;0.17699174346934682;0.9999994857549672
55.350998;1.0549197725680368;-0.016841680880380638;-0.015964851584070797;-0.1951261308468297;-0.18496725484589835;1.0506140697545896;10.000035258621743;3.4818510678850674e-09;0.17698770835215274;1.044722396677551;1.000000321291444;0.17699174203909612;0.9999994881502219
55.360998;1.0549198641740853;-0.016841680824185395;-0.015964851575545926;-0.1951261308067851;-0.18496725488995425;1.0506141019378128;10.000034620647694;3.483637864102949e-09;0.17698773462481707;1.0447225237104651;1.0000001639704064;0.1769917413994021;0.9999994910614461
55.370998;1.0549199574557613;-0.016841680768948427;-0.01596485156704499;-0.19512613076726462;-0.18496725493282878;1.050614133428578;10.000034000266899;3.484098488027659e-09;0.1769877612895342;1.0447226507721563;1.0000000056601033;0.17699174150645014;0.9999994944392138
55.380998;1.0549200523633364;-0.01684168071481199;-0.015964851558770192;-0.1951261307283547;-0.18496725497453878;1.0506141640677016;10.000033393297157;3.4830750779604956e-09;0.17698778830314538;1.0447227774370687;0.9999998465095278;0.17699174230463482;0.9999994982975839
55.390998;1.0549201490233762;-0.016841680661922473;-0.015964851550942936;-0.19512613069009768;-0.1849672550150891;1.0506141935610758;10.000032796452565;3.4803885947278897e-09;0.1769878156345378;1.0447229031689576;0.9999996865427786;0.17699174373224644;0.9999995027566971
55.400998;1.0549202477407593;-0.01684168061042592;-0.01596485154378885;-0.19512613065249448;-0.18496725505445613;1.0506142215429441;10.000032207212351;3.475828386351949e-09;0.17698784325764946;1.0447230275292154;0.999999525649849;0.17699174573475848;0.9999995080089062
55.410998;1.0549203489032575;-0.016841680560434107;-0.015964851537545822;-0.195126130615514;-0.18496725509259412;1.0506142476355635;10.000031623421549;3.4691526574206755e-09;0.17698787114722556;1.044723150255919;0.9999993637136542;0.1769917482655589;0.9999995143019526
55.420998;1.054920452863278;-0.016841680511991967;-0.015964851532461362;-0.1951261305791109;-0.18496725512944712;1.0506142714706184;10.000031043436172;3.4601332478722635e-09;0.17698789927636085;1.0447232711571788;0.9999992007646246;0.17699175127451844;0.9999995218837213
55.430998;1.0549205598793157;-0.01684168046507949;-0.0159648515287489;-0.19512613054324138;-0.1849672551649612;1.0506142926988489;10.000030466445708;3.448597255803476e-09;0.1769879276145182;1.0447233900447532;0.9999990370193125;0.1769917546977951;0.9999995309333577
55.440998;1.0549206701272122;-0.016841680419645007;-0.015964851526544425;-0.19512613050786454;-0.18496725519909785;1.0506143109804695;10.000029891948333;3.4344339420625263e-09;0.1769879561332646;1.044723506751276;0.9999988728011155;0.17699175845948306;0.9999995415648841
55.450998;1.0549207837322665;-0.01684168037564437;-0.015964851525906723;-0.19512613047292726;-0.18496725523183574;1.050614326007322;10.000029318966044;3.4175935446242953e-09;0.1769879848064985;1.0447236211276272;0.9999987084751716;0.17699176248587334;0.9999995538610358
55.460998;1.0549209007617577;-0.01684168033306319;-0.015964851526838814;-0.195126130438355;-0.18496725526315086;1.0506143375412307;10.000028746092815;3.398087164326009e-09;0.17698801359811486;1.0447237330148553;0.9999985444146635;0.1769917667227766;0.9999995679244831
55.470998;1.0549210212069262;-0.016841680291915368;-0.015964851529301976;-0.19512613040406498;-0.18496725529299285;1.0506143453843646;10.000028172032088;3.375975167706822e-09;0.1769880424536196;1.044723842269002;0.9999983809447966;0.17699177113833284;0.9999995839572691
55.480998;1.0549211450256086;-0.01684168025222014;-0.015964851533224217;-0.19512613036998658;-0.1849672553212821;1.0506143492988338;10.000027595717105;3.351350883677695e-09;0.17698807130462774;1.0447239488415299;0.9999982183348898;0.17699177570427302;0.9999996022542663
55.490998;1.054921272189128;-0.016841680213974735;-0.015964851538496434;-0.1951261303360674;-0.1849672553479158;1.0506143489463207;10.00002701602082;3.3243202889293675e-09;0.17698810007961696;1.0447240528306563;0.9999980568754967;0.17699178037521446;0.9999996230681737
55.500998;1.0549214026610012;-0.016841680177156156;-0.01596485154496158;-0.19512613030227371;-0.18496725537277578;1.0506143439085347;10.000026431647141;3.2949754165562e-09;0.17698812870593356;1.0447241544925;0.9999978969127241;0.17699178508227464;0.9999996464945881
55.510998;1.0549215363869346;-0.016841680141765045;-0.015964851552422294;-0.19512613026859463;-0.1849672553957532;1.050614333806776;10.000025841260499;3.2633821204137077e-09;0.1769881571034583;1.0447242542407524;0.9999977387946277;0.17699178973160282;0.9999996724557566
55.520998;1.0549216733536768;-0.01684168010787407;-0.015964851560661547;-0.1951261302350423;-0.1849672554167667;1.0506143184277112;10.000025243871782;3.2295919446066348e-09;0.1769881851896685;1.0447243526027472;0.9999975828461235;0.17699179420364552;0.9999997007170967
55.530998;1.0549218136516667;-0.016841680075628647;-0.015964851569465574;-0.1951261302016481;-0.18496725543574163;1.0506142977579016;10.00002463945587;3.1936573312676686e-09;0.1769882128967969;1.044724450109969;0.9999974293910885;0.1769917983665969;0.9999997309403639
55.540998;1.0549219574953788;-0.016841680045209372;-0.0159648515786567;-0.19512613016846334;-0.1849672554525825;1.050614271971401;10.000024029027962;3.1556283322359697e-09;0.17698824018669143;1.0447245471596975;0.9999972787433926;0.17699180210219817;0.9999997627862377
55.550998;1.054922105180858;-0.016841680016809975;-0.0159648515881135;-0.19512613013555374;-0.184967255467178;1.0506142414242448;10.000023414209426;3.1155396196375006e-09;0.17698826706034368;1.0447246439194438;0.9999971311856237;0.17699180532317027;0.9999997959691557
55.560998;1.0549222569974273;-0.016841679990636505;-0.015964851597765155;-0.19512613010298;-0.1849672554794173;1.050614206593588;10.000022797048091;3.073412146034572e-09;0.1769882935595294;1.0447247403349462;0.9999969869694204;0.17699180797514327;0.9999998302595655
55.570998;1.0549224131920019;-0.016841679966892564;-0.015964851607593294;-0.19512613007078558;-0.18496725548918871;1.0506141679469212;10.000022179757824;3.029267061244428e-09;0.17698831975387438;1.0447248361880677;0.9999968463056145;0.1769918100343552;0.9999998655050905
55.580998;1.0549225739894386;-0.016841679945754313;-0.01596485161763172;-0.19512613003899706;-0.1849672554963837;1.0506141258532227;10.000021564225369;2.983131931155094e-09;0.17698834571901523;1.0447249311133042;0.999996709391549;0.17699181150746612;0.9999999016247726
55.590998;1.0549227395700307;-0.016841679927356083;-0.015964851627928968;-0.19512613000761828;-0.1849672555009257;1.0506140806183344;10.000020951959604;2.935033040615636e-09;0.1769883715207306;1.0447250246450173;0.999996576499308;0.17699181242577097;0.9999999385664612
55.600998;1.0549229100418285;-0.0168416799117757;-0.015964851638517467;-0.19512612997662718;-0.18496725550278328;1.0506140325568285;10.000020344919417;2.8849825357728567e-09;0.17698839721146298;1.0447251163531623;0.9999964479477685;0.17699181283122956;0.9999999762938491
55.610998;1.0549230854653426;-0.016841679899016502;-0.0159648516494395;-0.19512612994598919;-0.18496725550194854;1.0506139819659;10.000019746927775;2.8329797279892146e-09;0.17698842283413588;1.0447252059165315;0.9999963239359083;0.17699181276994855;1.0000000147461736
55.620998;1.0549232658351426;-0.01684167988900968;-0.015964851660783957;-0.19512612991567052;-0.1849672554984239;1.0506139290724088;10.000019164206076;2.7790309280233405e-09;0.17698844842935796;1.0447252930575814;0.9999962044999837;0.17699181229538571;1.0000000537499159
55.630998;1.054923451017434;-0.016841679881649013;-0.015964851672675914;-0.1951261298856378;-0.1849672554922293;1.0506138740731839;10.000018604475352;2.7231593033392526e-09;0.17698847404634915;1.0447253774837177;0.9999960896328606;0.17699181145861012;1.0000000930053277
55.640998;1.0549236407519504;-0.01684167987683498;-0.01596485168523344;-0.1951261298558618;-0.1849672554833924;1.0506138172192188;10.000018075793408;2.6653898128961233e-09;0.17698849974950764;1.0447254589246948;0.999995979358768;0.17699181028344965;1.0000001321516057
55.650998;1.0549238347072785;-0.016841679874496744;-0.01596485169853286;-0.19512612982633531;-0.18496725547193107;1.0506137588920854;10.000017585548813;2.6057344455920732e-09;0.17698852561377443;1.0447255371995068;0.99999587368585;0.1769918087456424;1.0000001707962405
55.660998;1.0549240325470262;-0.0168416798745995;-0.015964851712613914;-0.1951261297970769;-0.18496725545787213;1.0506136996339237;10.000017139535064;2.5442001646117257e-09;0.17698855171838226;1.0447256122534314;0.9999957724755963;0.17699180676945983;1.0000002084677373
55.670998;1.0549242340172078;-0.01684167987715131;-0.01596485172752864;-0.19512612976811614;-0.18496725544128662;1.0506136400893322;10.000016741466514;2.480800403341201e-09;0.17698857814522637;1.0447256841605284;0.9999956753727025;0.1769918042500792;1.0000002445391598
55.680998;1.0549244390253967;-0.01684167988219781;-0.015964851743372078;-0.19512612973948773;-0.18496725542228465;1.0506135809496593;10.00001639331588;2.4155534656940732e-09;0.17698860497362992;1.0447257530896836;0.9999955819192993;0.17699180108610624;1.0000002782240935
55.690998;1.0549246476439416;-0.016841679889814824;-0.015964851760242933;-0.195126129711235;-0.18496725540098846;1.0506135229498719;10.000016096604563;2.34848901802606e-09;0.176988632270306;1.0447258192699662;0.9999954916834013;0.17699179719544642;1.000000308718008
55.700998;1.0549248600432486;-0.016841679900112785;-0.015964851778187263;-0.19512612968340243;-0.18496725537752917;1.0506134668413596;10.000015853624253;2.2796582451753225e-09;0.1769886600833214;1.0447258829816735;0.9999954042476277;0.1769917925172331;1.0000003353912563
