time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.710998;1.0549250764092044;-0.016841679913230448;-0.015964851797190607;-0.19512612965602036;-0.18496725535205025;1.050613413356407;10.00001566730336;2.20913785492334e-09;0.17698868844139115;1.04472594451747;0.999995319179489;0.176991787011708;1.0000003578729058
55.720998;1.054925296879384;-0.016841679929307896;-0.015964851817208654;-0.19512612962910014;-0.1849672553246928;1.0506133632285826;10.00001553997434;2.1370454915795656e-09;0.17698871735678057;1.0447260041150044;0.9999952360229039;0.17699178065421486;1.0000003760351757
55.730998;1.0549255215187257;-0.016841679948455403;-0.015964851838207304;-0.19512612960263706;-0.18496725529556227;1.0506133172095258;10.000015472383451;2.063544897488038e-09;0.17698874683156332;1.044726061912705;0.999995154245998;0.17699177342578348;1.0000003899610979
55.740998;1.0549257502837812;-0.01684167997073067;-0.015964851860190067;-0.19512612957661282;-0.18496725526470026;1.0506132760109719;10.00001546395326;1.9888272611342824e-09;0.1769887768640485;1.0447261179362235;0.9999950732433939;0.17699176531491154;1.000000399881921
55.750998;1.0549259829735098;-0.016841679996141813;-0.015964851883182262;-0.1951261295510195;-0.18496725523210247;1.050613240215682;10.000015513795175;1.913100901808516e-09;0.17698880745832607;1.0447261721690386;0.999994992453997;0.17699175632894334;1.0000004060969119
55.760998;1.054926219264988;-0.01684168002467855;-0.015964851907184704;-0.19512612952589797;-0.18496725519776716;1.05061321021508;10.000015621295624;1.8365841490396424e-09;0.1769888386340079;1.0447262246892481;0.9999949114345335;0.1769917464997258;1.0000004089355419
55.770998;1.0549264588293277;-0.01684168005633433;-0.015964851932159255;-0.19512612950133856;-0.1849672551617102;1.0506131861731507;10.000015786312954;1.7594776507650354e-09;0.17698887042262307;1.0447262757143416;0.9999948298084226;0.17699173588102884;1.0000004087700614
55.780998;1.0549267014339436;-0.016841680091101378;-0.015964851958061722;-0.1951261294774437;-0.18496725512394152;1.0506131680199213;10.000016009312818;1.6819471973231618e-09;0.17698890285297972;1.0447263255608938;0.9999947471937164;0.1769917245423924;1.000000406073211
55.790998;1.054926946947294;-0.016841680128956652;-0.01596485198488295;-0.19512612945429636;-0.18496725508444659;1.0506131555206137;10.000016290977664;1.604148673074459e-09;0.17698893593700524;1.0447263746293685;0.9999946631444918;0.17699171256561289;1.000000401467629
55.800998;1.0549271952236108;-0.01684168016984437;-0.015964852012668868;-0.1951261294319502;-0.18496725504318487;1.0506131484428936;10.000016631184359;1.5262614863250316e-09;0.17698896966562883;1.0447264233837754;0.9999945771114989;0.17699170004303963;1.0000003956642656
55.810998;1.0549274460120717;-0.01684168021366303;-0.015964852041506602;-0.19512612941043844;-0.18496725500010064;1.0506131466990973;10.000017028039474;1.448489730641183e-09;0.17698900402251383;1.0447264723171341;0.9999944884957753;0.17699168706330695;1.0000003893326561
55.820998;1.054927699027212;-0.016841680260266702;-0.01596485207149203;-0.19512612938978155;-0.18496725495514124;1.0506131503341516;10.000017477773756;1.3710333423431853e-09;0.1769890390037912;1.0447265219011461;0.9999943967771684;0.1769916736917903;1.0000003830552069
55.830998;1.054927954066427;-0.01684168030946608;-0.015964852102710016;-0.19512612936996904;-0.1849672549082826;1.0506131594386823;10.000017975442763;1.2940540416302575e-09;0.17698907462386448;1.0447265724862236;0.9999943015971476;0.1769916599659165;1.0000003773214843
55.840998;1.0549282110170881;-0.016841680361029513;-0.015964852135237895;-0.19512612935093823;-0.18496725485956286;1.0506131740851552;10.00001851549564;1.217657581690941e-09;0.17698911091355982;1.044726624243864;0.9999942027291797;0.17699164589829425;1.0000003724509607
55.850998;1.0549284697778551;-0.0168416804147022;-0.015964852169156177;-0.1951261293325907;-0.18496725480909065;1.0506131942912036;10.000019092087294;1.1418950044335096e-09;0.17698914792810827;1.0447266772337516;0.9999941000098442;0.17699163147908492;1.0000003685942649
55.860998;1.0549287302175943;-0.01684168047023987;-0.015964852204531903;-0.19512612931482493;-0.18496725475702186;1.050613220041292;10.000019699624769;1.0667788958235967e-09;0.17698918575262806;1.0447267315088804;0.9999939933363625;0.1769916166845807;1.0000003658763807
55.870998;1.0549289921942027;-0.01684168052743381;-0.0159648522413777;-0.1951261292975492;-0.1849672547035465;1.0506132513415052;10.000020333030456;9.92314336914635e-10;0.17698922448791174;1.04472678712688;0.9999938827206185;0.17699160148762;1.0000003644732287
55.880998;1.0549292555405454;-0.016841680586105114;-0.01596485227963902;-0.19512612928067746;-0.18496725464888217;1.0506132882193753;10.00002098739659;9.185237214240869e-10;0.17698926423012765;1.0447268440885815;0.999993768323772;0.17699158586293368;1.000000364575399
55.890998;1.0549295200673294;-0.01684168064607629;-0.015964852319220246;-0.19512612926411935;-0.1849672545932507;1.0506133306858507;10.000021657841456;8.454420219523217e-10;0.17698930505443713;1.0447269023179724;0.9999936504180195;0.17699156979022448;1.0000003663418124
55.900998;1.0549297856580364;-0.016841680707158708;-0.015964852360002706;-0.1951261292477916;-0.18496725453686033;1.0506133787297387;10.000022339982836;7.731082980773514e-10;0.17698934700095237;1.044726961671949;0.9999935292980932;0.17699155325179125;1.0000003698536932
55.910998;1.0549300523262974;-0.016841680769159185;-0.015964852401845277;-0.19512612923166023;-0.18496725447990967;1.050613432308764;10.000023030508828;7.015739212743667e-10;0.1769893900717668;1.0447270219389333;0.999993405228186;0.1769915362260096;1.0000003750490964
55.920998;1.054930320158203;-0.016841680831873252;-0.01596485244460215;-0.1951261292157634;-0.18496725442260148;1.0506134912820193;10.000023727556622;6.309002673204744e-10;0.1769894342420435;1.0447270828877573;0.999993278414915;0.1769915186835317;1.0000003816755594
55.930998;1.054930589260351;-0.01684168089507116;-0.01596485248814754;-0.19512612920018255;-0.18496725436515316;1.0506135553482623;10.00002443103015;5.611434135392005e-10;0.17698947947872584;1.0447271443710233;0.9999931489387262;0.17699150058792237;1.0000003893191896
55.940998;1.0549308598016183;-0.016841680958502234;-0.01596485253237536;-0.19512612918499952;-0.18496725430779953;1.0506136240674462;10.000025142156574;4.923393843934082e-10;0.17698952575808313;1.0447272063800594;0.9999930167143577;0.17699148190641845;1.0000003974855385
55.950998;1.0549311320307126;-0.01684168102190931;-0.01596485257719358;-0.19512612917028538;-0.18496725425078517;1.050613696936503;10.000025861822849;4.2448266153492893e-10;0.17698957307328703;1.04472726899733;0.9999928815468704;0.17699146262306623;1.0000004056824434
55.960998;1.0549314061727983;-0.016841681085043456;-0.015964852622539164;-0.19512612915612115;-0.18496725419434215;1.050613773432374;10.000026588993816;3.5751005795680216e-10;0.17698962142891278;1.0447273323143904;0.9999927432187553;0.17699144273308148;1.0000004135077347
55.970998;1.0549316823139694;-0.016841681147680598;-0.015964852668383378;-0.19512612914260938;-0.18496725413867549;1.0506138529831173;10.000027320587009;2.9130379605701793e-10;0.176989670825184;1.044727396402337;0.999992601574259;0.17699142222589068;1.000000420722695
55.980998;1.0549319603698892;-0.01684168120962306;-0.015964852714698465;-0.19512612912986113;-0.18496725408397002;1.050613934936234;10.000028052595479;2.2570786984111526e-10;0.17698972124386167;1.0447274613278963;0.9999924565738894;0.17699140108203068;1.000000427272998
55.990998;1.0549322401510133;-0.01684168127067881;-0.015964852761415023;-0.19512612911798943;-0.1849672540303975;1.0506140186104098;10.000028781075482;1.6055365855750607e-10;0.17698977264569965;1.0447275271756742;0.9999923082584293;0.1769913792834777;1.000000433314398
56.000998;1.0549325215035694;-0.01684168133064491;-0.01596485280841388;-0.19512612910711294;-0.1849672539781122;1.0506141034071008;10.000029502385946;9.567553493127842e-11;0.17698982497560656;1.044727594061722;0.9999921567042662;0.1769913568215083;1.0000004393237467
56.010998;1.054932804415278;-0.016841681389315296;-0.015964852855567598;-0.1951261290973429;-0.1849672539272475;1.0506141888659553;10.000030213291014;3.09021773557486e-11;0.17698987816464867;1.0447276620908608;0.9999920020942856;0.17699133369711093;1.0000004461763141
56.020998;1.0549330889683637;-0.016841681446500934;-0.015964852902799427;-0.19512612908877325;-0.18496725387792773;1.0506142746194465;10.000030910767967;-3.3953708534065574e-11;0.1769899321317559;1.044727731259567;0.9999918448067265;0.17699130992094594;1.0000004550314756
56.030998;1.0549333751881635;-0.016841681502047453;-0.015964852950103192;-0.19512612908149737;-0.18496725383029192;1.0506143603554987;10.000031591173943;-9.908543245239807e-11;0.17698998680047578;1.0447278014239554;0.9999916853985031;0.1769912855221446;1.0000004671058087
56.040998;1.0549336629541204;-0.016841681555846463;-0.01596485299751838;-0.19512612907561602;-0.1849672537845012;1.0506144458536266;10.00003224978317;-1.6467158445356998e-10;0.1769900421173014;1.0447278723479798;0.9999915245580218;0.17699126055901715;1.000000483509778
56.050998;1.054933952005938;-0.016841681607823268;-0.015964853045100865;-0.19512612907120472;-0.18496725374072082;1.0506145310194943;10.00003288113939;-2.3086788867782914e-10;0.17699009804269614;1.0447279437223083;0.9999913630813543;0.17699123511573722;1.0000005052163903
56.060998;1.0549342419617063;-0.016841681657904336;-0.015964853092911926;-0.19512612906827176;-0.18496725369910796;1.05061461588288;10.000033479547456;-2.978156245645713e-10;0.17699015452565933;1.0447280151839138;0.9999912018017337;0.1769912092896694;1.0000005330862944
56.070998;1.0549345323402917;-0.016841681706000537;-0.015964853141014142;-0.1951261290667517;-0.18496725365982733;1.0506147005620496;10.000034039761305;-3.6565421078456495e-10;0.17699021149548946;1.0447280863979898;0.9999910414745836;0.17699118318098536;1.0000005678694222
56.080998;1.0549348225990474;-0.01684168175201036;-0.01596485318945664;-0.19512612906653892;-0.18496725362306568;1.050614785166961;10.000034558006918;-4.345287208721162e-10;0.1769902688705832;1.0447281571114655;0.9999908827344822;0.1769911568833731;1.00000061024259
56.090998;1.054935112177018;-0.016841681795824775;-0.015964853238264715;-0.1951261290675319;-0.1849672535890144;1.050614869709827;10.000035032566307;-5.045866799747227e-10;0.17699032655900207;1.044728227138952;0.9999907261676124;0.17699113047699938;1.0000006608785885
56.100998;1.054935400523502;-0.016841681837323375;-0.015964853287448653;-0.1951261290696516;-0.184967253557834;1.050614954073678;10.000035463521234;-5.759651382452701e-10;0.17699038444986084;1.044728296342635;0.9999905723765422;0.17699110402626597;1.000000720418813
56.110998;1.0549356870520203;-0.016841681876355256;-0.015964853337005213;-0.19512612907282895;-0.18496725352963891;1.0506150379835617;10.000035852068635;-6.487738918200217e-10;0.17699044241010928;1.044728364587666;0.9999904219289991;0.17699107757905588;1.000000789385599
56.120998;1.0549359710667132;-0.01684168191272308;-0.01596485338690013;-0.19512612907699092;-0.1849672535045086;1.050615121032339;10.000036199624757;-7.230873895794574e-10;0.17699050029180252;1.0447284316648309;0.9999902752712665;0.1769910511692737;1.0000008681558943
56.130998;1.0549362517927476;-0.016841681946204435;-0.015964853437058127;-0.19512612908206606;-0.18496725348250054;1.0506152028029994;10.000036507461994;-7.989475735012201e-10;0.17699055794736177;1.0447284972635655;0.9999901327354266;0.1769910248216408;1.000000956993636
56.140998;1.0549365284835435;-0.01684168197659641;-0.01596485348737405;-0.19512612908799778;-0.18496725346365084;1.0506152829485484;10.000036777843416;-8.763595147500658e-10;0.17699061524282705;1.0447285609858323;0.9999899946205275;0.17699099854722702;1.0000010561052404
56.150998;1.0549368004936859;-0.016841682003732414;-0.01596485353772845;-0.19512612909474658;-0.18496725344796755;1.0506153611731053;10.000037015259611;-9.552872623789085e-10;0.17699067206233665;1.0447286223523717;0.9999898612303454;0.176990972329698;1.000001165685217
56.160998;1.0549370672713738;-0.01684168202746886;-0.015964853587989526;-0.19512612910227806;-0.18496725343542456;1.0506154372286451;10.000037225859511;-1.035664091218664e-09;0.17699072830535542;1.0447286808376326;0.999989732829631;0.17699094611761418;1.0000012858992051
56.170998;1.0549373282985575;-0.016841682047679444;-0.015964853638010142;-0.1951261291105566;-0.18496725342597403;1.0506155109616138;10.000037415705775;-1.1173987604607956e-09;0.17699078388534958;1.0447287359154314;0.9999896096062288;0.17699091983327647;1.0000014168244449
56.180998;1.054937583085207;-0.016841682064272955;-0.015964853687636154;-0.19512612911956514;-0.18496725341957868;1.0506155823229468;10.000037589280138;-1.2003767919554609e-09;0.17699083873319035;1.0447287870798732;0.9999894917026618;0.17699089338873303;1.0000015584315618
56.190998;1.0549378312374598;-0.016841682077202356;-0.015964853736718833;-0.1951261291293333;-0.18496725341622636;1.050615651317193;10.00003774866833;-1.2844723482540334e-09;0.17699089278964072;1.0447288338655472;0.9999893792478518;0.17699086669573824;1.000001710622975
56.200998;1.0549380724889956;-0.016841682086436414;-0.015964853785124026;-0.1951261291399338;-0.18496725341591266;1.0506157179732083;10.000037893224505;-1.3695626288960796e-09;0.17699094598868184;1.0447288758736255;0.9999892723509087;0.17699083967648563;1.0000018732916103
56.210998;1.0549383066678637;-0.016841682091935012;-0.015964853832748625;-0.19512612915145058;-0.1849672534186249;1.0506157823668836;10.000038019818806;-1.4555313701299895e-09;0.1769909982562495;1.0447289127923993;0.9999891711459836;0.176990812267245;1.000002046344616
56.220998;1.0549385336710597;-0.01684168209366015;-0.015964853879534602;-0.19512612916395197;-0.18496725342433407;1.0506158446148217;10.000038124069343;-1.5422660819622711e-09;0.17699104952336486;1.0447289443783134;0.9999890758842281;0.17699078440468796;1.0000022296452278
56.230998;1.054938753447575;-0.01684168209158465;-0.015964853925457427;-0.19512612917749167;-0.18496725343297152;1.0506159048120594;10.000038201865472;-1.6296643369312003e-09;0.17699109973380886;1.0447289704098268;0.9999889869456757;0.17699075602483763;1.000002422944663
56.240998;1.0549389659441206;-0.01684168208568316;-0.015964853970501406;-0.19512612919213176;-0.18496725344440917;1.0506159629777108;10.000038249914109;-1.717640329371245e-09;0.17699114884015613;1.0447289906857935;0.999988904754997;0.17699072707797123;1.0000026258760697
56.250998;1.0549391710313467;-0.016841682075942277;-0.015964854014642687;-0.19512612920796427;-0.1849672534584722;1.0506160190260345;10.00003826531363;-1.8061066121013993e-09;0.17699119679474842;1.0447290050539548;0.9999888297210202;0.17699069752627128;1.0000028379640657
56.260998;1.0549393684674107;-0.016841682062387578;-0.015964854057822806;-0.1951261292251205;-0.1849672534749644;1.0506160727581841;10.000038244931151;-1.8949509014740998e-09;0.17699124354598314;1.0447290134288802;0.9999887622471049;0.1769906673220064;1.0000030586169355
56.270998;1.0549395579465113;-0.01684168204508193;-0.015964854099908447;-0.19512612924376782;-0.18496725349366777;1.0506161238671177;10.000038185087728;-1.984042513059684e-09;0.17699128904500874;1.0447290158126987;0.9999887027196229;0.17699063638861953;1.0000032871399747
56.280998;1.054939739182393;-0.016841682024093668;-0.01596485414068956;-0.1951261292640764;-0.18496725351431956;1.0506161719140485;10.00003808162351;-2.0732457017032645e-09;0.17699133325873487;1.04472901230155;0.9999886514451778;0.1769906046238577;1.0000035227964374
56.290998;1.0549399119333012;-0.016841681999468797;-0.015964854179937264;-0.19512612928615403;-0.18496725353661028;1.0506162163445205;10.000037929855997;-2.1624154317344755e-09;0.1769913761779624;1.0447290030444838;0.99998860862136;0.17699057191926038;1.0000037648709137
56.300998;1.0549400759695835;-0.01684168197122649;-0.015964854217464033;-0.195126129310007;-0.18496725356021557;1.0506162566263677;10.000037724657279;-2.251389676296702e-09;0.1769914178135461;1.0447289881600084;0.9999885743572803;0.1769905381777499;1.0000040126872647
56.310998;1.0549402310223048;-0.01684168193938222;-0.015964854253135364;-0.1951261293355656;-0.18496725358483032;1.050616292391506;10.000037461418948;-2.3399811131893208e-09;0.1769914581889702;1.044728967681614;0.9999885487036444;0.17699050332761265;1.0000042656170165
56.320998;1.0549403767747683;-0.01684168190396891;-0.015964854286839875;-0.19512612936272844;-0.1849672536101849;1.0506163234658983;10.000037137109798;-2.427977250615306e-09;0.1769914973347581;1.0447289416182945;0.9999885316817311;0.17699046733091342;1.0000045231068333
56.330998;1.0549405129180056;-0.01684168186501489;-0.01596485431845767;-0.1951261293913778;-0.1849672536360432;1.0506163498481358;10.000036750389375;-2.515167108156308e-09;0.17699153528104958;1.044728910068904;0.9999885232751803;0.1769904301839323;1.0000047846875477
56.340998;1.0549406391858425;-0.016841681822504624;-0.01596485434784532;-0.19512612942138224;-0.1849672536621987;1.0506163716942452;10.000036301255584;-2.6013688545916657e-09;0.17699157205891336;1.044728873270789;0.9999885233842849;0.1769903919113185;1.0000050499521496
56.350998;1.0549407553664187;-0.016841681776374635;-0.015964854374832464;-0.19512612945260155;-0.18496725368846742;1.050616389243337;10.000035790542306;-2.6864318055599424e-09;0.17699160771509265;1.0447288315739376;0.9999885318383429;0.1769903525522178;1.00000531851496
56.360998;1.0549408613437894;-0.01684168172653426;-0.01596485439923612;-0.19512612948488978;-0.1849672537146712;1.050616402679362;10.00003521900998;-2.7702264836235543e-09;0.17699164231326875;1.0447287853406875;0.9999885484542372;0.17699031214922986;1.0000055899930513
56.370998;1.0549409571243096;-0.016841681672894425;-0.0159648544208801;-0.19512612951811556;-0.18496725374062764;1.0506164120593016;10.000034586603688;-2.8526435120933657e-09;0.17699167591062973;1.044728734819249;0.9999885730267449;0.17699027075527865;1.0000058640477645
56.380998;1.054941042817358;-0.016841681615405682;-0.015964854439604236;-0.19512612955219164;-0.1849672537661554;1.0506164173374255;10.000033892704097;-2.9336102940407645e-09;0.17699170853906881;1.0447286801499467;0.9999886052987779;0.17699022844924847;1.0000061404080884
56.390998;1.0549411186092006;-0.01684168155408067;-0.015964854455272067;-0.19512612958707518;-0.18496725379108714;1.050616418385876;10.000033137296022;-3.013104537470116e-09;0.17699174020637812;1.0447286214713263;0.9999886449899581;0.176990185340802;1.000006418810837
56.400998;1.054941184750912;-0.016841681488989443;-0.01596485446776507;-0.1951261296227435;-0.18496725381528104;1.0506164150074009;10.000032322224905;-3.0911425430935884e-09;0.1769917709027713;1.044728558939422;0.9999886918233974;0.1769901415673228;1.0000066988944343
56.410998;1.0549412415610855;-0.016841681420238605;-0.015964854476959507;-0.19512612965917225;-0.1849672538386212;1.0506164070017892;10.000031451837645;-3.16775442549862e-09;0.1769918006100297;1.04472849272795;0.9999887455453094;0.17699009729204368;1.0000069801163047
56.420998;1.0549412894078012;-0.01684168134794905;-0.015964854482721225;-0.1951261296963273;-0.18496725386100177;1.0506163942083886;10.000030532673943;-3.242959275700647e-09;0.17699182931983767;1.0447284231087022;0.9999888059782045;0.17699005269558388;1.0000072617664817
56.430998;1.054941328608064;-0.016841681272248245;-0.01596485448492078;-0.19512612973416996;-0.18496725388230328;1.0506163764402856;10.00002957201903;-3.316747540148632e-09;0.17699185704540688;1.0447283504614466;0.9999888730595946;0.17699000796097228;1.0000075430344306
56.440998;1.0549413593252817;-0.01684168119326913;-0.01596485448344268;-0.19512612977266366;-0.18496725390239036;1.0506163534311506;10.00002857612412;-3.389076926617863e-09;0.17699188381053615;1.0447282751250013;0.9999889468144686;0.17698996326113334;1.0000078230304463
56.450998;1.0549413816243776;-0.01684168111113876;-0.015964854478192486;-0.1951261298117923;-0.18496725392114202;1.0506163249135452;10.000027549420055;-3.459881395796725e-09;0.17699190962946118;1.0447281972077576;0.9999890272758674;0.17698991874911646;1.0000081007965322
56.460998;1.0549413956164322;-0.016841681025956172;-0.01596485446910511;-0.19512612985158226;-0.18496725393848534;1.0506162907233663;10.000026494859652;-3.529093670626432e-09;0.17699193449320236;1.044728116548371;0.999989114404895;0.17698987455594622;1.0000083753628177
56.470998;1.0549414014984524;-0.016841680937783772;-0.015964854456144966;-0.195126129892103;-0.18496725395440491;1.0506162507874257;10.000025414642524;-3.5966701629168974e-09;0.17699195836550702;1.0447280328581048;0.9999892080701753;0.1769898308011643;1.000008645776131
56.480998;1.0549413994825454;-0.016841680846678853;-0.0159648544393005;-0.19512612993344752;-0.18496725396893235;1.0506162050342298;10.000024310831543;-3.662596057089788e-09;0.17699198118984386;1.0447279458585068;0.999989308102892;0.17698978760464387;1.0000089110575676
56.490998;1.0549413897436757;-0.01684168075273824;-0.015964854418578832;-0.19512612997569695;-0.18496725398212735;1.0506161533397955;10.000023185698701;-3.726865240072015e-09;0.1769920028989943;1.0447278553365744;0.9999894143373664;0.1769897450873913;1.0000091701863691
56.500998;1.0549413724516878;-0.016841680656105914;-0.01596485439400895;-0.1951261300188946;-0.18496725399405442;1.0506160955361439;10.000022041856313;-3.789452091979796e-09;0.176992023414231;1.0447277611838968;0.9999895265685792;0.17698970336746148;1.000009422159171
56.510998;1.0549413478598748;-0.016841680556947323;-0.015964854365651846;-0.19512613006305735;-0.18496725400475963;1.050616031455063;10.000020882586414;-3.85029329191106e-09;0.17699204263993074;1.0447276634360962;0.9999896445217059;0.17698966255816098;1.00000966604559
56.520998;1.0549413163637125;-0.01684168045542129;-0.015964854333598653;-0.19512613010819357;-0.18496725401426428;1.050615960973124;10.000019712174018;-3.909296044097642e-09;0.176992060473929;1.0447275623026409;0.999989767893726;0.17698962276474853;1.000009900988696
56.530998;1.0549412784382586;-0.01684168035166739;-0.01596485429796324;-0.19512613015431168;-0.18496725402259065;1.050615884034626;10.000018535161251;-3.966368489485287e-09;0.176992076833882;1.0447274581498551;0.9999898964083126;0.17698958408007887;1.0000101261996348
56.540998;1.0549412345061024;-0.016841680245821864;-0.015964854258895395;-0.19512613020143138;-0.18496725402979483;1.0506158006734532;10.000017354875123;-4.021429968732985e-09;0.17699209167347865;1.0447273514183417;0.9999900298657026;0.17698954658131316;1.0000103409821628
56.550998;1.0549411848962054;-0.016841680138042;-0.015964854216604464;-0.19512613024957326;-0.18496725403597783;1.0506157110929368;10.000016173143829;-4.074397578099299e-09;0.1769921049763138;1.0447272425694907;0.9999901681651288;0.1769895103294475;1.000010544727069
56.560998;1.0549411298884528;-0.01684168002850192;-0.015964854171355326;-0.19512613029872733;-0.18496725404128067;1.0506156157384354;10.000014991249174;-4.125201327786995e-09;0.17699211674457505;1.0447271320948344;0.9999903112527511;0.1769894753745352;1.0000107368556534
56.570998;1.0549410697136923;-0.016841679917375552;-0.015964854123435863;-0.19512613034884368;-0.1849672540458689;1.0506155152443095;10.00001381025145;-4.17382137043968e-09;0.17699212699605762;1.0447270204926604;0.9999904590465354;0.17698944175787773;1.0000109168024498
56.580998;1.0549410045020013;-0.016841679804837698;-0.01596485407313399;-0.19512613039986118;-0.184967254049901;1.05061541037345;10.00001263021754;-4.2202930951508214e-09;0.17699213576360048;1.044726908216037;0.9999906114399754;0.17698940950184236;1.0000110840687764
56.590998;1.054940934280151;-0.016841679691068697;-0.015964854020732073;-0.19512613045173646;-0.18496725405349265;1.0506153020218185;10.000011449765692;-4.2646827921069345e-09;0.17699214308825612;1.0447267956612964;0.9999907683449014;0.17698937859806274;1.000011238282601
56.600998;1.0549408590613663;-0.016841679576249945;-0.015964853966496235;-0.1951261305044287;-0.18496725405671072;1.0506151911301849;10.000010266786735;-4.307059942476313e-09;0.17699214900492874;1.0447266831773618;0.9999909296368128;0.17698934900851718;1.0000113792094667
56.610998;1.0549407789285232;-0.01684167946056681;-0.015964853910652138;-0.19512613055785735;-0.18496725405960243;1.0506150784898116;10.000009079334252;-4.347463086458713e-09;0.17699215353542272;1.044726571061009;0.9999910950226747;0.1769893206771434;1.000011506715262
56.620998;1.0549406940167585;-0.016841679344221226;-0.015964853853359436;-0.19512613061188958;-0.18496725406220657;1.0506149646084695;10.00000788583628;-4.385875821792902e-09;0.17699215670038757;1.0447264595209225;0.9999912639619838;0.17698929353991225;1.0000116207618774
56.630998;1.0549406044542313;-0.016841679227445453;-0.01596485379470958;-0.19512613066637077;-0.18496725406453282;1.0506148497545813;10.000006685187488;-4.422249123396535e-09;0.17699215852904115;1.0447263486121343;0.9999914356642587;0.17698926752576255;1.0000117214431232
56.640998;1.0549405103402205;-0.016841679110515845;-0.01596485373475241;-0.195126130721167;-0.18496725406655837;1.050614734084541;10.000005476735184;-4.456545080512695e-09;0.1769921590545058;1.0447262381973021;0.9999916091364849;0.17698924255303608;1.0000118089485721
56.650998;1.0549404117512402;-0.016841678993753266;-0.015964853673526402;-0.1951261307761742;-0.18496725406825082;1.0506146176918245;10.00000425991325;-4.488748990656798e-09;0.176992158309732;1.0447261279979387;0.9999917833145978;0.17698921853284852;1.0000118834903025
56.660998;1.054940308767518;-0.01684167887750376;-0.015964853611078366;-0.19512613083128227;-0.18496725406960018;1.0506145006277445;10.000003034582026;-4.5188644196493764e-09;0.17699215632719298;1.0447260177337796;0.9999919572370337;0.17698919538077795;1.0000119452863767
56.670998;1.0549402015165312;-0.016841678762116938;-0.015964853547472953;-0.19512613088634964;-0.18496725407064923;1.0506143829292212;10.000001801904366;-4.546918096011918e-09;0.17699215314238342;1.0447259072349364;0.9999921301181491;0.1769891730248116;1.000011994504105
56.680998;1.0549400901764048;-0.01684167864792944;-0.015964853482776143;-0.19512613094122178;-0.18496725407148898;1.0506142645935928;10.000000563637935;-4.572963374657397e-09;0.17699214880462605;1.0447257964177254;0.9999923013219972;0.17698915140704288;1.0000120311493013
56.690998;1.0549399749099988;-0.01684167853524845;-0.015964853417020117;-0.19512613099574583;-0.1849672540722213;1.0506141455604796;9.99999932030167;-4.597080036448639e-09;0.17699214338026403;1.0447256851875388;0.9999924703397587;0.17698913048836676;1.0000120550719915
56.700998;1.0549398557654688;-0.01684167842433253;-0.01596485335019923;-0.19512613104975438;-0.18496725407293937;1.0506140257492331;9.99999807097464;-4.619368934802683e-09;0.1769921369397582;1.0447255733516827;0.9999926367656515;0.17698911025102237;1.000012066076803
56.710998;1.0549397326163952;-0.01684167831537646;-0.01596485328230456;-0.19512613110306218;-0.1849672540737334;1.0506139050604837;9.999996814353931;-4.639941771102187e-09;0.17699212954717414;1.0447254605710938;0.9999928002495071;0.17698909068544816;1.0000120639913992
56.720998;1.0549396052191473;-0.016841678208508414;-0.015964853213356448;-0.19512613115549216;-0.18496725407469536;1.050613783287028;9.999995548900483;-4.6589210089555555e-09;0.17699212126328503;1.0447253464249895;0.9999929604552585;0.17698907177127252;1.0000120487232564
56.730998;1.0549394733348956;-0.016841678103801706;-0.01596485314342209;-0.19512613120690453;-0.18496725407592282;1.050613660043078;9.99999427269561;-4.676442583180415e-09;0.17699211215340158;1.0447252305508856;0.9999931170175735;0.17698905347296873;1.0000120203723144
56.740998;1.0549393367784674;-0.016841678001308733;-0.015964853072621497;-0.1951261312572203;-0.18496725407753678;1.0506135347917342;9.999992984126806;-4.692647655430738e-09;0.1769921022916657;1.0447251126983945;0.9999932695061994;0.17698903574193495;1.0000119792904807
56.750998;1.0549391953776988;-0.016841677901097033;-0.015964853001114148;-0.1951261313064328;-0.18496725407969833;1.0506134069363116;9.999991682315985;-4.707666499467833e-09;0.17699209176194958;1.0447249926557485;0.9999934174625403;0.17698901851235366;1.0000119260069253
56.760998;1.0549390489149588;-0.016841677803251864;-0.01596485292907349;-0.19512613135459297;-0.18496725408259;1.0506132759420919;9.999990366490332;-4.7215947821217185e-09;0.17699208065254324;1.0447248701598102;0.999993560469048;0.1769890017049164;1.0000118611204418
56.770998;1.0549388971342177;-0.016841677707858202;-0.0159648528566755;-0.19512613140177593;-0.1849672540863735;1.0506131414186743;9.999989035284115;-4.734479920314877e-09;0.1769920690420261;1.0447247448935288;0.9999936981601906;0.17698898524518397;1.0000117852585504
56.780998;1.0549387398781545;-0.016841677614985565;-0.015964852784114147;-0.19512613144803867;-0.18496725409116732;1.050613003108868;9.999987686720225;-4.746336901491588e-09;0.1769920569928531;1.0447246165430595;0.9999938302114175;0.17698896908237963;1.000011699047451
56.790998;1.0549385772544861;-0.016841677524672777;-0.015964852711622086;-0.19512613149338875;-0.184967254097051;1.050612860813041;9.999986318390674;-4.757167901845056e-09;0.17699204456321738;1.044724484831163;0.9999939563679481;0.176988953191775;1.0000116030158892
56.800998;1.054938409637508;-0.016841677436918567;-0.01596485263946875;-0.1951261315377937;-0.1849672541040743;1.0506127143164712;9.999984927522513;-4.766966955888116e-09;0.1769920318228248;1.044724349522349;0.9999940765131419;0.17698893755229567;1.0000114975450427
56.810998;1.0549382374938894;-0.016841677351691096;-0.015964852567926038;-0.19512613158121617;-0.18496725411225717;1.050612563402592;9.99998351109917;-4.775729320130554e-09;0.176992018863245;1.0447242104186902;0.9999941906990323;0.17698892212138828;1.0000113829680362
56.820998;1.0549380612025427;-0.016841677268946767;-0.015964852497220006;-0.195126131623638;-0.18496725412158782;1.0506124079245929;9.999982066145645;-4.783475897009928e-09;0.17699200580293342;1.044724067338844;0.9999942990718284;0.1769889068406771;1.000011259661782
56.830998;1.0549378810348748;-0.016841677188636543;-0.015964852427518893;-0.1951261316650584;-0.18496725413203008;1.0506122477989779;9.999980590131782;-4.790267731666114e-09;0.17699199278190147;1.0447239200851672;0.9999944017932269;0.17698889166826492;1.0000111279658743
56.840998;1.0549376973035187;-0.016841677110702363;-0.01596485235896667;-0.1951261317054809;-0.18496725414353696;1.0506120829135441;9.999979081074281;-4.796181022529737e-09;0.17699197994708452;1.0447237684481465;0.9999944990128415;0.17698887660307897;1.0000109880396864
56.850998;1.0549375104925482;-0.016841677035080604;-0.015964852291708794;-0.1951261317449126;-0.18496725415606086;1.0506119131066036;9.999977537099058;-4.801277393018372e-09;0.17699196743750487;1.0447236122903407;0.9999945908309683;0.1769888616785955;1.0000108398575331
56.860998;1.0549373212595006;-0.016841676961717893;-0.015964852225886485;-0.1951261317833621;-0.18496725416954354;1.050611738289513;9.999975955994547;-4.80561992387772e-09;0.17699195537053208;1.044723451617961;0.99999467732342;0.17698884694170133;1.0000106833184135
56.870998;1.05493713035111;-0.01684167689058529;-0.015964852161625985;-0.19512613182082747;-0.1849672541838865;1.0506115585642448;9.99997433502244;-4.8092974984939795e-09;0.17699194383017247;1.0447232865275093;0.9999947586298423;0.17698883244068486;1.0000105183161516
56.880998;1.0549369384610539;-0.01684167682167783;-0.015964852099032145;-0.1951261318572973;-0.18496725419895668;1.0506113741765646;9.999972670825915;-4.812408265914038e-09;0.1769919328639555;1.0447231171148714;0.9999948349470943;0.1769888182169627;1.000010344724948
56.890998;1.0549367461237302;-0.01684167675501573;-0.015964852038178313;-0.1951261318927583;-0.18496725421463786;1.0506111853620532;9.999970959773028;-4.815029364817775e-09;0.17699192248549594;1.04472294350359;0.9999949064801208;0.17698880429919325;1.0000101623949926
56.900998;1.0549365537260165;-0.016841676690656185;-0.01596485197910287;-0.1951261319271936;-0.1849672542308555;1.050610992256262;9.999969198826118;-4.817206109204286e-09;0.17699191267184436;1.044722765948403;0.9999949734650008;0.17698879071318135;1.0000099712499784
56.910998;1.0549363615660845;-0.016841676628703502;-0.01596485192181089;-0.19512613196058826;-0.1849672542475473;1.0506107949514865;9.99996738653364;-4.818945517021967e-09;0.1769919033590938;1.0447225848600104;0.9999950361671894;0.17698877749455444;1.0000097713821607
56.920998;1.054936169881461;-0.016841676569309388;-0.015964851866268417;-0.19512613199293777;-0.18496725426461957;1.0506105936302035;9.999965523566123;-4.820194701688923e-09;0.17699189445779454;1.0447224007707248;0.9999950947920647;0.1769887646816653;1.000009562984083
56.930998;1.0549359788640966;-0.016841676512649742;-0.0159648518124069;-0.19512613202425122;-0.18496725428192617;1.0506103886139806;9.999963612303816;-4.820837299571663e-09;0.17699188588453132;1.0447222143389883;0.9999951493927223;0.17698875229698915;1.0000093462078765
56.940998;1.0549357887148254;-0.016841676458887633;-0.015964851760149033;-0.19512613205454998;-0.18496725429928482;1.0506101802555197;9.999961656023403;-4.820736738625794e-09;0.17699187757315235;1.0447220263252028;0.9999951998628448;0.17698874033690734;1.0000091211442514
56.950998;1.0549355997163639;-0.01684167640816263;-0.015964851709426006;-0.19512613208384885;-0.18496725431652022;1.0506099688071495;9.999959658333724;-4.819766041578803e-09;0.1769918694636579;1.0447218374767961;0.9999952459944119;0.17698872877189842;1.0000088878930522
56.960998;1.0549354122261783;-0.016841676360600785;-0.015964851660165015;-0.19512613211212193;-0.18496725433351033;1.0506097543964894;9.99995762307164;-4.817787575259966e-09;0.17699186149636809;1.0447216484095958;0.9999952875041419;0.17698871754629694;1.000008646610147
56.970998;1.0549352265735528;-0.01684167631630593;-0.01596485161227104;-0.1951261321392903;-0.1849672543502066;1.0506095370752582;9.999955554938767;-4.814628504595349e-09;0.1769918536103156;1.0447214595524692;0.9999953240203047;0.17698870657812088;1.0000083975339318
56.980998;1.0549350430019357;-0.016841676275335015;-0.01596485156562326;-0.19512613216524868;-0.18496725436660952;1.0506093168904442;9.999953460032303;-4.810077001531177e-09;0.1769918457402228;1.0447212712009588;0.9999953551059056;0.17698869576957116;1.0000081409905979
56.990998;1.0549348617402399;-0.016841676237687245;-0.01596485152007682;-0.1951261321899045;-0.18496725438272793;1.0506090939113326;9.999951345275104;-4.803904394163694e-09;0.17699183782128222;1.0447210836349563;0.9999953803144879;0.1769886850216964;1.0000078773809034
57.000998;1.0549346830766355;-0.016841676203317325;-0.01596485147547813;-0.1951261322131979;-0.18496725439856415;1.0506088681827497;9.99994921739264;-4.795895237397523e-09;0.17699182979903283;1.044720897137945;0.9999953992217592;0.17698867424614262;1.0000076072008548
57.010998;1.0549345073056708;-0.016841676172156882;-0.01596485143169584;-0.19512613223510272;-0.18496725441411824;1.050608639735486;9.99994708225491;-4.785854552252312e-09;0.1769918216372707;1.0447207119567963;0.9999954114581734;0.17698866337496186;1.0000073310444597
57.020998;1.0549343346114695;-0.016841676144131224;-0.015964851388630248;-0.19512613225562506;-0.18496725442937495;1.0506084086592673;9.999944944848261;-4.773617571855458e-09;0.17699181331936162;1.044720528299009;0.9999954167568957;0.17698865235504493;1.0000070495713957
57.030998;1.0549341650453412;-0.016841676119167086;-0.015964851346195682;-0.1951261322748033;-0.18496725444428233;1.0506081750931637;9.999942809718512;-4.759072354227986e-09;0.176991804834572;1.044720346309678;0.9999954149804275;0.17698864113436807;1.0000067635212861
57.040998;1.054933998642359;-0.016841676097185936;-0.01596485130431381;-0.19512613229270206;-0.18496725445876352;1.0506079391959346;9.999940680950072;-4.7421568867830285e-09;0.17699179615942365;1.0447201660394627;0.999995406135829;0.17698862966649956;1.0000064736938954
57.050998;1.054933835549119;-0.0168416760780998;-0.015964851262912805;-0.1951261323093948;-0.18496725447273865;1.050607701226004;9.999938561482383;-4.722828146198036e-09;0.17699178725224302;1.0447199874398556;0.9999953903686135;0.17698861792273068;1.0000061808204965
57.060998;1.0549336760300572;-0.016841676061813967;-0.015964851221906953;-0.1951261323249394;-0.1849672544861244;1.050607461614808;9.999936452798282;-4.701035802113613e-09;0.176991778057745;1.0447198103892807;0.999995367902801;0.17698860589328064;1.0000058854733394
57.070998;1.054933520360265;-0.016841676048219834;-0.01596485118118507;-0.1951261323393624;-0.18496725449884358;1.0506072208767283;9.999934355361647;-4.676725485491671e-09;0.1769917685133063;1.0447196347733412;0.999995338943466;0.17698859358858068;1.0000055881003738
57.080998;1.054933368716876;-0.01684167603720136;-0.015964851140630967;-0.1951261323526528;-0.18496725451084997;1.0506069794615174;9.999932269329785;-4.649860728482856e-09;0.17699175855556404;1.0447194605562435;0.9999953035899917;0.17698858104503576;1.0000052890817936
57.090998;1.054933221167501;-0.01684167602867016;-0.015964851100151826;-0.19512613236475992;-0.18496725452213558;1.0506067376979193;9.999930195176498;-4.620423761632898e-09;0.1769917481303229;1.0447192877896394;0.9999952618340132;0.1769885683236714;1.0000049887511115
57.100998;1.05493307773131;-0.016841676022583227;-0.015964851059696236;-0.1951261323755997;-0.1849672545327205;1.0506064957719825;9.999928133817123;-4.588401131458332e-09;0.17699173720062122;1.0447191166093646;0.9999952136684835;0.17698855550355883;1.0000046873933335
57.110998;1.0549329384345472;-0.016841676018915404;-0.01596485101925324;-0.19512613238506332;-0.18496725454264676;1.050606253708563;9.999926086181308;-4.553790114343305e-09;0.17699172573720912;1.0447189472041336;0.9999951592140985;0.17698854267798372;1.000004385184047
57.120998;1.054932803356872;-0.016841676017624624;-0.015964850978831806;-0.19512613239301538;-0.1849672545519754;1.050606011435532;9.999924052855356;-4.5166177919604966e-09;0.1769917137014682;1.0447187797234627;0.9999950987439576;0.17698852994985353;1.0000040821378136
57.130998;1.0549326726350432;-0.016841676018639354;-0.01596485093844169;-0.19512613239930282;-0.1849672545607739;1.0506057689055228;9.99992203416118;-4.4769568769675004e-09;0.17699170104752457;1.0447186142332578;0.999995032611285;0.17698851742154625;1.000003778161246
57.140998;1.0549325463868404;-0.016841676021851826;-0.015964850898090726;-0.19512613240379872;-0.1849672545691012;1.0506055261445428;9.999920030619876;-4.434929268081458e-09;0.17699168773961926;1.0447184507749336;0.9999949612065713;0.1769885051833226;1.0000034731174006
57.150998;1.05493242465053;-0.016841676027118713;-0.015964850857796663;-0.19512613240644597;-0.1849672545770066;1.0506052831809964;9.999918043311128;-4.39067743259497e-09;0.1769916737612931;1.04471828942589;0.999994885005884;0.1769884933056312;1.0000031668390625
57.160998;1.0549323073919643;-0.016841676034292322;-0.01596485081760296;-0.19512613240726212;-0.18496725458452148;1.0506050399483504;9.999916073448304;-4.344317788744298e-09;0.1769916591112368;1.0447181303155446;0.9999948046059448;0.17698848183522978;1.0000028591448131
57.170998;1.0549321945058099;-0.016841676043255014;-0.015964850777581797;-0.19512613240631071;-0.18496725459163768;1.0506047962715623;9.999914121729741;-4.295914256215063e-09;0.17699164379349125;1.0447179736358971;0.9999947206489027;0.17698847079828092;1.000002549869325
57.180998;1.0549320857810573;-0.01684167605390091;-0.015964850737820502;-0.19512613240367024;-0.18496725459830068;1.0506045519524223;9.999912188192665;-4.245492146062871e-09;0.17699162780447167;1.0447178196511404;0.9999946337285838;0.17698846021479248;1.0000022388880225
57.190998;1.0549319808871211;-0.016841676066083864;-0.01596485069840155;-0.1951261323994285;-0.1849672546044262;1.0506043068717479;9.99991027227288;-4.19308908787065e-09;0.17699161112927062;1.0447176687068287;0.9999945444062599;0.17698845011895148;1.0000019261217814
57.200998;1.0549318794130447;-0.016841676079608486;-0.01596485065938496;-0.19512613239368334;-0.184967254609924;1.050604061004931;9.999908373260908;-4.1387981525342995e-09;0.1769915937540825;1.0447175212141173;0.9999944532629849;0.17698844056971222;1.000001611543816
57.210998;1.0549317809185697;-0.016841676094266355;-0.015964850620804372;-0.1951261323865267;-0.18496725461471972;1.0506038143256269;9.999906491131021;-4.082764570784998e-09;0.17699157566942633;1.0447173775887941;0.9999943608600929;0.176988431645673;1.0000012952322952
57.220998;1.0549316849928048;-0.016841676109847055;-0.015964850582675567;-0.1951261323780302;-0.18496725461876296;1.0506035667033315;9.999904627091574;-4.0251643752285404e-09;0.17699155686142068;1.0447172382348038;0.9999942676313407;0.17698842343565147;1.00000097741663
57.230998;1.054931591326261;-0.016841676126120173;-0.01596485054500155;-0.19512613236826024;-0.18496725462201763;1.0506033179401209;9.999902783831557;-3.966184929164741e-09;0.1769915373160507;1.0447171035655163;0.999994173803762;0.17698841602606286;1.0000006584351615
57.240998;1.0549314997033654;-0.016841676142848244;-0.015964850507779196;-0.19512613235730913;-0.1849672546244467;1.050603067924238;9.999900965276742;-3.9059936669315715e-09;0.17699151702845478;1.0447169739624318;0.9999940794252412;0.1769884094864908;1.0000003386801815
57.250998;1.0549314099189513;-0.016841676159833483;-0.015964850471011812;-0.19512613234528514;-0.18496725462600336;1.0506028167105061;9.99989917572219;-3.844717813561406e-09;0.17699149600023525;1.0447168497662758;0.9999939844826646;0.17698840386998313;1.0000000186245497
57.260998;1.0549313217612168;-0.0168416761769481;-0.015964850434718486;-0.1951261323322595;-0.18496725462663072;1.050602564419333;9.999897419196621;-3.782457491484444e-09;0.17699147422742317;1.0447167313300896;0.9999938889925897;0.1769883992291678;0.9999996988365185
57.270998;1.0549312350792306;-0.01684167619412282;-0.01596485039894577;-0.1951261323182551;-0.18496725462627261;1.0506023110625617;9.999895699687709;-3.71930496747605e-09;0.1769914516887042;1.0447166189723844;0.9999937930126344;0.17698839563232807;0.9999993799423856
57.280998;1.0549311498467846;-0.016841676211312905;-0.015964850363776817;-0.1951261323032842;-0.18496725462488994;1.050602056542183;9.999894021671373;-3.655341127436463e-09;0.17699142834987786;1.0447165128677727;0.9999936966308269;0.17698839316254616;0.9999990626766531
57.290998;1.0549310661652207;-0.01684167622848261;-0.015964850329322496;-0.19512613228735948;-0.18496725462246208;1.050601800872047;9.999892390211258;-3.5906210606300593e-09;0.17699140418842613;1.044716413009574;0.9999935999700983;0.1769883918965643;0.9999987479811094
57.300998;1.0549309841876142;-0.016841676245618938;-0.015964850295703787;-0.19512613227047235;-0.1849672546189682;1.0506015443169776;9.99989081064553;-3.525169130539957e-09;0.17699137921117147;1.0447163192175284;0.9999935031731216;0.1769883918841607;0.9999984369570224
57.310998;1.0549309040489392;-0.01684167626273761;-0.01596485026303561;-0.19512613225259007;-0.18496725461437044;1.0506012872587307;9.999889287882095;-3.4589827867767656e-09;0.17699135344447303;1.0447162311945346;0.9999934063380851;0.1769883931432096;0.9999981307130916
57.320998;1.0549308258582832;-0.016841676279870144;-0.015964850231405286;-0.19512613223367725;-0.18496725460862457;1.050601029986011;9.999887825391589;-3.3920487591403984e-09;0.17699132692405808;1.044716148672734;0.9999933094655727;0.17698839566425986;0.9999978302809391
57.330998;1.0549307496821076;-0.016841676297058666;-0.01596485020085636;-0.1951261322137153;-0.18496725460170368;1.0506007726413824;9.999886424767409;-3.3243658614260593e-09;0.17699129970801536;1.0447160715180277;0.9999932125005644;0.17698839941660238;0.9999975366116011
57.340998;1.0549306755475634;-0.016841676314340977;-0.015964850171404695;-0.19512613219270414;-0.18496725459360128;1.0506005153085576;9.99988508618705;-3.2559563835967625e-09;0.17699127188715258;1.0447159996904525;0.9999931154573626;0.17698840435077126;0.999997250568385
57.350998;1.054930603500209;-0.016841676331716147;-0.01596485014308166;-0.19512613217064675;-0.1849672545843259;1.0506002580781366;9.99988380891303;-3.1868690813920753e-09;0.1769912435808257;1.0447159331779543;0.9999930185140175;0.1769884104001494;0.9999969728663174
57.360998;1.0549305335896861;-0.016841676349143304;-0.015964850115961614;-0.19512613214753927;-0.184967254573901;1.0506000010496157;9.999882591367426;-3.1171729421193978e-09;0.17699121493986614;1.04471587198374;0.9999929219788306;0.17698841748834404;0.9999967040045278
57.370998;1.0549304657693188;-0.01684167636657476;-0.015964850090145834;-0.19512613212337718;-0.18496725456235608;1.0505997443727888;9.999881431563685;-3.046942430569561e-09;0.1769911861489285;1.0447158161290362;0.9999928261578332;0.17698842553766173;0.9999964443030412
57.380998;1.054930399865267;-0.016841676383981954;-0.01596485006572834;-0.19512613209815663;-0.1849672545497199;1.0505994883334162;9.999880328137175;-2.9762572009732505e-09;0.17699115740939875;1.0447157656463264;0.9999927312358824;0.17698843447201426;0.9999961940614203
57.390998;1.054930335656531;-0.01684167640138597;-0.01596485004276909;-0.19512613207187568;-0.18496725453602184;1.0505992333448766;9.99987928093117;-2.905221922939155e-09;0.17699112891865645;1.0447157205526578;0.9999926372617964;0.1769884442126453;0.9999959537135578
57.400998;1.054930272946437;-0.016841676418884143;-0.01596485002127794;-0.1951261320445545;-0.18496725452128343;1.0505989798174848;9.999878291085121;-2.833974299914288e-09;0.17699110085631245;1.044715680815982;0.999992544230333;0.17698845467165292;0.999995723821908
57.410998;1.054930211566309;-0.01684167643662582;-0.015964850001228797;-0.19512613201625517;-0.18496725450550588;1.050598728035586;9.999877361163941;-2.7626626412293627e-09;0.1769910733678583;1.0447156463195955;0.9999924521663296;0.17698846575628627;0.9999955049022664
57.420998;1.0549301513735534;-0.01684167645475387;-0.01596484998258913;-0.1951261319870748;-0.18496725448867118;1.0505984781092892;9.99987649488058;-2.6914274347939666e-09;0.17699104655644546;1.0447156168648788;0.9999923611330591;0.1769884773848179;0.9999952972857136
57.430998;1.0549300922830578;-0.016841676473370388;-0.015964849965320937;-0.195126131957122;-0.18496725447074244;1.0505982299965912;9.999875696050546;-2.620408781079382e-09;0.17699102049505974;1.044715592253528;0.9999922711672193;0.1769884894950628;0.9999951011331524
57.440998;1.0549300342920191;-0.016841676492552537;-0.01596484994935899;-0.19512613192649314;-0.18496725445165765;1.0505979835765313;9.999874967542961;-2.549757509835143e-09;0.17699099524226383;1.0447155723238233;0.9999921822134495;0.17698850203583832;0.9999949164940325
57.450998;1.0549299774736198;-0.01684167651239779;-0.015964849934597874;-0.19512613189525368;-0.18496725443133064;1.0505977386855931;9.99987431146431;-2.4796317535138498e-09;0.17699097084531099;1.0447155568537183;0.9999920941139839;0.17698851495930618;0.9999947433451644
57.460998;1.0549299219937716;-0.016841676533047484;-0.015964849920904356;-0.19512613186344407;-0.1849672544096649;1.0505974950906656;9.999873729857475;-2.41018160752389e-09;0.17699094733586274;1.0447155454693193;0.9999920066365989;0.17698852822270694;0.9999945815980766
57.470998;1.0549298681399877;-0.016841676554667086;-0.015964849908144348;-0.19512613183111094;-0.18496725438658332;1.0505972524939302;9.999873224278263;-2.3415422795298392e-09;0.1769909247294132;1.0447155376922;0.999991919542362;0.17698854177593293;0.9999944310873687
57.480998;1.054929816264895;-0.016841676577415286;-0.01596484989619135;-0.1951261317983271;-0.1849672543620586;1.0505970106030194;9.999872794722569;-2.2738455269628183e-09;0.1769909030298262;1.044715533086201;0.999991832666868;0.1769885555372144;0.9999942916315212
