time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.490998;1.0549297666927029;-0.016841676601433618;-0.01596484988492052;-0.19512613176516952;-0.18496725433610461;1.05059676919924;9.999872438951744;-2.2072341585657097e-09;0.17699088223446674;1.0447155313323748;0.9999917459109545;0.17698856939477964;0.9999941631345297
57.500998;1.0549297196949048;-0.016841676626857587;-0.015964849874219762;-0.195126131731683;-0.1849672543087471;1.0505965281866558;9.999872152554888;-2.1418603926818703e-09;0.17699086234100966;1.0447155321266297;0.9999916591609086;0.17698858323376557;0.9999940455905368
57.510998;1.0549296755082362;-0.016841676653830386;-0.015964849864004385;-0.19512613169787787;-0.18496725428003363;1.0505962876418562;9.999871929575049;-2.077867207463951e-09;0.17699084335423584;1.044715535075507;0.9999915722477543;0.17698859695167007;0.999993938967124
57.520998;1.0549296343717056;-0.016841676682500584;-0.015964849854216923;-0.19512613166375373;-0.1849672542500615;1.0505960478135208;9.99987176319664;-2.0153753888945236e-09;0.1769908252799251;1.04471553977092;0.9999914849661836;0.17698861045068778;0.9999938430880437
57.530998;1.054929596585959;-0.016841676713002494;-0.015964849844836256;-0.19512613162932824;-0.18496725421897287;1.0505958090500518;9.999871646727195;-1.9544900743413603e-09;0.17699080811528817;1.0447155459156492;0.9999913971301576;0.17698862362666035;0.9999937576552345
57.540998;1.0549295625408524;-0.01684167674543799;-0.01596484983589856;-0.19512613159466397;-0.18496725418692628;1.0505955717308135;9.999871574556218;-1.8953137164985773e-09;0.1769907918612215;1.044715553370624;0.9999913086279167;0.17698863636749407;0.9999936823336413
57.550998;1.0549295326651067;-0.016841676779882707;-0.015964849827499624;-0.1951261315598711;-0.18496725415407614;1.0505953362392064;9.999871542064309;-1.8379515072508836e-09;0.17699077653607068;1.0447155621598874;0.9999912194288824;0.17698864855316848;0.9999936167334653
57.560998;1.0549295073531344;-0.016841676816409502;-0.015964849819774696;-0.19512613152509103;-0.18496725412057066;1.0505951029237803;9.999871544868553;-1.7825136233650622e-09;0.17699076215967455;1.044715572423628;0.999991129517669;0.17698866005569885;0.9999935603742902
57.570998;1.0549294870063994;-0.016841676855103665;-0.015964849812874743;-0.1951261314904858;-0.18496725408656015;1.0505948719893266;9.999871578235918;-1.729114752993797e-09;0.17699074872768963;1.0447155843089078;0.9999910388233931;0.1769886707389602;0.999993512750208
57.580998;1.054929472145317;-0.016841676896056226;-0.015964849806948622;-0.1951261314562389;-0.18496725405219638;1.0505946433582858;9.99987163709279;-1.6778617242226564e-09;0.1769907362065379;1.0447155978783866;0.9999909472705696;0.17698868045270186;0.9999934733632054
57.590998;1.0549294633764583;-0.01684167693932839;-0.015964849802137394;-0.1951261314225562;-0.1849672540176261;1.0505944166492234;9.999871716873198;-1.6288259033970819e-09;0.17699072454525824;1.0447156131279596;0.999990854893247;0.17698868903575038;0.9999934416464153
57.600998;1.054929461244629;-0.016841676984916253;-0.015964849798581187;-0.19512613138965315;-0.18496725398300284;1.050594191333394;9.999871814243626;-1.5820161581061286e-09;0.17699071368254982;1.044715630094391;0.9999907618499592;0.176988696340353;0.9999934169241848
57.610998;1.0549294662071298;-0.01684167703276236;-0.015964849796424624;-0.1951261313577359;-0.1849672539485049;1.0505939669302704;9.999871926578518;-1.5373869127899668e-09;0.17699070353719773;1.0447156488909461;0.9999906683386041;0.17698870225753136;0.9999933984397499
57.620998;1.054929478732755;-0.01684167708280281;-0.01596484979580394;-0.19512613132699272;-0.18496725391433042;1.0505937431252483;9.999872050760134;-1.4948683798899792e-09;0.17699069399425746;1.0447156696265283;0.9999905745228095;0.17698870672382003;0.9999933853719362
57.630998;1.0549294992910874;-0.016841677135001395;-0.015964849796818996;-0.19512613129760037;-0.1849672538806822;1.0505935198232614;9.999872182881528;-1.4543647772309303e-09;0.17699068490428513;1.0447156923802738;0.9999904805570036;0.1769887097090855;0.9999933768874517
57.640998;1.05492952818171;-0.016841677189349348;-0.01596484979953068;-0.1951261312697317;-0.18496725384774848;1.0505932971155623;9.999872319202;-1.4157300110570554e-09;0.17699067609627508;1.0447157172411599;0.9999903866576431;0.17698871120043633;0.9999933722202534
57.650998;1.054929565420087;-0.016841677245850922;-0.015964849803996147;-0.1951261312435499;-0.18496725381567694;1.0505930751193238;9.999872456903004;-1.3787706872137626e-09;0.17699066740077432;1.0447157442405897;0.9999902931299401;0.17698871120029896;0.9999933706810694
57.660998;1.054929610840961;-0.016841677304515055;-0.01596484981028771;-0.19512613121920871;-0.18496725378457193;1.0505928538234173;9.999872593781966;-1.3432706596807713e-09;0.1769906586653471;1.04471577324361;0.9999902004011754;0.1769887097289645;0.9999933716251024
57.670998;1.0549296642922648;-0.01684167736534572;-0.01596484981847162;-0.1951261311968557;-0.18496725375451234;1.05059263310752;9.999872727645931;-1.3090109506980347e-09;0.17699064973968842;1.0447158039778335;0.9999901090719363;0.17698870681435894;0.9999933744429201
57.680998;1.0549297256756547;-0.016841677428332074;-0.015964849828582907;-0.1951261311766107;-0.18496725372555547;1.0505924128216462;9.99987285630741;-1.2757915167805694e-09;0.17699064045443588;1.044715836151469;0.9999900198525165;0.17698870248113993;0.9999933785650629
57.690998;1.054929794868851;-0.016841677493438314;-0.01596484984061077;-0.1951261311585372;-0.18496725369773478;1.0505921927895938;9.999872978083307;-1.2434510624827274e-09;0.17699063063340353;1.044715869543423;0.9999899333756198;0.17698869675282125;0.9999933834724272
57.700998;1.0549298717210434;-0.016841677560593286;-0.01596484985448623;-0.1951261311426395;-0.18496725367107306;1.0505919728578426;9.99987309175992;-1.2118664464022064e-09;0.17699062012673544;1.0447159040332796;0.9999898500784538;0.17698868965875006;0.9999933887351609
57.710998;1.0549299560755947;-0.01684167762970521;-0.01596484987008689;-0.19512613112888197;-0.18496725364559544;1.0505917530273499;9.999873195928119;-1.1809363346894578e-09;0.1769906088278942;1.044715939555672;0.9999897702170816;0.17698868123655848;0.9999933940911525
57.720998;1.054930047723344;-0.01684167770068895;-0.0159648498872631;-0.19512613111721405;-0.18496725362132227;1.050591533508316;9.999873289214776;-1.150567563287912e-09;0.17699059666757658;1.044715976019217;0.9999896939112309;0.176988671533205;0.9999933995101449
57.730998;1.0549301463889944;-0.016841677773470322;-0.01596484990585527;-0.19512613110759325;-0.18496725359824398;1.0505913146280457;9.999873371859335;-1.1206671023426226e-09;0.1769905835979676;1.044716013275174;0.999989621210894;0.17698866060999113;0.9999934051659283
57.740998;1.0549302518100965;-0.016841677847978305;-0.0159648499256943;-0.19512613109999427;-0.1849672535762988;1.0505910966727476;9.999873446916478;-1.0911288730708862e-09;0.17699056957944037;1.0447160511268332;0.999989552169938;0.17698864854156204;0.9999934113255772
57.750998;1.0549303638038638;-0.016841677924139303;-0.015964849946603507;-0.1951261310944039;-0.18496725355537014;1.0505908797779362;9.999873519980508;-1.061825929629085e-09;0.1769905545745353;1.044716089330209;0.9999894868628896;0.17698863539658957;0.9999934182637249
57.760998;1.0549304822675556;-0.016841678001874555;-0.015964849968402427;-0.19512613109082114;-0.18496725353530322;1.0505906639170886;9.99987359833839;-1.03262149763502e-09;0.1769905385441598;1.0447161275987966;0.9999894253860182;0.17698862122042033;0.9999934262427523
57.770998;1.0549306071512254;-0.016841678081107682;-0.015964849990908796;-0.19512613108926027;-0.1849672535159247;1.0505904489335316;9.999873690359443;-1.0033846027043031e-09;0.17699052144829205;1.0447161655839705;0.9999893678951659;0.17698860604482206;0.9999934354775284
57.780998;1.0549307384293543;-0.016841678161757155;-0.01596485001394103;-0.19512613108973442;-0.18496725349704535;1.0505902345601108;9.9998738046346;-9.740037074152386e-10;0.17699050325851529;1.0447162028124155;0.9999893146153448;0.1769885899093013;0.999993446102303
57.790998;1.0549308760937808;-0.016841678243702293;-0.015964850037320982;-0.19512613109222954;-0.18496725347844936;1.0505900204487668;9.99987394869807;-9.443984898308677e-10;0.17699048396954334;1.0447162386966997;0.9999892657440104;0.1769885728679877;0.9999934582094179
57.800998;1.0549310201763615;-0.01684167832677637;-0.015964850060877327;-0.19512613109670202;-0.1849672534598902;1.0505898062439298;9.999874128316234;-9.145248455267445e-10;0.1769904635916563;1.0447162726518924;0.9999892213446746;0.17698855498225025;0.9999934718830504
57.810998;1.0549311707398257;-0.016841678410798443;-0.015964850084447188;-0.19512613110311333;-0.18496725344110407;1.050589591675051;9.99987434777506;-8.843794492666663e-10;0.1769904421309042;1.0447163041891303;0.9999891813790821;0.17698853631406034;0.9999934871565813
57.820998;1.0549313278062915;-0.016841678495596892;-0.015964850107880547;-0.1951261311114672;-0.18496725342183643;1.0505893766129393;9.999874610332087;-8.539957809259176e-10;0.1769904195761704;1.044716332939728;0.9999891458161004;0.17698851692851367;0.9999935039551152
57.830998;1.054931491334443;-0.01684167858101551;-0.015964850131057945;-0.19512613112179986;-0.18496725340186437;1.0505891611072664;9.999874918231558;-8.234168707586443e-10;0.17699039589881743;1.0447163586306738;0.9999891146854213;0.176988496899807;0.9999935220867355
57.840998;1.0549316613131428;-0.016841678666922225;-0.01596485015390474;-0.1951261311341491;-0.18496725338100534;1.0505889454296635;9.999875272625188;-7.92662800549094e-10;0.17699037106320628;1.0447163810365745;0.9999890880439036;0.17698847631457187;0.9999935412884288
57.850998;1.0549318378396744;-0.016841678753229724;-0.01596485017638653;-0.19512613114854424;-0.18496725335912356;1.0505887300543055;9.999875673587933;-7.617239562502488e-10;0.1769903450419142;1.0447163999796134;0.9999890658888476;0.17698845527872994;0.9999935612986477
57.860998;1.0549320210506241;-0.01684167883991166;-0.015964850198508233;-0.19512613116499983;-0.18496725333613695;1.050588515554048;9.999876120169157;-7.305871225426703e-10;0.17699031781925229;1.0447164153724786;0.9999890481230767;0.1769884339252488;0.999993581878826
57.870998;1.054932210975283;-0.016841678926982656;-0.01596485022031381;-0.19512613118351024;-0.18496725331199812;1.0505883025176523;9.999876610975448;-6.992606983466099e-10;0.1769902893888053;1.0447164272430463;0.9999890345834627;0.17698841240466506;0.9999936027979444
57.880998;1.0549324074627338;-0.016841679014455428;-0.015964850241852915;-0.1951261312040671;-0.18496725328665786;1.050588091544182;9.999877144859934;-6.677756861993525e-10;0.17699025976671293;1.044716435725836;0.9999890250182417;0.17698839086387214;0.9999936238752256
57.890998;1.054932610222102;-0.016841679102328345;-0.01596485026313751;-0.1951261312266777;-0.18496725326006494;1.0505878832529651;9.999877720607692;-6.361902011383837e-10;0.176990229004145;1.0447164410385832;0.9999890190512138;0.17698836943906004;0.999993645036091
57.900998;1.054932818939376;-0.016841679190599815;-0.015964850284146133;-0.1951261312513596;-0.18496725323220223;1.0505876783003802;9.999878336307356;-6.045950652412872e-10;0.17699019717773729;1.0447164434663028;0.9999890162550579;0.17698834826331478;0.9999936663134597
57.910998;1.0549330333947675;-0.016841679279258243;-0.015964850304861722;-0.1951261312781203;-0.1849672532031104;1.0505874773933057;9.999878989265763;-5.73088579407496e-10;0.1769901643798185;1.0447164433511182;0.9999890162863605;0.17698832747084012;0.9999936878329543
57.920998;1.0549332534735263;-0.016841679368266436;-0.01596485032528652;-0.19512613130693748;-0.18496725317289173;1.0505872812081072;9.999879675655428;-5.417461625676604e-10;0.17699013072598657;1.0447164410985246;0.9999890189693139;0.17698830719457248;0.9999937097881834
57.930998;1.0549334790908644;-0.0168416794575898;-0.01596485034544117;-0.1951261313377459;-0.18496725314170576;1.0505870902563847;9.999880389855841;-5.106367128424385e-10;0.1769900963606694;1.0447164371736928;0.9999890242720233;0.176988287568644;0.9999937323876177
57.940998;1.0549337101464349;-0.0168416795472359;-0.01596485036538202;-0.195126131370435;-0.1849672531097649;1.0505869048400271;9.999881124733188;-4.798711108843124e-10;0.17699006144280935;1.04471643205933;0.9999890322102537;0.17698826873363804;0.999993755842192
57.950998;1.0549339465377006;-0.016841679637250653;-0.015964850385221257;-0.19512613140486704;-0.18496725307732836;1.050586725126423;9.999881872534885;-4.4960539830814717e-10;0.17699002612018727;1.044716426261846;0.9999890428155311;0.1769882508269565;0.999993780421857
57.960998;1.0549341881708594;-0.016841679727679273;-0.015964850405112065;-0.19512613144089955;-0.18496725304467304;1.0505865512705577;9.999882625254395;-4.1998796205463555e-10;0.17698999051155875;1.0447164203688535;0.9999890561631002;0.176988233961459;0.9999938064838939
57.970998;1.0549344349154341;-0.01684167981853645;-0.015964850425204728;-0.19512613147838523;-0.18496725301205844;1.0505863834777531;9.999883375145764;-3.911246299888884e-10;0.1769899547092645;1.0447164150383952;0.9999890723633426;0.17698821821249325;0.999993834417087
57.980998;1.0549346865732798;-0.01684167990980427;-0.01596485044562024;-0.19512613151715774;-0.18496725297971803;1.0505862219630429;9.999884116041175;-3.6308606762423177e-10;0.17698991879744688;1.0447164109247398;0.9999890915530957;0.17698820361952905;0.9999938645548793
57.990998;1.0549349429441062;-0.016841680001437476;-0.01596485046644459;-0.19512613155703773;-0.18496725294786237;1.050586066871119;9.999884844246509;-3.3591973613054825e-10;0.17698988286880823;1.044716408621662;0.9999891138495621;0.1769881901972889;0.9999938971441537
58.000998;1.054935203926026;-0.01684168009336426;-0.01596485048771861;-0.19512613159786343;-0.1849672529166856;1.0505859182585218;9.999885558186257;-3.09642815343827e-10;0.17698984702682158;1.0447164086283225;0.999989139254734;0.1769881779533941;0.9999939323509983
58.010998;1.054935469549126;-0.01684168018548707;-0.015964850509438182;-0.19512613163951942;-0.18496725288638594;1.050585776153987;9.999886257827194;-2.8422228898202986e-10;0.1769898113761025;1.0447164113130585;0.9999891676479098;0.17698816690511282;0.99999397021873
58.020998;1.054935739884048;-0.01684168027767824;-0.015964850531581812;-0.1951261316819437;-0.18496725285717472;1.0505856405658829;9.999886944483546;-2.5956095435613243e-10;0.17698977601649968;1.0447164169051042;0.9999891988154253;0.17698815708192425;0.9999940106703162
58.030998;1.0549360148927098;-0.016841680369780145;-0.015964850554137613;-0.1951261317251156;-0.18496725282925858;1.0505855113954636;9.99988762008143;-2.3550661804815954e-10;0.17698974104352183;1.044716425563987;0.9999892324313785;0.1769881485133898;0.9999940536259885
58.040998;1.054936294368777;-0.016841680461631356;-0.01596485057709602;-0.19512613176903984;-0.18496725280282555;1.0505853883881175;9.999888286042925;-2.1187933890038236e-10;0.17698970654720766;1.044716437475229;0.9999892681009883;0.17698814121148654;0.9999940990491575
58.050998;1.0549365779701774;-0.016841680553103578;-0.015964850600429622;-0.19512613181374647;-0.1849672527780363;1.0505852711527308;9.999888943112563;-1.8848395711888303e-10;0.1769896726069915;1.0447164528678208;0.9999893054788807;0.17698813515538256;0.999994146892447
58.060998;1.0549368652440991;-0.01684168064410785;-0.015964850624096603;-0.1951261318592921;-0.18496725275499684;1.050585159206237;9.99988959191299;-1.6510601950141613e-10;0.17698963928387423;1.044716471984277;0.9999893443355662;0.17698813028935548;0.9999941971220192
58.070998;1.0549371556074976;-0.016841680734566628;-0.015964850648059446;-0.19512613190573583;-0.18496725273374806;1.050585052078932;9.999890233102906;-1.4152811695982554e-10;0.17698960662016103;1.044716495076051;0.9999893845184216;0.17698812653823792;0.9999942497489042
58.080998;1.054937448321131;-0.0168416808243908;-0.01596485067229712;-0.19512613195310563;-0.18496725271430203;1.0505849494302995;9.99989086711585;-1.1756039268908764e-10;0.17698957464774648;1.0447165223641357;0.999989425851833;0.17698812383236245;0.999994304759023
58.090998;1.054937742530091;-0.01684168091346625;-0.015964850696806792;-0.1951261320013846;-0.1849672526966845;1.0505848510269005;9.999891494433946;-9.304493680461899e-11;0.1769895433898001;1.0447165539783634;0.9999894680588478;0.17698812212657383;0.9999943620659073
58.100998;1.0549380373609485;-0.01684168100163702;-0.015964850721602416;-0.19512613205052032;-0.18496725268094508;1.0505847566151647;9.99989211672449;-6.783145489796335e-11;0.17698951285551368;1.0447165900054598;0.9999895107596108;0.17698812139270684;0.9999944215362426
58.110998;1.0549383319724868;-0.01684168108871039;-0.015964850746701502;-0.19512613210044902;-0.18496725266713915;1.0505846658607063;9.999892737335506;-4.176065131954315e-11;0.17698948304133671;1.0447166305831421;0.9999895535467607;0.17698812159108232;0.9999944830071636
58.120998;1.0549386255177287;-0.016841681174484324;-0.01596485077210148;-0.19512613215112184;-0.18496725265529573;1.0505845783745744;9.999893360324252;-1.468180163707108e-11;0.1769894539410476;1.0447166758954007;0.999989596058875;0.17698812266221955;0.9999945462922113
58.130998;1.0549389170704142;-0.016841681258761638;-0.015964850797781028;-0.19512613220251815;-0.1849672526453989;1.050584493752301;9.999893989478137;1.3529011717793685e-11;0.17698942555702296;1.0447167261194725;0.9999896379706599;0.17698812454727153;0.99999461118364
58.140998;1.0549392056118796;-0.016841681341348162;-0.015964850823721604;-0.19512613225464265;-0.18496725263740893;1.0505844116193954;9.999894627857598;4.2986845901191874e-11;0.17698939790998544;1.0447167814111216;0.9999896789569326;0.17698812719786208;0.9999946774046277
58.150998;1.0549394901272242;-0.016841681422044393;-0.015964850849913285;-0.1951261323075175;-0.18496725263128913;1.0505843316763848;9.999895277399201;7.381483294449982e-11;0.17698937104357226;1.044716841915591;0.9999897187148187;0.1769881305647957;0.9999947445642766
58.160998;1.0549397697102498;-0.016841681500634816;-0.015964850876349433;-0.19512613236118168;-0.18496725262699254;1.050584253694253;9.99989593895637;1.0613404210249121e-10;0.17698934501671018;1.0447169077604725;0.9999897570216683;0.17698813459612547;0.9999948121938969
58.170998;1.0549400435552103;-0.016841681576896417;-0.015964850903031125;-0.19512613241568766;-0.18496725262444183;1.0505841774562517;9.999896612927857;1.400458692631021e-10;0.17698931989214794;1.0447169790030546;0.9999897937809951;0.1769881392553196;0.99999487979412
58.180998;1.0549403108603839;-0.016841681650622418;-0.015964850929978434;-0.19512613247109115;-0.18496725262354555;1.0505841026847376;9.99989729991171;1.7561127596030452e-10;0.17698929573693828;1.0447170555967888;0.999989829023441;0.17698814453587566;0.9999949468537864
58.190998;1.054940570742878;-0.016841681721624514;-0.015964850957228795;-0.1951261325274452;-0.18496725262422528;1.0505840289774302;9.999898000581362;2.1284672548358856e-10;0.17698927263398306;1.0447171374276831;0.9999898628578906;0.1769881504530513;0.9999950128878677
58.200998;1.0549408222383554;-0.016841681789717986;-0.015964850984822483;-0.19512613258478498;-0.1849672526264159;1.0505839558073857;9.999898714966335;2.517476547569065e-10;0.17698925069013316;1.0447172243286507;0.9999898954285825;0.1769881570239291;0.9999950774432025
58.210998;1.0549410643937056;-0.01684168185473507;-0.015964851012793168;-0.19512613264310405;-0.18496725263005134;1.0505838826194074;9.999899442019396;2.9230143593005277e-10;0.17698923003134703;1.0447173160276035;0.9999899269018617;0.17698816425697342;0.9999951400478628
58.220998;1.0549412963805938;-0.016841681916564946;-0.01596485104116592;-0.195126132702355;-0.18496725263506153;1.0505838089138784;9.999900179276269;3.3447738959234226e-10;0.17698921079440408;1.0447174121299785;0.9999899574467369;0.17698817215229162;0.9999952001956587
58.230998;1.05494151753168;-0.01684168197516012;-0.015964851069954294;-0.1951261327624621;-0.18496725264137093;1.0505837342336473;9.999900922527052;3.7821481089139976e-10;0.1769891931249685;1.0447175121728027;0.999989987227656;0.17698818070408898;0.9999952574080467
58.240998;1.054941727307895;-0.01684168203050024;-0.015964851099155748;-0.19512613282330526;-0.18496725264889727;1.0505836581729286;9.999901666076342;4.2342091372202965e-10;0.17698917717282847;1.044717615640514;0.9999900164283975;0.1769881899016792;0.9999953113136345
58.250998;1.0549419253352768;-0.016841682082570867;-0.01596485112875177;-0.1951261328847042;-0.18496725265756303;1.0505835804758883;9.99990240312565;4.699859516288149e-10;0.17698916307999163;1.0447177219278425;0.999990045253174;0.17698819972695753;0.9999953616898205
58.260998;1.0549421115174575;-0.01684168213136089;-0.01596485115870344;-0.195126132946447;-0.18496725266731273;1.050583501085032;9.999903125793828;5.177999353961454e-10;0.17698915096707354;1.0447178303580307;0.9999900739458916;0.17698821015599137;0.9999954085000112
58.270998;1.054942286052145;-0.016841682176847363;-0.01596485118893597;-0.19512613300833154;-0.18496725267812028;1.050583420064787;9.999903825659356;5.667561011293961e-10;0.17698914092394513;1.0447179402458135;0.9999901028774855;0.17698822116520962;0.9999954518973669
58.280998;1.0549424493125241;-0.016841682218992748;-0.01596485121934931;-0.1951261330701714;-0.18496725268999398;1.05058333751156;9.999904495322747;6.167594426076379e-10;0.17698913301504646;1.0447180509382685;0.9999901325574747;0.1769882327256055;0.9999954921097262
58.290998;1.054942601735425;-0.016841682257769486;-0.015964851249860863;-0.19512613313176663;-0.18496725270298478;1.0505832535341195;9.999905129940164;6.677324982228332e-10;0.1769891272961148;1.0447181618209722;0.9999901635569342;0.17698824479569153;0.9999955292808967
58.300998;1.0549427438173584;-0.016841682293179262;-0.015964851280414714;-0.19512613319286634;-0.18496725271719247;1.0505831682454603;9.999905727628141;7.19599189030478e-10;0.17698912382108037;1.044718272309571;0.999990196503179;0.1769882573301335;0.9999955633987825
58.310998;1.0549428761491075;-0.016841682325254653;-0.015964851310948505;-0.19512613325315797;-0.18496725273276543;1.0505830817729835;9.99990628890855;7.722618897890643e-10;0.17698912262863215;1.0447183818847041;0.9999902320844124;0.1769882702850999;0.9999955943319456
58.320998;1.05494299934763;-0.016841682354042285;-0.015964851341383472;-0.19512613331230255;-0.18496725274987683;1.050582994356167;9.999906816033457;8.255810037871792e-10;0.17698912372373035;1.0447184901665283;0.9999902709510461;0.17698828361639182;0.9999956219052688
58.330998;1.0549431138969092;-0.016841682379567784;-0.015964851371656853;-0.19512613336997767;-0.18496725276867934;1.0505829064174925;9.99990731250595;8.793658650227562e-10;0.17698912707324477;1.0447185969556212;0.9999903135715391;0.17698829728354507;0.9999956459392537
58.340998;1.0549432200680002;-0.01684168240181093;-0.01596485140176267;-0.19512613342588603;-0.18496725278928056;1.0505828184987562;9.999907782468204;9.333955123650692e-10;0.17698913261641433;1.0447187022417617;0.9999903601482326;0.17698831125107709;0.9999956662777697
58.350998;1.0549433180169607;-0.016841682420708118;-0.01596485143176925;-0.19512613347974572;-0.18496725281174725;1.050582731167673;9.999908229972487;9.874601888736913e-10;0.1769891402820062;1.0447188062150408;0.9999904106787294;0.17698832549058297;0.9999956828610836
58.360998;1.0549434079224802;-0.016841682436170978;-0.015964851461801585;-0.19512613353128488;-0.18496725283610366;1.0505826449817643;9.999908658611561;1.0413894755542016e-09;0.1769891500038309;1.04471890920174;0.9999904651062279;0.1769883399906298;0.999995695785007
58.370998;1.0549434899629309;-0.01684168244811606;-0.01596485149200684;-0.1951261335802466;-0.18496725286231303;1.0505825604396013;9.999909071479415;1.0950461183357665e-09;0.17698916172514131;1.0447190114598846;0.9999905234183829;0.1769883547541813;0.9999957052718198
58.380998;1.0549435641950977;-0.0168416824564979;-0.015964851522532447;-0.1951261336264113;-0.18496725289026758;1.0505824778887909;9.999909471356336;1.14830997487423e-09;0.1769891753896882;1.044719112965403;0.9999905856831887;0.17698836977879642;0.9999957116071124
58.390998;1.0549436304946764;-0.01684168246132261;-0.015964851553525384;-0.19512613366962003;-0.18496725291981067;1.050582397515144;9.999909861192382;1.20108958948641e-09;0.17698919092683382;1.0447192133642589;0.9999906520540099;0.17698838504089429;0.9999957151053229
58.400998;1.054943688557152;-0.016841682462640208;-0.015964851585138266;-0.19512613370978124;-0.18496725295078384;1.0505823194842654;9.999910244345594;1.253328727277867e-09;0.1769892082379814;1.0447193121056602;0.999990722737852;0.17698840050133477;0.9999957160862597
58.410998;1.0549437379527138;-0.01684168246053564;-0.01596485161752308;-0.19512613374686177;-0.18496725298306024;1.050582244114546;9.99991062428188;1.3049609445401219e-09;0.17698922718870064;1.0447194086391893;0.9999907979524388;0.17698841612682753;0.9999957148312931
58.420998;1.0549437782160274;-0.016841682455123273;-0.01596485165080685;-0.19512613378086374;-0.18496725301654177;1.0505821719285617;9.999911004360257;1.3558664986561414e-09;0.1769892476119443;1.0447195025102787;0.9999908778864821;0.1769884319020696;0.9999957115448626
58.430998;1.0549438089081806;-0.016841682446547494;-0.015964851685058606;-0.19512613381179886;-0.18496725305113723;1.0505821035742577;9.999911387994949;1.4058930734671656e-09;0.17698926932523212;1.0447195932920226;0.999990962662793;0.17698844782570144;0.999995706384584
58.440998;1.05494382969256;-0.016841682434987015;-0.015964851720270293;-0.19512613383967617;-0.18496725308674386;1.0505820397082974;9.999911778455596;1.4548949167939664e-09;0.176989292152719;1.04471968055426;0.999991052317161;0.17698846390885475;0.9999956995213493
58.450998;1.0549438404241098;-0.016841682420645928;-0.015964851756369122;-0.19512613386450925;-0.18496725312324055;1.0505819808971448;9.999912177910828;1.5027307937251492e-09;0.1769893159355258;1.0447197640113772;0.999991146778728;0.17698848017884627;0.9999956911243495
58.460998;1.054943841148701;-0.01684168240373473;-0.015964851793250783;-0.19512613388634023;-0.1849672531605054;1.050581927581977;9.999912586912506;1.5492461395690883e-09;0.17698934052956952;1.0447198436017002;0.9999912458546475;0.17698849667334893;0.9999956812998878
58.470998;1.0549438320300009;-0.01684168238445137;-0.01596485183081511;-0.19512613390526007;-0.18496725319843985;1.050581880158029;9.999913005223771;1.5942861289920655e-09;0.17698936579349436;1.0447199193570442;0.9999913492712256;0.17698851343060715;0.9999956701076429
58.480998;1.054943813314347;-0.016841682362967923;-0.01596485186898787;-0.19512613392139688;-0.18496725323696667;1.0505818390787924;9.999913432764469;1.6377194844124855e-09;0.17698939156469343;1.044719991303217;0.9999914567714996;0.17698853048547286;0.9999956576394947
58.490998;1.054943785336166;-0.016841682339436594;-0.015964851907714565;-0.19512613393488198;-0.1849672532760112;1.0505818048245612;9.999913869699846;1.6794364283350097e-09;0.1769894176448782;1.0447200594841093;0.9999915681762802;0.17698854786495127;0.9999956440494807
58.500998;1.0549437485250437;-0.016841682313999587;-0.0159648519469323;-0.19512613394583436;-0.18496725331547773;1.050581777797053;9.999914316579522;1.719338598001451e-09;0.17698944380813472;1.0447201239694728;0.9999916833561349;0.17698856558308212;0.9999956295183933
58.510998;1.0549437034282112;-0.01684168228678038;-0.015964851986542246;-0.19512613395437428;-0.18496725335522565;1.0505817583374313;9.999914774681836;1.7573395260015016e-09;0.17698946981677735;1.0447201848350613;0.9999918021657311;0.17698858363904005;0.9999956141908707
58.520998;1.0549436506841718;-0.016841682257871474;-0.015964852026411534;-0.19512613396063413;-0.1849672533950648;1.0505817467993586;9.999915245860217;1.79335678114148e-09;0.17698949543998624;1.0447202421944102;0.99999192440863;0.176988602017261;0.9999955981501891
58.530998;1.0549435909389067;-0.016841682227331605;-0.015964852066420062;-0.19512613396474898;-0.18496725343478215;1.0505817434823046;9.999915732444668;1.8272988718316389e-09;0.17698952047297287;1.0447202962392466;0.9999920498227374;0.17698862068883042;0.9999955814647311
58.540998;1.054943524834978;-0.01684168219517919;-0.015964852106515916;-0.19512613396683792;-0.18496725347417645;1.0505817485105082;9.999916237404381;1.8590700875236672e-09;0.17698954474090986;1.0447203472043476;0.9999921780320072;0.17698863961580305;0.9999955641958826
58.550998;1.0549434530412818;-0.016841682161387476;-0.015964852146731334;-0.19512613396699682;-0.18496725351308244;1.050581761830154;9.999916763992884;1.8885802574294854e-09;0.17698956808193728;1.0447203953227067;0.9999923085279182;0.17698865876004563;0.9999955463171649
58.560998;1.0549433762009934;-0.016841682125910667;-0.015964852187156507;-0.19512613396531495;-0.18496725355138974;1.0505817832875886;9.999917315314347;1.9157426303044494e-09;0.17698959033139902;1.0447204408246131;0.9999924407920752;0.17698867808621555;0.9999955276914602
58.570998;1.0549432948533624;-0.01684168208872109;-0.01596485222789272;-0.19512613396190165;-0.18496725358903937;1.0505818126967117;9.999917894597537;1.9404724616685236e-09;0.1769896113260705;1.0447204839119686;0.9999925744560538;0.1769886975547297;0.9999955081620299
58.580998;1.0549432094430067;-0.016841682049814656;-0.015964852269025987;-0.19512613395689765;-0.1849672536259921;1.0505818499127044;9.999918505489283;1.9626837983410955e-09;0.17698963091623438;1.0447205247335207;0.9999927093015916;0.17698871712003006;0.99999548761421
58.590998;1.0549431204260382;-0.016841682009203246;-0.015964852310636688;-0.1951261339504582;-0.18496725366220826;1.0505818949117323;9.999919151740391;1.9822704017951272e-09;0.1769896489741939;1.044720563440737;0.9999928451511291;0.17698873673225304;0.9999954659652375
58.600998;1.0549430283871368;-0.016841681966918817;-0.01596485235280153;-0.19512613394272718;-0.1849672536976586;1.0505819477900185;9.999919836484333;1.9990944545395057e-09;0.17698966540202518;1.0447206002588556;0.9999929818195739;0.1769887563351278;0.9999954431926522
58.610998;1.0549429340121825;-0.016841681923007303;-0.01596485239557632;-0.19512613393384257;-0.1849672537323365;1.0505820086910485;9.999920561395932;2.013008324872847e-09;0.17698968013189983;1.0447206354611984;0.9999931191186979;0.17698877587298395;0.9999954194072597
58.620998;1.0549428379041315;-0.016841681877513767;-0.01596485243898746;-0.1951261339239699;-0.18496725376625187;1.0505820777465686;9.99992132648058;2.023891283711024e-09;0.17698969311841045;1.0447206692874413;0.9999932568357079;0.1769887952985907;0.9999953949032462
58.630998;1.054942740483823;-0.016841681830491617;-0.015964852483030593;-0.19512613391331302;-0.18496725379942588;1.0505821550394436;9.999922130957678;2.0316645873545093e-09;0.17698970433279299;1.0447207019284748;0.9999933947076394;0.17698881456510107;0.9999953701731572
58.640998;1.0549426420741155;-0.016841681782013822;-0.015964852527667345;-0.19512613390208836;-0.18496725383189566;1.0505822405676613;9.999922974470122;2.036267045452811e-09;0.17698971375923186;1.0447207335699997;0.999993532399581;0.17698883362065124;0.9999953458450694
58.650998;1.0549425429973316;-0.016841681732153464;-0.015964852572828425;-0.19512613389050568;-0.18496725386369925;1.0505823341802327;9.999923857472645;2.0376225843495086e-09;0.1769897214001731;1.0447207644064807;0.9999936694691451;0.17698885241577125;0.9999953225605303
58.660998;1.0549424435604164;-0.016841681680961267;-0.015964852618434833;-0.19512613387876546;-0.18496725389485102;1.0505824355322597;9.999924780556782;2.0356308325615175e-09;0.17698972728805312;1.0447207946121175;0.9999938053667914;0.17698887090547794;0.9999953009101883
58.670998;1.054942343942518;-0.016841681628456198;-0.015964852664425218;-0.19512613386704272;-0.1849672539253458;1.0505825441629986;9.99992574389196;2.0301677769199287e-09;0.17698973148033978;1.0447208242511472;0.9999939394568476;0.17698888904428145;0.9999952814203893
58.680998;1.054942244116739;-0.016841681574613476;-0.0159648527107605;-0.19512613385546088;-0.18496725395517247;1.0505826595958303;9.999926747601938;2.0210870023561507e-09;0.17698973403980206;1.0447208531508143;0.9999940710117354;0.1769889067835336;0.9999952645330087
58.690998;1.054942143904193;-0.01684168151936252;-0.015964852757414133;-0.19512613384409366;-0.18496725398430974;1.0505827813156838;9.999927792328414;2.0082180190545117e-09;0.17698973501407542;1.0447208808901836;0.9999941992429016;0.17698892407111416;0.9999952506056522
58.700998;1.0549420430716907;-0.01684168146261607;-0.015964852804362068;-0.1951261338329988;-0.18496725401272496;1.050582908720231;9.999928879793622;1.9913724163002212e-09;0.1769897344201496;1.0447209069052967;0.9999943233988082;0.17698894085518505;0.9999952399499529
58.710998;1.054941941377492;-0.016841681404312973;-0.015964852851563287;-0.19512613382224125;-0.18496725404037734;1.050583041181008;9.999930013483402;1.970369601629641e-09;0.17698973225614717;1.0447209305820793;0.9999944428538371;0.17698895709206391;0.9999952328867044
58.720998;1.0549418385892306;-0.016841681344434874;-0.015964852898941118;-0.1951261338118869;-0.1849672540672057;1.050583178164075;9.999931198077835;1.9450525572196374e-09;0.17698972854161982;1.044720951358277;0.9999945571098039;0.1769889727530632;0.9999952297621318
58.730998;1.0549417345268695;-0.016841681282988463;-0.015964852946370945;-0.19512613380199076;-0.184967254093123;1.0505833192800387;9.99993243738755;1.915288246952505e-09;0.17698972334096313;1.0447209688253225;0.999994665741827;0.1769889878247182;0.9999952309146394
58.740998;1.0549416290979003;-0.01684168121999062;-0.015964852993673243;-0.19512613379259586;-0.1849672541180497;1.0505834642424987;9.999933732803001;1.8809753237146416e-09;0.17698971674804798;1.0447209827384605;0.9999947684250462;0.17698900229965084;0.9999952366407261
58.750998;1.0549415222354148;-0.016841681155464357;-0.015964853040629688;-0.19512613378374716;-0.18496725414195708;1.0505836128218558;9.99993508344181;1.8420495555038633e-09;0.1769897088552472;1.0447209929954089;0.9999948650437913;0.1769890161662731;0.9999952471534513
58.760998;1.054941413801492;-0.016841681089414327;-0.015964853087007246;-0.19512613377551752;-0.1849672541648656;1.0505837648502319;9.999936487435596;1.7984800823881084e-09;0.17698969973096818;1.0447209996869005;0.999994955702636;0.1769890294077728;0.9999952625622366
58.770998;1.0549413035768094;-0.0168416810218071;-0.015964853132558392;-0.19512613376800986;-0.18496725418680665;1.0505839202476994;9.999937943025254;1.7502814513744267e-09;0.17698968941196902;1.0447210031341385;0.999995040598909;0.17698904201188248;0.9999952829032612
58.780998;1.054941191281172;-0.01684168095259415;-0.015964853177024885;-0.1951261337613169;-0.18496725420780039;1.0505840790346992;9.999939448601479;1.6975383539240927e-09;0.17698967790497785;1.0447210038123917;0.9999951199233411;0.17698905398225168;0.9999953081483951
58.790998;1.0549410765434246;-0.016841680881747964;-0.015964853220176108;-0.1951261337554883;-0.18496725422786525;1.0505842413133133;9.999941002364569;1.6403928233063746e-09;0.1769896652020061;1.044721002256051;0.9999951938695765;0.17698906533486697;0.9999953382100986
58.800998;1.0549409588743908;-0.016841680809271207;-0.015964853261838965;-0.19512613375054594;-0.18496725424702837;1.0505844072248796;9.999942602311645;1.5790027791139055e-09;0.17698965130849895;1.0447209989813788;0.9999952626901054;0.17698907608110492;0.9999953730119129
58.810998;1.0549408377206382;-0.0168416807351749;-0.015964853301894576;-0.19512613374650545;-0.18496725426531427;1.0505845769199251;9.999944246276122;1.5135320980557973e-09;0.17698963625893654;1.0447209943683746;0.9999953267382408;0.17698908621751483;0.9999954125765778
58.820998;1.0549407125458679;-0.016841680659459547;-0.015964853340275725;-0.1951261337433702;-0.1849672542827316;1.050584750521135;9.999945931860909;1.4441660718943384e-09;0.1769896201141705;1.0447209886128366;0.9999953864552539;0.17698909572299604;0.9999954570296051
58.830998;1.0549405828551899;-0.01684168058213191;-0.015964853376967895;-0.19512613374113869;-0.18496725429928562;1.0505849280759254;9.999947656276763;1.371106601497022e-09;0.17698960295829813;1.0447209818217007;0.9999954422885282;0.17698910455654274;0.9999955064948278
58.840998;1.0549404482261615;-0.01684168050323219;-0.0159648534120071;-0.1951261337398344;-0.18496725431500152;1.0505851095498264;9.999949416332731;1.2945459957204752e-09;0.1769895848939338;1.044720974077995;0.9999954946117376;0.17698911266757025;0.9999955609981545
58.850998;1.0549403084069127;-0.01684168042283221;-0.0159648534454835;-0.19512613373950383;-0.18496725432993721;1.0505852948654897;9.999951208860999;1.2146552235621894e-09;0.17698956603089316;1.044720965372688;0.9999955437291508;0.17698912001169528;0.9999956204262386
58.860998;1.0549401633976503;-0.01684168034101063;-0.015964853477536504;-0.19512613374019047;-0.1849672543441802;1.050585483950425;9.999953030961633;1.1315942653720517e-09;0.1769895464784049;1.0447209555967791;0.9999955899074964;0.1769891265486628;0.9999956845026605
58.870998;1.054940013422901;-0.01684168025782996;-0.01596485350833176;-0.19512613374193308;-0.18496725435782488;1.05058567672708;9.99995487992678;1.0455221850547133e-09;0.17698952633879386;1.0447209447002659;0.9999956333457626;0.17698913223670326;0.9999957528520624
58.880998;1.0549398588363161;-0.016841680173333526;-0.01596485353803597;-0.1951261337447631;-0.18496725437094272;1.0505858730181103;9.999956753562998;9.566044034660073e-10;0.17698950569730282;1.044720932831308;0.9999956741219428;0.17698913703976532;0.999995825122136
58.890998;1.05493970004632;-0.016841680087571403;-0.015964853566802165;-0.19512613374868204;-0.18496725438357206;1.050586072459102;9.999958650337094;8.650232367157129e-10;0.17698948462612263;1.0447209203138081;0.9999957122179534;0.17698914092762547;0.999995901037495
58.900998;1.054939537447442;-0.01684168000063552;-0.01596485359476108;-0.1951261337536589;-0.18496725439572811;1.0505862745293848;9.999960568470627;7.709830544568533e-10;0.17698946320694925;1.0447209074852972;0.9999957476445528;0.17698914386736367;0.9999959803937124
58.910998;1.054939371339666;-0.01684167991266993;-0.015964853622018504;-0.19512613375964427;-0.18496725440740883;1.0505864786723318;9.999962504968753;6.747101033034924e-10;0.17698944154552326;1.044720894534319;0.99999578055;0.17698914582560954;0.9999960630142669
58.920998;1.0549392018815202;-0.01684167982386542;-0.015964853648657615;-0.19512613376656884;-0.1849672544185975;1.0505866843820504;9.999964455903285;5.764589568836937e-10;0.17698941976136676;1.0447208814848772;0.9999958112194609;0.1769891467766314;0.999996148692612
58.930998;1.0549390291194374;-0.016841679734462704;-0.015964853674726696;-0.19512613377433433;-0.18496725442927286;1.0505868912278258;9.999966417660497;4.765225185383735e-10;0.17698939796102156;1.0447208682869256;0.9999958400152434;0.17698914670381646;0.9999962371794369
58.940998;1.0549388530916513;-0.016841679644740395;-0.015964853700207973;-0.19512613378281307;-0.1849672544394173;1.0505870988679606;9.99996838785429;3.752316271675427e-10;0.1769893762180115;1.0447208549185107;0.9999958673201776;0.17698914558722859;0.9999963281896391
58.950998;1.0549386739324487;-0.016841679554978197;-0.01596485372500141;-0.1951261337918563;-0.1849672544490164;1.0505873070482148;9.999970365071714;2.7293623128025597e-10;0.1769893545747564;1.044720841505705;0.9999958934875939;0.17698914338480246;0.9999964213872146
58.960998;1.0549384918715494;-0.016841679465442294;-0.015964853748946125;-0.19512613380131164;-0.18496725445804577;1.0505875155384408;9.999972347918936;1.6998222753957254e-10;0.1769893330583018;1.0447208283919274;0.9999959188147415;0.17698914003829014;0.9999965163735458
58.970998;1.0549383071064748;-0.016841679376406387;-0.01596485377185882;-0.1951261338110398;-0.18496725446645176;1.050587724029403;9.999974334398836;6.670408600023844e-11;0.17698931169552665;1.0447208160226082;0.9999959435608137;0.17698913550280929;0.9999966126883972
58.980998;1.0549381197266496;-0.016841679288157604;-0.015964853793566654;-0.19512613382091903;-0.18496725447415147;1.0505879321259743;9.999976321879807;-3.658602543312797e-11;0.17698929051845086;1.0447208047144712;0.9999959679840571;0.17698912976100853;0.9999967098182766
58.990998;1.054937929815537;-0.01684167920096636;-0.015964853813924314;-0.195126133830847;-0.18496725448105197;1.050588139496255;9.99997830716459;-1.3962294439886571e-10;0.1769892695615698;1.0447207945416126;0.999995992376089;0.17698912281333778;0.9999968072186708
59.000998;1.0549377375450875;-0.016841679115068856;-0.015964853832808268;-0.19512613384075933;-0.18496725448706527;1.050588345980803;9.999980286550743;-2.421992190738661e-10;0.17698924886014125;1.0447207854532023;0.999996017089221;0.1769891146655558;0.9999969043404757
59.010998;1.0549375431192258;-0.01684167903068486;-0.015964853850099193;-0.19512613385065777;-0.1849672544921018;1.050588551518889;9.999982256303277;-3.441505056422448e-10;0.17698922844490522;1.0447207774903562;0.9999960425314511;0.17698910532359874;0.999997000661341
59.020998;1.0549373466500216;-0.016841678948030656;-0.015964853865667556;-0.19512613386061173;-0.1849672544960488;1.050588756046983;9.999984212971686;-4.4531795922986727e-10;0.1769892083289273;1.0447207708851758;0.9999960691221876;0.1769890947973315;0.999997095700439
59.030998;1.0549371480931893;-0.016841678867309876;-0.01596485387936765;-0.1951261338707169;-0.18496725449876045;1.050588959514654;9.99998615315924;-5.45518036673592e-10;0.17698918850193843;1.0447207659914417;0.9999960972571416;0.17698908311142034;0.9999971889816816
59.040998;1.0549369473205703;-0.016841678788697353;-0.015964853891034084;-0.19512613388104208;-0.18496725450006918;1.0505891619532022;9.999988073790073;-6.445505888404547e-10;0.17698916894105512;1.0447207631512472;0.999996127299966;0.17698907030657887;0.9999972800200928
59.050998;1.0549367442292132;-0.01684167871231864;-0.01596485390046242;-0.19512613389161693;-0.18496725449980658;1.0505893635156391;9.999989972626873;-7.422135931389176e-10;0.17698914962396764;1.044720762621286;0.9999961595794284;0.17698905642335894;0.9999973683619553
59.060998;1.0549365387288594;-0.01684167863823984;-0.01596485390738957;-0.19512613390245878;-0.18496725449782705;1.050589564500678;9.999991848114663;-8.383075922424932e-10;0.17698913053632495;1.0447207645772418;0.9999961944417189;0.17698904149162686;0.9999974535766109
59.070998;1.054936330644547;-0.016841678566477267;-0.0159648539115091;-0.19512613391358283;-0.18496725449402562;1.0505897653531002;9.999993699097185;-9.326498101171756e-10;0.17698911167174802;1.0447207690971905;0.9999962323303978;0.17698902553684812;0.9999975352256331
59.080998;1.054936119658921;-0.016841678497007486;-0.015964853912506575;-0.19512613392498906;-0.1849672544883419;1.050589966591988;9.99999552476388;-1.0250947349128163e-09;0.17698909302526908;1.044720776108853;0.9999962737455501;0.1769890085892645;0.9999976129010641
59.090998;1.0549359053360354;-0.01684167842977765;-0.015964853910086896;-0.1951261339366567;-0.18496725448074894;1.050590168664596;9.99999732463489;-1.1155461586083005e-09;0.17698907459669516;1.0447207853998044;0.9999963191404865;0.17698899069280544;0.9999976862641122
59.100998;1.0549356871834965;-0.016841678364724014;-0.01596485390398592;-0.1951261339485432;-0.18496725447124557;1.0505903718095964;9.999999098448429;-1.2039537851125056e-09;0.1769890564003138;1.044720796698786;0.9999963689355166;0.17698897191010707;0.9999977549987973
59.110998;1.0549354647165512;-0.016841678301784856;-0.015964853893965174;-0.19512613396058623;-0.1849672544598725;1.050590576055983;10.000000845620242;-1.2903003904090547e-09;0.17698903845722083;1.0447208097617817;0.9999964235699703;0.17698895231821302;0.9999978187572476
59.120998;1.0549352375268515;-0.01684167824089998;-0.015964853879797857;-0.1951261339727149;-0.18496725444673157;1.0505907813550686;10.000002564504124;-1.3745932568278529e-09;0.17698902077452036;1.0447208244362516;0.9999964834164164;0.17698893200671859;0.9999978771766671
59.130998;1.054935005299195;-0.01684167818199656;-0.015964853861260862;-0.195126133984861;-0.18496725443197765;1.0505909876892996;10.00000425202435;-1.4568717142503161e-09;0.1769890033334884;1.0447208406444237;0.99999654867129;0.17698891107144782;0.9999979299297442
59.140998;1.0549347677774057;-0.016841678124960176;-0.0159648538381507;-0.19512613399698167;-0.18496725441578118;1.050591195054594;10.000005903848681;-1.5372227219694977e-09;0.1769889860939095;1.0447208582922844;0.9999966194322075;0.17698888958911496;0.9999979768070947
59.150998;1.0549345247820816;-0.016841678069611253;-0.015964853810305064;-0.1951261340090897;-0.1849672543982824;1.0505914033707706;10.000007515281036;-1.6157799432044906e-09;0.17698896900235098;1.0447208772601961;0.999996695827872;0.1769888675999215;0.9999980178086947
59.160998;1.0549342762547156;-0.016841678015717024;-0.015964853777599555;-0.19512613402124557;-0.18496725437956107;1.0505916124409544;10.000009082551045;-1.6926963157679782e-09;0.17698895199503215;1.0447208974594804;0.9999967779565613;0.1769888451147583;0.9999980531260565
59.170998;1.054934022271238;-0.01684167796302612;-0.01596485373994168;-0.19512613403351364;-0.1849672543596357;1.0505918220078283;10.000010603744524;-1.7680954276998411e-09;0.17698893499964127;1.0447209188071738;0.9999968657278082;0.1769888221209855;0.9999980830272267
59.180998;1.0549337630422373;-0.016841677911287288;-0.015964853697280477;-0.19512613404594123;-0.18496725433849664;1.0505920318479585;10.00001207944211;-1.8420321877255537e-09;0.17698891794411253;1.044720941208491;0.9999969588334622;0.1769887985882205;0.9999981077640222
59.190998;1.0549334988925896;-0.01684167786025593;-0.015964853649619033;-0.1951261340585631;-0.18496725431614314;1.0505922418201166;10.00001351298991;-1.9145032268548137e-09;0.17698890077921198;1.0447209646285613;0.9999970568320765;0.17698877449985959;0.9999981275034717
59.200998;1.0549332302434007;-0.01684167780970683;-0.015964853597019442;-0.19512613407140453;-0.184967254292586;1.0505924518559913;10.00001490964541;-1.9854913990072538e-09;0.17698888350252998;1.0447209891017508;0.9999971592173773;0.17698874988590418;0.9999981422742116
59.210998;1.0549329576168005;-0.016841677759437367;-0.01596485353959634;-0.1951261340844893;-0.1849672542678334;1.0505926619188874;10.000016274822954;-2.05499040688821e-09;0.17698886615783627;1.044721014628048;0.999997265431299;0.17698872481935693;0.9999981520031016
59.220998;1.0549326816254085;-0.016841677709255397;-0.015964853477506084;-0.19512613409784124;-0.18496725424188842;1.0505928719120858;10.00001761274483;-2.1230012268137273e-09;0.17698884881215532;1.0447210411057062;0.9999973748160859;0.17698869939306097;0.9999981565946924
59.230998;1.0549324029293288;-0.016841677658972744;-0.015964853410925996;-0.1951261341114708;-0.18496725421474894;1.0505930815682991;10.00001892652123;-2.1895298992182448e-09;0.17698883153259898;1.044721068322866;0.9999974865890499;0.17698867370508184;0.9999981559258359
59.240998;1.054932122190671;-0.016841677608414814;-0.0159648533400123;-0.19512613412537644;-0.18496725418640597;1.0505932904111075;10.000020219269574;-2.2545875811691095e-09;0.17698881436636751;1.0447210958843705;0.9999975999365177;0.17698864785126708;0.9999981498063759
59.250998;1.054931840063966;-0.016841677557445683;-0.015964853264867847;-0.1951261341395593;-0.1849672541568423;1.0505934978192877;10.00002149487854;-2.3181796728116977e-09;0.17698879732451536;1.0447211231785918;0.9999977141058283;0.17698862192268736;0.9999981380215821
59.260998;1.0549315572158506;-0.01684167750599737;-0.01596485318556166;-0.1951261341540293;-0.18496725412602819;1.0505937031642298;10.000022757734836;-2.380287649083943e-09;0.17698878037734841;1.0447211495320516;0.9999978283634451;0.1769885960107601;0.9999981203818324
