time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.270998;1.0549312743426555;-0.01684167745407646;-0.01596485310218468;-0.1951261341687992;-0.18496725409392137;1.050593905895805;10.000024012130954;-2.4408427799000675e-09;0.1769887634624461;1.0447211743793197;0.9999979419451483;0.17698857020929404;0.9999980966881843
59.280998;1.054930992157411;-0.01684167740173721;-0.015964853014886576;-0.19512613418386718;-0.18496725406046907;1.0505941055051153;10.000025262391512;-2.4996991653015428e-09;0.1769887465024878;1.0447211972881023;0.9999980541208067;0.17698854460341118;0.9999980667107798
59.290998;1.0549307113271151;-0.01684167734905496;-0.01596485292387714;-0.1951261341992042;-0.18496725402560693;1.0505943015246528;10.00002651328255;-2.556627948273897e-09;0.1769887294132257;1.0447212178927658;0.9999981642652266;0.17698851925003692;0.9999980302862033
59.300998;1.0549304324066326;-0.01684167729613217;-0.015964852829411087;-0.19512613421475972;-0.18496725398927055;1.050594493580854;10.00002776960078;-2.611337753111501e-09;0.17698871209333544;1.0447212358366922;0.999998271850691;0.17698849416191711;0.9999979874753441
59.310998;1.0549301558173254;-0.01684167724311154;-0.015964852731761587;-0.19512613423047148;-0.18496725395143343;1.0505946813264908;10.000029035327847;-2.6635101632405677e-09;0.17698869442923906;1.044721250776408;0.9999983764082657;0.17698846930717058;0.999997938609543
59.320998;1.054929881853755;-0.016841677190166254;-0.015964852631195205;-0.19512613424626762;-0.18496725391213445;1.0505948643418652;10.000030313511758;-2.7128352331620017e-09;0.17698867632364976;1.0447212623904343;0.999998477507649;0.1769884446274042;0.9999978841927215
59.330998;1.0549296107180932;-0.01684167713747741;-0.01596485252796655;-0.19512613426205724;-0.18496725387145097;1.0505950421526689;10.00003160674751;-2.7590401393390556e-09;0.1769886577144927;1.044721270335537;0.9999985747899539;0.17698842006722224;0.9999978248226489
59.340998;1.054929342591783;-0.016841677085213714;-0.015964852422325815;-0.19512613427772318;-0.18496725382944035;1.050595214285515;10.000032917107536;-2.801905012224684e-09;0.17698863856750907;1.0447212741999807;0.9999986680143073;0.1769883955965008;0.9999977612084395
59.350998;1.0549290776707343;-0.016841677033518687;-0.015964852314526747;-0.19512613429313944;-0.18496725378610612;1.0505953802855434;10.000034245757325;-2.8412553162574585e-09;0.17698861885668005;1.0447212735270024;0.9999987570447174;0.1769883712086671;0.9999976941851568
59.360998;1.0549288160839265;-0.016841676982506458;-0.015964852204828597;-0.19512613430819867;-0.18496725374140868;1.0505955396875013;10.000035593118811;-2.87695754095459e-09;0.17698859855615692;1.0447212678816358;0.99999884180136;0.17698834690673973;0.9999976246294351
59.370998;1.0549285577763223;-0.016841676932267572;-0.015964852093496764;-0.19512613432281825;-0.18496725369530315;1.0505956919699106;10.00003695900272;-2.908938991624447e-09;0.17698857764991252;1.0447212568831477;0.9999989222311825;0.1769883227040009;0.9999975533390043
59.380998;1.0549283025052747;-0.016841676882880376;-0.015964851980809026;-0.1951261343369224;-0.18496725364778022;1.0505958366210852;10.000038342489868;-2.9371839059803566e-09;0.17698855614536418;1.0447212402407358;0.999998998316309;0.17698829864572282;0.9999974809826221
59.390998;1.0549280499347724;-0.016841676834414752;-0.015964851867052356;-0.19512613435042248;-0.18496725359889485;1.0505959732793617;10.000039742084008;-2.9616936875784536e-09;0.17698853408119772;1.0447212178151686;0.9999990701153076;0.17698827482332954;0.9999974080988562
59.400998;1.0549277997078597;-0.01684167678693518;-0.015964851752505425;-0.19512613436321688;-0.1849672535487643;1.050596101750321;10.000041155857424;-2.982462570122253e-09;0.17698851152405728;1.0447211896160806;0.9999991377810225;0.17698825135441218;0.9999973350837276
59.410998;1.0549275514695622;-0.016841676740514712;-0.015964851637427373;-0.19512613437520493;-0.18496725349753154;1.0505962219510516;10.000042581388984;-2.9994743377953756e-09;0.1769884885515055;1.044721155723911;0.999999201516212;0.1769882283518324;0.9999972621880384
59.420998;1.0549273048749979;-0.016841676695230085;-0.015964851522068634;-0.19512613438628393;-0.1849672534453268;1.0505963339099695;10.000044015736103;-3.0127009361777955e-09;0.17698846523432857;1.044721116203281;0.9999992615020903;0.17698820591994957;0.9999971895639314
59.430998;1.0549270595978184;-0.016841676651124658;-0.015964851406700526;-0.19512613439633233;-0.1849672533922649;1.0505964377840775;10.000045455477018;-3.022110348483324e-09;0.17698844163106214;1.0447210710512873;0.9999993178513278;0.1769881841700041;0.9999971173062218
59.440998;1.054926815345036;-0.016841676608188177;-0.015964851291629653;-0.19512613440522242;-0.18496725333847383;1.0505965338652663;10.000046896913702;-3.027680757268507e-09;0.17698841778930044;1.0447210201914552;0.9999993706354393;0.17698816322140065;0.9999970454517106
59.450998;1.0549265718677971;-0.01684167656638027;-0.015964851177178007;-0.19512613441284926;-0.18496725328412056;1.0505966225680308;10.000048336688806;-3.02941701391316e-09;0.1769883937491551;1.0447209634906558;0.9999994199625399;0.17698814319029105;0.9999969740287236
59.460998;1.0549263289425608;-0.0168416765256636;-0.01596485106366619;-0.19512613441912086;-0.18496725322941643;1.0505967043471276;10.00004977264663;-3.027376039670365e-09;0.1769883695522166;1.0447209007723133;0.9999994660049323;0.17698812418766166;0.9999969031464534
59.470998;1.0549260863270198;-0.016841676486019436;-0.01596485095141853;-0.1951261344239271;-0.18496725317460527;1.0505967795783753;10.000051204034515;-3.0216727173909355e-09;0.1769883452505822;1.0447208318057088;0.9999995089837087;0.17698810631836828;0.9999968329751819
59.480998;1.0549258437284739;-0.016841676447450746;-0.015964850840751416;-0.19512613442713286;-0.18496725311993656;1.0505968485437722;10.000052630498363;-3.0124531709842975e-09;0.1769883209024231;1.0447207562943193;0.9999995491474751;0.17698808967059393;0.9999967636803929
59.490998;1.054925600802696;-0.01684167640997507;-0.015964850731942985;-0.1951261344285881;-0.18496725306562795;1.0505969115192968;10.000054050783335;-2.9998842276046473e-09;0.17698829655617646;1.0447206739050245;0.9999995867006861;0.17698807431176325;0.9999966954792092
59.500998;1.0549253571907324;-0.016841676373604005;-0.015964850625230002;-0.1951261344281411;-0.18496725301183495;1.050596968813693;10.000055462384484;-2.9841661108365785e-09;0.17698827224603347;1.0447205843456668;0.9999996217321095;0.17698806029490616;0.9999966287624438
59.510998;1.0549251125821115;-0.01684167633832475;-0.01596485052081776;-0.1951261344256533;-0.18496725295864666;1.0505970207252624;10.000056862062436;-2.9655288310836907e-09;0.17698824800492768;1.044720487470314;0.9999996542461795;0.17698804766244847;0.9999965642076102
59.520998;1.054924866745956;-0.016841676304105595;-0.01596485041886186;-0.19512613442100804;-0.18496725290611474;1.0505970674798253;10.000058246528054;-2.9442207490371823e-09;0.17698822387622948;1.0447203833313394;0.9999996842607901;0.17698803643941496;0.9999965028520754
59.530998;1.0549246195175348;-0.01684167627091816;-0.01596485031944554;-0.19512613441411222;-0.18496725285429647;1.0505971091952941;10.000059612943135;-2.920500592388547e-09;0.17698819991247783;1.0447202721462965;0.9999997118574929;0.1769880266238732;0.9999964460082581
59.540998;1.0549243707885452;-0.01684167623875322;-0.01596485022258912;-0.19512613440489532;-0.18496725280327564;1.0505971458982566;10.000060959100365;-2.894612132221751e-09;0.1769881761662423;1.0447201542713285;0.999999737163711;0.17698801819346233;0.9999963950294095
59.550998;1.0549241205280002;-0.01684167620761889;-0.015964850128283685;-0.1951261343933058;-0.1849672527531455;1.0505971775861507;10.000062283426878;-2.866757203461448e-09;0.17698815268256435;1.044720030220403;0.9999997603432236;0.17698801112422982;0.9999963510929493
59.560998;1.0549238688116338;-0.016841676177519783;-0.015964850036520692;-0.1951261343792975;-0.18496725270398234;1.050597204283165;10.000063584494981;-2.837099962215213e-09;0.17698812949078616;1.0447199006468357;0.9999997816507135;0.1769880053999085;0.9999963151122134
59.570998;1.0549236158084125;-0.01684167614843434;-0.01596484994730243;-0.19512613436281695;-0.18496725265583233;1.0505972260181127;10.000064859785377;-2.8057915457769516e-09;0.17698810659417746;1.0447197662609509;0.999999801493533;0.17698800100659115;0.9999962877433062
59.580998;1.0549233617255047;-0.01684167612031001;-0.01596484986063908;-0.19512613434380563;-0.18496725260870225;1.0505972427829298;10.000066104944377;-2.772983569477903e-09;0.1769880839713485;1.0447196277999742;0.9999998203729196;0.17698799792418093;0.9999962694140057
59.590998;1.0549231067695573;-0.01684167609306532;-0.01596484977653612;-0.19512613432220638;-0.18496725256255875;1.050597254604026;10.000067314592982;-2.738822625189663e-09;0.17698806159263863;1.0447194860497906;0.9999998387298832;0.17698799612855104;0.9999962603873961
59.600998;1.0549228511375257;-0.016841676066593442;-0.01596484969497175;-0.19512613429795933;-0.18496725251734977;1.0505972616706747;10.000068483509935;-2.7034455226818805e-09;0.17698803943250196;1.0447193417930947;0.9999998568721706;0.17698799560665573;0.9999962608578515
59.610998;1.0549225950239542;-0.016841676040775105;-0.01596484961587951;-0.1951261342709845;-0.18496725247304052;1.0505972643720147;10.000069606699805;-2.666992660049142e-09;0.1769880174634379;1.0447191957631823;0.9999998750232917;0.1769879963641364;0.9999962709817327
59.620998;1.0549223386663762;-0.016841676015486244;-0.01596484953913821;-0.19512613424118183;-0.18496725242963222;1.0505972631902591;10.000070679301663;-2.6296308431199377e-09;0.1769879956508773;1.0447190486977982;0.9999998933771198;0.17698799841150023;0.9999962907905813
59.630998;1.0549220824279613;-0.01684167599060013;-0.015964849464569338;-0.19512613420847016;-0.1849672523871481;1.0505972585261076;10.000071697450904;-2.591556177370772e-09;0.17698797397051785;1.0447189013631182;0.9999999120830868;0.17698800175313384;0.9999963200821644
59.640998;1.054921826878797;-0.016841675966006466;-0.015964849391965727;-0.19512613417282848;-0.1849672523456198;1.0505972506674748;10.000072659073766;-2.5529647424116317e-09;0.17698795241872825;1.0447187545191539;0.9999999311706337;0.17698800639457662;0.999996358431883
59.650998;1.054921572818605;-0.016841675941637397;-0.01596484932113875;-0.19512613413430477;-0.1849672523050854;1.0505972399077275;10.000073564051496;-2.5140191253231184e-09;0.17698793098949617;1.0447186089314973;0.9999999504917529;0.17698801233646141;0.9999964053641603
59.660998;1.0549213211870518;-0.016841675917468272;-0.015964849251950446;-0.19512613409300142;-0.18496725226556307;1.0505972265711878;10.000074414000098;-2.474846947190385e-09;0.17698790964915748;1.0447184653610182;0.9999999697629898;0.17698801954273996;0.9999964605417896
59.670998;1.054921072928263;-0.016841675893496097;-0.015964849184335626;-0.19512613404905085;-0.18496725222702856;1.0505972109500918;10.000075211772709;-2.435578627971681e-09;0.17698788834172657;1.0447183244383371;0.9999999886630923;0.1769880279216475;0.9999965237723745
59.680998;1.0549208289121126;-0.016841675869730354;-0.015964849118310257;-0.19512613400259843;-0.1849672521894401;1.0505971932853437;10.00007596140881;-2.396386711477862e-09;0.17698786701281072;1.0447181865470654;1.0000000069170605;0.17698803734153434;0.9999965948323727
59.690998;1.0549205898900877;-0.016841675846202185;-0.015964849053948755;-0.19512613395381417;-0.18496725215276655;1.0505971737803623;10.000076667971683;-2.3574698924623982e-09;0.17698784562552686;1.0447180518310422;1.0000000243551317;0.17698804765857104;0.9999966733170254
59.700998;1.0549203564843195;-0.01684167582296605;-0.01596484899134717;-0.1951261339029068;-0.1849672521169863;1.0505971526219537;10.000077335961047;-2.318998163375149e-09;0.17698782416015943;1.0447179202597503;1.0000000408894425;0.17698805873141468;0.9999967586814961
59.710998;1.0549201292473702;-0.01684167580008549;-0.015964848930593304;-0.19512613385010136;-0.1849672520820766;1.0505971299656343;10.000077967844463;-2.2810982681425294e-09;0.1769878026045954;1.0447177917141186;1.000000056423201;0.17698807042664796;0.9999968504071095
59.720998;1.05491990870446;-0.01684167577761175;-0.015964848871747456;-0.1951261337956084;-0.1849672520480097;1.0505971058973516;10.000078564606039;-2.2438781449836283e-09;0.17698778094950524;1.0447176660874362;1.0000000708177095;0.17698808262698862;0.9999969481127525
59.730998;1.0549196953302302;-0.016841675755564;-0.015964848814837222;-0.19512613373961693;-0.18496725201476327;1.0505970804651046;10.000079126850762;-2.2074331128059378e-09;0.1769877591898977;1.0447175433190705;1.0000000839126733;0.1769880952398032;0.9999970515487763
59.740998;1.0549194895686917;-0.016841675733918673;-0.015964848759859054;-0.1951261336822899;-0.18496725198233055;1.0505970537704141;10.000079654933076;-2.1718503718592236e-09;0.17698773732118375;1.0447174233555694;1.0000000955133808;0.1769881082021611;0.9999971605155817
59.750998;1.0549192918622106;-0.016841675712616556;-0.015964848706774153;-0.19512613362375725;-0.18496725195071778;1.0505970259946775;10.000080149121061;-2.1372350073656682e-09;0.17698771533945476;1.0447173061200365;1.0000001053564775;0.17698812148045556;0.9999972747844278
59.760998;1.0549191025535003;-0.01684167569159672;-0.015964848655505057;-0.19512613356411876;-0.1849672519199495;1.0505969973306526;10.00008061015251;-2.1037216086933936e-09;0.17698769325934824;1.0447171915219235;1.00000011315144;0.17698813505890273;0.9999973941072815
59.770998;1.0549189217811925;-0.016841675670834392;-0.01596484860594667;-0.19512613350345182;-0.18496725189009164;1.0505969679569425;10.000081038887599;-2.0714651299055477e-09;0.17698767113303313;1.0447170794670373;1.000000118722905;0.1769881489255498;0.999997518281172
59.780998;1.0549187495504209;-0.01684167565034921;-0.015964848557989905;-0.19512613344182678;-0.1849672518612596;1.0505969380905449;10.000081435150948;-2.040623890177363e-09;0.17698764904446723;1.0447169698569052;1.0000001221084336;0.1769881630682559;0.9999976471353577
59.790998;1.054918585886442;-0.0168416756301962;-0.015964848511542933;-0.19512613337932166;-0.18496725183358217;1.0505969079902628;10.000081797554389;-2.0113319172462332e-09;0.17698762707577403;1.044716862635111;1.000000123545918;0.17698817747210557;0.9999977804302553
59.800998;1.0549184308663655;-0.016841675610459655;-0.015964848466532976;-0.19512613331601275;-0.18496725180715318;1.0505968778781003;10.00008212462146;-1.983684205172104e-09;0.17698760527824883;1.0447167578881513;1.0000001234250675;0.17698819211813802;0.9999979177559952
59.810998;1.0549182845071456;-0.016841675591244533;-0.01596484842288646;-0.19512613325195224;-0.18496725178202117;1.0505968478717287;10.000082415439538;-1.957746619116815e-09;0.17698758367480164;1.044716655945481;1.0000001222120576;0.17698820699336498;0.9999980585073753
59.820998;1.0549181466741477;-0.0168416755726665;-0.01596484838051016;-0.19512613318716315;-0.1849672517582057;1.0505968180154452;10.000082669055876;-1.933569250459222e-09;0.17698756227942275;1.0447165573776171;1.000000120409066;0.17698822209353493;0.9999982020112113
59.830998;1.0549180170832038;-0.01684167555484995;-0.015964848339292053;-0.19512613312164792;-0.184967251735698;1.0505967883730112;10.000082883546517;-1.911191934978344e-09;0.17698754110531223;1.0447164628513483;1.0000001185900238;0.17698823741007516;0.9999983477406555
59.840998;1.0549178952999985;-0.016841675537934447;-0.015964848299121148;-0.195126133055395;-0.18496725171445877;1.0505967590410434;10.000083055501154;-1.8906395985162608e-09;0.17698752015170266;1.0447163729925764;1.0000001173703144;0.17698825292738374;0.9999984954042019
59.850998;1.0549177807208627;-0.016841675522079023;-0.01596484825990736;-0.1951261329883834;-0.18496725169443565;1.0505967300575987;10.000083180284028;-1.8719015927227803e-09;0.176987499390587;1.0447162883692962;1.0000001173148447;0.17698826863244743;0.9999986448546996
59.860998;1.0549176726489617;-0.016841675507458347;-0.015964848221583137;-0.19512613292059508;-0.18496725167557668;1.0505967013355635;10.000083253164586;-1.8549126554133501e-09;0.17698747877744966;1.0447162095022557;1.0000001189440433;0.1769882845138782;0.9999987959451693
59.870998;1.0549175704827152;-0.016841675494253344;-0.015964848184103576;-0.19512613285204056;-0.18496725165783162;1.0505966726803941;10.00008327053678;-1.8395700711897051e-09;0.1769874582693296;1.0447161368262963;1.0000001228079625;0.17698830055244044;0.9999989484066004
59.880998;1.0549174738448095;-0.016841675482631917;-0.015964848147458608;-0.19512613278277585;-0.18496725164115893;1.050596643855268;10.000083230420335;-1.8257690595111534e-09;0.17698743782436951;1.0447160706798009;1.0000001295014396;0.1769883167180387;0.9999991018157935
59.890998;1.0549173825362677;-0.01684167547273394;-0.015964848111676262;-0.195126132712868;-0.18496725162553837;1.0505966146729757;10.000083132472861;-1.813412355458778e-09;0.17698741739504203;1.0447160113851512;1.0000001396146843;0.17698833297025512;0.9999992557006897
59.900998;1.0549172964329723;-0.016841675464677408;-0.015964848076807796;-0.19512613264233677;-0.18496725161098665;1.050596585040167;10.000082977877602;-1.8024017880156469e-09;0.17698739693356216;1.0447159593060773;1.0000001536982575;0.176988349259685;0.9999994096382728
59.910998;1.054917215446618;-0.016841675458563587;-0.01596484804290267;-0.19512613257115793;-0.184967251597561;1.0505965549108518;10.000082768690174;-1.7926318064589492e-09;0.17698737641406867;1.0447159147806786;1.0000001722494982;0.17698836553885344;0.9999995632292824
59.920998;1.0549171395400208;-0.016841675454484412;-0.015964848009979056;-0.1951261324993175;-0.18496725158533744;1.0505965242880864;10.000082506709385;-1.7839762145702167e-09;0.1769873558563635;1.0447158780453678;1.0000001956551732;0.17698838177732468;0.999999716025892
59.930998;1.0549170687830243;-0.016841675452556024;-0.015964847978017067;-0.19512613242684054;-0.1849672515743901;1.0505964933238419;10.000082193253489;-1.7762715483272381e-09;0.17698733531522684;1.0447158492527793;1.000000224147885;0.1769883979600137;0.999999867493288
59.940998;1.0549170034189825;-0.01684167545294851;-0.015964847946986375;-0.19512613235379325;-0.18496725156478955;1.0505964623457147;10.000081830226875;-1.7693272601645938e-09;0.17698731484698244;1.044715828522708;1.00000025787835;0.17698841407232485;1.0000000170178744
59.950998;1.0549169438621349;-0.016841675455878804;-0.015964847916870663;-0.19512613228029319;-0.18496725155659854;1.0505964317345495;10.00008142097285;-1.7629674112585958e-09;0.17698729449167339;1.0447158159635368;1.0000002969992683;0.17698843010113036;1.0000001639281322
59.960998;1.0549168906405209;-0.016841675461569852;-0.015964847887675493;-0.1951261322065138;-0.1849672515498586;1.0505964017570724;10.00008097022023;-1.7570643173278864e-09;0.1769872742657394;1.044715811648786;1.0000003416379686;0.17698844604584418;1.0000003075216963
59.970998;1.0549168443469248;-0.01684167547020682;-0.015964847859427877;-0.19512613213265143;-0.1849672515445982;1.050596372453411;10.000080483562405;-1.7515428577305297e-09;0.176987254162343;1.044715815581891;1.0000003918408151;0.17698846191024242;1.0000004471473996
59.980998;1.0549168055738694;-0.016841675481924875;-0.015964847832160154;-0.1951261320588675;-0.18496725154086013;1.0505963436341321;10.00007996656408;-1.7463715303375609e-09;0.17698723416245413;1.0447158277191317;1.0000004475894186;0.17698847768493112;1.0000005822998006
59.990998;1.0549167748542303;-0.016841675496810232;-0.015964847805887635;-0.195126131985267;-0.1849672515387171;1.050596315000309;10.000079423740905;-1.7415415805368691e-09;0.17698721424066371;1.0447158480493404;1.0000005088655328;0.1769884933483595;1.00000071262416
60.000998;1.0549167526615888;-0.016841675514890363;-0.015964847780586103;-0.19512613191192735;-0.18496725153826063;1.0505962863187956;10.000078857975282;-1.7370257048477778e-09;0.17698719436586094;1.0447158766714604;1.0000005756847272;0.17698850888099096;1.000000837838161
60.010998;1.0549167394247614;-0.016841675536139293;-0.01596484775617957;-0.1951261318389204;-0.18496725153956267;1.0505962575542476;10.000078270606824;-1.7327444023419116e-09;0.17698717450665782;1.044715913810936;1.0000006480659194;0.1769885242644834;1.0000009576418982
60.020998;1.0549167355239846;-0.016841675560515322;-0.015964847732570477;-0.19512613176631616;-0.18496725154263965;1.0505962288779729;10.00007766182139;-1.7285682343732042e-09;0.1769871546457461;1.0447159597511069;1.000000725981227;0.17698853946518517;1.0000010716817849
60.030998;1.0549167412760507;-0.016841675588003844;-0.015964847709687553;-0.1951261316941978;-0.18496725154745325;1.0505962005336682;10.000077030997103;-1.7243418876838455e-09;0.17698713479626796;1.0447160147411965;1.0000008093408417;0.17698855443134306;1.0000011796032833
60.040998;1.0549167568981959;-0.01684167561861696;-0.015964847687493715;-0.19512613162266992;-0.18496725155393012;1.0505961726586;10.00007637724678;-1.7199045627139786e-09;0.17698711499833153;1.044716078956297;1.0000008980413722;0.1769885691083519;1.0000012811149326
60.050998;1.0549167824722667;-0.01684167565234778;-0.015964847665977475;-0.19512613155184635;-0.18496725156196847;1.0505961451718873;10.000075699914165;-1.7150875905872016e-09;0.1769870952982748;1.0447161525133948;1.0000009920433535;0.17698858344501026;1.0000013759654685
60.060998;1.0549168179361765;-0.016841675689139548;-0.015964847645173686;-0.1951261314818333;-0.18496725157143917;1.0505961177832348;10.000074998581907;-1.709702763100252e-09;0.17698707573776157;1.0447162354835586;1.0000010913924566;0.17698859738649517;1.0000014638784007
60.070998;1.0549168631150727;-0.016841675728896624;-0.015964847625185765;-0.19512613141271026;-0.18496725158220897;1.0505960901065445;10.000074273228373;-1.7035662484208003e-09;0.17698705635791265;1.0447163278749274;1.000001196167441;0.1769886108764364;1.0000015444999766
60.080998;1.0549169177778248;-0.016841675771511144;-0.015964847606167124;-0.195126131344518;-0.18496725159418062;1.0505960617563705;10.000073524652867;-1.6965441956626604e-09;0.17698703720252693;1.0447164296217033;1.0000013064281679;0.1769886238723016;1.0000016173530228
60.090998;1.0549169816546111;-0.016841675816881643;-0.015964847588266662;-0.19512613127727002;-0.18496725160730956;1.050596032356372;10.000072754196543;-1.6885551479887365e-09;0.17698701831317432;1.0447165405367693;1.0000014222272193;0.1769886363563514;1.0000016818675808
60.100998;1.0549170543855528;-0.01684167586490972;-0.015964847571578625;-0.19512613121096495;-0.18496725162157804;1.0505960015307663;10.000071963149585;-1.679527749072633e-09;0.17698699972513907;1.0447166602093994;1.0000015436555991;0.17698864833386765;1.000001737521075
60.110998;1.0549171354647624;-0.016841675915492106;-0.015964847556121087;-0.19512613114557867;-0.18496725163696814;1.0505959689550697;10.000071152777851;-1.669356654112033e-09;0.17698698147297534;1.0447167879955972;1.0000016708269277;0.1769886598302491;1.0000017839636557
60.120998;1.0549172242526517;-0.01684167596853754;-0.015964847541828944;-0.19512613108106514;-0.18496725165346453;1.0505959344152025;10.000070324362921;-1.6578726304696582e-09;0.17698696359792584;1.0447169231523155;1.00000180380335;0.17698867089423145;1.000001821024391
60.130998;1.0549173200242243;-0.016841676023983176;-0.01596484752856596;-0.19512613101737866;-0.1849672516710543;1.0505958978007734;10.000069478521784;-1.6448490514551479e-09;0.17698694614900373;1.0447170649495225;1.000001942583644;0.17698868159765052;1.0000018486047062
60.140998;1.0549174219920356;-0.016841676081775336;-0.015964847516169937;-0.1951261309544865;-0.18496725168970754;1.0505958590838447;10.000068614165704;-1.630056733370978e-09;0.1769869291884509;1.044717212681386;1.0000020871464288;0.17698869202992948;1.0000018665463803
60.150998;1.05491752928739;-0.01684167614183121;-0.01596484750449175;-0.19512613089236003;-0.18496725170936526;1.0505958182824389;10.000067728166002;-1.6133126705847298e-09;0.1769869128020692;1.0447173656589892;1.0000022374244508;0.17698870229593705;1.0000018745981423
60.160998;1.0549176409181749;-0.016841676204010055;-0.015964847493388657;-0.19512613083096267;-0.18496725172993847;1.0505957753834971;10.000066816582931;-1.5944777910448287e-09;0.17698689709834908;1.0447175231723393;1.0000023932727262;0.1769887125125972;1.0000018724636741
60.170998;1.0549177557737475;-0.01684167626811307;-0.015964847482695593;-0.19512613077025637;-0.1849672517513171;1.0505957303457802;10.000065876738919;-1.5734460568957266e-09;0.17698688220499706;1.0447176843950734;1.0000025545354216;0.17698872279998595;1.0000018597850735
60.180998;1.054917872692686;-0.016841676333911527;-0.015964847472219254;-0.19512613071023072;-0.1849672517733925;1.0505956832312553;10.000064908152103;-1.5501618986827502e-09;0.17698686827564802;1.0447178483747537;1.0000027210800841;0.17698873327241163;1.000001836091222
60.190998;1.0549179905371502;-0.016841676401173386;-0.015964847461775122;-0.1951261306509206;-0.18496725179606957;1.0505956343479292;10.00006391181362;-1.5246249906075643e-09;0.17698685549079202;1.0447180141539174;1.0000028927074183;0.17698874402407652;1.000001800857506
60.200998;1.0549181082565429;-0.016841676469673873;-0.01596484745123506;-0.1951261305923919;-0.18496725181925383;1.0505955842843486;10.000062889191877;-1.496861892184188e-09;0.1769868440449218;1.0447181808496062;1.0000030690605481;0.17698875511477138;1.0000017536648564
60.210998;1.0549182249297593;-0.016841676539196885;-0.015964847440528243;-0.19512613053471484;-0.18496725184284127;1.0505955338036423;10.000061841879695;-1.4669062611427109e-09;0.17698683412949742;1.044718347595642;1.0000032496100115;0.17698876657800877;1.0000016943586947
60.220998;1.0549183397352915;-0.016841676609534874;-0.015964847429603368;-0.19512613047794994;-0.18496725186671698;1.0505954836656006;10.000060772022097;-1.434803790313907e-09;0.1769868259164164;1.0447185134530956;1.0000034336746075;0.17698877844151142;1.000001623141947
60.230998;1.0549184518857335;-0.01684167668049924;-0.015964847418407882;-0.19512613042214766;-0.1849672518907455;1.0505954344531832;10.000059682600542;-1.4006207394274627e-09;0.17698681954709933;1.044718677422911;1.000003620480854;0.17698879072743717;1.000001540577959
60.240998;1.0549185606501217;-0.016841676751944624;-0.01596484740690136;-0.19512613036734688;-0.18496725191477117;1.050595386458429;10.000058576364994;-1.3644473815159004e-09;0.17698681512995962;1.0447188385417892;1.0000038092898278;0.17698880343514298;1.000001447503161
60.250998;1.054918665438865;-0.01684167682379832;-0.015964847395079317;-0.19512613031357093;-0.18496725193864533;1.0505953396864773;10.000057454770284;-1.3263900775052784e-09;0.1769868127408142;1.0447189959605436;1.000003999526378;0.17698881653906995;1.0000013448623535
60.260998;1.0549187658162087;-0.016841676896069403;-0.015964847382982972;-0.19512613026083683;-0.18496725196225458;1.0505952939328649;10.000056318370214;-1.2865499041354566e-09;0.17698681242372868;1.0447191489626504;1.0000041907922712;0.17698883000434737;1.0000012335471253
60.270998;1.054918861412823;-0.016841676968815972;-0.015964847370681007;-0.19512613020917968;-0.18496725198553007;1.0505952488461612;10.000055167619793;-1.2450137488547035e-09;0.17698681419903475;1.0447192968983854;1.000004382769607;0.17698884379310045;1.0000011143377108
60.280998;1.0549189518613624;-0.016841677042105343;-0.015964847358233565;-0.19512613015867578;-0.18496725200844086;1.0505952040105153;10.000054003389588;-1.2018705432612407e-09;0.1769868180809643;1.0447194390760313;1.0000045751106257;0.17698885785908983;1.0000009879634264
60.290998;1.0549190368935917;-0.016841677115997645;-0.01596484734568111;-0.1951261301094338;-0.1849672520309732;1.0505951590836453;10.000052827425218;-1.157228916529683e-09;0.1769868240913765;1.0447195747748246;1.0000047673495416;0.17698887215060283;1.0000008551734783
60.300998;1.0549191165294054;-0.016841677190535708;-0.015964847333075148;-0.19512613006156065;-0.18496725205311446;1.0505951138546843;10.000051642621692;-1.1112204717389335e-09;0.17698683225928333;1.0447197033599926;1.0000049588744964;0.17698888662696735;1.0000007166870415
60.310998;1.0549191911319244;-0.016841677265737667;-0.015964847320503513;-0.19512613001514845;-0.18496725207485507;1.050595068140572;10.000050453092863;-1.0639968911469792e-09;0.17698684261378678;1.044719824266243;1.0000051489936541;0.17698890126869202;1.0000005730695085
60.320998;1.0549192612786062;-0.01684167734158622;-0.015964847308080597;-0.19512612997028397;-0.18496725209619383;1.0505950217064;10.000049263953548;-1.0157242187225267e-09;0.1769868551838047;1.0447199369087004;1.0000053370379782;0.17698891606983697;1.0000004247239995
60.330998;1.0549193276037077;-0.016841677418012298;-0.015964847295941595;-0.19512612992704712;-0.18496725211713727;1.0505949743027694;10.000048080497443;-9.665679108275598e-10;0.17698687000719904;1.044720040723817;1.0000055224221531;0.17698893103008304;1.0000002720300898
60.340998;1.0549193906466432;-0.016841677494896276;-0.015964847284263655;-0.19512612988549766;-0.18496725213768883;1.0505949256896268;10.000046907356582;-9.16680816006549e-10;0.17698688713375987;1.0447201352521183;1.000005704639522;0.17698894615206517;1.000000115435149
60.350998;1.0549194507219466;-0.016841677572081968;-0.015964847273277315;-0.19512612984567168;-0.18496725215783527;1.0505948756297894;10.00004574829191;-8.662107529908812e-10;0.1769869066113787;1.0447202201885737;1.0000058832183192;0.17698896143506973;0.9999999554197354
60.360998;1.0549195080069207;-0.0168416776493924;-0.015964847263242616;-0.19512612980758992;-0.1849672521775461;1.05059482387461;10.000044605939;-8.153165842411315e-10;0.17698692847008704;1.04472029543364;1.0000060577036518;0.17698897686829473;0.9999997924439876
60.370998;1.0549195627938797;-0.016841677726656526;-0.015964847254420107;-0.19512612977126684;-0.18496725219678634;1.0505947701079865;10.000043481611929;-7.641762506757858e-10;0.1769869527163125;1.044720361073239;1.0000062277324442;0.17698899243051625;0.9999996269562513
60.380998;1.054919615593897;-0.01684167780373068;-0.01596484724706703;-0.1951261297367274;-0.18496725221553237;1.0505947139356402;10.000042376009041;-7.129896743895011e-10;0.17698697933178648;1.044720417279556;1.0000063931550478;0.17698900809620025;0.9999994594793734
60.390998;1.0549196670454715;-0.016841677880492047;-0.015964847241436025;-0.19512612970404195;-0.18496725223377888;1.0505946549702463;10.000041290151247;-6.619798402909036e-10;0.1769870082716398;1.0447204642091101;1.0000065540567393;0.17698902384110107;0.9999992906505231
60.400998;1.0549197177993153;-0.016841677956820574;-0.015964847237750632;-0.19512612967335968;-0.1849672522515348;1.0505945928913514;10.000040225943346;-6.113796033307308e-10;0.17698703946038555;1.0447205019361923;1.0000067106712802;0.17698903964362314;0.9999991211178548
60.410998;1.0549197684752534;-0.016841678032582578;-0.015964847236172416;-0.19512612964490664;-0.18496725226881977;1.050594527409259;10.000039186494677;-5.614041521926155e-10;0.17698707279583886;1.0447205304813447;1.0000068633046133;0.17698905547932897;0.9999989513982135
60.420998;1.0549198196689393;-0.016841678107610326;-0.015964847236779933;-0.19512612961894144;-0.18496725228566432;1.0505944582334106;10.000038175838787;-5.12235430810141e-10;0.17698710817368765;1.0447205499060603;1.000007012291611;0.17698907130898883;0.9999987817760249
60.430998;1.054919871926588;-0.016841678181700646;-0.015964847239568515;-0.19512612959570283;-0.18496725230210212;1.0505943850929242;10.000037198136074;-4.640280609414933e-10;0.17698714551222167;1.0447205603137297;1.00000715795273;0.17698908707133304;0.999998612279704
60.440998;1.054919925667529;-0.016841678254640245;-0.01596484724447455;-0.19512612957538483;-0.18496725231815248;1.0505943076953326;10.000036257156294;-4.169090932483932e-10;0.17698718474948347;1.044720561782387;1.0000073005525685;0.17698910268144197;0.9999984427542747
60.450998;1.0549199811177523;-0.016841678326219887;-0.015964847251408006;-0.19512612955813904;-0.1849672523338159;1.0505942256249339;10.000035356556259;-3.70963003633569e-10;0.1769872258238034;1.044720554423087;1.000007440275331;0.17698911803235293;0.9999982729499107
60.460998;1.0549200383257924;-0.016841678396228597;-0.01596484726027385;-0.19512612954407765;-0.184967252349097;1.050594138292451;10.00003450048991;-3.2623329960873084e-10;0.1769872686616015;1.04472053854051;1.0000075772365098;0.17698913300820937;0.9999981025992974
60.470998;1.0549200972893578;-0.016841678464444048;-0.01596484727099137;-0.19512612953328035;-0.18496725236403355;1.0505940449798437;10.000033693300324;-2.8273933477993044e-10;0.17698731317996824;1.0447205147156653;1.0000077114888157;0.17698914750261005;0.9999979315165767
60.480998;1.0549201581228358;-0.016841678530627596;-0.015964847283503742;-0.1951261295258078;-0.18496725237870476;1.0505939449778936;10.000032938470644;-2.40480353028077e-10;0.1769873592976847;1.044720483763187;1.0000078429612111;0.17698916142824248;0.9999977596614015
60.490998;1.0549202211576265;-0.016841678594548163;-0.015964847297760966;-0.1951261295216934;-0.18496725239321224;1.0505938376989252;10.000032238380621;-1.9943640416938933e-10;0.17698740693673554;1.0447204466409588;1.000007971427514;0.17698917472343545;0.9999975870754364
60.500998;1.0549202869149434;-0.016841678656034236;-0.01596484731370297;-0.1951261295209266;-0.1849672524076603;1.0505937226609159;10.000031595104117;-1.5958268837366295e-10;0.1769874560084585;1.0447204043709053;1.000008096573417;0.17698918735717875;0.9999974137390364
60.510998;1.0549203559756843;-0.016841678715005665;-0.015964847331251406;-0.19512612952346164;-0.1849672524221663;1.0505935994325943;10.000031011229211;-1.2090995314744222e-10;0.17698750641008237;1.0447203579311424;1.0000082180268584;0.1769891993197438;0.9999972395178123
60.520998;1.0549204288765353;-0.0168416787714588;-0.015964847350306205;-0.19512612952923286;-0.18496725243688458;1.0505934676308348;10.000030489850996;-8.343268231078707e-11;0.17698755804056174;1.0447203081516026;1.0000083353445215;0.1769892106077914;0.9999970642159381
60.530998;1.0549205060728937;-0.016841678825437897;-0.015964847370777916;-0.19512612953816358;-0.18496725245200646;1.0505933269458787;10.000030033927533;-4.717912518859007e-11;0.17698761080721545;1.0447202557401292;1.000008448066861;0.17698922122228194;0.9999968876318315
60.540998;1.0549205878852503;-0.016841678877024934;-0.01596484739263751;-0.19512612955017725;-0.18496725246773463;1.050593177155339;10.000029646044911;-1.2183653855118456e-11;0.17698766462007923;1.0447202013793018;1.0000085557854395;0.17698923116721746;0.999996709634458
60.550998;1.0549206744454567;-0.0168416789263317;-0.01596484741591176;-0.19512612956518968;-0.18496725248426152;1.0505930180951693;10.000029328722288;2.1514450637262027e-11;0.17698771939318012;1.0447201457800799;1.000008658185134;0.17698924043895972;0.999996530266804
60.560998;1.054920765698474;-0.016841678973476368;-0.015964847440623316;-0.195126129583086;-0.1849672525017663;1.0505928496120769;10.000029084141637;5.3879777156132925e-11;0.17698777504343927;1.0447200897422992;1.000008755108499;0.17698924902950505;0.9999963497612488
60.570998;1.054920861472515;-0.0168416790185603;-0.015964847466747267;-0.19512612960371334;-0.1849672525204234;1.0505926715794416;10.000028912852269;8.488407864952885e-11;0.17698783148025693;1.0447200342204022;1.000008846586568;0.17698925694753267;0.999996168461113
60.580998;1.0549209616217359;-0.016841679061679486;-0.015964847494214566;-0.19512612962688458;-0.18496725254041085;1.0505924839602838;10.000028812719304;1.1450330434968082e-10;0.1769878886082949;1.044719980265878;1.0000089327878847;0.17698926422582106;0.9999959867784934
60.590998;1.0549210661323296;-0.01684167910295116;-0.015964847522938606;-0.19512612965238682;-0.18496725256190338;1.0505922868742297;10.00002877922032;1.427305749090971e-10;0.1769879463462819;1.0447199288398479;1.0000090139330127;0.17698927091441155;0.9999958052148133
60.600998;1.0549211750763088;-0.016841679142489276;-0.015964847552843848;-0.19512612968000115;-0.18496725258504115;1.0505920806551061;10.000028806215239;1.695926730302202e-10;0.17698800463137554;1.0447198806722233;1.0000090902075371;0.17698927708211817;0.9999956243562154
60.610998;1.0549212884901957;-0.016841679180360378;-0.01596484758388377;-0.19512612970951998;-0.18496725260990718;1.0505918658238178;10.00002888600033;1.9515430084075446e-10;0.1769880634007218;1.0447198362436143;1.0000091616922715;0.17698928281684675;0.9999954447770578
60.620998;1.0549214063171155;-0.01684167921659075;-0.015964847616041687;-0.19512612974074786;-0.1849672526365559;1.0505916430104298;10.000029009189545;2.195239966883341e-10;0.1769881225759528;1.044719795767811;1.0000092283448576;0.17698928821134566;0.9999952669057354
60.630998;1.054921528437823;-0.016841679251205575;-0.015964847649320005;-0.1951261297734926;-0.18496725266506406;1.0505914129393308;10.000029165496816;2.4285630927531387e-10;0.1769881820703796;1.0447197591621185;1.0000092900259763;0.1769892933501639;0.9999950910307355
60.640998;1.0549216547236728;-0.016841679284254427;-0.015964847683726354;-0.1951261298075573;-0.18496725269553146;1.0505911764184965;10.000029344957136;2.653294524076282e-10;0.1769882418120322;1.0447197261282926;1.000009346508834;0.17698929831305807;0.999994917466782
60.650998;1.0549217850531312;-0.016841679315801734;-0.015964847719264;-0.19512612984274885;-0.18496725272804732;1.0505909342753197;10.000029538435415;2.8711565157648666e-10;0.17698830175961722;1.0447196963066088;1.0000093974775148;0.17698930318858755;0.9999947466582847
60.660998;1.0549219192955808;-0.01684167934591643;-0.01596484775593688;-0.1951261298789022;-0.18496725276269207;1.050590687308323;10.000029737376222;3.0836721081758725e-10;0.17698836189977804;1.0447196693763396;1.000009442616394;0.1769893080803926;0.9999945791319323
60.670998;1.0549220572668214;-0.016841679374701646;-0.01596484779376228;-0.19512612991589393;-0.1849672527995578;1.050590436270995;10.000029933128465;3.292049232088085e-10;0.17698842223044256;1.044719645075145;1.0000094817613523;0.1769893131006573;0.9999944154437441
60.680998;1.0549221986332762;-0.016841679402317376;-0.015964847832762964;-0.19512612995363499;-0.18496725283873677;1.050590181883404;10.00003011598421;3.4971188760135057e-10;0.1769884827436977;1.044719623166358;1.0000095149455008;0.17698931835957343;0.9999942561831667
60.690998;1.0549223428163716;-0.016841679428959165;-0.015964847872944197;-0.1951261299920635;-0.18496725288029242;1.0505899248756925;10.000030274997426;3.6995784114625786e-10;0.1769885434270715;1.0447196034014408;1.0000095423252522;0.17698932394775926;0.9999941019390037
60.700998;1.0549224890255673;-0.016841679454819777;-0.0159648479142912;-0.19512613003114723;-0.18496725292424057;1.0505896660192;10.000030399409484;3.9003468512377913e-10;0.1769886042786124;1.044719585519968;1.0000095641071882;0.1769893299140352;0.9999939532260461
60.710998;1.0549226364105802;-0.016841679480057804;-0.015964847956787;-0.1951261300708869;-0.18496725297054464;1.0505894061490795;10.00003048038841;4.1005815840289767e-10;0.17698866530705723;1.0447195692648703;1.000009580536228;0.17698933625998703;0.999993810508663
60.720998;1.054922784159972;-0.016841679504793684;-0.01596484800042395;-0.19512613011130472;-0.18496725301911912;1.0505891462065335;10.000030511446301;4.3012917743531556e-10;0.1769887265150655;1.0447195543742613;1.0000095919185814;0.1769893429535554;0.9999936743025543
60.730998;1.054922931489776;-0.016841679529126734;-0.015964848045205704;-0.19512613015242397;-0.18496725306982648;1.0505888872410094;10.000030487822674;4.5028487196763655e-10;0.1769887878920528;1.0447195405613046;1.0000095985917272;0.17698934994745172;0.9999935451722601
60.740998;1.0549230776405585;-0.016841679553139574;-0.015964848091150206;-0.195126130194258;-0.1849672531224789;1.0505886303201506;10.000030406153552;4.704756584668956e-10;0.1769888494239138;1.044719527498743;1.0000096008331543;0.17698935719257936;0.9999934236191512
60.750998;1.0549232219721179;-0.016841679576896203;-0.015964848138283586;-0.195126130236817;-0.18496725317686563;1.0505883764390884;10.000030264764082;4.905889659824291e-10;0.17698891110217493;1.0447195148352555;1.000009598821731;0.17698936464178683;0.999993310013424
60.760998;1.0549233640820832;-0.016841679600455944;-0.015964848186615248;-0.19512613028012185;-0.18496725323277646;1.0505881265423236;10.000030063946793;5.105056313182394e-10;0.17698897291804908;1.0447195022345293;1.0000095927026293;0.17698937224747843;0.9999932046184138
60.770998;1.0549235038180231;-0.01684167962388936;-0.01596484823611617;-0.19512613032421028;-0.18496725328998698;1.0505878815960084;10.000029805649822;5.301409547817378e-10;0.17698903485060638;1.044719489369208;1.0000095826699995;0.17698937995411046;0.9999931076551637
60.780998;1.0549236411943947;-0.016841679647274076;-0.01596484828672217;-0.19512613036913648;-0.18496725334823028;1.0505876425604044;10.000029492404613;5.494387776070924e-10;0.17698909686503148;1.0447194758940528;1.0000095689630684;0.17698938768896622;0.999993019357071
60.790998;1.05492377626822;-0.01684167967066964;-0.01596484833835151;-0.19512613041497412;-0.18496725340719794;1.0505874102741952;10.000029125919864;5.683510886178836e-10;0.17698915891038533;1.0447194614460829;1.0000095518066616;0.17698939536971192;0.9999929399792682
60.800998;1.0549239089849067;-0.01684167969409876;-0.01596484839091915;-0.19512613046180924;-0.1849672534665637;1.050587185411465;10.000028706013937;5.868390407674847e-10;0.17698922091107705;1.0447194456302449;1.0000095313957136;0.1769894029315767;0.9999928697555652
60.810998;1.0549240391133397;-0.01684167971756614;-0.015964848444346494;-0.19512613050971528;-0.18496725352599241;1.0505869685573759;10.00002823052325;6.048820670276511e-10;0.17698928276837111;1.0447194280123102;1.0000095079302906;0.17698941034753135;0.9999928088501351
60.820998;1.0549241663543771;-0.016841679741091454;-0.015964848498558063;-0.19512613055873104;-0.18496725358514593;1.0505867603074182;10.000027696210081;6.224805223465685e-10;0.17698934436954494;1.0447194081828166;1.000009481651284;0.176989417627657;0.9999927573603118
60.830998;1.0549242904536968;-0.016841679764711282;-0.015964848553455563;-0.195126130608859;-0.18496725364372177;1.0505865613056713;10.000027099523576;6.396458804146942e-10;0.17698940559143164;1.0447193858316917;1.0000094528581027;0.17698942480495275;0.999992715329978
60.840998;1.0549244112026361;-0.016841679788450668;-0.015964848608896763;-0.19512613066007953;-0.18496725370149128;1.0505863722067634;10.000026436656968;6.563789120167746e-10;0.1769894663025693;1.0447193607898986;1.0000094219190958;0.17698943191612615;0.9999926827099215
60.850998;1.0549245284630706;-0.016841679812290074;-0.015964848664716164;-0.1951261307123743;-0.18496725375827885;1.0505861936105587;10.00002570344579;6.726707866937925e-10;0.17698952637335774;1.0447193330771665;1.0000093892642046;0.1769894389879609;0.9999926593342401
60.860998;1.0549246422676304;-0.01684167983615342;-0.015964848720771547;-0.19512613076574595;-0.18496725381391604;1.050586026020668;10.00002489529963;6.885378346429817e-10;0.17698958568702866;1.0447193028641255;1.0000093553506917;0.1769894460337583;0.9999926449509591
60.870998;1.0549247528792256;-0.016841679859928915;-0.01596484877696395;-0.19512613082021063;-0.1849672538682403;1.0505858698436823;10.000024007680077;7.040338394086131e-10;0.17698964413579427;1.0447192703065078;1.000009320609242;0.17698945305906583;0.9999926392503721
60.880998;1.054924860743069;-0.016841679883507314;-0.01596484883322449;-0.19512613087577477;-0.18496725392113395;1.0505857253936481;10.000023037494454;7.192163093697164e-10;0.17698970160496907;1.0447192354702435;1.0000092853592875;0.1769894600696666;0.9999926419378931
60.890998;1.054924966379516;-0.016841679906812672;-0.01596484888950637;-0.19512613093243392;-0.18496725397255231;1.0505855928982972;10.000021983935117;7.341193565838343e-10;0.17698975796260885;1.0447191984234123;1.0000092497493314;0.17698946706654314;0.9999926528107352
60.900998;1.054925070316403;-0.01684167992981082;-0.015964848945789315;-0.1951261309901789;-0.18496725402251393;1.0505854725790986;10.000020847813209;7.487516691248177e-10;0.17698981306490807;1.0447191593049796;1.000009213802486;0.17698947403284304;0.9999926716754204
60.910998;1.0549251730735507;-0.016841679952500698;-0.015964849002079416;-0.19512613104898704;-0.18496725407106426;1.050585364755558;10.000019630560598;7.63088646800241e-10;0.17698986677008896;1.0447191183261242;1.0000091775171382;0.176989480930233;0.9999926982209941
60.920998;1.054925275141903;-0.01684167997489813;-0.015964849058403043;-0.19512613110881719;-0.18496725411823867;1.050585269827994;10.000018333620783;7.770768615630045e-10;0.17698991894643082;1.0447190757597893;1.000009140928279;0.1769894877069454;0.9999927320503024
60.930998;1.0549253769651066;-0.01684167999701053;-0.01596484911480462;-0.19512613116959962;-0.18496725416404888;1.0505851881757144;10.000016958166992;7.906731715341284e-10;0.17698996947284107;1.0447190318653155;1.000009104090889;0.17698949431692895;0.9999927727911079
60.940998;1.0549254789492146;-0.016841680018805615;-0.01596484917134398;-0.19512613123122544;-0.18496725420850382;1.050585120120204;10.000015505635739;8.038822988444923e-10;0.17699001823894753;1.0447189868191633;1.0000090669995656;0.17698950073729985;0.999992820140308
60.950998;1.0549255814714733;-0.016841680040189565;-0.015964849228074698;-0.19512613129357775;-0.1849672542516383;1.050585065923861;10.000013978761581;8.167691724450605e-10;0.17699006514412943;1.0447189407689008;1.000009029494646;0.1769895069614483;0.9999928738346126
60.960998;1.0549256848959137;-0.016841680061006753;-0.015964849285013297;-0.19512613135658832;-0.1849672542935105;1.0505850257355211;10.00001238186864;8.294524942263833e-10;0.17699011009320717;1.044718893872456;1.0000089912035959;0.1769895129814527;0.999992933612742
60.970998;1.054925789589587;-0.01684168008105191;-0.01596484934212122;-0.19512613142025742;-0.18496725433417704;1.0505849995759495;10.000010720285067;8.420856227359431e-10;0.17699015299964607;1.044718846215823;1.0000089515734651;0.17698951878634506;0.999992999194925
60.980998;1.05492589587196;-0.01684168010008608;-0.01596484939930184;-0.19512613148462093;-0.18496725437367817;1.0505849874237387;10.00000899969032;8.548364685594008e-10;0.17699019380160072;1.044718797752134;1.0000089099829483;0.1769895243695397;0.9999930702393316
60.990998;1.0549260039262018;-0.01684168011786322;-0.015964849456422188;-0.19512613154970304;-0.18496725441203798;1.0505849892481218;10.00000722555895;8.678721944482571e-10;0.17699023246535325;1.044718748358057;1.000008865849379;0.17698952973772783;0.9999931462652943
61.000998;1.0549261137842194;-0.016841680134157853;-0.015964849513354373;-0.19512613161550008;-0.18496725444927975;1.050585004879295;10.000005402381426;8.813487236440979e-10;0.1769902689566706;1.0447186979739986;1.0000088186916531;0.17698953492333833;0.9999932266299596
61.010998;1.0549262254077918;-0.016841680148783834;-0.01596484956999848;-0.19512613168198878;-0.18496725448544507;1.050585033880269;10.000003533204637;8.954059748188101e-10;0.17699030321016318;1.04471864674205;1.0000087681241894;0.17698953998875072;0.999993310578985
61.020998;1.0549263387251928;-0.016841680161612187;-0.01596484962627223;-0.19512613174913337;-0.18496725452058768;1.0505850756127888;10.000001620246216;9.101649849423241e-10;0.17699033513424894;1.0447185950248328;1.0000087138085747;0.1769895450204939;0.9999933972862337
61.030998;1.0549264535538456;-0.01684168017257249;-0.015964849682091987;-0.19512613181690813;-0.1849672545547499;1.0505851293742747;9.99999966600813;9.257288042888137e-10;0.17699036463894874;1.0447185433575032;1.000008655429795;0.1769895501259354;0.9999934858957851
