time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.040998;1.0549265695373433;-0.016841680181624956;-0.015964849737363743;-0.19512613188532835;-0.18496725458794874;1.0505851944198532;9.999997673777104;9.421775513665166e-10;0.1769903916502126;1.044718492434518;1.0000085926741713;0.17698955542465547;0.9999935755824048
61.050998;1.054926686119876;-0.01684168018873089;-0.015964849791979;-0.19512613195444994;-0.18496725462017397;1.050585269939536;9.99999564742416;9.59544836887934e-10;0.17699041610814784;1.0447184430129923;1.0000085252133648;0.17698956102704466;0.9999936655771031
61.060998;1.0549268025257714;-0.016841680193843706;-0.01596484984581088;-0.19512613202434823;-0.18496725465140054;1.050585355100932;9.999993591383635;9.778068375218082e-10;0.17699043796788447;1.0447183956700352;1.0000084527286968;0.17698956701918633;0.9999937551855783
61.070998;1.0549269178514717;-0.016841680196915922;-0.01596484989871673;-0.19512613209510318;-0.18496725468161246;1.0505854491132016;9.999991511006975;9.969174278304046e-10;0.17699045720101889;1.0447183506238487;1.0000083749409105;0.17698957345575037;0.9999938438138556
61.080998;1.054927031241324;-0.01684168019791005;-0.015964849950547894;-0.195126132166782;-0.18496725471081812;1.0505855512123146;9.999989412445926;1.0168553765071002e-09;0.17699047378766708;1.044718307796711;1.0000082916335284;0.17698958034805312;0.9999939309754045
61.090998;1.0549271419738324;-0.016841680196806267;-0.015964850001158926;-0.19512613223942094;-0.1849672547390592;1.0505856605994415;9.999987301913016;1.0376374250911933e-09;0.1769904877057853;1.0447182670321027;1.0000082026675492;0.1769895876706237;0.9999940162852451
61.100998;1.0549272494556072;-0.016841680193609942;-0.01596485005041275;-0.19512613231302903;-0.1849672547664143;1.050585776438949;9.999985185146524;1.059316627923511e-09;0.17699049893126298;1.044718228290316;1.000008107977838;0.17698959539911457;0.9999940994351855
61.110998;1.0549273531873047;-0.016841680188359662;-0.015964850098184935;-0.19512613238759863;-0.18496725479297468;1.0505858978926452;9.999983067635993;1.0819806215230998e-09;0.1769905074458445;1.044718191739906;1.0000080075908844;0.1769896035432255;0.999994180199621
61.120998;1.0549274526628425;-0.016841680181140524;-0.015964850144358923;-0.19512613246308957;-0.1849672548187984;1.0505860241473088;9.999980955078211;1.1057338999987018e-09;0.17699051323991058;1.0447181577260076;1.000007901684;0.17698961214867115;0.9999942584974283
61.130998;1.0549275472588844;-0.016841680172101067;-0.01596485018880565;-0.19512613253940894;-0.18496725484388496;1.0505861544477524;9.999978853179252;1.1306873951249626e-09;0.17699051631767654;1.044718126682124;1.0000077906177305;0.1769896212754114;0.9999943344238102
61.140998;1.0549276362860434;-0.016841680161440303;-0.015964850231376258;-0.19512613261641987;-0.18496725486818233;1.0505862881066015;9.999976767000616;1.1569586871771449e-09;0.17699051670696772;1.0447180990898473;1.0000076748863962;0.1769896309716729;0.9999944082122215
61.150998;1.0549277191504614;-0.01684168014935423;-0.015964850271927;-0.19512613269395773;-0.18496725489159696;1.0505864244956318;9.999974700695622;1.1846528766694349e-09;0.1769905144525639;1.044718075464151;1.0000075550267007;0.17698964126733951;0.9999944801410244
61.160998;1.0549277953959806;-0.016841680135991636;-0.015964850310344465;-0.19512613277183508;-0.1849672549139991;1.0505865630582099;9.999972658014157;1.213841550160376e-09;0.17699050959601645;1.0447180563111156;1.000007431556073;0.17698965218591503;0.9999945504380224
61.170998;1.054927864639522;-0.016841680121463445;-0.015964850346551346;-0.19512613284985983;-0.18496725493524338;1.0505867033314333;9.99997064282781;1.2445669751559834e-09;0.1769905021674572;1.044718042122228;1.000007305006366;0.1769896637480413;0.999994619275078
61.180998;1.054927926579063;-0.016841680105881537;-0.01596485038051437;-0.19512613292785994;-0.18496725495519686;1.0505868449698592;9.999968658763917;1.2768594759856811e-09;0.17699049219415947;1.0447180334250707;1.0000071760011713;0.17698967595921092;0.9999946868417408
61.190998;1.0549279810623349;-0.016841680089390416;-0.015964850412254514;-0.19512613300568668;-0.18496725497374666;1.050586987757941;9.999966709045937;1.3107416671429626e-09;0.17699047971132773;1.0447180307734178;1.0000070452347993;0.17698968879782814;0.9999947533966068
61.200998;1.0549280280550764;-0.016841680072189887;-0.01596485044183452;-0.19512613308320592;-0.18496725499079217;1.0505871315709707;9.999964797633085;1.3462156924898657e-09;0.17699046476778507;1.0447180346328424;1.0000069133856242;0.17698970221709256;0.9999948191976492
61.210998;1.054928067490192;-0.016841680054523144;-0.015964850469335615;-0.19512613316028657;-0.1849672550062519;1.0505872763186226;9.999962930176691;1.3832625955287412e-09;0.17699044742727543;1.0447180452556195;1.0000067810976572;0.17698971615869707;0.9999948843441299
61.220998;1.0549280991953884;-0.016841680036624514;-0.01596485049484754;-0.19512613323678243;-0.18496725502008154;1.0505874219275195;9.999961113365092;1.4218602585689999e-09;0.17699042776723123;1.044718062619798;1.000006649035831;0.17698973056323888;0.9999949487355208
61.230998;1.0549281229719119;-0.016841680018689954;-0.015964850518469118;-0.1951261333125291;-0.18496725503227895;1.0505875683060526;9.999959353561698;1.4619806892092636e-09;0.17699040588162937;1.0447180864509114;1.0000065179291118;0.17698974537880305;0.9999950121833299
61.240998;1.0549281386525455;-0.016841680000890376;-0.015964850540322054;-0.19512613338736837;-0.18496725504286818;1.0505877152310552;9.999957656267197;1.5035610321775597e-09;0.1769903818851778;1.0447181163086559;1.0000063885521004;0.176989760577943;0.9999950745066922
61.250998;1.0549281460812363;-0.016841679983386214;-0.015964850560564472;-0.19512613346116675;-0.18496725505186934;1.0505878622466056;9.999956026095417;1.5464856526056743e-09;0.17699035590879278;1.0447181516825699;1.0000062616805403;0.17698977616575237;0.9999951355501517
61.260998;1.0549281450697652;-0.016841679966328713;-0.01596485057938006;-0.19512613353379113;-0.18496725505926612;1.0505880087163062;9.999954466002443;1.5905877196832605e-09;0.17699032809264398;1.0447181920351716;1.000006138059739;0.17698979216817506;0.9999951951542028
61.270998;1.054928135312688;-0.016841679949860425;-0.015964850596960716;-0.19512613360506859;-0.18496725506498637;1.0505881539790782;9.999952976225355;1.6356595895057213e-09;0.17699029858035412;1.0447182367592232;1.0000060183814425;0.17698980862267188;0.9999952531431073
61.280998;1.0549281163622284;-0.01684167993412291;-0.015964850613497665;-0.19512613367479778;-0.1849672550689147;1.0505882974038019;9.999951554188721;1.6814653133327973e-09;0.1769902675090823;1.04471828509402;1.0000059032785718;0.1769898255765378;0.9999953093630269
61.290998;1.054928087783778;-0.0168416799192691;-0.015964850629172713;-0.1951261337428023;-0.18496725507092976;1.0505884383511275;9.999950195519313;1.7277470228890113e-09;0.17699023501179495;1.0447183361247885;1.0000057933660396;0.176989843075066;0.9999953637212148
61.300998;1.054928049341413;-0.016841679905470763;-0.01596485064415249;-0.19512613380895158;-0.1849672550709248;1.0505885762245815;9.99994889560398;1.7742398628374577e-09;0.17699020123689418;1.0447183889066691;1.0000056893183855;0.1769898611429907;0.9999954162103285
61.310998;1.0549280010357511;-0.01684167989291339;-0.015964850658588062;-0.19512613387314523;-0.18496725506880426;1.0505887105653695;9.999947650841651;1.8206975902281843e-09;0.17699016635164241;1.0447184425689475;1.0000055918570587;0.17698987977558917;0.999995466890279
61.320998;1.0549279430389678;-0.016841679881775325;-0.01596485067260988;-0.19512613393530934;-0.1849672550644979;1.050588841047764;9.999946458948909;1.866890620577118e-09;0.17699013051972345;1.0447184962866414;1.0000055015481306;0.17698989894521974;0.9999955158180482
61.330998;1.0549278756371865;-0.01684167987220823;-0.015964850686317467;-0.19512613399539366;-0.18496725505798683;1.05058896744166;9.999945318482261;1.912587299170787e-09;0.17699009388534975;1.0447185492246642;1.0000054186236975;0.17698991861906777;0.9999955630241482
61.340998;1.054927799206494;-0.01684167986434926;-0.01596485069978068;-0.19512613405335213;-0.18496725504929923;1.0505890896317673;9.999944228181393;1.957567343532312e-09;0.17699005657243083;1.0447186005662648;1.0000053430558637;0.17698993877179983;0.9999956085529214
61.350998;1.054927714209377;-0.016841679858350365;-0.015964850713054278;-0.19512613410914115;-0.1849672550384852;1.0505892076224141;9.999943186688382;2.0016461595571935e-09;0.17699001867752362;1.04471864957008;1.000005274718319;0.17698995938710455;0.9999956524727254
61.360998;1.0549276211888354;-0.016841679854373407;-0.01596485072618956;-0.19512613416274338;-0.1849672550255965;1.050589321508796;9.99994219274039;2.0446713650557118e-09;0.17698998026490645;1.0447186955987346;1.0000052134225808;0.17698998045803277;0.9999956948328046
61.370998;1.0549275207309878;-0.016841679852547732;-0.01596485073922965;-0.19512613421418099;-0.18496725501066905;1.0505894314929012;9.999941245654703;2.086512409152151e-09;0.17698994138020635;1.0447187381178449;1.0000051588767769;0.17699000197708226;0.9999957356046787
61.380998;1.0549274134236275;-0.016841679852941306;-0.015964850752188644;-0.19512613426351086;-0.18496725499371813;1.0505895378827612;9.999940345774203;2.1270497654456362e-09;0.17698990205870707;1.0447187766473325;1.0000051106641425;0.1769900239100271;0.9999957746273888
61.390998;1.0549272998497867;-0.016841679855572295;-0.015964850765035798;-0.19512613431082063;-0.18496725497475164;1.0505896410186775;9.999939494065964;2.1661496940240944e-09;0.17698986231502467;1.044718810720704;1.000005068271522;0.17699004617947645;0.9999958116054851
61.400998;1.0549271805890073;-0.016841679860436377;-0.015964850777686376;-0.1951261343562311;-0.18496725495377433;1.0505897412250271;9.999938691014357;2.20366551852589e-09;0.17698982213921766;1.0447188399333693;1.000005031146674;0.1769900686730132;0.9999958462183006
61.410998;1.0549270562015745;-0.016841679867525307;-0.015964850789992095;-0.19512613439989315;-0.1849672549307769;1.0505898388179042;9.999937936130006;2.2394746447927973e-09;0.17698978151075911;1.0447188640100842;1.0000049987675859;0.17699009126467366;0.999995878256782
61.420998;1.0549269271763735;-0.016841679876833375;-0.015964850801760768;-0.19512613444197743;-0.18496725490573235;1.0505899341353484;9.999937228062088;2.273484408523766e-09;0.17698974041427434;1.0447188827731704;1.0000049707220697;0.17699011383979954;0.999995907634985
61.430998;1.0549267938387148;-0.01684167988835294;-0.015964850812808306;-0.19512613448266644;-0.1849672548786168;1.0505900275810034;9.999936564522482;2.3056053936225633e-09;0.17698969884950552;1.0447188960239513;1.0000049467136407;0.1769901363135185;0.9999959343000231
61.440998;1.0549266563306041;-0.016841679902076377;-0.015964850822989998;-0.19512613452214653;-0.18496725484946058;1.0505901196001368;9.999935942644068;2.335756871802513e-09;0.1769896568411759;1.0447189034411244;1.0000049264803306;0.17699015863530967;0.9999959581927339
61.450998;1.0549265147263052;-0.016841679918009226;-0.015964850832188775;-0.19512613456059894;-0.18496725481838225;1.0505902105440406;9.999935360019652;2.3639032444721723e-09;0.17698961443914557;1.0447189046007648;1.000004909720415;0.1769901807862691;0.9999959792611026
61.460998;1.0549263691462925;-0.016841679936170542;-0.015964850840302983;-0.19512613459818764;-0.1849672547855557;1.0505903005856034;9.999934814984572;2.3900603323845565e-09;0.17698957170053814;1.0447188991357537;1.0000048960452992;0.17699020277498095;0.9999959974314979
61.470998;1.0549262197723992;-0.01684167995658534;-0.015964850847250408;-0.1951261346350419;-0.18496725475115153;1.0505903898083935;9.999934306058282;2.4142609669255114e-09;0.17698952867707052;1.0447188868765185;1.0000048849835528;0.17699022462539696;0.9999960126044608
61.480998;1.0549260668596008;-0.016841679979280294;-0.015964850852951244;-0.1951261346712523;-0.18496725471531394;1.0505904783258282;9.999933831999298;2.4365284211671614e-09;0.17698948542219356;1.0447188678353485;1.000004876039966;0.17699024636372765;0.9999960247361749
61.490998;1.0549259107733298;-0.016841680004251913;-0.015964850857305195;-0.19512613470688353;-0.18496725467817596;1.0505905662816404;9.999933392180969;2.4568720449794916e-09;0.17698944199758926;1.0447188421232676;1.0000048687417809;0.17699026802620976;0.9999960338824526
61.500998;1.054925751923054;-0.01684168003142171;-0.015964850860193773;-0.19512613474197305;-0.18496725463988942;1.050590653786838;9.999932986301236;2.475288066450948e-09;0.17698939846871672;1.0447188099316138;1.0000048626714098;0.1769902896801697;0.9999960401644802
61.510998;1.0549255906239383;-0.016841680060651818;-0.015964850861471612;-0.19512613477651225;-0.18496725460064328;1.050590740897598;9.999932613764852;2.491775817961601e-09;0.17698935489571374;1.0447187715771356;1.0000048574658569;0.17699031143107058;0.9999960437497323
61.520998;1.0549254270399375;-0.016841680091806952;-0.015964850860955733;-0.19512613481044108;-0.18496725456064914;1.050590827641992;9.999932273381413;2.5063592097683353e-09;0.1769893113211352;1.0447187275133814;1.0000048527211927;0.176990333407271;0.9999960448301773
61.530998;1.054925261220384;-0.01684168012477885;-0.015964850858460285;-0.19512613484366875;-0.1849672545201118;1.050590914067183;9.999931963611928;2.5190764076232734e-09;0.17698926776770774;1.0447186782189861;1.0000048479123078;0.17699035572928357;0.999996043561134
61.540998;1.0549250931967151;-0.016841680159464287;-0.01596485085383911;-0.19512613487609431;-0.18496725447922094;1.0505910002642627;9.999931682870965;2.5299687911084728e-09;0.176989224256931;1.0447186240261637;1.0000048424612429;0.1769903784770332;0.9999960400373206
61.550998;1.0549249230795907;-0.01684168019573991;-0.015964850846991684;-0.19512613490761624;-0.1849672544381409;1.0505910863235692;9.999931429538664;2.5391140140662563e-09;0.1769891808259521;1.0447185650465625;1.0000048358661144;0.17699040167258137;0.9999960343448338
61.560998;1.0549247510440545;-0.016841680233457564;-0.01596485083785617;-0.1951261349381467;-0.1849672543969825;1.0505911722659087;9.999931202243172;2.5466612070623282e-09;0.17698913752001313;1.044718501224381;1.0000048277720595;0.17699042529121314;0.9999960266411484
61.570998;1.0549245772225508;-0.01684168027246404;-0.01596485082641256;-0.19512613496762807;-0.18496725435581166;1.050591258027758;9.999931000329752;2.552823361758573e-09;0.17698909437999016;1.0447184324583598;1.0000048179501233;0.17699044929152907;0.9999960171705551
61.580998;1.054924401618997;-0.016841680312627817;-0.0159648508126858;-0.1951261349960295;-0.18496725431469432;1.0505913435167118;9.999930823657714;2.5578443969633584e-09;0.17698905144927407;1.0447183587160003;1.000004806181171;0.1769904736312019;0.9999960061949374
61.590998;1.0549242240796763;-0.016841680353849038;-0.01596485079673631;-0.19512613502332551;-0.1849672542737145;1.050591428691819;9.99993067172103;2.561963388927694e-09;0.17698900878533458;1.04471828002729;1.000004792155182;0.17699049825858795;0.9999959939567852
61.600998;1.0549240443425578;-0.01684168039604192;-0.015964850778644738;-0.19512613504947748;-0.18496725423296742;1.050591513599455;9.999930542981064;2.565395342064403e-09;0.17698896645899995;1.0447181963903815;1.0000047754922372;0.17699052310723248;0.9999959806962277
61.610998;1.0549238621556303;-0.01684168043910094;-0.015964850758503426;-0.19512613507442214;-0.18496725419255414;1.050591598354542;9.999930434845902;2.5683412112275646e-09;0.17698892454889745;1.0447181077836865;1.000004755798166;0.1769905481039398;0.9999959666258538
61.620998;1.054923677337692;-0.016841680482885035;-0.015964850736421076;-0.1951261350980722;-0.1849672541525616;1.0505916831132482;9.999930344332258;2.5709958794443776e-09;0.1769888831362683;1.044718014329208;1.000004732645428;0.1769905731759273;0.9999959518704733
61.630998;1.054923489733474;-0.01684168052722477;-0.015964850712534225;-0.19512613512033447;-0.1849672541130347;1.0505917680611994;9.999930269313994;2.5735371804258963e-09;0.17698884230133546;1.0447179164062077;1.000004705549708;0.17699059825190758;0.9999959364582265
61.640998;1.05492329916454;-0.01684168057193265;-0.015964850687000813;-0.1951261351411251;-0.18496725407397482;1.0505918533825813;9.999930209506608;2.5761172139122233e-09;0.17698880212582352;1.0447178145962075;1.0000046740045792;0.176990623260615;0.9999959203911376
61.650998;1.0549231054034671;-0.016841680616825786;-0.015964850659972715;-0.19512613516037033;-0.18496725403536113;1.0505919392067413;9.999930166806156;2.5788549650664624e-09;0.1769887626930859;1.044717709586884;1.0000046375016602;0.17699064812640428;0.999995903736243
61.660998;1.0549229081597904;-0.016841680661757855;-0.01596485063157557;-0.19512613517800592;-0.18496725399716474;1.0505920255935308;9.999930145183635;2.5818219601446012e-09;0.17698872408087804;1.0447176021220914;1.000004595554402;0.17699067276909683;0.9999958866371298
61.670998;1.054922707129968;-0.016841680706632327;-0.015964850601909625;-0.1951261351939756;-0.18496725395935498;1.050592112568994;9.999930149946138;2.5850412774590433e-09;0.17698868635865642;1.0447174929563325;1.000004547756846;0.17699069711582638;0.9999958692288812
61.680998;1.0549225020652002;-0.016841680751402098;-0.015964850571065017;-0.1951261352082218;-0.18496725392190547;1.0505922001581143;9.999930186786171;2.5885128370925487e-09;0.17698864958460453;1.0447173828178848;1.000004493787387;0.17699072110980327;0.9999958515620356
61.690998;1.0549222927856163;-0.01684168079605708;-0.015964850539136342;-0.19512613522068256;-0.1849672538847868;1.0505922883514291;9.999930261001277;2.592229969224041e-09;0.17698861379410813;1.0447172723933833;1.000004433377849;0.17699074470201273;0.9999958336217529
61.700998;1.0549220791960499;-0.016841680840584825;-0.015964850506211613;-0.19512613523131045;-0.1849672538479563;1.0505923770682135;9.999930376826143;2.5961695335194437e-09;0.17698857899439072;1.0447171623148752;1.0000043663193305;0.17699076784119327;0.9999958154275622
61.710998;1.0549218613443565;-0.016841680884938856;-0.01596485047234605;-0.1951261352400879;-0.18496725381137713;1.0505924662451867;9.999930537496429;2.6002999859769057e-09;0.17698854516864634;1.044717053170071;1.0000042924826398;0.17699079047762775;0.9999957971124642
61.720998;1.0549216394932717;-0.016841680929041633;-0.01596485043755987;-0.19512613524701627;-0.18496725377504328;1.050592555943186;9.999930745939642;2.604620553526502e-09;0.1769885122802852;1.0447169455287222;1.0000042118391022;0.17699081256984275;0.9999957788907404
61.730998;1.0549214141559997;-0.016841680972793295;-0.01596485040185459;-0.19512613525209702;-0.18496725373895667;1.0505926463078206;9.999931005031957;2.609184364270284e-09;0.17698848028683725;1.0447168399366233;1.0000041244613926;0.1769908340835249;0.9999957609558396
61.740998;1.0549211860408048;-0.016841681016062853;-0.01596485036522823;-0.19512613525532185;-0.1849672537030819;1.0505927374649013;9.999931317494285;2.6140818040909527e-09;0.17698844916657472;1.0447167369003738;1.0000040305240916;0.17699085499270162;0.9999957434509164
61.750998;1.0549209559235655;-0.016841681058668075;-0.015964850327692903;-0.19512613525667072;-0.1849672536673502;1.0505928295066511;9.999931685961947;2.619412748349203e-09;0.17698841893441428;1.0447166368858913;1.0000039303624537;0.17699087528364593;0.9999957265647395
61.760998;1.0549207245457435;-0.01684168110038049;-0.01596485028928086;-0.19512613525612363;-0.18496725363171032;1.0505929225846615;9.999932112775483;2.625274247404262e-09;0.17698838963679095;1.0447165403170149;1.0000038244783636;0.1769908949454146;0.9999957105938126
61.770998;1.0549204925965332;-0.016841681140973137;-0.0159648502500267;-0.19512613525368463;-0.1849672535961671;1.05059301695746;9.99993259927204;2.631749170106255e-09;0.17698836133568524;1.0447164475782498;1.0000037133850264;0.17699091395058195;0.9999956958399627
61.780998;1.0549202607719461;-0.016841681180258552;-0.015964850209954185;-0.1951261352493954;-0.18496725356078797;1.050593112922459;9.999933145747958;2.638885617363641e-09;0.17698833408571243;1.0447163589876791;1.0000035974806116;0.17699093224596443;0.9999956824633481
61.790998;1.0549200298439703;-0.01684168121808462;-0.0159648501690761;-0.1951261352433284;-0.18496725352570081;1.0505932107741631;9.999933752857025;2.646696211741543e-09;0.1769883079159496;1.044716274755555;1.0000034770921733;0.17699094976783886;0.9999956704631127
61.800998;1.0549198006190885;-0.016841681254323594;-0.015964850127383287;-0.19512613523557665;-0.1849672534910955;1.0505933108331043;9.999934422763726;2.655183662245988e-09;0.17698828283255277;1.044716194987619;1.0000033525048606;0.1769909664744646;0.9999956597531684
61.810998;1.0549195738120853;-0.016841681288874394;-0.015964850084841296;-0.19512613522624592;-0.1849672534572141;1.0505934134733572;9.999935158302916;2.6643577895339205e-09;0.17698825882975033;1.044716119708447;1.0000032239117944;0.1769909823588793;0.9999956501890582
61.820998;1.0549193500480274;-0.016841681321671017;-0.015964850041403363;-0.1951261352154385;-0.18496725342432166;1.0505935191439142;9.999935961082883;2.674236520409794e-09;0.17698823589237378;1.0447160489212162;1.000003091425674;0.17699099742776775;0.999995641547003
61.830998;1.0549191299918137;-0.016841681352684088;-0.015964849997006657;-0.1951261352032352;-0.18496725339266315;1.0505936283369222;9.999936830148716;2.6848431887190256e-09;0.17698821399671663;1.0447159826753074;1.0000029550970058;0.17699101167581846;0.9999956335460964
61.840998;1.0549189143686035;-0.016841681381896373;-0.015964849951569424;-0.1951261351896888;-0.18496725336241962;1.0505937414700262;9.99993776169545;2.6961922440436075e-09;0.17698819311806782;1.0447159210096086;1.0000028148590543;0.1769910250732643;0.9999956259141198
61.850998;1.0549187038734549;-0.016841681409278792;-0.01596484990501902;-0.19512613517483185;-0.18496725333369865;1.050593858837846;9.999938749834516;2.7082685230636928e-09;0.17698817324273766;1.0447158638776695;1.000002670508539;0.17699103755942353;0.9999956184425062
61.860998;1.0549184991100191;-0.016841681434812416;-0.0159648498573193;-0.19512613515869756;-0.1849672533065649;1.0505939807231621;9.999939787814053;2.721024861462851e-09;0.1769881543741817;1.0447158111897767;1.0000025217934139;0.17699104904119173;0.999995610990902
61.870998;1.0549183005352194;-0.01684168145852562;-0.015964849808464805;-0.19512613514133081;-0.18496725328106486;1.05059410748506;9.99994086879353;2.7344035782846427e-09;0.1769881365279532;1.0447157628273007;1.0000023685637642;0.17699105940359974;0.9999956034631621
61.880998;1.0549181084239418;-0.016841681480488306;-0.015964849758451163;-0.1951261351227771;-0.18496725325722613;1.050594239510559;9.999941986227084;2.7483648958081147e-09;0.1769881197279209;1.044715718589091;1.0000022108908468;0.17699106852511437;0.9999955958277289
61.890998;1.054917922916441;-0.01684168150076919;-0.01596484970724736;-0.195126135103066;-0.1849672532350532;1.0505943771443975;9.999943134196348;2.7628892141825355e-09;0.1769881040123029;1.0447156781713722;1.0000020490744201;0.1769910762869499;0.999995588157597
61.900998;1.0549177440633584;-0.016841681519400756;-0.01596484965478951;-0.19512613508220292;-0.18496725321453494;1.0505945206334253;9.999944307409525;2.7779391194442048e-09;0.1769880894415847;1.0447156411668852;1.0000018835663076;0.17699108258423657;0.9999955805799476
61.910998;1.0549175718036623;-0.01684168153637915;-0.015964849600987874;-0.19512613506017654;-0.18496725319566826;1.0505946700615336;9.999945501186929;2.7934287098002266e-09;0.1769880760957574;1.0447156070787844;1.000001714869436;0.17699108733792526;0.9999955731685543
61.920998;1.0549174059512676;-0.016841681551695138;-0.015964849545722862;-0.19512613503697535;-0.18496725317849458;1.0505948253732882;9.999946711936056;2.8092342195738337e-09;0.1769880640600676;1.0447155753741926;1.0000015433926455;0.17699109049568126;0.9999955659229842
61.930998;1.0549172462579695;-0.01684168156535915;-0.015964849488838525;-0.19512613501259607;-0.18496725316312962;1.0505949865188935;9.999947937523721;2.825218682763057e-09;0.17698805341338963;1.0447155455155714;1.0000013693174288;0.17699109202630586;0.9999955588249447
61.940998;1.0549170925038087;-0.016841681577393075;-0.015964849430164983;-0.19512613498703169;-0.18496725314975923;1.0505951535835298;9.999949177177069;2.841255127959361e-09;0.17698804422629275;1.0447155169607207;1.0000011926248136;0.17699109190942044;0.9999955518583268
61.950998;1.0549169445062332;-0.01684168158781787;-0.015964849369563484;-0.19512613496024958;-0.18496725313858553;1.0505953267581154;9.99995043100405;2.8572490459894445e-09;0.17698803656450682;1.0447154891992845;1.000001013276723;0.17699109012044906;0.9999955449995954
61.960998;1.0549168020498498;-0.016841681596661;-0.01596484930695639;-0.19512613493218875;-0.184967253129762;1.0505955061836947;9.999951699424766;2.8731435929188924e-09;0.17698803049420794;1.0447154617664418;1.0000008314171547;0.17699108662500823;0.99999553821532
61.970998;1.0549166648364852;-0.016841681603959182;-0.015964849242331373;-0.19512613490276964;-0.1849672531233642;1.0505956918657111;9.999952983423658;2.8889022648773013e-09;0.1769880260812333;1.0447154342040115;1.0000006474641814;0.17699108138622;0.9999955314503921
61.980998;1.0549165324949008;-0.016841681609744034;-0.015964849175734513;-0.19512613487190233;-0.18496725311938372;1.0505958837278444;9.999954285155278;2.904477323304094e-09;0.17698802337575426;1.0447154060591983;1.0000004620591179;0.17699107437148662;0.9999955246562239
61.990998;1.054916404633913;-0.01684168161403711;-0.015964849107251277;-0.19512613483949773;-0.18496725311773207;1.0505960816605064;9.999955607494993;2.9197800757490816e-09;0.17698802239736924;1.044715376889771;1.00000027596809;0.17699106554999644;0.999995517878431
62.000998;1.05491628091542;-0.016841681616871513;-0.01596484903697529;-0.19512613480547358;-0.18496725311826648;1.0505962854981172;9.999956952946125;2.9346838034494557e-09;0.17698802314262768;1.0447153462470895;1.0000000900021249;0.17699105489112824;0.9999955112867659
62.010998;1.0549161610793412;-0.016841681618312745;-0.01596484896499509;-0.19512613476975735;-0.18496725312082435;1.0505964950247335;9.999958322996799;2.9490420777309776e-09;0.1769880256004214;1.0447153137439098;0.9999999049792588;0.17699104237867716;0.9999955050883802
62.020998;1.054916044913144;-0.016841681618451197;-0.015964848891407722;-0.19512613473230744;-0.18496725312524198;1.0505967100336464;9.999959718175548;2.9626699198089892e-09;0.1769880297527086;1.0447152791974585;0.9999997217594129;0.1769910280265968;0.999995499442866
62.030998;1.0549159322916515;-0.016841681617382597;-0.015964848816325636;-0.19512613469314108;-0.18496725313136053;1.0505969303596505;9.99996113856366;2.9753126057027032e-09;0.17698803557102544;1.0447152426609034;0.9999995413143736;0.17699101187679897;0.9999954944767394
62.040998;1.054915823294101;-0.0168416816152092;-0.015964848739873073;-0.1951261346523292;-0.18496725313903145;1.050597155845042;9.999962584264791;2.986669793552676e-09;0.17698804301305246;1.044715204295306;0.999999364731658;0.17699099398673424;0.9999954903124637
62.050998;1.0549157182249689;-0.016841681612060472;-0.015964848662196163;-0.19512613460996311;-0.1849672531481162;1.0505973862712383;9.999964055643755;2.9964636995648345e-09;0.17698805200647358;1.0447151642736456;0.9999991931215305;0.1769909744098898;0.9999954870315791
62.060998;1.0549156174828307;-0.016841681608094437;-0.015964848583472267;-0.19512613456613398;-0.18496725315847148;1.0505976213134116;9.999965553452299;3.0044763883525137e-09;0.17698806243525958;1.0447151228039975;0.9999990275371515;0.17699095317713173;0.9999954846480188
62.070998;1.0549155214149022;-0.016841681603474285;-0.01596484850389443;-0.19512613452093308;-0.1849672531699374;1.0505978605547122;9.999967078732283;3.0105404834117324e-09;0.1769880741507303;1.0447150801497045;0.9999988689524122;0.17699093030265584;0.9999954831390465
62.080998;1.0549154302852197;-0.01684168159835702;-0.015964848423654438;-0.19512613447444446;-0.18496725318235546;1.0505981035551495;9.999968632601373;3.014531589189866e-09;0.17698808699552798;1.0447150366170335;0.999998718223225;0.17699090580568955;0.9999954824743753
62.090998;1.0549153443376007;-0.016841681592892007;-0.015964848342953527;-0.19512613442671958;-0.1849672531956058;1.0505983499156197;9.999970215939952;3.0163687652439523e-09;0.17698810081992217;1.0447149925972596;0.9999985760476124;0.17699087972385966;0.9999954826198962
62.100998;1.0549152638497574;-0.016841681587209185;-0.015964848262026512;-0.19512613437776163;-0.18496725320962282;1.0505985992784879;9.99997182858297;3.0160075596734246e-09;0.17698811549123372;1.0447149486205263;0.9999984429473111;0.17699085211998364;0.9999954835578793
62.110998;1.054915189148029;-0.01684168158141557;-0.015964848181140395;-0.19512613432754222;-0.18496725322437282;1.0505988513068536;9.99997346841469;3.0134357090769037e-09;0.1769881309030913;1.0447149053076847;0.9999983192278563;0.17699082308361389;0.9999954853548815
62.120998;1.0549151206035698;-0.016841681575607236;-0.015964848100547074;-0.19512613427602712;-0.18496725323982713;1.0505991056942017;9.999975131031263;3.0086702357343615e-09;0.17698814698275428;1.0447148632765912;0.9999982049592777;0.17699079272165172;0.9999954882181052
62.130998;1.0549150585982103;-0.01684168156987447;-0.01596484802042872;-0.19512613422318176;-0.18496725325595456;1.0505993621593825;9.999976809926332;3.0017528249971785e-09;0.17698816368689635;1.0447148231099495;0.999998100020742;0.17699076114875065;0.9999954924593949
62.140998;1.054915003462264;-0.01684168156429103;-0.015964847940889645;-0.1951261341689566;-0.1849672532727168;1.0505996204255315;9.999978496896677;2.9927475644049902e-09;0.1769881809787075;1.0447147853435883;0.9999980041508819;0.17699072849083708;0.999995498430909
62.150998;1.0549149554104764;-0.016841681558896857;-0.015964847861991902;-0.19512613411326918;-0.1849672532900599;1.0505998802348555;9.999980182374069;2.981734739538211e-09;0.17698819880835173;1.0447147504614136;0.9999979169654316;0.17699069489353914;0.9999955065383109
62.160998;1.0549149145191556;-0.016841681553698685;-0.015964847783804775;-0.19512613405600973;-0.18496725330790623;1.050600141376363;9.99998185636783;2.9687997985058656e-09;0.17698821712109816;1.0447147189154276;0.9999978379941131;0.17699066051849618;0.9999955173304464
62.170998;1.0549148807784672;-0.01684168154869368;-0.015964847706444303;-0.19512613399708065;-0.1849672533261565;1.0506004036824808;9.999983510577325;2.9540302288572557e-09;0.17698823587906617;1.04471469109854;0.9999977667936594;0.17699062552937203;0.9999955315827348
62.180998;1.0549148541591153;-0.016841681543887717;-0.01596484763008735;-0.19512613393642692;-0.1849672533447276;1.050600666984994;9.999985139849942;2.9375245857360907e-09;0.17698825506892935;1.0447146672775163;0.999997703073345;0.17699059007488455;0.9999955502255238
62.190998;1.0549148346037707;-0.016841681539296473;-0.015964847554960363;-0.19512613387402014;-0.1849672533636079;1.0506009310589115;9.99998674156788;2.919390180859947e-09;0.17698827468970713;1.0447146475720956;0.9999976467444673;0.17699055426988222;0.999995574112584
62.200998;1.0549148219656888;-0.016841681534926777;-0.015964847481302395;-0.19512613380983493;-0.1849672533828721;1.050601195623809;9.99998831415867;2.899726008333704e-09;0.17698829474351657;1.044714632008684;0.9999975978859358;0.17699051819207332;0.9999956038720685
62.210998;1.054914815989331;-0.016841681530754958;-0.015964847409317553;-0.19512613374386306;-0.184967253402644;1.0506014604091836;9.999989856034022;2.8786220627211622e-09;0.17698831523679634;1.0447146206171412;0.9999975565905941;0.17699048189707434;0.9999956399156494
62.220998;1.0549148163892437;-0.016841681526738258;-0.015964847339156908;-0.19512613367613743;-0.18496725342304732;1.0506017251747335;9.999991365371928;2.85616101633863e-09;0.17698833617484716;1.0447146134978418;0.9999975227455188;0.17699044542476647;0.9999956824511226
62.230998;1.0549148229667356;-0.016841681522827903;-0.015964847270942287;-0.19512613360671818;-0.18496725344417614;1.0506019896685512;9.99999284032958;2.832399032153404e-09;0.17698835755889117;1.0447146108000527;0.9999974959811824;0.1769904087981148;0.9999957315141753
62.240998;1.0549148356380345;-0.01684168151895643;-0.015964847204796614;-0.1951261335356597;-0.18496725346608817;1.0506022536146433;9.999994279008678;2.8073594871592832e-09;0.1769883793924584;1.0447146126383722;0.9999974758434258;0.17699037203181772;0.9999957870518278
62.250998;1.0549148543660714;-0.016841681515049865;-0.015964847140840673;-0.1951261334630052;-0.18496725348880608;1.0506025167044764;9.999995679660234;2.7810503552277696e-09;0.17698840168098262;1.0447146190501226;0.9999974619225506;0.1769903351409669;0.9999958489254228
62.260998;1.0549148791102962;-0.016841681511063966;-0.015964847079157622;-0.19512613338879722;-0.18496725351232143;1.0506027785566348;9.999997041217897;2.753479273115483e-09;0.1769884244281093;1.0447146300120558;0.9999974538045595;0.17699029813697809;0.9999959168522764
62.270998;1.054914909859842;-0.016841681506984053;-0.01596484701976416;-0.1951261333130809;-0.18496725353661417;1.0506030386993057;9.999998363290155;2.724663726351723e-09;0.17698844763488808;1.0447146454501255;0.9999974510255594;0.17699026101965085;0.9999959903981042
62.280998;1.0549149466993735;-0.016841681502792877;-0.015964846962614743;-0.1951261332359186;-0.18496725356167792;1.0506032966043397;9.999999645990057;2.694638065361016e-09;0.1769884712997479;1.044714665257343;0.9999974531146014;0.17699022377380297;0.9999960689916477
62.290998;1.0549149898185273;-0.016841681498462838;-0.01596484690762813;-0.19512613315740487;-0.18496725358751231;1.0506035517408179;10.000000890055018;2.6634528756099055e-09;0.17698849542520506;1.044714689315689;0.999997459631779;0.17699018636938024;0.9999961519350868
62.300998;1.0549150394383875;-0.016841681493990165;-0.015964846854710852;-0.1951261330776509;-0.18496725361408192;1.0506038035743368;10.000002096284062;2.631169447483901e-09;0.1769885200279862;1.0447147174553009;0.999997470198121;0.17699014877030533;0.9999962384564034
62.310998;1.0549150957655762;-0.016841681489429317;-0.015964846803772755;-0.19512613299675444;-0.18496725364129393;1.0506040515346033;10.000003264296069;2.597853581796043e-09;0.17698854514045076;1.0447147493974476;0.9999974845277722;0.1769901109502549;0.9999963277880098
62.320998;1.0549151590845065;-0.01684168148488809;-0.015964846754750784;-0.19512613291479447;-0.18496725366901054;1.0506042950697025;10.00000439191295;2.5635645081743212e-09;0.17698857079800145;1.044714784777793;0.9999975024136916;0.17699007290366117;0.9999964191837283
62.330998;1.0549152298575668;-0.016841681480500942;-0.015964846707643934;-0.1951261328318587;-0.18496725369706807;1.0506045337545185;10.00000547587562;2.528331591267202e-09;0.1769885970166788;1.0447148232351247;0.9999975236819948;0.17699003464847246;0.9999965119007248
62.340998;1.0549153086531933;-0.016841681476407862;-0.01596484666253694;-0.1951261327480703;-0.1849672537252906;1.0506047673231813;10.000006513638978;2.4921397857472136e-09;0.1769886237776946;1.0447148644790838;0.9999975481886838;0.17698999622177544;0.9999966052549341
62.350998;1.0549153959530153;-0.016841681472731563;-0.01596484661957944;-0.19512613266359596;-0.18496725375350054;1.0506049956267305;10.000007504430169;2.4549552837269185e-09;0.1769886510320409;1.0447149082796385;0.9999975758680549;0.17698995767408476;0.9999966986960297
62.360998;1.0549154919965555;-0.016841681469558858;-0.015964846578918446;-0.19512613257865685;-0.18496725378153175;1.0506052185853836;10.000008448250382;2.4167714361440673e-09;0.17698867871032334;1.0447149544043721;0.9999976067612047;0.17698991907086545;0.9999967917830795
62.370998;1.0549155967707835;-0.016841681466947575;-0.01596484654064101;-0.19512613249353403;-0.1849672538092389;1.050605436151747;10.000009344509385;2.3776233037882776e-09;0.1769887067215849;1.0447150025812144;0.9999976409861254;0.17698988049723177;0.9999968840810548
62.380998;1.0549157100980833;-0.016841681464938793;-0.015964846504772475;-0.1951261324085424;-0.1849672538364981;1.0506056482948076;10.000010191636017;2.3375676492123726e-09;0.17698873495129538;1.0447150525337587;0.999997678664488;0.17698984205555704;0.9999969750964403
62.390998;1.054915831682842;-0.016841681463534326;-0.015964846471313462;-0.1951261323239937;-0.18496725386320664;1.0506058550206647;10.000010987071034;2.2966565454146624e-09;0.176988763267468;1.0447151040610576;0.9999977198750244;0.17698980385398203;0.9999970643156575
62.400998;1.0549159611399022;-0.016841681462659932;-0.015964846440279158;-0.19512613224017444;-0.18496725388928967;1.0506060563902186;10.0000117279115;2.254917328841436e-09;0.17698879153178454;1.0447151570641902;0.9999977646985567;0.17698976599152114;0.9999971512733947
62.410998;1.0549160980965946;-0.016841681462167503;-0.015964846411712995;-0.19512613215734256;-0.18496725391470692;1.0506062524929007;10.000012412168232;2.212358170008118e-09;0.17698881961247853;1.044715211469286;0.9999978132261069;0.17698972854729836;0.999997235606263
62.420998;1.054916242312155;-0.01684168146186521;-0.01596484638567559;-0.19512613207573454;-0.18496725393944352;1.050606443413915;10.000013039233455;2.168994308023068e-09;0.17698884739787304;1.0447152671197322;0.9999978654076197;0.17698969157697947;0.999997317108517
62.430998;1.0549163936666008;-0.0168416814615332;-0.015964846362230813;-0.19512613199556755;-0.18496725396348318;1.0506066292085185;10.000013609577815;2.1248583199227566e-09;0.17698887480777084;1.0447153237008022;0.9999979209559182;0.17698965511849626;0.9999973957188231
62.440998;1.054916551992697;-0.016841681460933334;-0.01596484634142916;-0.19512613191703124;-0.18496725398678887;1.050606809858002;10.000014124271203;2.0799920327528427e-09;0.17698890179310106;1.0447153807140628;0.9999979794837917;0.17698961920103903;0.9999974714401743
62.450998;1.0549167169711178;-0.016841681459838373;-0.015964846323290403;-0.1951261318402757;-0.18496725400931088;1.0506069852705142;10.000014584119919;2.0344376373009275e-09;0.17698892832571578;1.044715437515793;0.9999980406687736;0.17698958384209404;0.9999975443122199
62.460998;1.054916888211721;-0.01684168145806805;-0.015964846307808384;-0.19512613176540436;-0.18496725403100076;1.0506071553381242;10.000014989002857;1.988228979742644e-09;0.1769889543901527;1.0447154933872471;0.9999981042709969;0.17698954904059339;0.9999976144617029
62.470998;1.0549170653327222;-0.0168416814555002;-0.015964846294977488;-0.1951261316924859;-0.18496725405180833;1.050607319939535;10.000015337990531;1.941383778367842e-09;0.17698897997251267;1.0447155476172985;0.9999981700780245;0.17698951478754385;0.9999976821850212
62.480998;1.054917247920252;-0.01684168145205501;-0.015964846284806405;-0.19512613162158002;-0.1849672540716737;1.0506074788972366;10.000015629914648;1.893904012424216e-09;0.17698900504442508;1.0447155995849167;0.9999982378578723;0.1769894810851895;0.999997747972364
62.490998;1.0549174354425583;-0.016841681447674176;-0.01596484627730382;-0.19512613155275174;-0.18496725409052311;1.0506076319688311;10.00001586406095;1.8457903945495223e-09;0.17698902956347115;1.0447156487924674;0.9999983073224425;0.17698944795499258;0.9999978123890201
62.500998;1.0549176272068985;-0.016841681442298414;-0.01596484627246515;-0.1951261314860665;-0.1849672541082714;1.0506077788645003;10.000016040831062;1.7970681322984283e-09;0.17698905349561517;1.0447156948304646;0.9999983780795639;0.1769894154350108;0.999997875933799
62.510998;1.0549178224124967;-0.016841681435849205;-0.015964846270278978;-0.195126131421581;-0.1849672541248372;1.0506079192886548;10.000016162006672;1.7478070184932588e-09;0.17698907682635937;1.0447157373156497;0.9999984495945262;0.17698938357005556;0.9999979390568252
62.520998;1.0549180202065898;-0.016841681428237172;-0.015964846270730585;-0.19512613135934592;-0.18496725414016302;1.0506080529878656;10.000016230341995;1.6981138611819096e-09;0.1769890995406601;1.0447157758894319;0.9999985212012885;0.1769893523950588;0.9999980022543424
62.530998;1.0549182196423115;-0.01684168141938363;-0.015964846273781627;-0.19512613129942286;-0.18496725415422946;1.0506081797494962;10.000016248932184;1.6480931655425943e-09;0.17698912160039196;1.0447158102505918;0.9999985921651728;0.17698932191743283;0.9999980660357262
62.540998;1.0549184196542354;-0.01684168140922125;-0.015964846279348254;-0.1951261312418963;-0.18496725416705842;1.0506082993799475;10.000016220864504;1.5978071340433229e-09;0.17698914293963722;1.0447158401013787;0.9999986617799079;0.1769892921087749;0.999998130781961
62.550998;1.054918619145805;-0.01684168139768393;-0.015964846287320082;-0.19512613118686314;-0.18496725417869195;1.0506084117000354;10.000016149038393;1.5472724125513815e-09;0.17698916346165738;1.0447158650796837;0.9999987294270947;0.17698926291354516;0.9999981966396025
62.560998;1.0549188171057686;-0.016841681384709976;-0.0159648462975992;-0.19512613113440935;-0.18496725418915957;1.0506085165148815;10.000016036093571;1.4964826128302678e-09;0.1769891830401422;1.0447158848009144;0.9999987945356451;0.17698923426524737;0.999998263485573
62.570998;1.0549190126745216;-0.016841681370255754;-0.015964846310089983;-0.19512613108459465;-0.1849672541984725;1.0506086135790724;10.000015884388212;1.4454207168195659e-09;0.1769892015326952;1.0447158989343737;0.9999988565194509;0.17698920609782884;0.9999983309862046
62.580998;1.0549192051432257;-0.016841681354310172;-0.015964846324651966;-0.19512613103745746;-0.18496725420663324;1.0506087026368822;10.000015695670552;1.3940629209035846e-09;0.17698921879087207;1.0447159072681236;0.9999989147549038;0.17698917835295008;0.99999839877274
62.590998;1.0549193939148644;-0.016841681336905025;-0.015964846341090917;-0.19512613099304535;-0.18496725421362473;1.050608783503204;10.00001547081883;1.3423825363847809e-09;0.17698923466815678;1.0447159097685181;0.999998968553409;0.1769891509797719;0.9999984666394157
62.600998;1.054919578487611;-0.01684168131811868;-0.015964846359187726;-0.19512613095144807;-0.18496725421939977;1.0506088560812856;10.000015210362434;1.2903444486654298e-09;0.17698924903065022;1.0447159065359741;0.9999990171553598;0.17698912392187927;0.9999985346553287
62.610998;1.0549197584351515;-0.016841681298067623;-0.01596484637872045;-0.1951261309128016;-0.184967254223886;1.0506089203110327;10.000014915300586;1.2379025055880798e-09;0.17698926176209215;1.044715897672001;0.9999990597873946;0.17698909710675345;0.999998603106765
62.620998;1.0549199333195407;-0.016841681276886792;-0.01596484639947774;-0.1951261308772646;-0.18496725422698718;1.0506089761281214;10.00001458734299;1.1850163195672585e-09;0.1769892727640592;1.0447158832295627;0.9999990957349091;0.17698907045758158;0.9999986722989803
62.630998;1.054920102601799;-0.016841681254717494;-0.015964846421266384;-0.19512613084498712;-0.18496725422858673;1.0506090234617973;10.000014228562597;1.1316765203372986e-09;0.17698928195052244;1.0447158633036204;0.9999991244087639;0.17698904391501397;0.9999987424371126
62.640998;1.054920265641347;-0.01684168123170188;-0.01596484644391296;-0.19512613081609145;-0.18496725422856236;1.0506090622350472;10.000013840921403;1.077916596868467e-09;0.17698928924402274;1.044715838149796;0.9999991454105547;0.17698901744458773;0.999998813652298
62.650998;1.0549204217605737;-0.01684168120795607;-0.015964846467273558;-0.19512613079067037;-0.1849672542267969;1.0506090923738245;10.00001342593706;1.0237953040361694e-09;0.1769892945846802;1.0447158082227688;0.9999991585650674;0.17698899102814136;0.9999988860170435
62.660998;1.054920570336593;-0.016841681183538456;-0.015964846491236032;-0.195126130768792;-0.1849672542231859;1.0506091138602893;10.00001298471363;9.693687630002327e-10;0.17698929793953685;1.0447157741110153;0.9999991639037423;0.1769889646486306;0.9999989595118192
62.670998;1.0549207108944894;-0.016841681158459836;-0.015964846515691782;-0.19512613075050322;-0.1849672542176618;1.0506091267575879;10.00001251872098;9.146910790186439e-10;0.17698929930551877;1.0447157364097641;0.9999991616297835;0.1769889382784876;0.9999990340216205
62.680998;1.0549208431239003;-0.016841681132714427;-0.015964846540505544;-0.1951261307358324;-0.1849672542102289;1.0506091311195838;10.000012030790835;8.598313402059449e-10;0.17698929871121133;1.0447156956400983;0.9999991520951775;0.17698891187737062;0.9999991093868122
62.690998;1.0549209667889357;-0.01684168110629301;-0.01596484656551297;-0.19512613072479995;-0.1849672542009657;1.0506091268777813;10.000011525116266;8.04871905952998e-10;0.17698929620569978;1.0447156522565821;0.9999991357714051;0.17698888539705512;0.999999185476188
62.700998;1.0549210816649095;-0.016841681079199113;-0.01596484659053127;-0.19512613071743104;-0.18496725418998622;1.0506091138000653;10.000011005993036;7.498888311751507e-10;0.1769892918327335;1.0447156066829801;0.9999991132023226;0.1769888587899328;0.9999992622193464
62.710998;1.0549211876000035;-0.01684168105147239;-0.015964846615375845;-0.1951261307137594;-0.18496725417741322;1.0506090914652868;10.000010476289981;6.949277943526091e-10;0.17698928561585023;1.044715559352457;0.9999990849537188;0.17698883201283486;0.9999993395292016
62.720998;1.0549212845725293;-0.016841681023182207;-0.015964846639883543;-0.19512613071383492;-0.18496725416338414;1.0506090592745063;10.00000993732782;6.399926470028284e-10;0.17698927756730287;1.044715510699263;0.9999990515327146;0.1769888050283207;0.9999994171984691
62.730998;1.0549213726732733;-0.016841680994395897;-0.015964846663934204;-0.19512613071771834;-0.18496725414806098;1.0506090166195055;10.00000939019454;5.850577173163755e-10;0.17698926770583762;1.044715461053505;0.9999990132830618;0.17698877781619965;0.9999994949146895
62.740998;1.054921452105482;-0.01684168096516698;-0.01596484668747677;-0.19512613072545612;-0.18496725413162504;1.0506089631170845;10.000008836532851;5.300832722781972e-10;0.17698925606536217;1.0447154105661012;0.9999989703569608;0.17698875037998868;0.9999995723099899
62.750998;1.054921523162001;-0.016841680935551225;-0.015964846710539254;-0.19512613073707302;-0.18496725411425075;1.0506088986903326;10.000008278480212;4.750243625819183e-10;0.17698924269253652;1.0447153592694307;0.9999989228115501;0.1769887227369262;0.9999996489687011
62.760998;1.0549215861421044;-0.01684168090561396;-0.015964846733180705;-0.19512613075257296;-0.1849672540960835;1.0506088234721325;10.000007718829561;4.1984432282398803e-10;0.17698922764346764;1.0447153071786726;0.9999988707388;0.1769886949182453;0.9999997244800277
62.770998;1.0549216413584168;-0.01684168087543022;-0.015964846755414826;-0.19512613077192034;-0.18496725407725437;1.0506087376439381;10.000007161029886;3.6451821727518975e-10;0.17698921097664047;1.0447152543184477;0.999998814325574;0.17698866698272187;0.9999997985250053
62.780998;1.0549216892026703;-0.01684168084510766;-0.01596484677717216;-0.1951261307950402;-0.18496725405790146;1.0506086413522024;10.000006608324485;3.090226333827055e-10;0.1769891927371153;1.0447152006754625;0.9999987538695073;0.1769886390158228;0.9999998709548198
62.790998;1.0549217300467801;-0.016841680814802452;-0.015964846798306547;-0.19512613082185004;-0.18496725403816403;1.0506085347850667;10.000006062772373;2.5333411566746503e-10;0.17698917295069436;1.0447151461979682;0.9999986897908847;0.1769886111107502;0.9999999418344369
62.800998;1.054921764048811;-0.016841680784688604;-0.0159648468186217;-0.19512613085226674;-0.18496725401815906;1.0506084182874487;10.000005525176073;1.9743461319548954e-10;0.17698915163606044;1.0447150909307334;0.999998622597072;0.1769885833437255;1.0000000113697256
62.810998;1.0549217911102557;-0.016841680754915978;-0.015964846837912636;-0.19512613088618205;-0.18496725399795558;1.0506082923340283;10.000004995656528;1.4131752702952446e-10;0.1769891288163489;1.0447150351368282;0.9999985528170735;0.17698855575751177;1.000000079769293
