time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.820998;1.054921811002537;-0.01684168072561426;-0.015964846855998235;-0.19512613092346182;-0.18496725397757494;1.0506081573677277;10.00000447419271;8.499000767663681e-11;0.17698910451947805;1.044714979207792;0.9999984809425425;0.17698852836624776;1.0000001471786748
62.830998;1.054921823507434;-0.016841680696934338;-0.015964846872722743;-0.19512613096396136;-0.1849672539570237;1.0506080136705613;10.000003961341845;2.8466251555301264e-11;0.17698907877347694;1.0447149234721318;0.9999984073696454;0.1769885011669656;1.0000002137145279
62.840998;1.0549218284223638;-0.016841680669070068;-0.01596484688794449;-0.19512613100751136;-0.18496725393632005;1.0506078613753587;10.000003459308015;-2.823244426665043e-11;0.17698905160641784;1.0447148681832021;0.9999983323897804;0.17698847414475127;1.0000002795050968
62.850998;1.0549218254439086;-0.01684168064223948;-0.01596484690152176;-0.19512613105390286;-0.18496725391550461;1.0506077005423429;10.000002972211233;-8.507354688263721e-11;0.1769890230517293;1.0447148136326871;0.9999982562457798;0.17698844728679258;1.0000003446250794
62.860998;1.0549218140967922;-0.016841680616651474;-0.015964846913298043;-0.1951261311029187;-0.18496725389464558;1.0506075311487586;10.000002504895289;-1.4201735425108812e-10;0.17698899315284772;1.0447147601354398;0.999998179182734;0.1769884205988368;1.0000004089939525
62.870998;1.0549217937881081;-0.016841680592483317;-0.015964846923112033;-0.19512613115438593;-0.18496725387382731;1.0506073529792692;10.000002061784436;-1.9901438570098455e-10;0.1769889619670572;1.0447147079463943;0.9999981014255124;0.17698839410230352;1.000000472377662
62.880998;1.0549217639264143;-0.016841680569876977;-0.0159648469308283;-0.1951261312081962;-0.18496725385312934;1.0506071655662956;10.00000164671861;-2.5598987428993955e-10;0.1769889295679442;1.0447146572918502;0.9999980231021914;0.17698836782069866;1.0000005344739111
62.890998;1.0549217240099726;-0.016841680548943073;-0.01596484693635171;-0.1951261312642858;-0.18496725383261844;1.0506069683103565;10.000001262957952;-3.1283076785911995e-10;0.1769888960407839;1.044714608474999;0.9999979442438561;0.1769883417741367;1.0000005949763768
62.900998;1.054921673660022;-0.016841680529761614;-0.015964846939626052;-0.19512613132261253;-0.1849672538123492;1.050606760725825;10.000000913107518;-3.693909171101973e-10;0.17698886147954437;1.044714561908928;0.9999978649262206;0.17698831598240017;1.0000006535455261
62.910998;1.0549216126391419;-0.016841680512395856;-0.015964846940641906;-0.19512613138313928;-0.18496725379236373;1.0506065425812328;10.000000599123755;-4.2550278913342e-10;0.17698882599669438;1.0447145180561819;0.9999977854026754;0.1769882904688608;1.0000007097372448
62.920998;1.05492154084133;-0.016841680496924458;-0.015964846939446033;-0.19512613144580215;-0.18496725377269185;1.0506063138342938;10.000000322222922;-4.80976248378727e-10;0.1769887897241388;1.0447144773823533;0.9999977060860658;0.17698826526181535;1.0000007630241794
62.930998;1.0549214582461002;-0.01684168048345153;-0.01596484693613228;-0.1951261315104816;-0.18496725375334472;1.0506060745175057;10.000000082819994;-5.355979426026485e-10;0.17698875278701204;1.0447144403245796;0.9999976274586255;0.17698824039258185;1.000000812909758
62.940998;1.0549213648874987;-0.016841680472072816;-0.015964846930822077;-0.19512613157701683;-0.18496725373430312;1.0506058246871968;9.999999880883422;-5.891409475352721e-10;0.17698871527764387;1.0447144071946994;0.9999975500189672;0.17698821589043917;1.000000859001396
62.950998;1.054921260874434;-0.016841680462843237;-0.015964846923647278;-0.19512613164524906;-0.18496725371551928;1.0506055644245775;9.999999716596792;-6.413701369723863e-10;0.17698867725683104;1.044714378104746;0.9999974742540926;0.17698819178003206;1.000000900988601
62.960998;1.0549211464245678;-0.016841680455788106;-0.01596484691473687;-0.19512613171504356;-0.18496725369693146;1.0506052938739603;9.999999590278549;-6.920460754782053e-10;0.17698863877233428;1.0447143530366185;0.999997400616876;0.17698816808781312;1.000000938582181
62.970998;1.0549210218688205;-0.0168416804509376;-0.015964846904214344;-0.19512613178628116;-0.18496725367848585;1.0506050132692797;9.999999501311168;-7.409466631819844e-10;0.17698859987238158;1.044714331960986;0.9999973295285571;0.17698814484430758;1.0000009714814013
62.980998;1.054920887664395;-0.016841680448342004;-0.015964846892199215;-0.19512613185884037;-0.18496725366016603;1.0506047228985638;9.99999944779786;-7.878990810357901e-10;0.17698856060869633;1.0447143148583538;0.9999972614344945;0.17698812207539724;1.0000009994125505
62.990998;1.0549207443931292;-0.016841680448063376;-0.01596484687880578;-0.19512613193257747;-0.18496725364201602;1.0506044230496956;9.999999427636682;-8.327933485734763e-10;0.17698852103795537;1.0447143016748017;0.99999719687999;0.17698809979987687;1.0000010222414184
63.000998;1.054920592692083;-0.016841680450155078;-0.01596484686415026;-0.19512613200730738;-0.18496725362414532;1.0506041140284268;9.999999439420037;-8.755735444821843e-10;0.1769884812226161;1.0447142923436314;0.999997136485705;0.17698807803279668;1.0000010400762251
63.010998;1.0549204331647661;-0.01684168045463021;-0.01596484684835436;-0.19512613208279633;-0.18496725360671717;1.0506037962708048;9.999999482174324;-9.162261978542205e-10;0.17698844122616136;1.0447142868692283;0.9999970808062274;0.17698805678917304;1.000001053220281
63.020998;1.0549202663097956;-0.016841680461451344;-0.01596484683153104;-0.19512613215877866;-0.18496725358992966;1.050603470444761;9.999999554731636;-9.54763661643619e-10;0.17698840111072778;1.0447142853484086;0.9999970302341441;0.17698803609171374;1.0000010619974475
63.030998;1.0549200924941329;-0.016841680470557688;-0.015964846813781998;-0.19512613223499858;-0.18496725357400867;1.0506031374207017;9.999999655733976;-9.911959886424599e-10;0.17698836094383893;1.044714287917982;0.9999969850504481;0.17698801596988248;1.0000010666554482
63.040998;1.0549199120133665;-0.01684168048188595;-0.015964846795216463;-0.19512613231124273;-0.18496725355919752;1.0506027981496786;9.999999784067578;-1.0255233487895062e-09;0.1769883208022671;1.0447142947123342;0.9999969455154261;0.17698799644583715;1.0000010674053474
63.050998;1.0549197251949927;-0.01684168049537024;-0.015964846775949525;-0.1951261323873309;-0.1849672535457107;1.0506024535798222;9.999999938965855;-1.0577626391527216e-09;0.176988280766523;1.0447143058732133;0.9999969118613684;0.17698797752431553;1.0000010644591066
63.060998;1.0549195324717915;-0.01684168051094837;-0.015964846756074895;-0.19512613246309357;-0.18496725353368812;1.0506021046753424;10.000000120169432;-1.0879762913238505e-09;0.17698824091471815;1.044714321594029;0.9999968842218635;0.17698795919616794;1.0000010579865264
63.070998;1.054919334408057;-0.016841680528571663;-0.015964846735656006;-0.19512613253836741;-0.184967253523209;1.0506017524785771;10.000000328499631;-1.1162926202596853e-09;0.17698820132220838;1.0447143421483494;0.9999968626152789;0.1769879414495389;1.0000010480491537
63.080998;1.0549191316904534;-0.016841680548193187;-0.01596484671473706;-0.19512613261299872;-0.184967253514342;1.0506013980876932;10.00000056593044;-1.1429170971989792e-09;0.17698816206820128;1.044714367893495;0.9999968469680273;0.17698792427527993;1.000001034597721
63.090998;1.054918925105486;-0.016841680569748125;-0.015964846693346767;-0.1951261326868542;-0.18496725350717247;1.0506010425473493;10.000000835141092;-1.1681149400882714e-09;0.17698812323699187;1.0447143992514318;0.9999968371197306;0.1769879076602134;1.0000010175662895
63.100998;1.0549187154824118;-0.016841680593160466;-0.015964846671504898;-0.19512613275982307;-0.18496725350178764;1.0506006867346787;10.00000113908467;-1.1921742644085308e-09;0.1769880849098271;1.0447144366746157;0.999996832844796;0.17698789158478437;1.0000009970126265
63.110998;1.054918503596048;-0.01684168061835781;-0.015964846649239486;-0.19512613283177907;-0.1849672534982362;1.0506003312642578;10.000001480362831;-1.2153771819676849e-09;0.17698804716844987;1.0447144806135815;0.9999968338747443;0.1769878760410447;1.000000973177057
63.120998;1.0549182901385488;-0.016841680645262782;-0.015964846626600585;-0.19512613290254774;-0.1849672534965033;1.0505999764774165;10.000001860609242;-1.2379802804898101e-09;0.17698801010396834;1.0447145314400046;0.9999968398731557;0.1769878610510259;1.0000009463809576
63.130998;1.0549180758163852;-0.016841680673777296;-0.015964846603671142;-0.19512613297193865;-0.18496725349652585;1.05059962256561;10.000002280362652;-1.260203051327722e-09;0.17698797380629439;1.0447145893761909;0.9999968504143368;0.17698784665948217;1.0000009168912671
63.140998;1.0549178614398924;-0.016841680703779713;-0.01596484658057251;-0.19512613303979745;-0.18496725349822327;1.0505992697283952;10.000002739874098;-1.2822287080576993e-09;0.17698793834199558;1.0447146545515333;0.9999968649883011;0.17698783291375722;1.0000008849353503
63.150998;1.0549176478806952;-0.016841680735131;-0.01596484655745347;-0.19512613310601237;-0.18496725350151252;1.0505989182456585;10.000003240264455;-1.304200369123109e-09;0.17698790374083448;1.044714727090236;0.9999968829780748;0.17698781985552012;1.0000008508012352
63.160998;1.0549174359794207;-0.016841680767684435;-0.015964846534466465;-0.1951261331704875;-0.18496725350631066;1.050598568468224;10.000003783493707;-1.3262028512344448e-09;0.176987870002178;1.044714807078959;0.9999969036510828;0.17698780752059393;1.0000008148261315
63.170998;1.0549172265178919;-0.016841680801288783;-0.015964846511745987;-0.19512613323312156;-0.18496725351253276;1.0505982207823354;10.000004371448751;-1.3482591650346714e-09;0.17698783711382945;1.0447148944717268;0.9999969262443525;0.17698779593126313;1.0000007772885942
63.180998;1.0549170202008797;-0.016841680835776168;-0.01596484648939848;-0.19512613329380257;-0.184967253520073;1.050597875531465;10.000005005335336;-1.3703541981422068e-09;0.17698780506399073;1.0447149890330953;0.9999969500529284;0.17698778508543764;1.0000007383298914
63.190998;1.0549168175980514;-0.01684168087096646;-0.01596484646749678;-0.19512613335242257;-0.18496725352877633;1.0505975329452981;10.000005685462554;-1.3924579050242457e-09;0.1769877738454095;1.0447150903174147;0.9999969744392649;0.17698777495817664;1.0000006979487512
63.200998;1.0549166191361072;-0.01684168090670521;-0.01596484644607293;-0.19512613340890025;-0.1849672535384336;1.050597193198653;10.000006411619353;-1.4145301786857124e-09;0.1769877434555185;1.0447151977134772;0.9999969988540327;0.17698776550883558;1.0000006561019261
63.210998;1.0549164251747731;-0.016841680942886437;-0.01596484642511467;-0.195126133463174;-0.18496725354879984;1.0505968565087038;10.00000718389679;-1.4365131834808473e-09;0.1769877138904348;1.044715310563123;0.9999970228932423;0.17698775668207314;1.0000006128359686
63.220998;1.0549162360337045;-0.016841680979433955;-0.015964846404564127;-0.19512613351517552;-0.18496725355960802;1.0505965231020693;10.0000080030355;-1.4583262478515027e-09;0.17698768513869115;1.0447154282393756;0.9999970462792379;0.17698774841560697;1.000000568336626
63.230998;1.0549160519102596;-0.016841681016271075;-0.015964846384306574;-0.1951261335648261;-0.18496725357057503;1.0505961931282746;10.000008870485024;-1.4798687018383783e-09;0.17698765717954965;1.044715550163821;0.9999970687629025;0.17698774065499182;1.0000005229578892
63.240998;1.054915872819393;-0.01684168105330394;-0.015964846364166323;-0.1951261336120491;-0.18496725358142502;1.0505958666818844;10.000009788691045;-1.5010171253393415e-09;0.17698762998296802;1.0447156758426746;0.9999970900946296;0.17698773336174695;1.000000477257086
63.250998;1.054915698647668;-0.016841681090415752;-0.01596484634394943;-0.19512613365677947;-0.18496725359192887;1.0505955439162031;10.000010760988063;-1.5216173439273937e-09;0.17698760350880305;1.0447158048899514;0.9999971100857765;0.1769877265208677;1.0000004319659626
63.260998;1.0549155293065309;-0.016841681127464606;-0.01596484632350834;-0.1951261336989825;-0.18496725360191377;1.050595225113312;10.000011790932207;-1.5414937833425995e-09;0.17698757770858226;1.0447159369704702;0.9999971286526482;0.17698772014807823;1.0000003879097776
63.270998;1.054915364907028;-0.01684168116429512;-0.015964846302773956;-0.19512613373867452;-0.18496725361123084;1.0505949106741295;10.000012881559789;-1.5604824753502168e-09;0.17698755253155593;1.0447160717378627;0.9999971458043093;0.17698771428746338;1.0000003459277154
63.280998;1.0549152058096605;-0.01684168120077228;-0.015964846281746575;-0.19512613377590873;-0.18496725361972227;1.0505946010958647;10.000014034808428;-1.5784583194445725e-09;0.17698752793113412;1.0447162088908375;0.9999971615964337;0.1769877090024781;1.0000003068186882
63.290998;1.0549150525474595;-0.016841681236813014;-0.01596484626045209;-0.19512613381073715;-0.1849672536272155;1.0505942969349824;10.000015251247989;-1.5953280002287513e-09;0.1769875038680136;1.0447163482790702;0.999997176099199;0.17698770436572703;1.0000002712590657
63.300998;1.054914905749472;-0.01684168127238924;-0.015964846238899325;-0.19512613384319163;-0.18496725363353492;1.0505939987224056;10.000016529684617;-1.611007559659957e-09;0.1769874803082269;1.0447164899082015;0.999997189385962;0.176987700444466;1.000000239675072
63.310998;1.0549147660526452;-0.01684168130750938;-0.015964846217075904;-0.19512613387328737;-0.1849672536385134;1.050593706883214;10.000017866540711;-1.6254178862682215e-09;0.17698745722067488;1.0447166338444458;0.9999972015154018;0.1769876972831003;1.0000002122095226
63.320998;1.05491463400041;-0.016841681342192952;-0.01596484619495513;-0.1951261339010365;-0.18496725364199015;1.0505934217123676;10.000019256420131;-1.6384873334916205e-09;0.17698743458461824;1.044716780107974;0.9999972125343239;0.17698769490270305;1.0000001888568741
63.330998;1.054914510063278;-0.01684168137645306;-0.015964846172489906;-0.19512613392645808;-0.18496725364380862;1.0505931433948819;10.000020694169637;-1.6501356353556415e-09;0.17698741240748853;1.0447169286273823;0.9999972225282372;0.17698769332318187;1.0000001696046088
63.340998;1.0549143947519246;-0.0168416814102995;-0.015964846149608213;-0.19512613394957432;-0.18496725364383296;1.0505928720728483;10.000022175940117;-1.6602466528906653e-09;0.1769873907364026;1.0447170792844216;0.9999972316716643;0.1769876925806833;1.0000001544137236
63.350998;1.0549142886209053;-0.01684168144374685;-0.01596484612621728;-0.19512613397041662;-0.18496725364196304;1.0505926079504369;10.000023698192788;-1.668661911299939e-09;0.17698736964696132;1.0447172319850018;0.9999972402032877;0.17698769272628695;1.0000001431175194
63.360998;1.054914192137371;-0.016841681476809433;-0.015964846102214044;-0.1951261339890475;-0.1849672536381333;1.0505923513298026;10.000025256828513;-1.675218475990908e-09;0.17698734921681486;1.0447173866068946;0.999997248360075;0.17698769381944823;1.0000001353969143
63.370998;1.054914105579121;-0.01684168150948998;-0.0159648460774888;-0.19512613400556855;-0.184967253632306;1.050592102563226;10.000026847290307;-1.679809300900568e-09;0.17698732950542365;1.044717542825296;0.9999972563788531;0.17698769592508123;1.0000001308420887
63.380998;1.0549140290588432;-0.016841681541776107;-0.015964846051921226;-0.19512613402011436;-0.18496725362446378;1.0505918620536787;10.000028464731402;-1.6824083378683734e-09;0.17698731054682137;1.0447177000571641;0.9999972645640882;0.17698769910935658;1.0000001290144958
63.390998;1.054913962576594;-0.01684168157364633;-0.015964846025386538;-0.19512613403283166;-0.18496725361460986;1.0505916302845104;10.000030104398551;-1.6830391923245652e-09;0.17698729235677235;1.0447178576221554;0.999997273314203;0.17698770342839953;1.0000001294422767
63.400998;1.0549139059906856;-0.016841681605074446;-0.015964845997753035;-0.1951261340438367;-0.18496725360278551;1.05059140777134;10.000031762314341;-1.681735187988752e-09;0.17698727495117017;1.0447180148887594;0.9999972830794068;0.1769877089163624;1.0000001316047598
63.410998;1.054913858986677;-0.016841681636031895;-0.01596484596886877;-0.19512613405318452;-0.18496725358908248;1.0505911949708695;10.000033435316436;-1.678530836524265e-09;0.17698725835306195;1.0447181712594888;0.9999972943248165;0.17698771558409798;1.0000001350119634
63.420998;1.0549138211309712;-0.016841681666495033;-0.015964845938571327;-0.19512613406087517;-0.1849672535736273;1.050590992214521;10.00003512034828;-1.6734631987173745e-09;0.1769872425764079;1.0447183261613113;0.9999973075148464;0.17698772342264116;1.000000139292019
63.430998;1.0549137919676252;-0.01684168169645845;-0.015964845906704928;-0.19512613406687726;-0.18496725355654925;1.0505907996857444;10.000036814023616;-1.6665633851219371e-09;0.17698722761122057;1.0447184791315776;0.9999973230787056;0.176987732402406;1.000000144122271
63.440998;1.0549137710863836;-0.016841681725943133;-0.015964845873124564;-0.19512613407114268;-0.18496725353795812;1.050590617456653;10.000038512622686;-1.6578445770271626e-09;0.17698721343681678;1.0447186298526265;0.9999973413467409;0.1769877424762855;1.0000001490677377
63.450998;1.0549137581107841;-0.01684168175498223;-0.0159648458376991;-0.1951261340736133;-0.1849672535179421;1.0505904455474038;10.000040212029155;-1.6473023072036893e-09;0.17698720005396995;1.044718778045871;0.999997362509106;0.17698775359390034;1.00000015351568
63.460998;1.0549137526531798;-0.016841681783603582;-0.015964845800310903;-0.1951261340742303;-0.18496725349658105;1.0505902839313885;10.000041907991656;-1.6349356488590855e-09;0.1769871875045709;1.0447189233342664;0.9999973866587298;0.17698776572044042;1.0000001567714216
63.470998;1.0549137543322238;-0.016841681811831145;-0.01596484576085065;-0.19512613407294788;-0.18496725347395948;1.0505901324913427;10.000043597240998;-1.6207656451025134e-09;0.17698717585903323;1.0447190652455267;0.9999974138525564;0.17698777884494815;1.000000158202437
63.480998;1.0549137628258023;-0.016841681839672353;-0.015964845719224234;-0.19512613406973958;-0.18496725345015655;1.0505899910054246;10.000045278759414;-1.6048457328969405e-09;0.176987165189607;1.0447192033507215;0.9999974441197631;0.17698779296589912;1.0000001572746913
63.490998;1.0549137778960715;-0.016841681867074434;-0.015964845675370008;-0.19512613406459764;-0.18496725342523263;1.050589859181548;10.000046953739815;-1.587268737539537e-09;0.17698715556605787;1.0447193373461254;0.9999974775174431;0.1769878080629017;1.0000001535006653
63.500998;1.0549137993804976;-0.016841681893899473;-0.01596484562925846;-0.19512613405754015;-0.1849672533992329;1.0505897366774597;10.000048624310432;-1.5681425200466375e-09;0.1769871470653048;1.044719466991216;0.9999975142278867;0.17698782407981423;1.000000146426064
63.510998;1.054913827147923;-0.01684168191994951;-0.01596484558087581;-0.19512613404862417;-0.18496725337219028;1.0505896231147693;10.000050292770817;-1.5475565548635562e-09;0.17698713976020616;1.0447195920297827;0.9999975545243847;0.17698784093328632;1.000000135651064
63.520998;1.054913861067919;-0.016841681945009478;-0.01596484553022104;-0.1951261340379485;-0.18496725334412578;1.0505895181607237;10.000051961818171;-1.5255935390990038e-09;0.1769871336961602;1.0447197121881133;0.9999975986584768;0.17698785853159632;1.0000001207994162
63.530998;1.054913901031335;-0.016841681968867383;-0.01596484547732081;-0.19512613402563447;-0.18496725331506506;1.0505894216330383;10.000053634553808;-1.5023600376889067e-09;0.17698712888866128;1.04471982719246;0.9999976468516112;0.1769878767846545;1.0000001014319586
63.540998;1.054913946992572;-0.016841681991308814;-0.015964845422235814;-0.19512613401178805;-0.18496725328505756;1.0505893335297698;10.000055313877931;-1.4779923886033865e-09;0.17698712534244376;1.0447199367994915;0.9999976993598376;0.17698789560793562;1.0000000770157769
63.550998;1.0549139989981706;-0.01684168201212096;-0.0159648453650418;-0.19512613399647927;-0.18496725325417385;1.0505892539938735;10.000057002206573;-1.4526496173772585e-09;0.1769871230616592;1.04472004088056;0.999997756483758;0.17698791492277177;1.0000000470534023
63.560998;1.0549140571744187;-0.016841682031121366;-0.01596484530581907;-0.1951261339797538;-0.18496725322248597;1.050589183244913;10.000058701581327;-1.4265066343734197e-09;0.17698712204270425;1.0447201394676922;0.9999978185046177;0.17698793464974477;1.000000011256397
63.570998;1.0549141216907227;-0.01684168204817172;-0.015964845244675032;-0.19512613396164788;-0.1849672531900521;1.0505891214809164;10.000060413213204;-1.3997442971193951e-09;0.17698712227543065;1.0447202327014444;0.999997885606055;0.17698795469916864;0.9999999695376256
63.580998;1.0549141927324077;-0.016841682063158333;-0.015964845181771527;-0.19512613394219633;-0.1849672531569264;1.0505890688126658;10.000062137018382;-1.3725362677689903e-09;0.17698712375846554;1.0447203207984899;0.9999979578251916;0.17698797496814542;0.9999999218674064
63.590998;1.054914270481811;-0.016841682075973318;-0.015964845117341975;-0.1951261339214404;-0.18496725312319512;1.0505890252741783;10.000063872470086;-1.345045810330188e-09;0.17698712651089665;1.0447204041018876;0.9999980350518826;0.17698799535074472;0.9999998682277301
63.600998;1.0549143550934077;-0.016841682086511628;-0.015964845051694907;-0.1951261338994358;-0.18496725308899417;1.0505889908420187;10.000065619828058;-1.3174342727948819e-09;0.176987130572231;1.0447204830923333;0.9999981170804283;0.17698801574369397;0.9999998086467942
63.610998;1.0549144466717402;-0.01684168209467024;-0.01596484498518216;-0.1951261338762589;-0.18496725305448353;1.0505889654477942;10.0000673799028;-1.2898531151779637e-09;0.1769871359862005;1.0447205582679135;0.9999982036778504;0.17698803603699378;0.999999743155
63.620998;1.0549145452526016;-0.016841682100349684;-0.01596484491814587;-0.19512613385200941;-0.1849672530198192;1.0505889490503206;10.000069152821093;-1.2624262385601308e-09;0.17698714277837516;1.0447206300058767;0.9999982946491953;0.1769880561169454;0.999999671745643
63.630998;1.0549146507580796;-0.016841682103457822;-0.015964844850893535;-0.19512613382680935;-0.18496725298513794;1.0505889417407452;10.000070937350959;-1.23525614466508e-09;0.1769871509553256;1.0447206985634618;0.9999983898997262;0.17698807589165938;0.9999995944651914
63.640998;1.0549147629765565;-0.016841682103904666;-0.01596484478370829;-0.19512613380079777;-0.1849672529505367;1.0505889437810128;10.000072730913491;-1.2084375003056441e-09;0.17698716052187194;1.0447207641946614;0.9999984894223974;0.17698809530904433;0.9999995115570504
63.650998;1.054914881633014;-0.016841682101588883;-0.015964844716861017;-0.1951261337741253;-0.18496725291606111;1.0505889555361685;10.000074529671105;-1.1820508520388649e-09;0.1769871714913189;1.0447208272219912;0.9999985932168591;0.17698811435020276;0.9999994235574597
63.660998;1.0549150064680093;-0.016841682096391773;-0.01596484465060587;-0.19512613374695234;-0.1849672528817246;1.0505889773742982;10.000076328598437;-1.1561427992642547e-09;0.17698718388614176;1.0447208879886618;0.9999987012786862;0.17698813301955665;0.9999993312981703
63.670998;1.054915137197217;-0.01684168208819394;-0.015964844585164128;-0.19512613371944004;-0.18496725284753135;1.050589009649747;10.000078121722867;-1.1307067067363828e-09;0.17698719772878502;1.0447209467863967;0.9999988136433586;0.17698815134641707;0.9999992357858373
63.680998;1.0549152733875282;-0.016841682076904417;-0.01596484452071916;-0.19512613369172893;-0.18496725281347356;1.0505890527751192;10.000079902558763;-1.1056919683693741e-09;0.17698721302346795;1.044721003837585;0.9999989303664218;0.17698816938106587;0.999999138021075
63.690998;1.0549154144427977;-0.016841682062468256;-0.01596484445742776;-0.19512613366391837;-0.18496725277952786;1.0505891072734104;10.000081664669022;-1.0810434998732066e-09;0.17698722974648085;1.0447210593203073;0.99999905144701;0.17698818717961665;0.9999990388957294
63.700998;1.0549155597395992;-0.016841682044844358;-0.015964844395423453;-0.1951261336360583;-0.18496725274567608;1.0505891737524127;10.000083402084442;-1.0567135508370922e-09;0.17698724785654205;1.0447211134078684;0.9999991767440111;0.1769882047936846;0.9999989392383588
63.710998;1.0549157087295844;-0.01684168202397854;-0.015964844334824674;-0.19512613360816336;-0.18496725271192363;1.0505892528501617;10.000085109237546;-1.0326453797117177e-09;0.1769872673196249;1.0447211662758058;0.9999993059557729;0.17698822226789476;0.9999988399390753
63.720998;1.054915860942045;-0.01684168199979039;-0.015964844275756316;-0.1951261335802475;-0.18496725267827627;1.050589345172155;10.000086780561288;-1.008791107443591e-09;0.17698728812472186;1.0447212180786443;0.9999994387079405;0.17698823963331506;0.9999987420030501
63.730998;1.0549160159834834;-0.016841681972181645;-0.01596484421834239;-0.19512613355234865;-0.1849672526446942;1.0505894511860312;10.000088410141421;-9.851372969801714e-10;0.17698731027643563;1.0447212689330023;0.9999995746143646;0.1769882569020786;0.9999986464879765
63.740998;1.0549161735353028;-0.016841681941058933;-0.015964844162684247;-0.19512613352452093;-0.18496725261108318;1.0505895711406021;10.000089991694994;-9.616819711188675e-10;0.17698733378613665;1.0447213189009623;0.9999997132320406;0.176988274079407;0.9999985544069967
63.750998;1.0549163333203766;-0.016841681906340736;-0.015964844108865367;-0.19512613349682173;-0.18496725257732838;1.0505897051053128;10.000091519116983;-9.384091228714457e-10;0.17698735867079315;1.0447213680180234;0.9999998540643447;0.17698829117446974;0.9999984666652747
63.760998;1.054916495096721;-0.016841681867945782;-0.01596484405695456;-0.1951261334693227;-0.18496725254332777;1.050589853044325;10.00009298763274;-9.152988345664237e-10;0.17698738494301505;1.0447214163922782;0.9999999966764784;0.1769883081879733;0.9999983840626524
63.770998;1.0549166586795131;-0.016841681825796335;-0.01596484400699762;-0.19512613344211938;-0.1849672525089979;1.0505900148255833;10.00009439458899;-8.923337774367619e-10;0.17698741259928596;1.0447214642442486;1.0000001407799712;0.176988325100492;0.9999983073206526
63.780998;1.0549168239552655;-0.016841681779837758;-0.01596484395902868;-0.1951261334153177;-0.18496725247426293;1.0505901902163772;10.00009573855383;-8.694963953171814e-10;0.17698744161834704;1.0447215118073612;1.0000002862162949;0.17698834187603613;0.9999982370790328
63.790998;1.0549169909551852;-0.016841681730044106;-0.01596484391308708;-0.19512613338901852;-0.18496725243906595;1.0505903788794895;10.000097017880742;-8.467795031192903e-10;0.17698747196416612;1.0447215592277213;1.0000004329363363;0.1769883584626429;0.9999981738712681
63.800998;1.0549171600050462;-0.01684168167640172;-0.015964843869209665;-0.19512613336329798;-0.18496725240340564;1.0505905803048687;10.000098230994379;-8.241964832018551e-10;0.1769875035939245;1.0447216065861116;1.000000581025608;0.17698837478832227;0.9999981180735281
63.810998;1.0549173317432423;-0.016841681618893822;-0.01596484382741696;-0.19512613333818837;-0.18496725236735084;1.0505907937289802;10.000099377717085;-8.017831247386636e-10;0.17698753646904045;1.0447216539905158;1.000000730719012;0.17698839076408693;0.9999980698659628
63.820998;1.0549175069093644;-0.016841681557502087;-0.015964843787720194;-0.195126133313695;-0.18496725233101113;1.050591018219374;10.000100459706337;-7.796026869849139e-10;0.17698757056348413;1.044721701635942;1.0000008823756308;0.17698840629925483;0.9999980292772309
63.830998;1.0549176861480087;-0.016841681492217788;-0.015964843750133097;-0.19512613328982562;-0.18496725229449792;1.050591252897739;10.000101479723492;-7.577445544546789e-10;0.17698760587079795;1.0447217497656147;1.0000010363900826;0.1769884213217034;0.9999979962561079
63.840998;1.0549178699857016;-0.01684168142305859;-0.015964843714664067;-0.1951261332665907;-0.18496725225791166;1.0505914970134766;10.000102440574997;-7.363027015942577e-10;0.1769876424051673;1.044721798587894;1.0000011930871902;0.1769884357836419;0.9999979706764149
63.850998;1.0549180588527667;-0.016841681350075466;-0.01596484368129736;-0.19512613324399075;-0.18496725222133523;1.0505917498325985;10.000103344748812;-7.153470924565443e-10;0.17698768019050917;1.044721848264174;1.0000013527047429;0.17698844964817204;0.9999979523184707
63.860998;1.0549182530667887;-0.016841681273328857;-0.015964843649987785;-0.19512613322200975;-0.18496725218481522;1.0505920105717437;10.000104194736066;-6.949101511121261e-10;0.17698771924540518;1.044721898956075;1.0000015153964172;0.17698846287752548;0.9999979409220072
63.870998;1.0549184528252755;-0.01684168119285376;-0.01596484362067933;-0.1951261332006198;-0.1849672521483629;1.0505922783665886;10.000104993130464;-6.750038128920483e-10;0.1769877595781624;1.0447219508632386;1.0000016811759207;0.17698847544445545;0.9999979362506963
63.880998;1.0549186582263155;-0.0168416811086533;-0.015964843593326093;-0.1951261331797943;-0.1849672521119765;1.050592552228243;10.000105742596965;-6.556498228293426e-10;0.1769878011873368;1.0447220042140528;1.00000184989205;0.1769884873532495;0.9999979380506269
63.890998;1.0549188693247031;-0.016841681020738707;-0.015964843567883105;-0.1951261331595082;-0.1849672520756611;1.0505928311296164;10.000106446077055;-6.368805360305954e-10;0.17698784405333415;1.044722059205696;1.000002021284192;0.17698849864181407;0.9999979459769175
63.900998;1.054919086197441;-0.01684168092918472;-0.015964843544274486;-0.1951261331397177;-0.18496725203944925;1.0505931141405236;10.000107106753017;-6.187235834475756e-10;0.1769878881277159;1.0447221159658109;1.0000021950405464;0.17698850937373603;0.9999979596309992
63.910998;1.054919308924478;-0.01684168083414797;-0.01596484352238006;-0.195126133120349;-0.1849672520034151;1.0505934003898973;10.00010772776955;-6.012111339840173e-10;0.17698793333633778;1.0447221745555262;1.0000023708108572;0.17698851963847598;0.9999979786541854
63.920998;1.0549195374937166;-0.016841680735847745;-0.015964843502064244;-0.19512613310131477;-0.18496725196766073;1.050593688918881;10.00010831204135;-5.843976239331061e-10;0.17698797959915996;1.0447222349505527;1.0000025482304071;0.17698852955260888;0.9999980027472312
63.930998;1.0549197717494394;-0.01684168063454052;-0.015964843483214718;-0.19512613308253088;-0.18496725193228644;1.0505939786559355;10.000108862043193;-5.683502104768389e-10;0.17698802684780282;1.0447222969968932;1.0000027269501728;0.17698853925125813;0.9999980316605122
63.940998;1.0549200114251618;-0.016841680530504412;-0.015964843465739603;-0.1951261330639278;-0.18496725189737284;1.0505942685381753;10.000109379785613;-5.531135669677613e-10;0.17698807502537164;1.04472236037946;1.0000029066172655;0.1769885488692552;0.9999980652206524
63.950998;1.054920256224539;-0.016841680424037782;-0.01596484344953664;-0.19512613304547713;-0.18496725186297497;1.0505945576059499;10.000109867270018;-5.386846148692782e-10;0.1769881240786593;1.0447224246554903;1.000003086856959;0.17698855852597556;0.9999981033297678
63.960998;1.0549205058834288;-0.016841680315456724;-0.01596484343447988;-0.19512613302720552;-0.18496725182911908;1.0505948450321752;10.00011032685094;-5.250195483315974e-10;0.17698817395140995;1.0447224893354903;1.000003267280442;0.17698856831873336;0.9999981459146402
63.970998;1.0549207601492852;-0.01684168020507051;-0.015964843420426245;-0.195126133009174;-0.18496725179582296;1.0505951301255483;10.000110760912628;-5.120630695513219e-10;0.17698822458262606;1.0447225539177472;1.000003447471452;0.17698857831063508;0.99999819284541
63.980998;1.054921018732387;-0.016841680093145277;-0.015964843407226217;-0.19512613299144801;-0.18496725176314194;1.050595412278072;10.000111171564733;-4.997875532011198e-10;0.176988275915566;1.044722617904075;1.0000036269850927;0.1769885885215771;0.9999982438703302
63.990998;1.05492128130181;-0.01684167997988948;-0.01596484339473933;-0.19512613297407425;-0.1849672517311967;1.050595690941531;10.000111560787603;-4.882306979282308e-10;0.1769883279057463;1.044722680861143;1.0000038053963292;0.17698859894680025;0.9999982986329787
64.000998;1.054921547502208;-0.016841679865469073;-0.015964843382843572;-0.1951261329570619;-0.1849672517001659;1.0505959656948916;10.000111930417443;-4.775012654748566e-10;0.17698838051425478;1.0447227424734669;1.0000039823037552;0.17698860959103355;0.9999983566776508
64.010998;1.0549218169640138;-0.016841679750028402;-0.01596484337141962;-0.1951261329403761;-0.18496725167026945;1.050596236278901;10.000112282156651;-4.67738871717811e-10;0.17698843369518638;1.0447228024920372;1.0000041572369256;0.17698862048436817;0.9999984173800504
64.020998;1.0549220892871096;-0.01684167963371163;-0.01596484336033336;-0.19512613292395609;-0.18496725164174743;1.0505965025465689;10.000112617793972;-4.590751084244533e-10;0.17698848738641879;1.04472286061656;1.0000043295893126;0.17698863167315265;0.999998479932537
64.030998;1.0549223640381187;-0.016841679516688694;-0.015964843349449843;-0.1951261329077437;-0.18496725161482663;1.0505967643826424;10.000112939123778;-4.5163533986589223e-10;0.17698854150321192;1.0447229165148018;1.0000044986858856;0.17698864320006272;0.9999985434328429
64.040998;1.0549226408282735;-0.016841679399157525;-0.015964843338653435;-0.1951261328916836;-0.18496725158970617;1.0505970216418279;10.000113247771248;-4.455526723730789e-10;0.1769885959411372;1.0447229699820582;1.0000046639360025;0.17698865509074235;0.9999986070150568
64.050998;1.0549229193633194;-0.016841679281317405;-0.01596484332785005;-0.19512613287570274;-0.1849672515665733;1.0505972741438816;10.000113545108047;-4.4095835624736035e-10;0.1769886505842311;1.044723021008481;1.0000048249069804;0.17698866736276206;0.9999986699821212
64.060998;1.0549231993501251;-0.01684167916335109;-0.015964843316973832;-0.19512613285970432;-0.1849672515456117;1.050597521683645;10.000113832040107;-4.379522879445489e-10;0.17698870530775218;1.044723069692941;1.0000049812625922;0.17698868004457627;0.9999987318709864
64.070998;1.0549234803649044;-0.016841679045421422;-0.015964843305986524;-0.19512613284358077;-0.18496725152699806;1.050597764067741;10.000114109027287;-4.365751413080635e-10;0.17698875998698824;1.0447231161227613;1.0000051326947412;0.17698869316877117;0.9999987923741188
64.080998;1.0549237618353682;-0.016841678927669277;-0.01596484329484135;-0.19512613282723257;-0.18496725151090676;1.0505980012183727;10.000114376335345;-4.3679895521399326e-10;0.1769888145187066;1.044723160337025;1.0000052789135077;0.17698870673776246;0.9999988511909914
64.090998;1.0549240431478537;-0.01684167881022373;-0.015964843283455092;-0.19512613281058416;-0.1849672514975001;1.0505982332269168;10.000114633988174;-4.38541278868446e-10;0.17698886883403414;1.0447232023915358;1.0000054196229131;0.17698872070533522;0.9999989080056615
64.100998;1.0549243237521777;-0.01684167869321625;-0.015964843271724927;-0.19512613279360183;-0.18496725148689896;1.0505984603136942;10.00011488146862;-4.4169429106764557e-10;0.17698892289130322;1.0447232423997677;1.0000055544735587;0.17698873499031878;0.9999989626145319
64.110998;1.054924603143523;-0.016841678576782322;-0.01596484325955283;-0.19512613277631674;-0.18496725147916973;1.0505986828041594;10.000115117240918;-4.461501746858078e-10;0.1769889766665398;1.044723280463969;1.0000056830759492;0.17698874949715557;0.9999990150023149
64.120998;1.0549248807859963;-0.0168416784610679;-0.015964843246853905;-0.19512613275882368;-0.1849672514743375;1.050598901164304;10.000115338316938;-4.518098601913026e-10;0.17698903014936646;1.0447233165507;1.0000058050358762;0.176988764132772;0.9999990652623094
64.130998;1.0549251561362534;-0.01684167834624366;-0.015964843233568313;-0.19512613274124793;-0.1849672514724031;1.0505991160378338;10.000115540340222;-4.5858577845280223e-10;0.1769890833382626;1.0447233503996736;1.0000059199306042;0.1769887788148549;0.9999991134458347
64.140998;1.0549254287546896;-0.016841678232508938;-0.015964843219677102;-0.1951261327237134;-0.18496725147335838;1.050599328162915;10.00011571764335;-4.664072228272509e-10;0.17698913623664456;1.0447233815537866;1.0000060273135636;0.17698879346472313;0.9999991594338731
64.150998;1.0549256983791864;-0.0168416781200942;-0.01596484320520659;-0.19512613270633364;-0.18496725147721235;1.0505995381510786;10.000115863231589;-4.752134532943253e-10;0.17698918884736567;1.044723409490854;1.0000061268446248;0.17698880800168706;0.9999992029114564
64.160998;1.054925964935685;-0.0168416780092562;-0.01596484319023015;-0.19512613268921863;-0.1849672514840004;1.0505997463431738;10.00011596983561;-4.849330954619926e-10;0.17698924116798556;1.0447234337104514;1.0000062184514351;0.17698882234703606;0.9999992434608528
64.170998;1.0549262285028358;-0.016841677900241617;-0.015964843174870905;-0.1951261326724756;-0.18496725149376647;1.0505999528855525;10.000116031468561;-4.954815700054837e-10;0.17698929319392487;1.0447234537436507;1.000006302324532;0.17698883642333985;0.9999992806712403
64.180998;1.0549264892367425;-0.016841677793254576;-0.015964843159286726;-0.19512613265620127;-0.18496725150655335;1.0506001578833823;10.000116043913687;-5.067890171132712e-10;0.17698934492392082;1.0447234691543807;1.0000063787613465;0.17698885015338758;0.9999993141939181
64.190998;1.0549267472890964;-0.01684167768847455;-0.015964843143637393;-0.19512613264048992;-0.1849672515223985;1.0506003614841404;10.000116004040045;-5.188210121741425e-10;0.17698939636131636;1.0447234795263973;1.000006448073085;0.1769888634695111;0.9999993437246024
64.200998;1.0549270027361728;-0.01684167758608768;-0.015964843128050413;-0.19512613262544945;-0.18496725154132287;1.0506005639124485;10.000115908795623;-5.315671541128808e-10;0.17698944751279946;1.0447234844101496;1.0000065105652522;0.1769888763247473;0.9999993689398681
64.210998;1.0549272555658566;-0.016841677486283898;-0.015964843112589163;-0.19512613261119363;-0.18496725156332364;1.0506007654343215;10.000115755033242;-5.450269893638229e-10;0.1769894983908137;1.0447234832670007;1.0000065664733506;0.17698888870257537;0.9999993895082417
64.220998;1.0549275057443912;-0.016841677389244414;-0.015964843097245857;-0.19512613259781444;-0.18496725158836272;1.0506009662269324;10.000115540188593;-5.592095444111868e-10;0.176989549017684;1.0447234754745327;1.0000066159276353;0.1769889006202499;0.9999994051912049
64.230998;1.0549277532481798;-0.016841677295145508;-0.015964843081981456;-0.19512613258535352;-0.18496725161634925;1.050601166300001;10.000115262355001;-5.741147811786217e-10;0.1769895994155788;1.0447234603814148;1.0000066590369818;0.17698891211467274;0.9999994159051876
64.240998;1.05492799804764;-0.016841677204165722;-0.015964843066767858;-0.19512613257380249;-0.18496725164713282;1.050601365559974;10.00011491960689;-5.896992534101235e-10;0.1769896495850872;1.0447234373606071;1.0000066959808804;0.1769889232255339;0.9999994216913306
64.250998;1.0549282401180458;-0.016841677116494914;-0.01596484305159421;-0.19512613256314357;-0.184967251680514;1.0506015639481805;10.000114509508661;-6.058672134495523e-10;0.17698969949969565;1.0447234058401313;1.000006727018126;0.17698893399105975;0.9999994226497746
64.260998;1.0549284794121356;-0.016841677032345757;-0.01596484303645717;-0.19512613255337583;-0.18496725171626968;1.0506017615681242;10.00011402871292;-6.224924179175596e-10;0.17698974912143675;1.0447233653202352;1.00000675248261;0.17698894445442767;0.9999994189428254
64.270998;1.0549287158182006;-0.016841676951948686;-0.015964843021349203;-0.19512613254449734;-0.18496725175417167;1.0506019587142201;10.000113472828145;-6.39454468836921e-10;0.17698979841752843;1.0447233154494764;1.0000067728024142;0.17698895467681525;0.9999994108729491
64.280998;1.0549289491640694;-0.016841676875523057;-0.01596484300625866;-0.19512613253649058;-0.18496725179398463;1.05060215578708;10.00011283736897;-6.566739626088588e-10;0.17698984736721096;1.044723256138071;1.0000067884835477;0.17698896473542935;0.9999993988693028
64.290998;1.0549291791551063;-0.016841676803239905;-0.01596484299118596;-0.19512613252933408;-0.18496725183545892;1.0506023532115214;10.000112118892446;-6.741156923827249e-10;0.17698989596257736;1.0447231875711174;1.000006800047641;0.17698897469811614;0.9999993833630573
64.300998;1.0549294053047698;-0.016841676735194943;-0.015964842976137976;-0.19512613252299707;-0.18496725187833074;1.0506025514197381;10.000111314841226;-6.917525750404208e-10;0.17698994421015776;1.0447231100994507;1.0000068079825224;0.17698898460540047;0.9999993647524763
64.310998;1.0549296270218294;-0.01684167667140744;-0.0159648429611044;-0.19512613251739908;-0.18496725192234814;1.0506027508241818;10.000110422653648;-7.095372955144267e-10;0.17698999212919841;1.0447230241003695;1.000006812720169;0.1769889944725273;0.9999993434637867
64.320998;1.0549298437266037;-0.016841676611851247;-0.015964842946071884;-0.19512613251239563;-0.18496725196732683;1.0506029517508886;10.000109439451593;-7.274194860468561e-10;0.17699003974229877;1.0447229299383638;1.0000068146360552;0.1769890042946227;0.9999993199376529
64.330998;1.0549300548499703;-0.01684167655649124;-0.015964842931061488;-0.19512613250782138;-0.18496725201317915;1.0506031544113146;10.000108362660075;-7.453782873915917e-10;0.17699008707020358;1.0447228280326373;1.0000068141078011;0.17698901405129433;0.999999294536624
64.340998;1.054930259797195;-0.016841676505302505;-0.015964842916140202;-0.1951261325035423;-0.18496725205987702;1.0506033589601538;10.000107191106993;-7.634222074709134e-10;0.17699013412881387;1.0447227188425299;1.0000068116117617;0.17698902371435088;0.9999992674849302
64.350998;1.0549304579310539;-0.016841676458292116;-0.015964842901419456;-0.19512613249947103;-0.18496725210738965;1.05060356559856;10.000105925687418;-7.81568691292981e-10;0.17699018091660923;1.0447226027676222;1.0000068077681747;0.17698903325408402;0.9999992388767414
64.360998;1.0549306485532282;-0.016841676415524236;-0.01596484288706126;-0.1951261324955467;-0.18496725215565502;1.0506037746149193;10.000104569040545;-7.998428783786989e-10;0.1769902274051506;1.0447224801553956;1.0000068032933258;0.17698904264544849;0.9999992087023885
64.370998;1.0549308309346266;-0.01684167637711181;-0.015964842873280566;-0.19512613249170915;-0.18496725220459245;1.0506039862891998;10.000103124494217;-8.182809915119194e-10;0.1769902735425685;1.0447223513688249;1.0000067989248167;0.17698905187506123;0.9999991768442393
64.380998;1.0549310044087163;-0.016841676343172872;-0.015964842860320756;-0.1951261324878817;-0.18496725225413213;1.0506042007485412;10.000101595095861;-8.36910392673652e-10;0.1769903192631934;1.0447222167826549;1.0000067954115712;0.17698906093994554;0.9999991430756946
64.390998;1.0549311684379246;-0.01684167631379771;-0.015964842848402872;-0.19512613248396193;-0.1849672523042384;1.0506044179342438;10.000099983712088;-8.557314133692838e-10;0.1769903645019581;1.0447220767661085;1.0000067935226302;0.1769890698430873;0.9999991071401473
64.400998;1.0549313226277077;-0.016841676289049076;-0.015964842837693997;-0.1951261324798377;-0.18496725235490533;1.0506046376900107;10.000098294072608;-8.747262573741081e-10;0.17699040921137504;1.0447219316870529;1.0000067939937132;0.176989078594409;0.9999990688558221
64.410998;1.0549314667303136;-0.0168416762689714;-0.01596484282830362;-0.19512613247542893;-0.18496725240612621;1.050604859807023;10.000096531247584;-8.938756280955239e-10;0.17699045336983227;1.0447217818979238;1.0000067974748845;0.17698908720969525;0.9999990281354849
64.420998;1.0549316006293714;-0.016841676253591877;-0.01596484282026455;-0.19512613247071664;-0.1849672524578836;1.0506050839526866;10.000094700426436;-9.131639187768327e-10;0.17699049697388697;1.0447216277300788;1.000006804525451;0.17698909571034585;0.9999989849857602
64.430998;1.0549317242662715;-0.01684167624291456;-0.01596484281351318;-0.1951261324657361;-0.18496725251017682;1.0506053096507098;10.00009280481227;-9.325824732256656e-10;0.17699054002122208;1.044721469528507;1.00000681561791;0.17698910412674787;0.9999989395433122
64.440998;1.0549318375238326;-0.016841676236914627;-0.015964842807919873;-0.19512613246054916;-0.18496725256304145;1.050605536438966;10.000090844622276;-9.521348026803557e-10;0.17699058249288277;1.044721307677255;1.0000068311583519;0.17698911249602808;0.99999889208218
64.450998;1.0549319401872843;-0.01684167623555187;-0.015964842803340006;-0.19512613245522378;-0.18496725261653843;1.0506057640483129;10.000088817811198;-9.718320371905252e-10;0.1769906243415747;1.044721142549941;1.0000068514766256;0.1769891208610197;0.9999988430005695
64.460998;1.054932032046015;-0.01684167623879735;-0.015964842799633627;-0.19512613244983906;-0.18496725267074138;1.050605992419584;10.000086721446467;-9.916908401672546e-10;0.17699066549727563;1.0447209744241148;1.0000068767454482;0.17698912927471172;0.9999987927767904
64.470998;1.0549321129958051;-0.01684167624663969;-0.015964842796668002;-0.19512613244450958;-0.18496725272573128;1.050606221601703;10.000084552900594;-1.0117469180637167e-09;0.17699070588875607;1.0447208034688649;1.0000069069461048;0.17698913779361483;0.99999874187127
64.480998;1.0549321830540184;-0.01684167625907362;-0.01596484279431673;-0.19512613243939203;-0.18496725278158702;1.0506064516300324;10.000082310413363;-1.032061768535848e-09;0.17699074546165844;1.0447206297895806;1.0000069418906121;0.17698914645763067;0.9999986906799383
64.490998;1.0549322423921335;-0.01684167627609084;-0.015964842792454505;-0.1951261324346509;-0.1849672528383723;1.0506066824225107;10.000079993009235;-1.0527095454532752e-09;0.1769907841800181;1.0447204534480266;1.0000069811973562;0.17698915527877435;0.9999986395593096
64.500998;1.054932291369933;-0.016841676297677126;-0.015964842790971948;-0.1951261324304241;-0.18496725289613336;1.05060691373859;10.000077600341463;-1.0737656100455903e-09;0.17699082202299962;1.0447202744816588;1.000007024304818;0.17698916425111463;0.9999985888462066
64.510998;1.0549323304348677;-0.01684167632382428;-0.015964842789798983;-0.1951261324268147;-0.18496725295490118;1.0506071452040209;10.000075132589389;-1.095310424118514e-09;0.17699085899590425;1.0447200929133995;1.0000070705942434;0.17698917336401224;0.9999985388693459
64.520998;1.0549323599830842;-0.016841676354544192;-0.015964842788888465;-0.1951261324238768;-0.184967253014675;1.0506073763489274;10.000072590908573;-1.1174348606101572e-09;0.17699089514814664;1.0447199087517625;1.0000071195105433;0.1769891826012956;0.9999984899714908
64.530998;1.0549323803654733;-0.016841676389861174;-0.01596484278817454;-0.19512613242160454;-0.18496725307540196;1.0506076066478844;10.000069978439337;-1.1402447743679367e-09;0.17699093057445522;1.0447197221099835;1.0000071706085512;0.17698919194162827;0.9999984425271726
64.540998;1.0549323919439757;-0.016841676429796355;-0.01596484278755838;-0.1951261324199516;-0.1849672531369945;1.0506078355666946;10.000067299958742;-1.1638748895520547e-09;0.1769909653940885;1.044719533377223;1.000007223541189;0.1769892013766256;0.9999983969079353
64.550998;1.0549323950270546;-0.016841676474358972;-0.01596484278692536;-0.19512613241884866;-0.1849672531993664;1.0506080625948682;10.000064560074863;-1.188495722957395e-09;0.17699099972363977;1.0447193432246293;1.0000072780336258;0.17698921092553302;0.9999983534068362
64.560998;1.054932389764923;-0.016841676523542414;-0.0159648427861693;-0.19512613241820445;-0.18496725326243513;1.050608287246788;10.000061762467146;-1.2142901343659688e-09;0.1769910336596519;1.0447191525025576;1.00000733385879;0.17698922062368577;0.9999983122086934
64.570998;1.0549323761582043;-0.01684167657732088;-0.015964842785213065;-0.19512613241792062;-0.18496725332610342;1.0506085090236545;10.000058910730994;-1.241414988305323e-09;0.17699106727210936;1.0447189621779087;1.0000073908184093;0.17698923049879367;0.9999982734142574
64.580998;1.0549323541470772;-0.01684167663564108;-0.015964842784025428;-0.19512613241790888;-0.18496725339025513;1.0506087273739475;10.000056009080176;-1.2699872870086105e-09;0.17699110059992856;1.0447187733130652;1.0000074487770063;0.17698924055093965;0.9999982370724674
