time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.590998;1.0549323236608703;-0.016841676698426008;-0.015964842782619015;-0.195126132418089;-0.18496725345476017;1.0506089416967668;10.00005306224827;-1.3000996223143799e-09;0.17699113364873653;1.0447185870666795;1.0000075077203687;0.17698925074447097;0.9999982032108459
64.600998;1.054932284606365;-0.01684167676559634;-0.015964842781012265;-0.19512613241839874;-0.18496725351947696;1.0506091513274827;10.000050075516418;-1.3318368774684408e-09;0.1769911663986109;1.0447184046551348;1.0000075677644353;0.1769892610229015;0.999998171873049
64.610998;1.0549322368739413;-0.016841676837073306;-0.015964842779188075;-0.1951261324188204;-0.18496725358425053;1.0506093554951144;10.000047055175637;-1.365279563788741e-09;0.1769911988218392;1.0447182272348532;1.000007629133633;0.17698927132808775;0.9999981431644844
64.620998;1.0549321803940392;-0.016841676912757054;-0.01596484277709904;-0.19512613241938007;-0.18496725364891414;1.050609553388114;10.00004400845294;-1.4004994978389045e-09;0.17699123089483165;1.0447180558342446;1.000007692160116;0.17698928160018754;0.9999981172623058
64.630998;1.0549321151732496;-0.016841676992518262;-0.01596484277470302;-0.19512613242012186;-0.18496725371330774;1.0506097442954798;10.000040942624034;-1.437559864878119e-09;0.17699126258992745;1.0447178914156827;1.000007757288459;0.17698929177384057;0.9999980943609488
64.640998;1.0549320412660523;-0.01684167707621479;-0.015964842771977458;-0.19512613242109184;-0.18496725377729342;1.0506099276586358;10.00003786437314;-1.4765161542167364e-09;0.17699129385947215;1.0447177349450871;1.0000078250289346;0.17698930178390257;0.9999980746198673
64.650998;1.0549319587391834;-0.016841677163711908;-0.01596484276891404;-0.19512613242233473;-0.18496725384074;1.0506101030903667;10.000034779842926;-1.5173929734035946e-09;0.1769913246330828;1.0447175873421417;1.0000078958918792;0.1769893115648126;0.9999980581624058
64.660998;1.0549318676921418;-0.01684167725488192;-0.015964842765520484;-0.19512613242388668;-0.184967253903499;1.0506102704496976;10.000031694687884;-1.5601389918363678e-09;0.17699135482387593;1.0447174493241775;1.0000079703645368;0.17698932104446613;0.9999980450392836
64.670998;1.0549317682934254;-0.016841677349579448;-0.015964842761816155;-0.19512613242576418;-0.1849672539654114;1.050610429836501;10.000028614022936;-1.604595723010283e-09;0.1769913843281687;1.0447173212853111;1.0000080488851528;0.17698933015298954;0.9999980351142366
64.680998;1.0549316607789399;-0.016841677447621026;-0.015964842757811924;-0.1951261324279719;-0.18496725402633102;1.0506105814217415;10.000025542835138;-1.650503758806692e-09;0.17699141302494026;1.0447172033233179;1.0000081318127019;0.17698933883977092;0.9999980280215537
64.690998;1.0549315454349717;-0.016841677548781585;-0.015964842753498694;-0.1951261324305254;-0.18496725408613152;1.050610725320137;10.000022486482989;-1.6975497586808895e-09;0.17699144078505383;1.0447170953506852;1.000008219480783;0.17698934708105915;0.9999980232927759
64.700998;1.0549314225664053;-0.016841677652787962;-0.015964842748851984;-0.1951261324334628;-0.18496725414470033;1.050610861654549;10.000019450519323;-1.7454300443623793e-09;0.17699146748459624;1.044716997196974;1.0000083122939272;0.17698935487563391;0.999998020527485
64.710998;1.05493129245661;-0.016841677759311967;-0.015964842743841683;-0.19512613243683471;-0.1849672542019348;1.0506109906470664;10.000016440340683;-1.7938879822030462e-09;0.1769914930134662;1.0447169086901822;1.0000084107313354;0.17698936223632494;0.9999980194512121
64.720998;1.054931155364716;-0.01684167786797692;-0.015964842738438557;-0.19512613244067603;-0.1849672542577489;1.050611112583315;10.000013461447923;-1.8427144944640734e-09;0.17699151727161364;1.044716829688165;1.0000085152637017;0.17698936918742028;0.9999980198685497
64.730998;1.0549310115695658;-0.016841677978374242;-0.01596484273261253;-0.19512613244498514;-0.18496725431209182;1.0506112277124364;10.000010519638915;-1.8917388273283707e-09;0.17699154015616955;1.044716760036054;1.0000086262857586;0.17698937575924972;0.9999980216202816
64.740998;1.054930861451334;-0.016841678090089286;-0.01596484272633534;-0.19512613244973756;-0.18496725436495634;1.0506113362147487;10.000007620145114;-1.9408205821679436e-09;0.1769915615527422;1.0447166995016548;1.0000087441148713;0.17698938197090272;0.9999980245482565
64.750998;1.054930705549861;-0.016841678202731716;-0.015964842719590578;-0.1951261324549061;-0.18496725441636805;1.0506114382233431;10.000004766308164;-1.989833929979131e-09;0.17699158134330442;1.0447166477682401;1.0000088690288471;0.1769893878152252;0.9999980284365673
64.760998;1.054930544511698;-0.016841678315954116;-0.015964842712373452;-0.1951261324604608;-0.18496725446636875;1.050611533790527;10.00000195943239;-2.038658188216636e-09;0.17699159942890733;1.0447166045114258;1.000009001268633;0.17698939325252797;0.9999980330233126
64.770998;1.0549303789910003;-0.016841678429444472;-0.015964842704675172;-0.1951261324663757;-0.1849672545150002;1.0506116228823732;9.999999200191162;-2.087182759386777e-09;0.17699161573648559;1.0447165694834215;1.0000091409803458;0.1769893982133693;0.999998038114326
64.780998;1.0549302096561906;-0.016841678542894548;-0.01596484269646685;-0.19512613247265337;-0.18496725456229382;1.0506117054654236;9.999996490073615;-2.1352991592902177e-09;0.17699163019991113;1.0447165425202873;1.0000092881340248;0.17698940261738552;0.9999980436630174
64.790998;1.0549300372631136;-0.016841678655981487;-0.01596484268770914;-0.1951261324793345;-0.18496725460827831;1.0506117815193978;9.999993831704936;-2.1828806952519746e-09;0.17699164275375387;1.0447165235010716;1.0000094424752803;0.17698940639640123;0.9999980497411755
64.800998;1.0549298626473078;-0.016841678768386128;-0.015964842678391305;-0.19512613248647678;-0.18496725465298847;1.0506118509883804;9.999991228099622;-2.2297848878293054e-09;0.17699165335003986;1.0447165123061193;1.0000096035825277;0.17698940950460496;0.9999980564645837
64.810998;1.0549296866769453;-0.016841678879815893;-0.01596484266856305;-0.19512613249412775;-0.1849672546964494;1.0506119138063041;9.999988681717278;-2.2758809003679474e-09;0.17699166196560098;1.0447165087973445;1.0000097709742124;0.17698941191871767;0.9999980639338241
64.820998;1.0549295102778768;-0.016841678990000965;-0.015964842658330924;-0.1951261325023232;-0.18496725473865847;1.0506119699002756;9.999986194489201;-2.3210717498739334e-09;0.17699166859641138;1.044716512855046;1.0000099441256998;0.17698941363944;0.9999980722113828
64.830998;1.0549293345036244;-0.016841679098676298;-0.015964842647835036;-0.19512613251109304;-0.18496725477959133;1.0506120191222887;9.999983768686253;-2.365288570704067e-09;0.1769916732609327;1.0447165244350503;1.00001012247436;0.176989414696441;0.9999980813394556
64.840998;1.0549291605352715;-0.01684167920558376;-0.01596484263722988;-0.19512613252044697;-0.184967254819217;1.0506120612149028;9.999981407482824;-2.4084678500498763e-09;0.1769916760063228;1.0447165435705144;1.0000103055095735;0.17698941514760236;0.9999980913483459
64.850998;1.0549289895171892;-0.016841679310510674;-0.015964842626667287;-0.1951261325303661;-0.184967254857499;1.050612095851371;9.999979114693662;-2.4505461143163672e-09;0.17699167689932876;1.0447165703057766;1.0000104927771847;0.17698941507247323;0.9999981021949791
64.860998;1.0549288223300448;-0.016841679413336284;-0.015964842616286112;-0.1951261325408192;-0.18496725489438318;1.050612122732364;9.999976894104439;-2.491476019760811e-09;0.17699167601401156;1.0447166046275098;1.000010683731639;0.17698941457372022;0.9999981136768955
64.870998;1.0549286595497847;-0.016841679514040635;-0.015964842606224987;-0.19512613255178313;-0.18496725492980007;1.0506121416689211;9.999974749163698;-2.531223973483432e-09;0.1769916734323285;1.0447166464656874;1.0000108776311687;0.17698941377815608;0.9999981254455366
64.880998;1.054928501583873;-0.01684167961267343;-0.015964842596639155;-0.1951261325632532;-0.18496725496368915;1.0506121525914296;9.999972682994608;-2.5697334725474834e-09;0.17699166924414284;1.044716695731405;1.000011073570562;0.1769894128130027;0.9999981371061021
64.890998;1.0549283487053218;-0.01684167970930383;-0.015964842587701134;-0.19512613257524708;-0.18496725499601596;1.0506121554996648;9.99997069821347;-2.6068975423622152e-09;0.17699166353604828;1.044716752349802;1.0000112705915722;0.17698941176916674;0.9999981482723556
64.900998;1.054928200971852;-0.016841679803963457;-0.0159648425796053;-0.19512613258780262;-0.18496725502677144;1.0506121503935608;9.999968796933905;-2.6425678988128176e-09;0.17699165637175743;1.044716816292785;1.0000114678575194;0.17698941068365037;0.999998158594512
64.910998;1.0549280582608813;-0.016841679896617334;-0.015964842572575855;-0.19512613260097025;-0.1849672550559669;1.050612137254861;9.999966980754213;-2.676586824732e-09;0.17699164777290993;1.044716887562564;1.0000116648224446;0.17698940954906703;0.9999981678155342
64.920998;1.0549279203872444;-0.01684167998718176;-0.015964842566847513;-0.1951261326147985;-0.18496725508362688;1.0506121161099795;9.999965249900939;-2.708829560755439e-09;0.1769916377250524;1.0447169661456643;1.0000118612301292;0.17698940833737098;0.9999981757921614
64.930998;1.0549277871387475;-0.016841680075565465;-0.015964842562623486;-0.19512613262931425;-0.18496725510979276;1.05061208708726;9.999963602955905;-2.739230661580843e-09;0.17699162620281214;1.0447170520230056;1.0000120569803663;0.17698940701911195;0.9999981824754404
64.940998;1.054927658237203;-0.016841680161706573;-0.01596484256003933;-0.1951261326445194;-0.18496725513454268;1.0506120504038359;9.99996203827815;-2.767774069446406e-09;0.17699161318131604;1.044717145202448;1.0000122520385464;0.1769894055720571;0.9999981878986278
64.950998;1.0549275333345616;-0.01684168024557999;-0.015964842559152016;-0.1951261326604044;-0.1849672551579842;1.0506120063490818;9.999960555213109;-2.7944753298946277e-09;0.17699159863668748;1.044717245706228;1.0000124464173228;0.1769894039826668;0.9999981921714317
64.960998;1.0549274121038603;-0.016841680327182314;-0.01596484255996776;-0.19512613267695275;-0.18496725518021057;1.050611955291577;9.999959154153043;-2.8193774777474683e-09;0.17699158254979433;1.0447173535195526;1.000012640186137;0.17698940224141688;0.9999981954753747
64.970998;1.0549272943013492;-0.016841680406533544;-0.015964842562494034;-0.19512613269413812;-0.18496725520127777;1.0506118976469043;9.999957836246388;-2.8425451619756305e-09;0.17699156490749157;1.0447174685491725;1.0000128334946767;0.17698940033935132;0.9999981980354361
64.980998;1.0549271797104292;-0.0168416804836958;-0.015964842566772608;-0.19512613271192616;-0.18496725522122048;1.0506118338205999;9.99995660264413;-2.8640474759878206e-09;0.17699154570065373;1.0447175906465265;1.000013026580577;0.17698939826429083;0.9999981999983578
64.990998;1.0549270680985812;-0.01684168055877278;-0.015964842572878883;-0.19512613273027196;-0.18496725524007426;1.0506117641499297;9.999955453595312;-2.8839365056611554e-09;0.17699152492975065;1.044717719671721;1.0000132197307865;0.17698939598858393;0.9999982013030713
65.000998;1.0549269592247275;-0.016841680631887807;-0.015964842580908672;-0.19512613274909651;-0.18496725525787683;1.0506116888671921;9.999954388526978;-2.9022297960056827e-09;0.1769915026148105;1.0447178554898893;1.000013413214757;0.17698939346784304;0.9999982017379312
65.010998;1.0549268528307278;-0.016841680703172896;-0.015964842590957477;-0.19512613276825647;-0.18496725527465133;1.0506116081745613;9.999953406798546;-2.9189014810343553e-09;0.17699147878688218;1.044717997882933;1.0000136072388688;0.17698939066381775;0.999998201084775
65.020998;1.0549267486668763;-0.016841680772763958;-0.015964842603087667;-0.19512613278755228;-0.18496725529040214;1.050611522360314;9.999952508019907;-2.933888663764362e-09;0.17699145345242367;1.0447181465017157;1.0000138019384743;0.17698938756136998;0.9999981991449093
65.030998;1.0549266465472245;-0.016841680840779943;-0.01596484261730007;-0.19512613280678084;-0.1849672553051339;1.0506114317695674;9.999951691776518;-2.9471119597378464e-09;0.17699142656916161;1.044718300917461;1.0000139973568714;0.17698938416163565;0.9999981957129908
65.040998;1.0549265463258402;-0.016841680907310606;-0.01596484263352874;-0.19512613282577576;-0.18496725531887315;1.0506113366442447;9.999950957236562;-2.9584955191257466e-09;0.1769913980672694;1.044718460703186;1.0000141934023017;0.1769893804708293;0.9999981905929309
65.050998;1.0549264477956521;-0.01684168097243129;-0.015964842651658862;-0.1951261328443967;-0.18496725533167432;1.0506112369725478;9.999950303232817;-2.9679855437975984e-09;0.17699136788027114;1.0447186254751093;1.0000143898597533;0.17698937649897614;0.9999981836322785
65.060998;1.0549263506597244;-0.016841681036221027;-0.01596484267154738;-0.1951261328624923;-0.18496725534361066;1.050611132454811;9.999949728795023;-2.9755716260204133e-09;0.1769913359522105;1.0447187948695145;1.0000145864714718;0.17698937226754907;0.9999981747678478
65.070998;1.0549262546237916;-0.016841681098765687;-0.01596484269303;-0.19512613287988367;-0.18496725535475894;1.0506110226233478;9.999949233279466;-2.9812936573929198e-09;0.1769913022460502;1.044718968471325;1.0000147830069703;0.17698936781379265;0.9999981640658763
65.080998;1.054926159439065;-0.016841681160169826;-0.015964842715934718;-0.19512613289637892;-0.18496725536519076;1.0506109070062228;9.999948815837922;-2.98522797326952e-09;0.17699126676275403;1.0447191457498868;1.0000149792588273;0.17698936317964567;0.9999981517120753
65.090998;1.05492606486863;-0.016841681220595303;-0.015964842740115927;-0.1951261329117876;-0.184967255374979;1.0506107852110127;9.99994847469525;-2.9874735846693262e-09;0.17699122954441396;1.0447193260584149;1.0000151750134019;0.17698935839967603;0.9999981379689528
65.100998;1.0549259707447787;-0.01684168128027287;-0.01596484276546773;-0.1951261329259155;-0.18496725538420664;1.0506106569528464;9.999948206460266;-2.9881466733834302e-09;0.17699119066200894;1.04471950866968;1.0000153700617593;0.17698935350641135;0.9999981231714257
65.110998;1.0549258770116696;-0.016841681339450562;-0.015964842791906773;-0.19512613293855646;-0.18496725539296358;1.0506105220993354;9.999948005913451;-2.9873756087434545e-09;0.17699115020977785;1.0447196927826081;1.0000155642028723;0.1769893485425343;0.9999981077437896
65.120998;1.054925783591968;-0.016841681398338654;-0.015964842819375963;-0.19512613294949047;-0.18496725540133424;1.0506103807139273;9.99994786665826;-2.985292543235708e-09;0.17699110830653117;1.0447198775179405;1.000015757228154;0.17698934355874296;0.9999980921857367
65.130998;1.054925690303641;-0.01684168145710292;-0.015964842847859984;-0.19512613295849165;-0.18496725540939166;1.0506102330164504;9.999947782129292;-2.9820218861594657e-09;0.1769910650955086;1.0447200619364376;1.0000159488983813;0.17698933859812663;0.999998077063647
65.140998;1.0549255969638973;-0.016841681515877418;-0.015964842877362186;-0.1951261329653505;-0.18496725541719927;1.0506100792772926;9.99994774666712;-2.9776764858146906e-09;0.17699102074391096;1.0447202450812128;1.000016138828174;0.17698933368625797;0.9999980629972439
65.150998;1.0549255034560265;-0.016841681574757635;-0.015964842907866098;-0.19512613296988815;-0.18496725542481546;1.0506099197737753;9.999947756377413;-2.972373552520661e-09;0.17699097544375184;1.0447204260308547;1.000016326351216;0.17698932883368412;0.999998050611273
65.160998;1.0549254096887548;-0.01684168163378198;-0.015964842939324972;-0.19512613297194617;-0.1849672554323098;1.0506097548453057;9.999947808970763;-2.9662575571367444e-09;0.17699092940745786;1.0447206039250754;1.0000165105812961;0.17698932404611073;0.9999980405301186
65.170998;1.0549253155703315;-0.01684168169292617;-0.015964842971670154;-0.1951261329713706;-0.18496725543978226;1.0506095849675632;9.999947902930739;-2.959493672274792e-09;0.1769908828562089;1.0447207779858303;1.0000166906038266;0.17698931933383796;0.9999980334232876
65.180998;1.0549252210020257;-0.01684168175212115;-0.01596484300482087;-0.19512613296799944;-0.18496725544735523;1.0506094108139643;9.99994803682148;-2.9522341626157066e-09;0.1769908360131098;1.0447209475455566;1.0000168655863306;0.17698931470771365;0.999998029979861
65.190998;1.054925125895776;-0.016841681811293103;-0.01596484303869344;-0.19512613296164139;-0.18496725545514456;1.0506092332565715;9.999948208835786;-2.9446060900669594e-09;0.1769907891070606;1.0447211120279618;1.0000170348166788;0.17698931017069175;0.9999980308007869
65.200998;1.0549250302377065;-0.016841681870397987;-0.01596484307321394;-0.19512613295206616;-0.1849672554632362;1.0506090532350663;9.99994841694361;-2.936720130362397e-09;0.17699074237134776;1.0447212708948128;1.000017197741176;0.1769893057227074;0.9999980363477504
65.210998;1.0549249341281983;-0.01684168192941755;-0.01596484310832937;-0.19512613293903575;-0.18496725547167797;1.0506088715894726;9.999948659508258;-2.9286620662412863e-09;0.1769906960256736;1.0447214235735953;1.0000173539710668;0.17698930136768973;0.9999980469955511
65.220998;1.0549248377934495;-0.01684168198832581;-0.015964843143995436;-0.1951261329223413;-0.18496725548049495;1.0506086890168553;9.99994893544581;-2.9204806871333198e-09;0.1769906502626282;1.0447215693739769;1.0000175032142467;0.1769892971081521;0.9999980630824011
65.230998;1.0549247416175713;-0.016841682047064353;-0.015964843180151293;-0.19512613290180897;-0.1849672554897179;1.050608506138123;9.99994924409032;-2.912213584455634e-09;0.17699060524986032;1.0447217074866557;1.000017645161603;0.17698929294106355;0.999998084879795
65.240998;1.0549246461618031;-0.01684168210555698;-0.015964843216720547;-0.1951261328772926;-0.18496725549938986;1.0506083235339203;9.999949585401946;-2.903927076252738e-09;0.17699056112809866;1.0447218371050269;1.0000177794212028;0.17698928886498197;0.9999981125340147
65.250998;1.0549245521310773;-0.016841682163750468;-0.015964843253639425;-0.19512613284866487;-0.1849672555095536;1.0506081417235673;9.999949959716313;-2.8957179490531675e-09;0.1769905180021553;1.0447219575639277;1.0000179055561849;0.1769892848822295;0.9999981460933767
65.260998;1.054924460301395;-0.016841682221621437;-0.01596484329087942;-0.1951261328158055;-0.18496725552024731;1.0506079611793506;9.999950366572744;-2.8876914109184243e-09;0.17699047594081446;1.044722068386774;1.0000180231826203;0.17698928099598737;0.9999981856012168
65.270998;1.054924371424137;-0.016841682279129785;-0.01596484332845397;-0.19512613277860186;-0.18496725553150137;1.0506077823642157;9.999950804050576;-2.879942085432651e-09;0.1769904349954663;1.0447221692748399;1.000018132016234;0.17698927721547392;0.999998231134314
65.280998;1.0549242861160435;-0.016841682336182905;-0.015964843366424283;-0.19512613273696175;-0.18496725554333127;1.0506076057128588;9.999951269327154;-2.8725398224655852e-09;0.17699039523096538;1.044722260081484;1.0000182318257078;0.17698927355824215;0.9999982828028432
65.290998;1.0549242047789784;-0.016841682392650048;-0.015964843404899075;-0.19512613269083104;-0.18496725555574786;1.0506074315670628;9.999951759523313;-2.865535474524183e-09;0.1769903567365865;1.0447223407183617;1.000018322389065;0.17698927004001166;0.9999983407354152
65.300998;1.0549241276280952;-0.016841682448379785;-0.015964843444008572;-0.19512613264021;-0.18496725556876917;1.0506072601132725;9.999952272133404;-2.8589874943986157e-09;0.17699031960137063;1.0447224110350917;1.0000184035033342;0.1769892666637092;0.9999984049922538
65.310998;1.0549240548385967;-0.01684168250319852;-0.015964843483869506;-0.19512613258515363;-0.18496725558239624;1.050607091346356;9.999952804942039;-2.852985518811464e-09;0.1769902838843177;1.0447224707738847;1.000018475001911;0.1769892634238294;0.9999984754911222
65.320998;1.0549239866800826;-0.016841682556924597;-0.015964843524570255;-0.19512613252575678;-0.18496725559657692;1.0506069250871144;9.999953355533185;-2.8476516772630937e-09;0.1769902496090342;1.0447225195956054;1.0000185367791665;0.17698926032376686;0.9999985520777968
65.330998;1.0549239235496262;-0.016841682609400353;-0.015964843566169316;-0.19512613246213645;-0.18496725561120708;1.050606761055412;9.999953920718399;-2.843123491972299e-09;0.1769902167762312;1.0447225571374683;1.0000185888386277;0.17698925738620408;0.9999986346592756
65.340998;1.054923865961688;-0.016841682660516374;-0.015964843608694712;-0.19512613239442944;-0.18496725562615723;1.050606598959563;9.999954496705367;-2.8395351623113948e-09;0.17699018537372546;1.0447225830751812;1.0000186313250021;0.17698925465065357;0.9999987232259442
65.350998;1.0549238144873663;-0.016841682710215827;-0.01596484365215497;-0.19512613232280512;-0.18496725564128835;1.050606438552279;9.999955080447164;-2.8370098567983454e-09;0.17699015538369808;1.0447225971814673;1.0000186644819662;0.17698925217145278;0.9999988177850123
65.360998;1.0549237695999267;-0.016841682758481195;-0.015964843696554407;-0.1951261322474694;-0.18496725565646271;1.0506062796143578;9.999955670924534;-2.8356765564013225e-09;0.17699012679631898;1.044722599371861;1.000018688552062;0.17698925002316468;0.9999989183221696
65.370998;1.0549237315572526;-0.01684168280531596;-0.015964843741892425;-0.19512613216865626;-0.18496725567157074;1.0506061218859466;9.999956268962949;-2.835689685527957e-09;0.1769900996218027;1.0447225896832506;1.0000187036837505;0.1769892482987827;0.9999990247570064
65.380998;1.054923700460011;-0.01684168285072895;-0.01596484378815665;-0.19512613208661977;-0.1849672556865596;1.0506059650379311;9.99995687607617;-2.837210112514418e-09;0.17699007389189883;1.0447225681798051;1.000018709901578;0.17698924708798874;0.999999136881111
65.390998;1.0549236763897873;-0.01684168289472451;-0.015964843835324368;-0.1951261320016283;-0.1849672557014173;1.0506058087143118;9.999957493675693;-2.8403754134498292e-09;0.17699004965421306;1.0447225349043694;1.0000187071783981;0.17698924645558736;0.9999992543842333
65.400998;1.0549236594717575;-0.016841682937310032;-0.01596484388337232;-0.19512613191395808;-0.18496725571612904;1.050605652563701;9.999958122799027;-2.8453029458268695e-09;0.17699002696089575;1.0447224899473653;1.0000186955234591;0.17698924644501066;0.9999993769246147
65.410998;1.054923649862263;-0.01684168297851003;-0.015964843932284194;-0.19512613182387867;-0.18496725573067185;1.0506054962503513;9.999958763672423;-2.8520938783769283e-09;0.17699000585481459;1.0447224334970446;1.0000186750037425;0.1769892470950669;0.999999504151351
65.420998;1.0549236477150727;-0.01684168301836037;-0.015964843982037243;-0.1951261317316269;-0.184967255745033;1.0506053394919432;9.99995941515175;-2.8608141258105554e-09;0.17698998636111993;1.0447223657622264;1.0000186457848732;0.17698924844647604;0.9999996357369325
65.430998;1.0549236531422186;-0.016841683056895793;-0.01596484403257901;-0.19512613163739662;-0.184967255759194;1.050605182078234;9.999960074463893;-2.8714870980987844e-09;0.17698996848469997;1.0447222868839832;1.0000186081788145;0.17698925053957382;0.9999997714147293
65.440998;1.0549236661466106;-0.01684168309415584;-0.015964844083821764;-0.19512613154135597;-0.18496725577309434;1.0506050238440234;9.999960737125518;-2.884111809631238e-09;0.17698995221170372;1.0447221969394478;1.0000185625575124;0.17698925341310265;0.9999999109460198
65.450998;1.0549236865392866;-0.01684168313019011;-0.015964844135656634;-0.19512613144367347;-0.18496725578661294;1.0506048646393655;9.999961397221849;-2.8986847596326266e-09;0.17698993751723283;1.0447220960151498;1.0000185092011713;0.17698925710043936;1.0000000540483973
65.460998;1.0549237139516148;-0.01684168316503207;-0.01596484418797169;-0.19512613134453322;-0.184967255799579;1.0506047043143734;9.999962048460159;-2.9152070137276076e-09;0.17698992437765992;1.0447219842675732;1.0000184482826466;0.17698926161872688;1.000000200373759
65.470998;1.0549237479485467;-0.01684168319866088;-0.01596484424065592;-0.1951261312441241;-0.18496725581180107;1.0506045427021997;9.999962685673461;-2.933673864038295e-09;0.17698991277308032;1.04472186189993;1.0000183799947027;0.17698926696421619;1.0000003495536325
65.480998;1.0549237881071138;-0.01684168323099541;-0.015964844293601062;-0.1951261311426162;-0.18496725582309306;1.050604379595355;9.999963306189706;-2.954061999009544e-09;0.17698990266794454;1.0447217291322597;1.000018304652376;0.1769892731245039;1.0000005012117499
65.490998;1.054923834033725;-0.01684168326192307;-0.01596484434672533;-0.19512613104016627;-0.1849672558332847;1.0506042147760755;9.999963910140469;-2.976325899759554e-09;0.17698989399100737;1.0447215862483086;1.0000182226897538;0.17698928008620726;1.0000006549236957
65.500998;1.0549238853890166;-0.01684168329133038;-0.015964844399993263;-0.19512613093694878;-0.18496725584221513;1.0506040480856376;9.999964499515714;-3.0004065353611023e-09;0.17698988664167095;1.0447214336621111;1.0000181346365051;0.17698928782689638;1.000000810222024
65.510998;1.0549239419333896;-0.01684168331911532;-0.015964844453402016;-0.1951261308331651;-0.1849672558497185;1.0506038794025705;9.999965077482223;-3.0262534652184224e-09;0.1769898805158459;1.044721271932881;1.0000180411328694;0.17698929631517915;1.0000009666099223
65.520998;1.054924003556191;-0.016841683345189394;-0.01596484450695015;-0.1951261307290222;-0.18496725585562013;1.0506037085562845;9.999965648183872;-3.053842253911012e-09;0.17698987553034518;1.044721101699274;1.0000179429175122;0.1769893055229513;1.0000011235321773
65.530998;1.054924070236415;-0.01684168336947198;-0.015964844560612423;-0.1951261306247237;-0.18496725585975035;1.0506035353013914;9.999966216200761;-3.0831621937812498e-09;0.17698987163304805;1.0447209235780215;1.0000178407504368;0.17698931543084057;1.0000012803945886
65.540998;1.0549241419348045;-0.016841683391879025;-0.015964844614329662;-0.19512613052048064;-0.18496725586195548;1.0506033593389092;9.99996678636195;-3.114186849088596e-09;0.17698986879273576;1.0447207381496717;1.0000177353376465;0.17698932601860468;1.000001436612451
65.550998;1.0549242184932761;-0.01684168341232576;-0.01596484466800665;-0.19512613041650048;-0.18496725586209617;1.0506031803343976;9.999967363742941;-3.1468572542818342e-09;0.17698986697403246;1.0447205460476414;1.000017627346753;0.17698933725498395;1.0000015915721439
65.560998;1.0549242996259651;-0.016841683430732224;-0.015964844721502728;-0.19512613031295523;-0.18496725586004542;1.050602997936289;9.999967952818176;-3.1810862405284365e-09;0.17698986612248682;1.0447203480256504;1.0000175174867132;0.17698934910762643;1.0000017446073703
65.570998;1.0549243850274281;-0.016841683447006678;-0.01596484477462611;-0.19512613020997036;-0.1849672558556872;1.0506028117936546;9.999968556489272;-3.216776293792639e-09;0.17698986617467485;1.0447201449687906;1.0000174065141234;0.17698936155493214;1.000001895119708
65.580998;1.0549244744592954;-0.016841683461039418;-0.01596484482715278;-0.1951261301076427;-0.18496725584891344;1.0506026216041755;9.999969175891524;-3.2538219628783676e-09;0.17698986707045578;1.0447199378801477;1.0000172951778543;0.1769893745806292;1.0000020426861862
65.590998;1.054924567659722;-0.016841683472730504;-0.015964844878852705;-0.1951261300060631;-0.1849672558396251;1.0506024271823158;9.999969810793303;-3.2920830613723138e-09;0.17698986875265452;1.0447197278203302;1.0000171842273904;0.17698938817472978;1.0000021870424436
65.600998;1.0549246642108814;-0.016841683482006833;-0.01596484492949972;-0.19512612990532582;-0.18496725582773554;1.050602228469196;9.999970460033135;-3.33137106665368e-09;0.17698987116204218;1.0447195158406557;1.0000170744671484;0.1769894023449171;1.0000023280432062
65.610998;1.0549247635741061;-0.01684168348880572;-0.015964844978882505;-0.1951261298055248;-0.1849672558131624;1.0506020255348572;9.999971121500282;-3.371478219157892e-09;0.1769898742277615;1.0447193029713444;1.0000169667583145;0.17698941711244523;1.0000024656190796
65.620998;1.054924865209352;-0.01684168349304632;-0.0159648450268388;-0.1951261297067505;-0.184967255795812;1.0506018186111343;9.9999717922224;-3.4122120130835447e-09;0.17698987787033427;1.0447190902606782;1.000016861901173;0.1769894324939848;1.0000025997337043
65.630998;1.0549249685808686;-0.01684168349460992;-0.015964845073294775;-0.1951261296091046;-0.1849672557755842;1.0506016080132712;9.999972469380486;-3.453394870644325e-09;0.17698988202345894;1.0447188788279222;1.0000167604658807;0.17698944848928802;1.000002730384576
65.640998;1.054925073056967;-0.01684168349335598;-0.015964845118268452;-0.19512612951272096;-0.1849672557523955;1.050601393981968;9.999973151104603;-3.4948424058255326e-09;0.17698988663527432;1.0447186698483297;1.0000166627666378;0.17698946507965246;1.0000028576114508
65.650998;1.0549251778854234;-0.016841683489167446;-0.015964845161834038;-0.19512612941775298;-0.1849672557261886;1.0506011766266476;9.999973835965719;-3.536349814195407e-09;0.1769898916462511;1.044718464457667;1.0000165689969893;0.17698948222552383;1.0000029814968867
65.660998;1.0549252823291533;-0.01684168348198243;-0.015964845204092287;-0.19512612932433476;-0.1849672556969364;1.0506009559366243;9.999974522433794;-3.577695138348416e-09;0.17698989698088985;1.0447182636671304;1.0000164793690163;0.17698949985728035;1.0000031021560196
65.670998;1.054925385807905;-0.0168416834718034;-0.01596484524516416;-0.19512612923256745;-0.184967255664654;1.0506007317995467;9.999975209140114;-3.6186500397494423e-09;0.1769899025528479;1.0447180683129902;1.0000163941220386;0.1769895178807402;1.000003219724677
65.680998;1.0549254879023982;-0.016841683458690918;-0.01596484528518438;-0.19512612914253724;-0.18496725562938696;1.0506005040511157;9.999975895337341;-3.6589883296996406e-09;0.17698990826535813;1.044717878983485;1.0000163133711595;0.1769895362055034;1.000003334378453
65.690998;1.0549255882623352;-0.01684168344273709;-0.01596484532428534;-0.19512612905432763;-0.18496725559118285;1.0506002725228765;9.999976581022002;-3.698496325684852e-09;0.1769899140170421;1.0447176959565678;1.0000162370092909;0.17698955476352754;1.0000034463302905
65.700998;1.0549256864807597;-0.01684168342404653;-0.015964845362578785;-0.1951261289680098;-0.18496725555009116;1.0506000370446131;9.999977266107972;-3.73697765882225e-09;0.17698991972930134;1.0447175192761229;1.000016164804358;0.17698957349544184;1.0000035557991063
65.710998;1.0549257819960356;-0.016841683402751297;-0.015964845400146383;-0.19512612888362513;-0.18496725550618148;1.0505997973802446;9.99997794901637;-3.774249867277603e-09;0.1769899253689186;1.0447173489371986;1.0000160965102671;0.17698959231968642;1.0000036630611664
65.720998;1.0549258740775413;-0.01684168337902329;-0.015964845437051855;-0.19512612880118405;-0.18496725545955642;1.050599553171746;9.99997862641185;-3.810148311980052e-09;0.1769899309340867;1.0447171850103223;1.0000160318954199;0.17698961112336775;1.0000037685735998
65.730998;1.0549259618837357;-0.016841683353053718;-0.015964845473369526;-0.1951261287206933;-0.18496725541035586;1.0505993040009076;9.99997929439997;-3.8445258056880885e-09;0.17698993642799568;1.0447170276477336;1.0000159707628502;0.1769896297858834;1.0000038729970835
65.740998;1.0549260445541233;-0.01684168332503556;-0.01596484550919957;-0.19512612864218;-0.18496725535873548;1.0505990495242483;9.999979949541082;-3.877238588217168e-09;0.17698994184987896;1.0447168769932471;1.0000159129720312;0.17698964819461618;1.000003977065823
65.750998;1.054926121311557;-0.016841683295171512;-0.0159648455446517;-0.19512612856566636;-0.18496725530483474;1.0505987895727453;9.999980588792189;-3.908145658618753e-09;0.1769899472004209;1.0447167331108138;1.0000158584408843;0.176989666242358;1.000004081433965
65.760998;1.0549261916245718;-0.016841683263673052;-0.015964845579820624;-0.1951261284911283;-0.18496725524877863;1.050598524190976;9.999981208652764;-3.937132011547279e-09;0.17698995248750393;1.044716596094026;1.0000158071564444;0.17698968383439737;1.0000041865904912
65.770998;1.0549262553782905;-0.016841683230733567;-0.015964845614779836;-0.1951261284185014;-0.18496725519071108;1.0505982536664702;9.999981804312787;-3.964124862039541e-09;0.17698995771755405;1.0447164662140918;1.000015759215774;0.17698970089743443;1.0000042928417352
65.780998;1.0549263128419826;-0.016841683196512802;-0.015964845649583607;-0.19512612834771256;-0.18496725513080428;1.050597978549894;9.999982370077058;-3.98908135221934e-09;0.17698996288109978;1.0447163438694984;1.0000157148442286;0.17698971737517724;1.0000044003282766
65.790998;1.054926364445968;-0.01684168316116034;-0.015964845684272165;-0.19512612827869794;-0.1849672550692242;1.050597699582005;9.999982900467913;-4.011980699077299e-09;0.17698996795436134;1.0447162294359156;1.0000156743604656;0.17698973321931968;1.0000045090382288
65.800998;1.054926410601126;-0.016841683124853832;-0.01596484571889117;-0.19512612821140848;-0.18496725500610645;1.0505974175759585;9.999983390194428;-4.0328575439211114e-09;0.1769899729052791;1.0447161232135782;1.0000156381328564;0.1769897483785238;1.0000046188352905
65.810998;1.0549264516627603;-0.016841683087814543;-0.01596484575349973;-0.19512612814580024;-0.18496725494157015;1.050597133380276;9.999983833733275;-4.051836476746801e-09;0.1769899776849986;1.0447160254566659;1.0000156065699153;0.17698976278874648;1.0000047295552446
65.820998;1.0549264879783573;-0.016841683050297332;-0.0159648457881452;-0.19512612808181948;-0.1849672548757278;1.0505968478453327;9.999984226093959;-4.069102204031121e-09;0.1769899822226024;1.044715936376255;1.000015580124853;0.17698977637487456;1.0000048411091658
65.830998;1.0549265199206834;-0.016841683012585134;-0.015964845822839472;-0.19512612801941429;-0.18496725480867432;1.0505965617175659;9.999984564110415;-4.084826508962952e-09;0.1769899864376362;1.0447158561005354;1.000015559230617;0.17698978906101037;1.000004953496731
65.840998;1.0549265478781786;-0.016841682974985797;-0.01596484585756132;-0.19512612795856016;-0.18496725474048298;1.0505962756047653;9.999984847057222;-4.0991288408162625e-09;0.1769899902560673;1.0447157846280521;1.0000155441910623;0.17698980077811124;1.0000050668089417
65.850998;1.0549265722561758;-0.016841682937801066;-0.015964845892275144;-0.19512612789926093;-0.18496725467120126;1.0505959900807011;9.999985076272715;-4.112089104037968e-09;0.17698999361847192;1.0447157217797836;1.000015535180855;0.17698981146687165;1.000005181242906
65.860998;1.0549265935144387;-0.016841682901291333;-0.015964845926961832;-0.19512612784154482;-0.1849672546008423;1.050595705770368;9.999985253806818;-4.123770079289127e-09;0.1769899964781771;1.0447156671551947;1.0000155323541793;0.1769898210801496;1.00000529701761
65.870998;1.0549266121914715;-0.016841682865675122;-0.01596484596163445;-0.19512612778548147;-0.18496725452941068;1.050595423290497;9.99998538087371;-4.134228451662244e-09;0.17698999879560862;1.0447156201523102;1.000015535889996;0.176989829583981;1.0000054142732262
65.880998;1.0549266288523267;-0.0168416828311488;-0.015964845996310255;-0.1951261277311808;-0.18496725445694934;1.0505951431325098;9.999985457370567;-4.1435291115471115e-09;0.17699000053717956;1.0447155800840833;1.0000155459160787;0.176989836959881;1.0000055330644682
65.890998;1.0549266439816718;-0.016841682797897006;-0.015964846030982086;-0.1951261276787634;-0.18496725438355277;1.0505948656246937;9.999985482473265;-4.1517649553560045e-09;0.17699000167713205;1.0447155463161475;1.0000155624508436;0.1769898432070359;1.0000056533875632
65.900998;1.0549266578928116;-0.016841682766095684;-0.015964846065636022;-0.19512612762835038;-0.18496725430934582;1.0505945909837364;9.999985455295143;-4.159064421323313e-09;0.17699000220413236;1.0447155183321037;1.0000155854442354;0.17698984833299794;1.0000057752220957
65.910998;1.0549266706754743;-0.01684168273592037;-0.01596484610027749;-0.1951261275800731;-0.1849672542344579;1.05059431936376;9.999985375410393;-4.165569945156309e-09;0.17699000213099125;1.04471549570045;1.0000156148290047;0.17698985234244805;1.00000589859375
65.920998;1.0549266821910603;-0.016841682707551174;-0.015964846134932917;-0.19512612753406564;-0.18496725415899487;1.050594050849409;9.999985243716447;-4.171397543442419e-09;0.17699000149739216;1.044715478019676;1.0000156505161193;0.17698985524187488;1.000006023563949
65.930998;1.05492669213886;-0.01684168268116405;-0.015964846169643155;-0.19512612749044572;-0.18496725408301412;1.0505937854736345;9.999985063201464;-4.176625372640945e-09;0.17699000036416931;1.0447154649092778;1.0000156923890728;0.17698985705000653;1.0000061501269837
65.940998;1.054926700172251;-0.01684168265691031;-0.015964846204438738;-0.1951261274493073;-0.1849672540065205;1.05059352328849;9.999984838530182;-4.181320530982125e-09;0.1769899988033184;1.0447154560251062;1.0000157403444883;0.17698985779783613;1.0000062781756172
65.950998;1.0549267060129714;-0.016841682634898804;-0.015964846239307717;-0.19512612741072277;-0.18496725392947463;1.0505932644081117;9.99998457452999;-4.185545540240383e-09;0.1769899968877322;1.0447154510811612;1.0000157942950902;0.17698985752094118;1.0000064075701163
65.960998;1.0549267095289103;-0.016841682615201633;-0.015964846274194516;-0.1951261273747476;-0.1849672538518065;1.0505930090016986;9.999984274966138;-4.189339721611246e-09;0.1769899946847991;1.0447154498709972;1.000015854094024;0.1769898562536891;1.0000065381645582
65.970998;1.0549267107079807;-0.01684168259787649;-0.015964846309015325;-0.19512612734141407;-0.18496725377344092;1.0505927572563283;9.999983942419522;-4.192727968100633e-09;0.17698999225497913;1.0447154522687534;1.000015919466302;0.17698985402864853;1.0000066697828234
65.980998;1.0549267095450496;-0.01684168258298876;-0.015964846343672297;-0.19512612731071116;-0.1849672536943192;1.0505925093685875;9.999983578979693;-4.195748243877843e-09;0.1769899896490603;1.044715458183171;1.0000159899609127;0.17698985087433464;1.0000068022303104
65.990998;1.0549267059949947;-0.016841682570634692;-0.01596484637806958;-0.19512612728258022;-0.1849672536143991;1.0505922656084656;9.999983186936875;-4.198467146587786e-09;0.17698998689617446;1.0447154674922747;1.0000160649474066;0.17698984680710184;1.0000069353497798
66.000998;1.0549267000168903;-0.016841682560950103;-0.0159648464121173;-0.1951261272569405;-0.1849672535336388;1.0505920263676876;9.999982768430565;-4.200984074972929e-09;0.17698998399912946;1.044715480042731;1.0000161437025359;0.17698984182940605;1.0000070690568088
66.010998;1.0549266916176645;-0.016841682554089906;-0.015964846445725905;-0.19512612723372022;-0.18496725345198953;1.050591792123238;9.999982324598404;-4.203417160086996e-09;0.17698998095379823;1.044715495687314;1.0000162254860676;0.17698983594324574;1.000007203293165
66.020998;1.0549266808734932;-0.01684168255020054;-0.015964846478810406;-0.19512612721287767;-0.18496725336941236;1.0505915633856016;9.999981855769215;-4.20588429774242e-09;0.17698997776934325;1.0447155142871583;1.0000163095448888;0.17698982916638414;1.0000073379608903
66.030998;1.054926667962464;-0.01684168254939617;-0.01596484651129817;-0.19512612719441538;-0.1849672532858998;1.050591340673142;9.99998136223726;-4.2085027516515754e-09;0.1769899744682742;1.0447155357103277;1.0000163950945573;0.1769898215377641;1.0000074728997908
66.040998;1.0549266532076496;-0.01684168255174315;-0.015964846543124373;-0.19512612717837682;-0.18496725320149116;1.0505911244533248;9.999980844768242;-4.211377065920862e-09;0.17698997107352593;1.0447155598588818;1.0000164813294847;0.1769898131142187;1.0000076078529208
66.050998;1.0549266370839805;-0.016841682557275313;-0.015964846574221918;-0.19512612716481595;-0.18496725311628295;1.0505909150722956;9.999980305404563;-4.214552124326984e-09;0.17698996759623126;1.0447155866854108;1.0000165675249038;0.1769898039636725;1.0000077424228901
66.060998;1.0549266201824843;-0.01684168256601766;-0.0159648466045281;-0.1951261271537583;-0.18496725303042258;1.0505907127448328;9.999979748245448;-4.217980454790479e-09;0.1769899640326514;1.0447156161512854;1.0000166531513233;0.17698979415472424;1.0000078760776714
66.070998;1.0549266031477005;-0.016841682577983307;-0.015964846634015286;-0.1951261271451887;-0.1849672529440873;1.0505905175484984;9.999979178893136;-4.2215536884031194e-09;0.17698996036656398;1.0447156481755577;1.0000167378352622;0.17698978375027652;1.0000080081863496
66.080998;1.0549265866140412;-0.01684168259316195;-0.01596484666271446;-0.19512612713907396;-0.18496725285746562;1.0505903293828998;9.999978602877606;-4.225162320894035e-09;0.1769899565795641;1.044715682648975;1.0000168212189515;0.17698977281126246;1.0000081380663912
66.090998;1.0549265712000158;-0.01684168261151622;-0.015964846690697393;-0.19512612713539548;-0.18496725277075068;1.0505901479841224;9.999978024574704;-4.228722745318766e-09;0.17698995266431067;1.044715719451902;1.0000169028934502;0.17698976139642597;1.0000082650701523
66.100998;1.0549265575615874;-0.016841682632987767;-0.01596484671803332;-0.19512612713416458;-0.18496725268414954;1.0505899730341575;9.9999774471104;-4.2321813784391976e-09;0.17698994861510103;1.0447157583921929;1.0000169823977694;0.17698974955601596;1.0000083886856692
66.110998;1.0549265464366677;-0.016841682657514075;-0.015964846744757302;-0.19512612713541555;-0.18496725259789767;1.050589804235854;9.999976872926712;-4.235512037473369e-09;0.17698994441029778;1.0447157990983473;1.0000170591663433;0.17698973733449158;1.000008508571337
66.120998;1.0549265386393094;-0.016841682685028017;-0.015964846770865786;-0.19512612713919297;-0.18496725251225285;1.0505896412488445;9.999976304340466;-4.238693383139366e-09;0.17698994001613882;1.0447158410097512;1.0000171324818035;0.1769897247777914;1.0000086245084079
66.130998;1.0549265350070194;-0.016841682715432994;-0.015964846796346594;-0.19512612714554695;-0.1849672524274694;1.0505894836194916;9.999975743410001;-4.241686705499519e-09;0.17698993539075816;1.0447158834992116;1.0000172015277817;0.17698971193858393;1.0000087363210868
66.140998;1.0549265363625804;-0.016841682748591113;-0.01596484682122441;-0.195126127154526;-0.18496725234378572;1.0505893308096286;9.999975191418482;-4.2444383397641434e-09;0.1769899304744723;1.0447159259608476;1.0000172654701522;0.17698969888048321;1.0000088438118493
66.150998;1.0549265435292583;-0.01684168278433162;-0.015964846845573206;-0.19512612716616318;-0.18496725226143573;1.0505891822675486;9.999974648652978;-4.246893071468629e-09;0.1769899251893591;1.0447159678095284;1.0000173235439223;0.1769896856754794;1.000008946763153
66.160998;1.0549265572803341;-0.01684168282245629;-0.015964846869486064;-0.1951261271804757;-0.18496725218065763;1.0505890375359819;9.999974114641212;-4.2490005883333296e-09;0.17698991945752343;1.044716008480682;1.000017375154698;0.17698967239674268;1.0000090449980747
66.170998;1.05492657823669;-0.016841682862745906;-0.015964846893042957;-0.19512612719747635;-0.18496725210169546;1.050588896328465;9.999973588349485;-4.250714397141763e-09;0.17698991321987356;1.0447160474472168;1.0000174198819447;0.17698965911339298;1.0000091384318455
66.180998;1.0549266068923357;-0.016841682904980955;-0.01596484691629398;-0.19512612721716924;-0.18496725202481504;1.0505887584690612;9.999973068104348;-4.252000054863857e-09;0.17698990643851553;1.0447160842486256;1.0000174573868803;0.1769896458926413;1.0000092270885794
66.190998;1.0549266436716913;-0.01684168294896852;-0.015964846939237873;-0.19512612723953185;-0.18496725195031818;1.0505886237996178;9.99997255201844;-4.252862821679013e-09;0.1769898990869825;1.0447161185557283;1.0000174873581271;0.17698963280798655;1.0000093111125725
66.200998;1.0549266889093787;-0.016841682994556986;-0.015964846961792352;-0.19512612726450576;-0.18496725187853036;1.0505884921881379;9.999972038922076;-4.253364935331996e-09;0.17698989113215566;1.044716150252925;1.0000175095275414;0.17698961993715648;1.0000093907852248
66.210998;1.0549267428829374;-0.016841683041625248;-0.015964846983783604;-0.1951261272920135;-0.184967251809765;1.0505883635892688;9.999971528695607;-4.253605832132692e-09;0.17698988251536868;1.0447161794805826;1.0000175237185633;0.1769896073467378;1.0000094664845407
66.220998;1.0549268058589614;-0.016841683090051938;-0.01596484700497566;-0.19512612732199167;-0.18496725174428383;1.0505882380642764;9.999971021932131;-4.2536847303303175e-09;0.17698987315737652;1.0447162066460707;1.0000175298376066;0.17698959508235057;1.0000095385905539
66.230998;1.0549268780066352;-0.01684168313968783;-0.015964847025124584;-0.19512612735440246;-0.18496725168228753;1.050588115767747;9.999970519980169;-4.253675287760104e-09;0.17698986298513236;1.0447162324242782;1.00001752777029;0.1769895831745449;1.0000096074367073
66.240998;1.054926959311771;-0.01684168319034674;-0.015964847044021423;-0.1951261273892139;-0.18496725162393954;1.0505879969583616;9.999970025392052;-4.2536160129705944e-09;0.17698985194921843;1.044716257683861;1.0000175173106929;0.1769895716469628;1.0000096733105983
66.250998;1.0549270497022185;-0.016841683241814714;-0.01596484706150014;-0.1951261274263808;-0.18496725156938393;1.0505878820448695;9.999969541297189;-4.253506794717042e-09;0.17698984002062843;1.0447162833609842;1.0000174981742072;0.1769895605158661;1.0000097364753018
66.260998;1.0549271492431016;-0.016841683293875108;-0.015964847077417764;-0.19512612746584707;-0.1849672515187537;1.050587771618487;9.999969069586177;-4.253315666775647e-09;0.176989827176153;1.0447163103926296;1.0000174700503655;0.17698954979226209;1.00000979720332
66.270998;1.0549272581161824;-0.016841683346333607;-0.015964847091638125;-0.19512612750755398;-0.18496725147218315;1.0505876664066178;9.999968610013275;-4.252996863409798e-09;0.17698981338160974;1.0447163396843602;1.000017432713271;0.17698953948907672;1.0000098557678017
66.280998;1.0549273764337417;-0.01684168339901044;-0.015964847104030785;-0.19512612755142963;-0.1849672514298144;1.0505875671258575;9.999968161124322;-4.252508115114673e-09;0.17698979858818709;1.0447163720524149;1.0000173860903547;0.17698952961808356;1.000009912430329
66.290998;1.0549275041381887;-0.01684168345169116;-0.015964847114467887;-0.19512612759738493;-0.18496725139178508;1.0505874743451986;9.9999677214856;-4.251820756131508e-09;0.17698978274746235;1.0447164081819797;1.000017330182081;0.17698952017796213;1.000009967502354
66.300998;1.0549276410494757;-0.01684168350408994;-0.015964847122822687;-0.19512612764534204;-0.18496725135820866;1.0505873884974368;9.999967289946428;-4.250915735331744e-09;0.17698976582149312;1.0447164486118543;1.000017264976475;0.17698951115261904;1.0000100213881122
66.310998;1.0549277869357632;-0.01684168355587712;-0.01596484712898691;-0.1951261276952574;-0.18496725132917574;1.0505873099275314;9.999966865652762;-4.249772944321178e-09;0.17698974777093468;1.0447164937182571;1.0000171904884327;0.1769895025215856;1.0000100745099212
66.320998;1.0549279415399038;-0.016841683606737958;-0.01596484713288982;-0.19512612774712712;-0.18496725130477465;1.0505872388265742;9.999966448445862;-4.2483725463643144e-09;0.17698972854043016;1.0447165437280606;1.0000171068436177;0.17698949426584895;1.0000101272158297
66.330998;1.0549281046027243;-0.016841683656408018;-0.015964847134498004;-0.19512612780099042;-0.18496725128508706;1.0505871752226783;9.999966038859155;-4.246699967899006e-09;0.1769897080649261;1.0447165987590217;1.0000170143124285;0.17698948636499762;1.0000101798034862
66.340998;1.054928275908833;-0.016841683704677486;-0.015964847133805953;-0.19512612785690667;-0.1849672512701557;1.0505871191700267;9.999965637626957;-4.244737425597811e-09;0.17698968628439793;1.0447166588087555;1.0000169133035948;0.17698947879515176;1.000010232576263
66.350998;1.054928455306925;-0.01684168375138202;-0.01596484713082902;-0.195126127914918;-0.18496725125997854;1.0505870709232747;9.999965245114417;-4.24244012986434e-09;0.17698966314835693;1.0447167237152386;1.0000168043488387;0.17698947153165417;1.0000102857899122
66.360998;1.0549286426439413;-0.016841683796394096;-0.01596484712559201;-0.1951261279750466;-0.18496725125452826;1.0505870309227159;9.999964860599873;-4.239712401378328e-09;0.17698963861755937;1.0447167931640045;1.0000166880787758;0.17698946455069323;1.0000103395627917
