time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.370998;1.0549288376860562;-0.01684168383961252;-0.015964847118117163;-0.19512612803731433;-0.18496725125375885;1.0505869997075203;9.999964482256425;-4.236406446380648e-09;0.17698961266660718;1.0447168667018227;1.0000165652007402;0.17698945782702402;1.0000103938623257
66.380998;1.0549290401452984;-0.01684168388095286;-0.0159648471084333;-0.19512612810173932;-0.1849672512576036;1.0505869778705301;9.999964108141066;-4.232346700053153e-09;0.17698958528309533;1.0447169437399235;1.000016436464201;0.17698945133547872;1.0000104485690158
66.390998;1.054929249788131;-0.016841683920341875;-0.015964847096596083;-0.19512612816831135;-0.184967251265981;1.0505869659916462;9.99996373643129;-4.22736696837448e-09;0.1769895564621;1.044717023615459;1.0000163025653441;0.17698944506094147;1.0000105036082059
66.400998;1.0549294665344653;-0.016841683957702528;-0.015964847082685057;-0.19512612823698952;-0.18496725127879202;1.0505869645081165;9.999963364432658;-4.221339282201611e-09;0.17698952620324132;1.0447171057330749;1.0000161640205152;0.17698943900899328;1.0000105590672674
66.410998;1.0549296904365568;-0.01684168399293265;-0.015964847066789672;-0.19512612830772896;-0.18496725129590208;1.0505869735955875;9.999962988175355;-4.214172187160665e-09;0.17698949452247834;1.0447171897078538;1.0000160210946585;0.17698943320941718;1.000010615164969
66.420998;1.0549299215037498;-0.016841684025907303;-0.0159648470490124;-0.19512612838049329;-0.1849672513171335;1.0505869931461727;9.99996260304676;-4.205790265004238e-09;0.17698946146389566;1.0447172753948137;1.000015873819907;0.17698942771541643;1.0000106721094153
66.430998;1.05493015953998;-0.016841684056520236;-0.015964847029474195;-0.19512612845524158;-0.18496725134227326;1.050587022860082;9.999962204137901;-4.196136162958868e-09;0.17698942709648582;1.0447173627624056;1.000015722109347;0.17698942259705416;1.0000107299906709
66.440998;1.054930404120398;-0.01684168408472834;-0.0159648470083034;-0.19512612853192182;-0.1849672513710686;1.0505870623173517;9.999961785944194;-4.18519684462159e-09;0.17698939150682982;1.0447174516746325;1.0000155658988035;0.17698941792426184;1.0000107887420966
66.450998;1.0549306546222295;-0.016841684110545284;-0.01596484698561284;-0.19512612861047957;-0.1849672514032253;1.0505871109242622;9.999961342668419;-4.172997748277998e-09;0.17698935479164213;1.0447175417647578;1.0000154051750028;0.17698941375704713;1.0000108481483467
66.460998;1.0549309102170743;-0.0168416841339938;-0.01596484696147328;-0.19512612869086388;-0.18496725143843262;1.0505871679077017;9.999960869720182;-4.159543989421266e-09;0.17698931705122067;1.0447176325133936;1.000015239882187;0.1769894101578061;1.0000109078953072
66.470998;1.0549311698930122;-0.016841684155071028;-0.015964846935892816;-0.19512612877300972;-0.18496725147638995;1.0505872324600936;9.999960364767503;-4.144762395580349e-09;0.17698927838673958;1.04471772337899;1.0000150698099206;0.17698940720198708;1.000010967620448
66.480998;1.054931432602369;-0.016841684173735806;-0.015964846908817675;-0.19512612885680863;-0.18496725151680857;1.0505873038236204;9.999959826998548;-4.12849876413044e-09;0.1769892388972196;1.0447178138644915;1.000014894500951;0.17698940496511034;1.0000110269780493
66.490998;1.0549316974393717;-0.01684168418990045;-0.015964846880159343;-0.19512612894211168;-0.1849672515593997;1.050587381224277;9.999959255762374;-4.1105711844381e-09;0.17698919867917373;1.0447179035628276;1.0000147132200934;0.1769894035000962;1.0000110857468034
66.500998;1.054931963687612;-0.016841684203440017;-0.015964846849825375;-0.19512612902877577;-0.18496725160387475;1.0505874638214703;9.999958650333195;-4.090820339056343e-09;0.1769891578356424;1.0447179921465957;1.000014525064343;0.17698940282626935;1.0000111438540127
66.510998;1.054932230741696;-0.01684168421422458;-0.015964846817737615;-0.19512612911671343;-0.18496725164995775;1.0505875507339444;9.999958010826033;-4.069108473116212e-09;0.17698911648655813;1.0447180793166724;1.00001432919763;0.17698940293972612;1.0000112012625009
66.520998;1.0549324980081394;-0.016841684222147803;-0.01596484678384921;-0.19512612920591388;-0.18496725169738634;1.0505876410496808;9.999957338924487;-4.045301465169506e-09;0.17698907477535197;1.0447181648313193;1.0000141250570773;0.17698940383527778;1.0000112578935774
66.530998;1.054932764860367;-0.016841684227139882;-0.0159648467481626;-0.19512612929643172;-0.18496725174590034;1.050587733843329;9.99995663742835;-4.019276175885238e-09;0.17698903287990894;1.0447182485901283;1.0000139123771825;0.17698940551550318;1.0000113136601059
66.540998;1.0549330306545053;-0.016841684229170217;-0.015964846710735548;-0.19512612938835333;-0.18496725179524637;1.0505878282811736;9.999955908932636;-3.990941882029694e-09;0.17698899101373125;1.0447183306525178;1.0000136910557842;0.17698940798390908;1.0000113684812004
66.550998;1.0549332947631844;-0.01684168422823619;-0.015964846671667747;-0.19512612948176403;-0.18496725184519758;1.0505879237002098;9.999955154598569;-3.960252783527708e-09;0.1769889494038223;1.0447184111853964;1.0000134610203033;0.17698941123836942;1.0000114222603003
66.560998;1.0549335565591942;-0.016841684224351818;-0.015964846631077858;-0.1951261295767394;-0.18496725189555926;1.0505880195428403;9.999954373683703;-3.927195795369575e-09;0.17698890826218414;1.0447184904242377;1.000013222159701;0.17698941526727555;1.00001147491295
66.570998;1.0549338153366317;-0.01684168421754922;-0.015964846589090323;-0.1951261296733532;-0.18496725194616317;1.050588115286209;9.999953564185539;-3.891758538890589e-09;0.1769888677635469;1.0447185686643334;1.0000129743121005;0.17698942004480914;1.0000115264084337
66.580998;1.0549340703182333;-0.01684168420786732;-0.01596484654582145;-0.19512612977168134;-0.18496725199686717;1.0505882105290731;9.999952724190496;-3.8539134304665515e-09;0.17698882803824093;1.0447186462131006;1.0000127173084281;0.1769894255280266;1.0000115767677076
66.590998;1.0549343208172657;-0.01684168419531908;-0.015964846501354966;-0.1951261298717903;-0.18496725204754885;1.0505883051337241;9.999951852703486;-3.81364229235906e-09;0.17698878918420288;1.0447187233026916;1.0000124510335004;0.17698943165842615;1.0000116260173084
66.600998;1.0549345663189333;-0.01684168417987501;-0.01596484645575049;-0.19512612997372308;-0.18496725209807435;1.050588399224541;9.9999509494585;-3.770967854713795e-09;0.17698875127785607;1.0447188000273055;1.000012175480529;0.17698943837245795;1.0000116741078668
66.610998;1.054934806349968;-0.016841684161478642;-0.01596484640910648;-0.19512613007750867;-0.18496725214826074;1.0505884930459763;9.999950014392798;-3.725945056865254e-09;0.1769887143686138;1.0447188763640776;1.0000118908041453;0.1769894456170806;1.0000117208606008
66.620998;1.0549350403499835;-0.01684168414007147;-0.01596484636161482;-0.19512613018318314;-0.18496725219786678;1.0505885868373885;9.999949047511262;-3.6786309373580407e-09;0.17698867847162644;1.0447189523076958;1.0000115973449044;0.17698945335483676;1.000011766027272
66.630998;1.0549352676804178;-0.016841684115615645;-0.015964846313544296;-0.19512613029078935;-0.18496725224661179;1.0505886808100215;9.999948049321036;-3.629073864894626e-09;0.17698864358109098;1.0447190280272571;1.0000112955935774;0.17698946155401188;1.0000118094296488
66.640998;1.0549354876476507;-0.016841684088098663;-0.015964846265179626;-0.195126130400354;-0.18496725229419375;1.0505887752058745;9.999947021314396;-3.577317444612705e-09;0.17698860969674604;1.0447191038992485;1.0000109860946842;0.17698947017658379;1.0000118510102234
66.650998;1.0549356994781491;-0.016841684057512442;-0.015964846216775304;-0.1951261305118667;-0.18496725234030562;1.0505888703811308;9.99994596565522;-3.5234060580783546e-09;0.17698857683584557;1.0447191804033997;1.000010669326735;0.17698947917881935;1.0000118907686593
66.660998;1.0549359023522533;-0.016841684023842445;-0.015964846168530798;-0.19512613062528186;-0.18496725238466372;1.0505889668076267;9.999944884285458;-3.4673908701580013e-09;0.1769885450239747;1.0447192579988611;1.0000103456616267;0.176989488519502;1.0000119287415812
66.670998;1.0549360955092195;-0.016841683987086898;-0.015964846120575815;-0.19512613074053362;-0.18496725242703266;1.0505890649712448;9.99994377856269;-3.409338304406271e-09;0.1769885142748704;1.0447193370904229;1.000010015438226;0.17698949816478995;1.0000119650128452
66.680998;1.0549362782828473;-0.016841683947281163;-0.015964846072964608;-0.195126130857539;-0.1849672524672314;1.0505891653167556;9.9999426498462;-3.3493502819892985e-09;0.17698848457062166;1.0447194180842154;1.000009679006938;0.1769895080974413;1.0000119996565155
66.690998;1.054936450020939;-0.01684168390449225;-0.015964846025677847;-0.1951261309761968;-0.18496725250513768;1.0505892682671405;9.999941500515153;-3.2875771014731465e-09;0.1769884558595954;1.0447195014169375;1.0000093367193124;0.17698951832971763;1.0000120326612856
66.700998;1.0549366100488067;-0.016841683858781077;-0.015964845978651384;-0.19512613109639418;-0.18496725254069088;1.0505893741820194;9.999940334524917;-3.2241982280557333e-09;0.17698842808095552;1.0447195875024922;1.0000089889982986;0.17698952891118444;1.0000120638787953
66.710998;1.0549367578073061;-0.016841683810180773;-0.015964845931833362;-0.1951261312180157;-0.1849672525738716;1.050589483258394;9.999939156874364;-3.1594002442423094e-09;0.17698840119163953;1.0447196766660705;1.0000086364423248;0.1769895399280551;1.0000120929938465
66.720998;1.0549368930234317;-0.016841683758719663;-0.015964845885219743;-0.19512613134094714;-0.18496725260467733;1.0505895954918911;9.999937972174227;-3.0933768801694944e-09;0.17698837516333163;1.0447197691263186;1.0000082798230914;0.17698955148422366;1.0000121194952978
66.730998;1.0549370157440303;-0.01684168370445098;-0.015964845838846584;-0.1951261314650678;-0.18496725263311778;1.0505897107538138;9.999936783455984;-3.026331884369955e-09;0.17698834996103285;1.0447198650293597;1.0000079199763487;0.17698956367174773;1.0000121426370732
66.740998;1.054937126275023;-0.01684168364745777;-0.015964845792767864;-0.19512613159023914;-0.18496725265922484;1.0505898289073212;9.999935592510045;-2.9584823228034622e-09;0.17698832553633626;1.04471996445235;1.000007557671365;0.17698957655553765;1.0000121614840372
66.750998;1.054937225105347;-0.016841683587842726;-0.015964845747033846;-0.1951261317163023;-0.184967252683066;1.0505899498371973;9.999934401056453;-2.890069077212311e-09;0.17698830183987863;1.044720067349955;1.00000719354843;0.17698959017747312;1.000012175076634
66.760998;1.0549373128563022;-0.01684168352571084;-0.015964845701671646;-0.19512613184307936;-0.18496725270472894;1.050590073438058;9.999933210739462;-2.8213534596487064e-09;0.17698827883855664;1.0447201735409095;1.0000068281362466;0.17698960457049664;1.000012182575285
66.770998;1.0549373902523804;-0.01684168346116153;-0.015964845656677763;-0.19512613197038034;-0.18496725272427336;1.0505901996389462;9.999932022118475;-2.7525995987517535e-09;0.1769882565259071;1.0447202827233322;1.000006461875602;0.1769896197712005;1.0000121832890263
66.780998;1.054937458060597;-0.016841683394309696;-0.015964845612031677;-0.19512613209802604;-0.18496725274170517;1.0505903283772657;9.999930834227124;-2.6840618141198698e-09;0.1769882349200467;1.0447203944811712;1.0000060951073964;0.17698963582110583;1.0000121766338383
66.790998;1.0549375170202966;-0.016841683325320135;-0.015964845567727867;-0.195126132225865;-0.1849672527569929;1.0505904594944548;9.999929645029264;-2.6159714169979214e-09;0.1769882140535874;1.0447205083331226;1.0000057280476136;0.17698965276005843;1.0000121620846114
66.800998;1.0549375677974728;-0.016841683254417233;-0.015964845523807693;-0.19512613235375167;-0.18496725277008824;1.0505905926678505;9.999928452269243;-2.5485276987149983e-09;0.1769881939648215;1.0447206238322162;1.000005360802309;0.17698967062335347;1.0000121391791463
66.810998;1.0549376109537416;-0.016841683181846628;-0.015964845480371123;-0.19512613248151076;-0.1849672527809214;1.050590727428344;9.999927254023287;-2.4819078729425755e-09;0.17698817468887806;1.0447207406683405;1.0000049934736104;0.1769896894500597;1.0000121075855246
66.820998;1.0549376469725096;-0.016841683107820932;-0.015964845437563505;-0.19512613260893644;-0.18496725278939963;1.050590863181996;9.999926048817757;-2.4162795696056464e-09;0.17698815624931485;1.0447208587021264;1.0000046262967666;0.17698970929442304;1.000012067115277
66.830998;1.0549376763162843;-0.016841683032501265;-0.01596484539554529;-0.1951261327358124;-0.1849672527954474;1.0505909991988742;9.999924835787157;-2.351789762398102e-09;0.17698813866067278;1.0447209779255084;1.0000042596608971;0.17698973022333364;1.0000120176455016
66.840998;1.0549376994057655;-0.016841682956015208;-0.01596484535445708;-0.1951261328619191;-0.18496725279904522;1.0505911346804686;9.999923614504985;-2.288537639149406e-09;0.17698812193393162;1.0447210983976007;1.000003894017024;0.17698975230043942;1.0000119590865841
66.850998;1.0549377165465295;-0.016841682878472646;-0.015964845314390422;-0.19512613298703385;-0.18496725280022225;1.0505912689158456;9.999922384285345;-2.2265630434942335e-09;0.17698810606696047;1.044721220154969;1.0000035298045467;0.17698977557299445;1.000011891393904
66.860998;1.0549377278718928;-0.01684168279996544;-0.015964845275377948;-0.1951261331109389;-0.18496725279904608;1.0505914013481341;9.999921143645217;-2.1658500558671825e-09;0.17698809102898855;1.0447213431296738;1.0000031674206564;0.17698980006940676;1.000011814536866
66.870998;1.054937733326705;-0.016841682720573303;-0.015964845237412997;-0.19512613323343886;-0.18496725279563592;1.050591531513892;9.999919889891938;-2.106338247277267e-09;0.1769880767570034;1.0447214671372034;1.0000028072268325;0.17698982579435896;1.000011728499344
66.880998;1.0549377327457978;-0.016841682640377522;-0.015964845200480523;-0.1951261333543737;-0.18496725279015996;1.0505916589608881;9.999918618983706;-2.0479619307280866e-09;0.17698806316287843;1.0447215919295172;1.000002449617822;0.17698985271519493;1.0000116333241855
66.890998;1.054937725978379;-0.016841682559465204;-0.015964845164575935;-0.19512613347361324;-0.18496725278280413;1.0505917831467984;9.999917326513387;-1.9907051800901814e-09;0.17698805014955668;1.0447217172421817;1.0000020950692525;0.17698988076068028;1.0000115291379217
66.900998;1.0549377129823596;-0.0168416824779286;-0.015964845129717915;-0.19512613359104006;-0.1849672527737415;1.0505919033814413;9.999916009097864;-1.9346272348134114e-09;0.17698803763813467;1.044721842772712;1.000001744097645;0.17698990983686472;1.0000114161862583
66.910998;1.0549376939042427;-0.016841682395869903;-0.01596484509596384;-0.1951261337065471;-0.18496725276311435;1.050592018952093;9.999914664845784;-1.8798385367853616e-09;0.17698802558949406;1.044721968145448;1.0000013972268282;0.17698993984166259;1.0000112948425461
66.920998;1.054937669083223;-0.016841682313409004;-0.01596484506341536;-0.19512613382004637;-0.18496725275103204;1.0505921293164107;9.9999132932781;-1.8264525333296697e-09;0.17698801400875652;1.0447220929332741;1.0000010550333003;0.176989970674159;1.0000111655390365
66.930998;1.054937638940968;-0.016841682230680388;-0.01596484503220419;-0.19512613393146752;-0.18496725273759188;1.0505922341518918;9.999911895226255;-1.7745596397600613e-09;0.17698800293830672;1.044722216679541;1.0000007182240542;0.17699000223901057;1.0000110286992328
66.940998;1.0549376038711762;-0.016841682147813477;-0.015964845002469502;-0.1951261340407538;-0.18496725272290981;1.0505923333057623;9.999910472647342;-1.7242259568319516e-09;0.17698799243738023;1.0447223388895586;1.000000387669571;0.17699003443972083;1.0000108847156333
66.950998;1.0549375641828436;-0.016841682064919667;-0.015964844974345548;-0.195126134147869;-0.1849672527071347;1.0505924267774545;9.999909028672525;-1.675477818462532e-09;0.17698798255862272;1.044722459041233;1.0000000643429274;0.17699006716999774;1.0000107339408308
66.960998;1.0549375200605835;-0.016841681982103965;-0.01596484494796067;-0.19512613425280798;-0.18496725269044334;1.0505925147035795;9.999907567563888;-1.628286201829857e-09;0.17698797333726865;1.0447225765652233;0.9999997492163409;0.17699010031624132;1.0000105766770857
66.970998;1.054937471536104;-0.01684168189948363;-0.01596484492343275;-0.1951261343555997;-0.18496725267302747;1.0505925972657737;9.999906093965837;-1.5825896122640046e-09;0.17698796478378379;1.0447226907511213;0.9999994431916415;0.1769901337638326;1.0000104131759242
66.980998;1.0549374184738298;-0.016841681817188627;-0.01596484490085486;-0.19512613445630855;-0.18496725265508301;1.0505926745834047;9.999904612137573;-1.5383159268682462e-09;0.17698795688777488;1.0447228007055627;0.9999991470302416;0.17699016739797954;1.0000102436770326
66.990998;1.0549373606153662;-0.016841681735344723;-0.015964844880277242;-0.19512613455503058;-0.18496725263680708;1.0505927467166372;9.999903125756667;-1.495369724266345e-09;0.17698794964469405;1.0447229054228142;0.9999988612801565;0.17699020110128555;1.0000100684911206
67.000998;1.0549372977180198;-0.016841681654060473;-0.01596484486169572;-0.1951261346518665;-0.18496725261839012;1.0505928137772451;9.999901637598594;-1.4536318096455313e-09;0.1769879430708677;1.0447230038864843;0.9999985862885109;0.1769902347510173;1.000009888061177
67.010998;1.0549372296589083;-0.016841681573421214;-0.015964844845054598;-0.19512613474689028;-0.18496725260000102;1.0505928759907224;9.99990014907903;-1.4129929041378062e-09;0.1769879371890519;1.0447230951636552;0.9999983222704771;0.1769902682126232;1.0000097029347137
67.020998;1.0549371563817624;-0.016841681493484223;-0.015964844830263877;-0.1951261348401504;-0.18496725258178337;1.0505929336195303;9.999898660465911;-1.3733864592576822e-09;0.1769879320175398;1.0447231784683366;0.9999980693409521;0.17699030133433677;1.0000095136906109
67.030998;1.054937077802963;-0.01684168141429262;-0.015964844817228395;-0.1951261349316928;-0.1849672525638593;1.0505929868592734;9.999897171615762;-1.3347828035774448e-09;0.17698792757234136;1.0447232531594095;0.9999978275681671;0.17699033396306485;1.0000093209258012
67.040998;1.0549369938462536;-0.016841681335898414;-0.015964844805876486;-0.19512613502156956;-0.18496725254634072;1.0505930358041922;9.999895682751855;-1.2971376251448147e-09;0.17698792386272538;1.0447233186872584;0.9999975970885172;0.17699036597551213;1.000009125273601
67.050998;1.0549369045358723;-0.01684168125836457;-0.0159648447961697;-0.19512613510983118;-0.1849672525293549;1.0505930805028012;9.999894194914347;-1.2603424925827707e-09;0.17698792088657653;1.0447233745562003;0.9999973781486453;0.17699039728593927;1.000008927342922
67.060998;1.0549368099616339;-0.01684168118176714;-0.015964844788089457;-0.19512613519652625;-0.18496725251306345;1.0505931211369561;9.999892709601342;-1.2242250442116172e-09;0.17698791863856994;1.0447234203785452;0.9999971710430428;0.17699042782368365;1.0000087276069625
67.070998;1.0549367101579372;-0.016841681106205857;-0.015964844781611576;-0.1951261352817187;-0.18496725249766066;1.0505931581713348;9.999891228076777;-1.188591724928832e-09;0.17698791711481002;1.044723455978428;0.9999969760530815;0.17699045751711737;1.0000085263421434
67.080998;1.0549366050834366;-0.016841681031790734;-0.015964844776692882;-0.19512613536549508;-0.18496725248335413;1.0505931922285796;9.999889751261188;-1.1532840299466056e-09;0.17698791630297422;1.0447234814134472;0.9999967933852199;0.1769904862957883;1.0000083236374824
67.090998;1.0549364946797746;-0.016841680958607233;-0.015964844773279373;-0.19512613544794716;-0.18496725247034024;1.0505932238056561;9.999888279895089;-1.1182193762507725e-09;0.1769879161780045;1.0447234969264418;0.9999966231199157;0.1769905140905913;1.0000081194592703
67.100998;1.0549363788454922;-0.01684168088668697;-0.01596484477132423;-0.19512613552915659;-0.1849672524587887;1.0505932531298712;9.999886814343485;-1.083403683436146e-09;0.17698791671206834;1.0447235029363011;0.9999964652586234;0.1769905408337644;1.0000079137910287
67.110998;1.0549362573493943;-0.01684168081600662;-0.015964844770808118;-0.19512613560918649;-0.1849672524488464;1.0505932801823907;9.999885354288796;-1.0489277097996396e-09;0.17698791788224;1.0447235000146105;0.9999963198197676;0.17699056646403438;1.0000077068104078
67.120998;1.0549361298420938;-0.016841680746527733;-0.01596484477173819;-0.19512613568805942;-0.18496725244064774;1.050593304809658;9.999883898658693;-1.0149464168682757e-09;0.1769879196659674;1.044723488742727;0.9999961868888048;0.17699059092642175;1.0000074989711703
67.130998;1.0549359959527798;-0.01684168067825149;-0.015964844774122883;-0.19512613576573262;-0.18496725243431303;1.050593326879598;9.999882445598113;-9.816367647224057e-10;0.17698792203141897;1.04472346952807;0.9999960666035294;0.1769906141727226;1.0000072909611086
67.140998;1.0549358553509192;-0.016841680611232198;-0.01596484477796598;-0.1951261358421012;-0.18496725242993833;1.0505933463634185;9.999880992258221;-9.491700258706092e-10;0.17698792493776;1.044723442519783;0.9999959590757673;0.17699063617222244;1.0000070835980612
67.150998;1.0549357077615207;-0.01684168054554032;-0.015964844783278854;-0.1951261359170218;-0.18496725242758885;1.0505933633554172;9.999879535178422;-9.177245756285027e-10;0.17698792834774915;1.0447234076474723;0.9999958642966348;0.17699065691950316;1.0000068776729099
67.160998;1.0549355529815037;-0.016841680481232905;-0.01596484479007856;-0.19512613599033155;-0.18496725242729675;1.0505933781084262;9.999878071720804;-8.875073066254989e-10;0.17698793223652814;1.0447233647337972;0.9999957820847344;0.17699067642158942;1.0000066737988418
67.170998;1.054935390891758;-0.016841680418359404;-0.015964844798379146;-0.19512613606186066;-0.18496725242904488;1.0505933909767327;9.999876601077762;-8.587621052779e-10;0.1769879365871901;1.0447233135964582;0.9999957120910458;0.1769906946691998;1.0000064723514739
67.180998;1.0549352214058056;-0.01684168035697506;-0.015964844808192144;-0.19512613613144303;-0.1849672524327381;1.050593402306612;9.999875123958402;-8.317580197314747e-10;0.17698794138416948;1.044723254072796;0.9999956538513682;0.17699071162188346;1.000006273486811
67.190998;1.0549350443682575;-0.016841680297143814;-0.015964844819542186;-0.19512613619891997;-0.18496725243819834;1.050593412426665;9.999873641876981;-8.067436938446672e-10;0.17698794661780706;1.0447231860099717;0.9999956068367923;0.17699072722605524;1.0000060772221315
67.200998;1.054934859518979;-0.016841680238935546;-0.015964844832493753;-0.19512613626413375;-0.18496725244519724;1.0505934216861796;9.99987215660315;-7.839062553904162e-10;0.17698795229512398;1.044723109288123;0.9999955704669464;0.17699074143596755;1.0000058835647632
67.210998;1.0549346665637165;-0.016841680182422242;-0.015964844847172654;-0.1951261363269225;-0.1849672524535004;1.0505934305197968;9.999870669487288;-7.633710326032497e-10;0.17698795843784773;1.044723023873859;0.9999955441379614;0.17699075420186022;1.0000056926268417
67.220998;1.054934465260619;-0.016841680127677075;-0.01596484486377396;-0.19512613638713064;-0.1849672524629005;1.0505934395523406;9.999869181068927;-7.452162252679081e-10;0.176987965066467;1.0447229298451324;0.9999955272792718;0.17699076545256467;1.0000055046895906
67.230998;1.054934255439937;-0.016841680074783143;-0.015964844882545667;-0.19512613644462423;-0.18496725247321857;1.050593449646212;9.999867691916535;-7.294785519700385e-10;0.17698797219323886;1.044722827329642;0.9999955193783845;0.17699077510784877;1.0000053201914898
67.240998;1.0549340369838571;-0.016841680023843467;-0.01596484490374593;-0.1951261364992893;-0.18496725248426682;1.050593461791366;9.999866204011438;-7.16159155708368e-10;0.17698797982200504;1.0447227164077995;0.9999955199495311;0.17699078309745334;1.0000051396143574
67.250998;1.0549338098357846;-0.016841679974975814;-0.01596484492759887;-0.1951261365510202;-0.184967252495818;1.05059347684925;9.99986472115989;-7.052391462881072e-10;0.17698798793525738;1.0447225970726854;0.9999955284778694;0.17699078935940532;1.0000049633231534
67.260998;1.0549335740289287;-0.016841679928295963;-0.015964844954269197;-0.19512613659971192;-0.1849672525076292;1.0505934953635463;9.999863248605278;-6.966868426418157e-10;0.17698799648577784;1.0447224692333257;0.9999955443897656;0.17699079382390084;1.0000047914850343
67.270998;1.0549333297030477;-0.016841679883901933;-0.015964844983858025;-0.19512613664525857;-0.18496725251947096;1.0505935175740244;9.999861792703381;-6.904414606451205e-10;0.1769880054088315;1.0447223327288457;0.9999955670530289;0.1769907964062511;1.0000046240891642
67.280998;1.054933077116647;-0.016841679841859903;-0.015964845016416283;-0.19512613668755602;-0.1849672525311078;1.0505935434685945;9.99986036055819;-6.863961803086989e-10;0.17698801463422675;1.044722187383971;0.9999955957978067;0.17699079702712256;1.0000044609910184
67.290998;1.054932816612263;-0.01684167980219372;-0.015964845051971554;-0.195126136726507;-0.18496725254227475;1.0505935728232558;9.999858959472459;-6.84408914407045e-10;0.17698802408780323;1.044722033107702;0.9999956299882014;0.1769907956366227;1.0000043019800053
67.300998;1.0549325485195082;-0.01684167976489144;-0.015964845090554503;-0.19512613676203233;-0.1849672525527032;1.0505936053473253;9.999857596672147;-6.843312338193584e-10;0.1769880336906133;1.0447218699550727;0.9999956690907911;0.17699079220918504;1.0000041468465304
67.310998;1.0549322731119934;-0.016841679729930017;-0.015964845132214783;-0.19512613679408541;-0.18496725256216848;1.0505936408131045;9.99985627913991;-6.860206700974357e-10;0.17698804335791277;1.0447216981121417;0.9999957126456177;0.1769907867333849;1.000003995408269
67.320998;1.0549319906845656;-0.016841679697298568;-0.0159648451770304;-0.1951261368226541;-0.18496725257050983;1.0505936790126653;9.999855013137275;-6.893406312019389e-10;0.17698805300332582;1.044721517880034;0.9999957602112296;0.17699077922572654;1.0000038475459696
67.330998;1.0549317016387614;-0.016841679666992064;-0.01596484522509596;-0.19512613684774546;-0.1849672525776151;1.0505937196666257;9.9998538038179;-6.941733950607023e-10;0.17698806255107277;1.04472132963234;0.9999958113942882;0.17699076973736932;1.0000037032138538
67.340998;1.0549314064806552;-0.01684167963897816;-0.015964845276485992;-0.1951261368693858;-0.18496725258339977;1.0505937624394726;9.999852654757152;-7.004278721548403e-10;0.1769880719415409;1.044721133679829;0.999995865908981;0.17699075833610983;1.000003562380435
67.350998;1.0549311057951727;-0.01684167961318447;-0.015964845331232057;-0.19512613688765634;-0.18496725258779081;1.0505938069934488;9.999851567347818;-7.080412372000502e-10;0.17698808112217893;1.0447209301959548;0.9999959235643023;0.17699074509617574;1.000003424979386
67.360998;1.0549308002408258;-0.016841679589518193;-0.01596484538932651;-0.19512613690273292;-0.1849672525907288;1.050593852970298;9.999850541184669;-7.169933239365486e-10;0.17698809004068547;1.0447207192390506;0.9999959841602342;0.1769907301030585;1.0000032908773673
67.370998;1.0549304905240426;-0.016841679567885303;-0.015964845450727804;-0.1951261369148874;-0.18496725259219113;1.0505938999606785;9.999849574922237;-7.272981259273613e-10;0.17698809865536563;1.0447205007154843;0.9999960473636397;0.17699071345420236;1.000003159821714
67.380998;1.054930177391187;-0.016841679548201052;-0.015964845515353043;-0.19512613692446046;-0.1849672525922039;1.0505939475086834;9.999848666402773;-7.38961617603491e-10;0.17698810694320785;1.0447202743753141;0.9999961126990373;0.17699069525302702;1.0000030314405985
67.390998;1.054929861671228;-0.016841679530379454;-0.015964845583062656;-0.19512613693183245;-0.1849672525908334;1.050593995069272;9.999847812698501;-7.519586235269115e-10;0.17698811487964558;1.044720039946598;0.9999961796760688;0.1769906756003741;1.0000029053290025
67.400998;1.054929544296408;-0.016841679514297103;-0.01596484565366124;-0.1951261369373855;-0.18496725258817648;1.0505940419884694;9.999847010489402;-7.662405061346429e-10;0.17698812241145015;1.0447197972602194;0.9999962478970116;0.17699065458801677;1.0000027811416454
67.410998;1.0549292262501548;-0.016841679499789687;-0.01596484572692439;-0.1951261369414609;-0.18496725258435331;1.0505940876186377;9.999846256619193;-7.817437780066547e-10;0.17698812946290912;1.0447195463015468;0.999996317057008;0.17699063229920475;1.0000026586121982
67.420998;1.0549289084352227;-0.016841679486695616;-0.0159648458026248;-0.1951261369443481;-0.18496725257951865;1.0505941314093612;9.999845548766878;-7.983853209819173e-10;0.1769881359643835;1.0447192872548583;0.9999963868808969;0.17699060881644083;1.0000025374489652
67.430998;1.0549285915264754;-0.016841679474874863;-0.015964845880538637;-0.19512613694631498;-0.1849672525738772;1.050594172884805;9.999844885685425;-8.160399935814761e-10;0.17698814186048137;1.044719020518134;0.9999964570406132;0.176990584231864;1.0000024172253592
67.440998;1.05492827597562;-0.016841679464189022;-0.015964845960442262;-0.1951261369476365;-0.18496725256766097;1.050594211649751;9.99984426683351;-8.345252758976644e-10;0.17698814709362481;1.044718746634611;0.999996527122988;0.17699055864595492;1.000002297432463
67.450998;1.0549279621969152;-0.016841679454497997;-0.015964846042122706;-0.19512613694858583;-0.1849672525610848;1.0505942474522805;9.999843691903749;-8.536175127516878e-10;0.1769881515963376;1.0447184661741968;0.9999965967171366;0.1769905321458245;1.000002177609227
67.460998;1.054927650729154;-0.016841679445693654;-0.015964846125405236;-0.19512613694939646;-0.1849672525543258;1.0505942802229296;9.99984316061907;-8.730701709259316e-10;0.17698815531014492;1.0447181796488219;0.9999966655782309;0.1769905047883218;1.000002057419025
67.470998;1.0549273422264733;-0.016841679437744953;-0.01596484621016575;-0.1951261369502443;-0.18496725254753013;1.050594310060315;9.99984267236204;-8.926244867574093e-10;0.1769881582121372;1.04471788752551;0.9999967337298363;0.17699047661777378;1.0000019366490331
67.480998;1.0549270373451078;-0.01684167943070559;-0.015964846296307077;-0.19512613695127812;-0.18496725254082344;1.050594337176815;9.999842225764098;-9.120378042626454e-10;0.17698816032088374;1.0447175903154828;0.9999968014145099;0.17699044769716077;1.0000018151743566
67.490998;1.0549267366686357;-0.016841679424661374;-0.015964846383728463;-0.1951261369526573;-0.18496725253430668;1.0505943618539964;9.99984181935613;-9.311085248659691e-10;0.17698816168080664;1.0447172886387226;0.9999968689525361;0.1769904181181077;1.0000016929732325
67.500998;1.0549264407244872;-0.01684167941967169;-0.015964846472319844;-0.19512613695454062;-0.18496725252804233;1.0505943844408827;9.999841452203505;-9.496680883921866e-10;0.17698816233968734;1.0447169832491061;0.99999693662964;0.17699038800135375;1.000001570156497
67.510998;1.0549261500125318;-0.01684167941575128;-0.015964846561968424;-0.19512613695705072;-0.1849672525220486;1.050594405395651;9.999841122739298;-9.675505602273417e-10;0.17698816233055312;1.0447166750719037;0.9999970046706959;0.17699035749731204;1.0000014469469927
67.520998;1.05492586496845;-0.016841679412868505;-0.015964846652567873;-0.19512613696026995;-0.18496725251630858;1.0505944253339474;9.999840827295127;-9.845678968190244e-10;0.17698816167348963;1.0447163652358245;0.9999970732849897;0.17699032676680965;1.0000013236420542
67.530998;1.0549255859213744;-0.016841679410949054;-0.01596484674403308;-0.19512613696425357;-0.18496725251078314;1.0505944449656637;9.999840560381783;-1.0005131790628298e-09;0.17698816039196794;1.0447160550733867;0.9999971426854531;0.1769902959567677;1.0000012005931167
67.540998;1.054925313099487;-0.01684167940989863;-0.015964846836300207;-0.19512613696902767;-0.18496725250542723;1.0505944648974235;9.999840315965747;-1.0151800899289526e-09;0.17698815851415875;1.0447157460284557;0.9999972129986638;0.1769902652045806;1.0000010782149933
67.550998;1.0549250466416256;-0.01684167940962775;-0.015964846929308857;-0.1951261369745867;-0.1849672525002154;1.050594485508166;9.999840088473233;-1.0283801254870416e-09;0.17698815606028984;1.0447154394530058;0.9999972841987216;0.17699023465485825;1.0000009569687824
67.560998;1.054924786618173;-0.016841679410060314;-0.015964847023003492;-0.19512613698089587;-0.18496725249515697;1.0505945070282448;9.999839873672068;-1.0399630278764829e-09;0.1769881530420386;1.0447151364802851;0.9999973562169194;0.17699020445899233;1.000000837308094
67.570998;1.0549245330610428;-0.016841679411129892;-0.01596484711735727;-0.19512613698789552;-0.18496725249029225;1.0505945296950796;9.999839669222157;-1.0498353357325555e-09;0.17698814947260944;1.04471483806595;0.9999974290765623;0.1769901747657585;1.0000007196621377
67.580998;1.05492428597301;-0.01684167941277093;-0.01596484721237062;-0.1951261369955192;-0.18496725248568202;1.0505945538419326;9.99983947416127;-1.0579615049825208e-09;0.17698814537485058;1.0447145450497624;0.9999975028827546;0.17699014571943478;1.0000006043772243
67.590998;1.0549240453397635;-0.016841679414905133;-0.015964847308040344;-0.19512613700371653;-0.1849672524813977;1.0505945798772074;9.99983928791399;-1.064346084762993e-09;0.17698814078997321;1.0447142581759983;0.999997577764577;0.1769901174626044;1.0000004916154088
67.600998;1.0549238111843884;-0.016841679417426734;-0.015964847404340052;-0.19512613701247275;-0.18496725247752188;1.0505946082063522;9.99983910971505;-1.069009965736417e-09;0.17698813577985084;1.0447139781106947;0.999997653863026;0.17699009013288675;1.0000003814277632
67.610998;1.0549235836610495;-0.016841679420201885;-0.01596484750121597;-0.19512613702181394;-0.18496725247415582;1.05059463918544;9.999838938250365;-1.071977315429815e-09;0.1769881304166691;1.0447137054186388;0.9999977313195603;0.17699006385219834;1.0000002739230822
67.620998;1.0549233630853605;-0.016841679423077602;-0.01596484759858246;-0.1951261370317887;-0.18496725247143092;1.0505946731014064;9.999838771417961;-1.0732754105406406e-09;0.17698812477636228;1.0447134405097576;0.9999978102271166;0.17699003871556448;1.0000001692590568
67.630998;1.054923149828683;-0.016841679425880985;-0.0159648476963348;-0.1951261370424551;-0.18496725246952758;1.050594710157633;9.999838606563898;-1.0729450073713925e-09;0.1769881189423879;1.0447131836494348;0.9999978905734646;0.17699001478557286;1.0000000675417307
67.640998;1.0549229441783003;-0.016841679428413688;-0.01596484779439524;-0.1951261370538732;-0.18496725246866558;1.0505947504615232;9.99983844099167;-1.0710449209920258e-09;0.17698811300595205;1.0447129350269624;0.9999979722364484;0.17698999209399932;0.9999999688322032
67.650998;1.0549227463051256;-0.016841679430458025;-0.015964847892747856;-0.1951261370660844;-0.18496725246905424;1.0505947939807938;9.999838272236367;-1.0676262621480706e-09;0.17698810705882684;1.0447126948072065;0.9999980549981282;0.17698997064876387;0.9999998732304122
67.660998;1.0549225563516886;-0.01684167943178344;-0.015964847991411974;-0.19512613707911622;-0.1849672524708617;1.050594840472695;9.999838097966222;-1.0627034543493646e-09;0.17698810119264496;1.0447124631286657;0.999998138524824;0.17698995044524166;0.9999997809178258
67.670998;1.054922374532315;-0.016841679432130035;-0.015964848090388;-0.19512613709300375;-0.18496725247423856;1.0505948894564143;9.999837915859866;-1.0562608279708563e-09;0.17698809550343642;1.0447122400493938;0.9999982223693727;0.17698993147775627;0.9999996921084989
67.680998;1.054922201143301;-0.01684167943119986;-0.015964848189640942;-0.1951261371077782;-0.1849672524793567;1.0505949403290689;9.999837723935645;-1.0482813715395193e-09;0.17698809008384905;1.044712025526421;0.9999983060394211;0.17698991374309772;0.999999606981109
67.690998;1.054922036475218;-0.016841679428689946;-0.01596484828911695;-0.19512613712344873;-0.18496725248641552;1.0505949925634248;9.999837521001117;-1.038770882317068e-09;0.1769880850068474;1.0447118194553247;0.9999983890917087;0.17698989723751274;0.9999995256704698
67.700998;1.0549218807275322;-0.016841679424319477;-0.015964848388747583;-0.1951261371400164;-0.18496725249560927;1.0505950458045241;9.99983730657556;-1.027764798669796e-09;0.17698808031731342;1.0447116216469157;0.9999984712011638;0.17698988195883755;0.9999994482671256
67.710998;1.0549217340036132;-0.016841679417815513;-0.015964848488436243;-0.19512613715749413;-0.18496725250708043;1.0505950998409128;9.999837080360704;-1.015316513091692e-09;0.17698807603856964;1.0447114317267758;0.9999985521832652;0.17698986791267893;0.9999993747778528
67.720998;1.0549215963013787;-0.01684167940890211;-0.015964848588056173;-0.19512613717591143;-0.18496725252090418;1.0505951544812036;9.999836841651035;-1.0014774782092486e-09;0.17698807218682452;1.0447112491023052;0.999998631952781;0.1769898551136556;0.9999993051157877
67.730998;1.0549214674497036;-0.01684167939732048;-0.0159648486874738;-0.19512613719531077;-0.18496725253711144;1.0505952093864999;9.999836588966174;-9.86283850409252e-10;0.17698806878380677;1.0447110730583247;0.9999987104432558;0.176989843582685;0.9999992391068565
67.740998;1.0549213470781795;-0.016841679382853546;-0.015964848786574764;-0.1951261372157302;-0.18496725255571314;1.0505952640337324;9.999836320044796;-9.697665335157677e-10;0.17698806586892232;1.0447109028636559;0.9999987875568421;0.17698983333390403;0.9999991764311353
67.750998;1.0549212346426957;-0.016841679365341568;-0.015964848885266468;-0.19512613723718128;-0.18496725257671584;1.0505953178772336;9.999836031979841;-9.519799264903303e-10;0.1769880635017457;1.0447107377861546;0.9999988631636567;0.17698982435480456;0.9999991165869845
67.760998;1.054921129472628;-0.016841679344699212;-0.015964848983462534;-0.1951261372596441;-0.1849672526001281;1.0505953705104398;9.999835721304242;-9.33017024584854e-10;0.17698806174635634;1.044710577081304;0.9999989371332388;0.1769898166021476;0.9999990589594286
67.770998;1.0549210307888246;-0.01684167932092901;-0.015964849081082463;-0.1951261372830725;-0.18496725262594776;1.0505954216466646;9.999835384556587;-9.130000746551228e-10;0.17698806065920353;1.0447104200084085;0.9999990093408343;0.1769898100023773;0.9999990029110334
67.780998;1.054920937667837;-0.016841679294121874;-0.01596484917807647;-0.1951261373074003;-0.18496725265416064;1.0505954710429064;9.99983501915013;-8.920606734429282e-10;0.17698806029495018;1.044710265858878;0.999999079616126;0.1769898044440309;0.999998947811541
67.790998;1.0549208490577662;-0.016841679264442664;-0.015964849274431134;-0.1951261373325531;-0.1849672526847591;1.0505955185258538;9.9998346234257;-8.703113787895038e-10;0.17698806071032422;1.0447101140283725;0.9999991477312971;0.17698979979141205;0.9999988930161503
67.800998;1.0549207638794043;-0.016841679232098197;-0.015964849370135654;-0.1951261373584655;-0.18496725271774075;1.0505955640159195;9.999834196231703;-8.478223925309681e-10;0.17698806195155223;1.0447099641099293;0.999999213448273;0.17698979591413225;0.9999988378601941
67.810998;1.0549206811101632;-0.01684167919730756;-0.01596484946514651;-0.19512613738509513;-0.1849672527530806;1.050595607449835;9.999833736920671;-8.246210738492826e-10;0.17698806404433803;1.0447098159260912;0.9999992765367285;0.17698979269498308;0.9999987816740714
67.820998;1.0549205998079583;-0.01684167916030319;-0.01596484955937604;-0.1951261374124299;-0.18496725279071238;1.0505956487104582;9.999833245399843;-8.006947469408724e-10;0.17698806700107755;1.0447096694750697;0.999999336781976;0.1769897900230742;0.9999987237873869
67.830998;1.054920519100595;-0.016841679121346192;-0.01596484965269969;-0.19512613744049073;-0.18496725283053742;1.0505956876332507;9.999832721854752;-7.759913693710184e-10;0.1769880708292312;1.0447095248058123;0.9999993939771044;0.1769897877936231;0.9999986635479268
67.840998;1.05492043819246;-0.01684167908071266;-0.01596484974496466;-0.19512613746933002;-0.1849672528724385;1.0505957239895236;9.999832166492828;-7.504381698412465e-10;0.17698807553612245;1.0447093818873032;0.9999994478515617;0.17698978591358405;0.9999986003424238
67.850998;1.0549203563874103;-0.016841679038651254;-0.015964849835998086;-0.19512613749901714;-0.18496725291629126;1.0505957574517735;9.999831579752913;-7.239653443901251e-10;0.17698808113706316;1.0447092405537877;0.999999498048134;0.17698978430592022;0.9999985335854218
67.860998;1.0549202730797438;-0.016841678995363197;-0.015964849925633896;-0.19512613752960756;-0.18496725296199557;1.0505957876739132;9.999830962734396;-6.965175755877171e-10;0.17698808765165897;1.0447091005430573;0.9999995442174505;0.17698978290956624;0.9999984627058622
67.870998;1.0549201877542689;-0.016841678951019002;-0.015964850013741455;-0.19512613756111982;-0.1849672530095073;1.050595814411496;9.999830316950938;-6.680539257319838e-10;0.17698809508792235;1.0447089615723482;0.9999995861569271;0.1769897816784826;0.999998387157911
67.880998;1.0549201000224069;-0.016841678905771332;-0.01596485010022054;-0.19512613759353334;-0.18496725305882294;1.0505958375389064;9.999829643477083;-6.38536944406082e-10;0.17698810343837013;1.0447088233840747;0.999999623926974;0.1769897805766463;0.9999983064447422
67.890998;1.0549200096699098;-0.01684167885976731;-0.015964850184977827;-0.19512613762679862;-0.18496725310994214;1.05059585703525;9.99982894261167;-6.079252612839254e-10;0.17698811268777034;1.0447086857497478;0.999999657831469;0.17698977956650605;0.9999982201503557
67.900998;1.054919916719887;-0.01684167881318459;-0.015964850267921223;-0.19512613766085307;-0.18496725316285476;1.0505958729972285;9.999828214431322;-5.76172843429427e-10;0.17698812281465034;1.0447085484531256;0.9999996882483811;0.17698977860455914;0.9999981280001353
67.910998;1.0549198214336044;-0.01684167876624071;-0.01596485034896942;-0.19512613769562548;-0.184967253217536;1.0505958856168933;9.999827459709337;-5.432245720317754e-10;0.17698813378836473;1.044708411254428;0.9999997154951124;0.17698977764903367;0.9999980299258995
67.920998;1.0549197241700614;-0.01684167871913725;-0.01596485042804493;-0.19512613773101026;-0.1849672532739268;1.0505958951357353;9.999826680413333;-5.090211348588496e-10;0.1769881455668591;1.0447082738227356;0.9999997398112553;0.17698977666615148;0.9999979260490958
67.930998;1.0549196251945407;-0.01684167867200202;-0.015964850505051444;-0.19512613776684248;-0.18496725333191297;1.0505959018077016;9.999825879219895;-4.735128553846275e-10;0.1769881580892532;1.0447081357028054;0.9999997613975802;0.17698977563468266;0.9999978165788139
67.940998;1.0549195245696896;-0.016841678624890825;-0.01596485057987657;-0.19512613780291785;-0.18496725339132755;1.050595905857693;9.999825058659848;-4.366547486392055e-10;0.17698817126819377;1.0447079963875503;0.99999978049389;0.17698977455610046;0.9999977017430663
67.950998;1.0549194221833211;-0.016841678577834612;-0.01596485065241958;-0.1951261378390325;-0.1849672534519772;1.0505959074753033;9.999824221095224;-3.9838192383783245e-10;0.1769881849884009;1.044707855400969;0.999999797458915;0.1769897734581456;0.9999975817949862
67.960998;1.0549193178995355;-0.016841678530879048;-0.01596485072260337;-0.1951261378749944;-0.18496725351366697;1.0505959068514534;9.999823369198817;-3.585894217989483e-10;0.17698819911561106;1.0447077123109065;0.9999998127663541;0.17698977238250221;0.9999974570194595
67.970998;1.0549192117114103;-0.01684167848408157;-0.015964850790365838;-0.1951261379106128;-0.18496725357620752;1.0505959041715307;9.999822505658528;-3.17128924215639e-10;0.17698821352765773;1.0447075667256893;0.9999998269336872;0.1769897713707702;0.9999973277266105
67.980998;1.054919103762625;-0.016841678437496392;-0.015964850855646154;-0.19512613794569403;-0.18496725363940983;1.0505958995457167;9.999821632522636;-2.738201903676952e-10;0.17698822814932286;1.0447074183063865;0.9999998404585417;0.1769897704632734;0.9999971942345425
67.990998;1.0549189942871735;-0.016841678391185878;-0.015964850918371448;-0.1951261379800583;-0.18496725370307862;1.0505958929691541;9.999820751164757;-2.2847712812065517e-10;0.1769882429524776;1.0447072667833992;0.9999998537823013;0.1769897697050536;0.9999970568050711
68.000998;1.0549188835700036;-0.01684167834523195;-0.015964850978460936;-0.19512613801356063;-0.18496725376701345;1.0505958843670502;9.99981986269654;-1.8094840052465488e-10;0.1769882579259431;1.0447071119495541;0.999999867303744;0.17698976915019812;0.9999969155824783
68.010998;1.0549187718914574;-0.01684167829972569;-0.015964851035848698;-0.19512613804608853;-0.18496725383101556;1.050595873686246;9.999818968643657;-1.3114456599937567e-10;0.1769882730539066;1.044706953621818;0.9999998814266784;0.1769897688615184;0.9999967706263342
68.020998;1.0549186594492437;-0.016841678254756572;-0.015964851090488;-0.19512613807753962;-0.18496725389488444;1.0505958609819361;9.999818071482364;-7.902766142273062e-11;0.17698828832248495;1.044706791623395;0.9999998965632609;0.17698976890709764;0.9999966220180232
68.030998;1.0549185463436366;-0.016841678210412624;-0.0159648511423348;-0.19512613810780846;-0.18496725395839778;1.0505958464255605;9.999817174940931;-2.4594922402952043e-11;0.17698830373723726;1.0447066258088813;0.999999913071365;0.17698976936119135;0.9999964699159772
68.040998;1.054918432584228;-0.016841678166788845;-0.015964851191354455;-0.1951261381367972;-0.18496725402131017;1.050595830146396;9.999816284503687;3.2113399516110034e-11;0.17698831932866396;1.0447064561102684;0.9999999311879728;0.17698977029663496;0.999996314526299
68.050998;1.0549183180690322;-0.016841678123993026;-0.015964851237550853;-0.19512613816442548;-0.18496725408338682;1.0505958120182255;9.999815407137627;9.10061630917783e-11;0.17698833514780488;1.0447062825863422;0.9999999510344446;0.17698977176528438;0.9999961561100574
68.060998;1.0549182026149435;-0.016841678082136272;-0.015964851280986733;-0.1951261381906099;-0.18496725414442325;1.0505957916528232;9.999814550008816;1.519589217116586e-10;0.1769883512672117;1.0447061054498945;0.9999999726819296;0.17698977379871395;0.9999959950550775
68.070998;1.0549180860554506;-0.0168416780413179;-0.015964851321787914;-0.19512613821524757;-0.1849672542042263;1.0505957685888756;9.999813719887985;2.1483905784285504e-10;0.1769883677870736;1.0447059250543564;0.9999999961988213;0.17698977642588448;0.999995831885489
68.080998;1.0549179683332035;-0.016841678001613115;-0.01596485136012359;-0.19512613823824038;-0.18496725426260344;1.0505957424127912;9.999812923397904;2.795116604932082e-10;0.17698838483476997;1.044705741875234;1.0000000216594773;0.1769897796748277;0.9999956671684715
68.090998;1.0549178495229388;-0.016841677963070137;-0.015964851396161953;-0.19512613825951428;-0.18496725431938088;1.0505957127279082;9.99981216668343;3.4583484340361877e-10;0.17698840256002535;1.044705556551765;1.0000000491702554;0.17698978356656628;0.9999955014387696
68.100998;1.0549177297679808;-0.016841677925730828;-0.01596485143002926;-0.19512613827901945;-0.18496725437440617;1.050595679138041;9.999811454157275;4.136521409904772e-10;0.17698842112710084;1.0447053699584739;1.0000000789192998;0.17698978811951604;0.999995335210163
68.110998;1.0549176091866546;-0.016841677889653656;-0.01596485146180708;-0.19512613829673903;-0.1849672544275154;1.0505956413595294;9.99981078732676;4.827721593485704e-10;0.17698844069229505;1.0447051831744973;1.0000001111350725;0.1769897933505308;0.9999951689681338
68.120998;1.0549174878330638;-0.016841677854900813;-0.015964851491570738;-0.1951261383126851;-0.18496725447851153;1.050595599351341;9.999810164531123;5.529587758028989e-10;0.17698846137881394;1.0447049973413274;1.0000001459716612;0.17698979927029598;0.9999950030944547
68.130998;1.0549173657475281;-0.016841677821500315;-0.015964851519428207;-0.19512613832687853;-0.18496725452719434;1.0505955533269509;9.999809581629906;6.239485725795239e-10;0.17698848327132813;1.0447048135838193;1.0000001835084074;0.17698980589368687;0.9999948378366991
68.140998;1.0549172430430405;-0.016841677789426007;-0.015964851545519437;-0.19512613833934978;-0.18496725457342156;1.0505955036571502;9.999809033445286;6.954675474032474e-10;0.17698850642154673;1.0447046330436518;1.0000002238313188;0.17698981325586133;0.9999946733670408
