time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.150998;1.0549171199460379;-0.0168416777585984;-0.015964851569985943;-0.19512613835015016;-0.18496725461713664;1.0505954507579227;9.999808515222496;7.672407632690318e-10;0.17698853085659055;1.0447044568735842;1.0000002670585564;0.1769898214051735;0.9999945098613192
68.160998;1.054916996782247;-0.016841677728885566;-0.01596485159295875;-0.195126138359334;-0.18496725465833236;1.0505953950590121;9.999808023143169;8.390109565242567e-10;0.17698855659248244;1.044704286188479;1.0000003133530093;0.17698983038073074;0.9999943475385493
68.170998;1.0549168739464536;-0.016841677700119417;-0.0159648516145789;-0.19512613836692216;-0.18496725469700911;1.050595337042325;9.999807554293206;9.10554296015943e-10;0.17698858364095657;1.0447041220739863;1.0000003629248528;0.1769898402073219;0.9999941866013163
68.180998;1.0549167518971994;-0.0168416776721269;-0.015964851635014564;-0.19512613837289208;-0.1849672547331855;1.0505952772727676;9.999807106831401;9.816646015396854e-10;0.17698861200644994;1.0447039656078838;1.0000004159780835;0.17698985091177466;0.9999940270968061
68.190998;1.0549166311910387;-0.016841677644743775;-0.015964851654454448;-0.19512613837719972;-0.18496725476692605;1.0505952163563057;9.999806679979143;1.0521151712287064e-09;0.17698864168443054;1.0447038178389245;1.0000004726526015;0.17698986253546783;0.9999938688661908
68.200998;1.0549165124819868;-0.016841677617816672;-0.0159648516730871;-0.19512613837979517;-0.18496725479833576;1.0505951547915777;9.999806273849213;1.1216512974930467e-09;0.17698867266182944;1.0447036797027738;1.000000532965955;0.1769898751240583;0.9999937116514708
68.210998;1.0549163964484776;-0.016841677591206864;-0.015964851691075553;-0.19512613838061305;-0.184967254827543;1.0505950928623182;9.999805889490077;1.1900214718270217e-09;0.1769887049206486;1.0447035518980485;1.0000005967495715;0.17698988870079235;0.99999355523807
68.220998;1.0549162837211519;-0.016841677564784194;-0.015964851708542404;-0.19512613837956846;-0.18496725485469998;1.0505950306817309;9.999805528641577;1.2570006382219406e-09;0.17698873844667598;1.044703434877709;1.0000006636525476;0.17698990325630046;0.9999933995487043
68.230998;1.0549161748559237;-0.016841677538417733;-0.01596485172557232;-0.19512613837657908;-0.18496725487997387;1.050594968278991;9.999805192989953;1.32237885273551e-09;0.1769887732289386;1.0447033289876535;1.0000007331868064;0.17698991876945633;0.9999932446953809
68.240998;1.0549160703612308;-0.0168416775119751;-0.015964851742210125;-0.1951261383715921;-0.18496725490352606;1.0505949057126385;9.99980488397091;1.3859321047023704e-09;0.1769888092453109;1.0447032345514187;1.0000008047460953;0.17698993522650935;0.9999930909795308
68.250998;1.0549159707604827;-0.016841677485325387;-0.01596485175845235;-0.19512613836458573;-0.18496725492550586;1.0505948431737382;9.999804603526558;1.4474167174727747e-09;0.17698884645020244;1.044703151816247;1.0000008776437082;0.17698995262029948;0.9999929388319201
68.260998;1.0549158766170539;-0.01684167745835617;-0.015964851774260023;-0.19512613835554574;-0.18496725494604507;1.0505947809339093;9.999804354383846;1.5065932660328686e-09;0.1769888847775666;1.0447030809003603;1.0000009511951566;0.17698997094511423;0.999992788735012
68.270998;1.054915788492158;-0.016841677431003503;-0.015964851789595252;-0.19512613834445217;-0.1849672549652472;1.0505947192378424;9.999804139154868;1.563247309173941e-09;0.1769889241608719;1.0447030218259363;1.0000010248313014;0.17698999018537492;0.9999926411381145
68.280998;1.0549157068595263;-0.016841677403254547;-0.01596485180445717;-0.1951261383312882;-0.18496725498319136;1.0505946583173116;9.999803959222895;1.6171968860567346e-09;0.1769889645494183;1.044702974573925;1.0000010982094854;0.17699001029842945;0.9999924963793302
68.290998;1.0549156320164008;-0.01684167737511496;-0.01596485181889503;-0.19512613831605086;-0.1849672549999456;1.0505945984640779;9.999803814266029;1.668295900504289e-09;0.17698900589835936;1.04470293910475;1.0000011712134065;0.1769900312174274;0.9999923546973745
68.300998;1.0549155640569097;-0.016841677346580163;-0.015964851832992323;-0.19512613829874947;-0.18496725501556754;1.0505945400325167;9.999803702437639;1.7164332901828276e-09;0.17698904814593577;1.0447029153431568;1.000001243820031;0.17699005286760944;0.999992216322003
68.310998;1.0549155029218331;-0.016841677317622535;-0.01596485184683309;-0.19512613827938133;-0.18496725503009073;1.050594483403516;9.999803620942668;1.7615238039544516e-09;0.17698909119995698;1.0447029031459403;1.0000013159894787;0.17699007516415932;0.9999920815579426
68.320998;1.0549154484833099;-0.016841677288175896;-0.015964851860471134;-0.1951261382578975;-0.18496725504352426;1.05059442900422;9.999803567199953;1.8034922502196206e-09;0.1769891349354731;1.0447029022627738;1.0000013876643976;0.17699009799901885;0.9999919508463492
68.330998;1.0549154006340993;-0.01684167725812861;-0.015964851873913645;-0.19512613823419206;-0.18496725505587086;1.0505943773548907;9.999803539998798;1.842257558429272e-09;0.17698917920764948;1.0447029123028353;1.0000014587965909;0.17699012123415717;0.9999918248039226
68.340998;1.0549153593384746;-0.016841677227352986;-0.015964851887113173;-0.19512613820812594;-0.18496725506714312;1.050594329044814;9.99980353940274;1.877727268474569e-09;0.17698922387588095;1.0447029327882575;1.0000015293477966;0.17699014470354293;0.9999917042204686
68.350998;1.054915324588233;-0.01684167719575559;-0.015964851899963724;-0.19512613817956742;-0.18496725507737258;1.0505942846339138;9.999803565725301;1.909812893740866e-09;0.1769892688167252;1.04470296327236;1.0000015992870137;0.1769901682311945;0.9999915899899894
68.360998;1.0549152962765276;-0.016841677163295005;-0.015964851912303235;-0.19512613814842425;-0.18496725508661366;1.0505942445692917;9.999803618767393;1.9384531397319955e-09;0.17698931392474118;1.0447030033436229;1.000001668573831;0.176990191654865;0.9999914829867304
68.370998;1.05491527410995;-0.016841677129953204;-0.015964851923930434;-0.19512613811465757;-0.1849672550949393;1.050594209167721;9.99980369778651;1.963617844744252e-09;0.17698935911496996;1.0447030525046466;1.0000017371239047;0.17699021482913765;0.9999913839533441
68.380998;1.0549152576068819;-0.01684167709571575;-0.015964851934636138;-0.19512613807827764;-0.18496725510242837;1.050594178616937;9.999803802316402;1.985290200109792e-09;0.1769894043213385;1.044703110089679;1.0000018048293342;0.17699023761344906;0.9999912934588278
68.390998;1.054915246103304;-0.01684167706057939;-0.015964851944227906;-0.19512613803931864;-0.18496725510914325;1.0505941529416079;9.999803933493947;2.0034497858159817e-09;0.17698944949139753;1.0447031753275773;1.0000018716532901;0.17699025987023387;0.9999912119579442
68.400998;1.054915238770225;-0.01684167702454482;-0.015964851952533887;-0.19512613799782025;-0.18496725511511883;1.0505941319876302;9.999804094518211;2.0180714378233127e-09;0.17698949458647728;1.0447032475113225;1.000001937689156;0.1769902814687357;0.9999911399065986
68.410998;1.0549152346804964;-0.01684167698759317;-0.015964851959394184;-0.1951261379538395;-0.18496725512039164;1.050594115473484;9.999804289841405;2.0291316466925643e-09;0.17698953957791305;1.0447033261002614;1.0000020031273245;0.1769903022740494;0.9999910777687137
68.420998;1.0549152328882867;-0.016841676949683484;-0.01596485196465629;-0.1951261379074598;-0.18496725512504802;1.0505941030550012;9.999804524314174;2.036615008562726e-09;0.17698958443830973;1.0447034106900095;1.000002068181143;0.17699032212586854;0.9999910258689636
68.430998;1.0549152324836757;-0.016841676910781162;-0.01596485196818269;-0.19512613785877478;-0.18496725512924883;1.0505940943608911;9.999804802433724;2.040525090360677e-09;0.17698962914345123;1.0447035009773085;1.000002133034816;0.1769903408342851;0.999990984283761
68.440998;1.054915232593549;-0.01684167687088064;-0.015964851969869253;-0.19512613780787214;-0.18496725513322693;1.0505940889997345;9.99980512742301;2.040900636142003e-09;0.17698967367675555;1.0447035967647693;1.0000021978515643;0.17699035820361578;0.9999909528601435
68.450998;1.0549152323987474;-0.016841676829988734;-0.015964851969659268;-0.19512613775484564;-0.1849672551372708;1.0505940865586547;9.999805500949432;2.037835108280753e-09;0.17698971802166194;1.0447036979255515;1.000002262799662;0.1769903740587722;0.9999909312481035
68.460998;1.0549152312218915;-0.01684167678810698;-0.01596485196753485;-0.1951261376998251;-0.18496725514169865;1.0505940866250074;9.999805923476103;2.0314934141084573e-09;0.17698976215195508;1.0447038043248629;1.0000023280499084;0.17699038825006938;0.9999909189060504
68.470998;1.0549152285401537;-0.01684167674524712;-0.01596485196350241;-0.19512613764297712;-0.18496725514682283;1.0505940888096876;9.99980639442797;2.022111117993698e-09;0.1769898060257653;1.0447039157608788;1.000002393765964;0.17699040064441338;0.9999909151140708
68.480998;1.0549152239011952;-0.016841676701445776;-0.015964851957593066;-0.195126137584481;-0.18496725515292045;1.050594092733389;9.99980691231362;2.0099588922794837e-09;0.17698984958261899;1.0447040319413972;1.0000024600793624;0.17699041112241332;0.9999909190144409
68.490998;1.0549152168860458;-0.01684167665676321;-0.015964851949873536;-0.1951261375245254;-0.18496725516022908;1.050594098003487;9.999807475279209;1.99528453046805e-09;0.17698989275061952;1.044704152495617;1.0000025270748192;0.17699041958077447;0.9999909297112991
68.500998;1.0549152071114052;-0.0168416766112741;-0.015964851940454338;-0.1951261374633046;-0.18496725516895318;1.050594104203006;9.999808081639548;1.978286108254766e-09;0.17698993545678512;1.0447042770115575;1.0000025948322075;0.17699042592870934;0.9999909463450664
68.510998;1.0549151942456583;-0.016841676565043383;-0.015964851929486674;-0.19512613740098023;-0.18496725517926887;1.0505941109132528;9.99980872962447;1.959132069615318e-09;0.1769899776281731;1.0447044050640033;1.0000026634397388;0.17699043008583226;0.9999909680383644
68.520998;1.0549151780759773;-0.016841676518099806;-0.015964851917159174;-0.19512613733765216;-0.18496725519132737;1.050594117780221;9.99980941661888;1.9379842462990124e-09;0.17699001919142396;1.04470453622732;1.0000027329403276;0.17699043198563771;0.9999909938363942
68.530998;1.0549151585500807;-0.016841676470431735;-0.015964851903703073;-0.19512613727337486;-0.1849672552052516;1.050594124526575;9.999810138911373;1.915005361362823e-09;0.17699006007769488;1.0447046700715559;1.0000028033164292;0.17699043157646216;0.9999910227368106
68.540998;1.0549151357165714;-0.016841676422007974;-0.015964851889396198;-0.19512613720819857;-0.18496725522113242;1.0505941309092919;9.999810892406822;1.890360365718786e-09;0.17699010022065276;1.0447048061449162;1.0000028745391059;0.17699042882466087;0.9999910537315158
68.550998;1.054915109630618;-0.016841676372803517;-0.01596485187455153;-0.195126137142194;-0.184967255239023;1.0505941367356164;9.999811673875728;1.864205977416393e-09;0.17699013954342704;1.0447049439749272;1.0000029466044495;0.17699042372357232;0.9999910858694552
68.560998;1.0549150802970464;-0.01684167632282439;-0.015964851859488843;-0.19512613707546264;-0.18496725525892832;1.0505941418637996;9.999812481745936;1.8366785676051607e-09;0.1769901779543177;1.0447050830717737;1.0000030195205523;0.1769904163028311;0.9999911183566986
68.570998;1.0549150476494544;-0.016841676272142485;-0.015964851844504746;-0.19512613700816114;-0.1849672552808116;1.0505941461140962;9.999813315839601;1.8079024246527906e-09;0.17699021535736179;1.0447052229295306;1.0000030932715351;0.17699040663144866;0.9999911505927076
68.580998;1.0549150115609707;-0.016841676220909665;-0.015964851829846055;-0.1951261369405169;-0.1849672553046159;1.0505941492364366;9.999814176777573;1.7780002510145762e-09;0.1769902516595209;1.0447053630532874;1.000003167792068;0.17699039480987505;0.9999911821254833
68.590998;1.0549149718966309;-0.01684167616932505;-0.015964851815694077;-0.1951261368727965;-0.18496725533027872;1.050594150995175;9.999815065676701;1.7470851137414332e-09;0.17699028677326728;1.0447055029629728;1.000003242965399;0.1769903809548219;0.9999912126126421
68.600998;1.0549149285799604;-0.016841676117591863;-0.015964851802169857;-0.19512613680524962;-0.1849672553577362;1.0505941512580945;9.999815983684721;1.7152568396490735e-09;0.17699032062752723;1.0447056421450693;1.0000033186320314;0.17699036518444727;0.9999912418228101
68.610998;1.0549148815976668;-0.01684167606588854;-0.01596485178935001;-0.19512613673808288;-0.1849672553869193;1.0505941500291132;9.999816931449162;1.682613044555831e-09;0.17699035317991912;1.0447057800341017;1.000003394585111;0.17699034761071789;0.9999912696175471
68.620998;1.0549148309517298;-0.016841676014347894;-0.01596485177729129;-0.1951261366714772;-0.18496725541773926;1.0505941474143867;9.999817908964623;1.6492550915777494e-09;0.17699038441178744;1.0447059160999272;1.000003470539942;0.17699032834091458;0.9999912958826855
68.630998;1.0549147766697053;-0.016841675963056947;-0.01596485176606165;-0.19512613660560574;-0.18496725545007364;1.0505941435218211;9.999818915448081;1.615288181103737e-09;0.17699041431046864;1.0447060499563812;1.0000035461120973;0.17699030748513797;0.9999913204886035
68.640998;1.0549147188719852;-0.016841675912086677;-0.015964851755754617;-0.1951261365406305;-0.18496725548377382;1.0505941383842543;9.999819949223475;1.580821897197833e-09;0.1769904428595133;1.0447061813177185;1.000003620866659;0.17699028516347848;0.999991343297243
68.650998;1.0549146578082151;-0.016841675861523547;-0.015964851746480026;-0.1951261364767039;-0.18496725551869161;1.050594132027912;9.99982100793411;1.545977962313667e-09;0.17699047003682752;1.044706309842828;1.000003694399796;0.17699026150283453;0.999991364143437
68.660998;1.0549145938285667;-0.016841675811481046;-0.015964851738353082;-0.19512613641397913;-0.18496725555468485;1.0505941246295623;9.999822088584768;1.5109141062713291e-09;0.17699049581572404;1.0447064350717787;1.0000037663967147;0.17699023662414537;0.9999913827847573
68.670998;1.0549145273215317;-0.016841675762104796;-0.01596485173149562;-0.19512613635260886;-0.1849672555915946;1.0505941165778043;9.999823186976764;1.4758389572502197e-09;0.17699052017714764;1.0447065565007694;1.000003836677026;0.17699021063287287;0.9999913988595631
68.680998;1.0549144587149681;-0.016841675713568878;-0.015964851726032146;-0.19512613629273726;-0.18496725562924707;1.0505941084105828;9.999824297006384;1.4410063832114373e-09;0.17699054312608678;1.0447066736979094;1.0000039051865834;0.17699018362188346;0.9999914118862722
68.690998;1.0549143885123236;-0.01684167566605513;-0.01596485172206853;-0.19512613623450195;-0.18496725566748934;1.0505941007466177;9.999825410498786;1.406704422315964e-09;0.1769905646980244;1.044706786363698;1.0000039719533995;0.17699015568318846;0.9999914213153928
68.700998;1.0549143172172193;-0.016841675619731992;-0.01596485171966787;-0.19512613617803548;-0.18496725570620848;1.0505940942393086;9.999826518015727;1.3732348722192547e-09;0.17699058495617626;1.044706894296364;1.0000040370998546;0.17699012690976637;0.9999914266024305
68.710998;1.0549142452080347;-0.016841675574742806;-0.015964851718837218;-0.19512613612345514;-0.18496725574532222;1.050594089509349;9.999827610518745;1.3409086108278586e-09;0.17699060398081648;1.0447069973226608;1.0000041008536422;0.17699009737962001;0.9999914272608857
68.720998;1.0549141727319884;-0.016841675531204168;-0.015964851719534212;-0.19512613607086263;-0.18496725578477083;1.050594087113157;9.999828680968326;1.3100586780176042e-09;0.17699062185020178;1.0447070952721935;1.0000041634523045;0.17699006714117707;0.9999914228651634
68.730998;1.054914099996071;-0.01684167548920322;-0.015964851721696753;-0.19512613602036213;-0.18496725582452306;1.0505940876286788;9.999829724425464;1.2810113467859266e-09;0.17699063862725206;1.0447071879985772;1.0000042250374641;0.17699003621677079;0.9999914130425688
68.740998;1.0549140272816533;-0.016841675448784142;-0.015964851725274582;-0.19512613597207;-0.18496725586459187;1.050594091771037;9.999830736225814;1.2540353210258419e-09;0.17699065436661124;1.0447072754302076;1.000004285660314;0.1769900046219164;0.9999913975532112
68.750998;1.0549139550565119;-0.0168416754099397;-0.015964851730239996;-0.19512613592610123;-0.18496725590503457;1.050594100360751;9.999831710210103;1.2293394910658121e-09;0.17699066912128544;1.044707357618456;1.000004345297444;0.17698997238516165;0.9999913763754871
68.760998;1.0549138839642493;-0.016841675372613028;-0.0159648517365861;-0.19512613588254793;-0.18496725594592964;1.0505941141600137;9.999832638943216;1.2071023322179073e-09;0.176990682929025;1.0447074346954206;1.000004403805337;0.17698993955426054;0.9999913496075472
68.770998;1.0549138146634098;-0.016841675336710413;-0.01596485174432787;-0.19512613584146984;-0.18496725598735045;1.0505941338079465;9.999833515331883;1.1874822595805366e-09;0.176990695804377;1.0447075067594074;1.0000044609166299;0.17698990619486954;0.9999913172818413
68.780998;1.0549137477282418;-0.016841675302141607;-0.015964851753492514;-0.19512613580291457;-0.1849672560293399;1.0505941599308541;9.99983433399963;1.170614750339118e-09;0.17699070774770817;1.0447075738401166;1.0000045162899818;0.1769898723940351;0.9999912793422714
68.790998;1.0549136837172892;-0.01684167526886395;-0.015964851764096878;-0.1951261357669578;-0.18496725607189046;1.0505941932098601;9.999835091595383;1.1566218140747443e-09;0.17699071875016584;1.0447076359191456;1.0000045695420814;0.1769898382608949;0.9999912357913222
68.800998;1.054913623224097;-0.01684167523689338;-0.015964851776144606;-0.19512613573371956;-0.18496725611494616;1.0505942342856744;9.999835786593556;1.1456106249220553e-09;0.17699072879367655;1.044707692866745;1.0000046202729853;0.17698980391546573;0.9999911868428889
68.810998;1.0549135667958858;-0.01684167520628792;-0.01596485178963648;-0.19512613570333298;-0.18496725615841808;1.0505942836436368;9.99983641940766;1.1376462638098367e-09;0.17699073785113242;1.044707744374562;1.000004668115369;0.17698976947400083;0.9999911329662416
68.820998;1.0549135148497546;-0.016841675177109442;-0.01596485180455791;-0.195126135675892;-0.18496725620220128;1.0505943415626033;9.999836992378667;1.1327471363135973e-09;0.17699074588455166;1.0447077900030854;1.0000047127746228;0.17698973504360435;0.999991074807688
68.830998;1.0549134676370016;-0.016841675149376595;-0.015964851820864684;-0.1951261356514164;-0.18496725624618546;1.0505944080776115;9.999837509151535;1.1309079083280876e-09;0.17699075284737822;1.0447078292737593;1.000004754018597;0.17698970072895787;0.9999910130785535
68.840998;1.0549134252271302;-0.016841675123052288;-0.015964851838508452;-0.19512613562986475;-0.18496725629025815;1.0505944829777518;9.99983797390888;1.132099645532056e-09;0.17699075869072675;1.044707861741598;1.000004791660544;0.17698966663668153;0.9999909484942467
68.850998;1.0549133875665817;-0.016841675098071777;-0.015964851857483527;-0.1951261356111816;-0.18496725633430972;1.050594565858089;9.999838390959312;1.1362641864621237e-09;0.17699076336600633;1.0447078870618116;1.0000048255744256;0.17698963286093486;0.9999908817344816
68.860998;1.054913354556688;-0.016841675074371603;-0.015964851877836764;-0.1951261355953354;-0.18496725637823525;1.0505946561553254;9.999838765063595;1.1433429993769041e-09;0.17699076682607326;1.0447079050173766;1.000004855702734;0.17698959946743548;0.9999908133917904
68.870998;1.05491332604432;-0.016841675051901435;-0.015964851899632652;-0.19512613558232714;-0.1849672564219257;1.0505947532024933;9.999839102081076;1.1533082217579887e-09;0.17699076902698913;1.0447079154672143;1.0000048820100835;0.17698956650772282;0.9999907439485115
68.880998;1.0549133017889487;-0.01684167503062443;-0.015964851922927365;-0.19512613557218073;-0.18496725646526055;1.0505948563463168;9.999839408645013;1.1661594491280638e-09;0.17699076993109344;1.0447079182571606;1.0000049043860189;0.1769895340486999;0.9999906737814187
68.890998;1.054913281479368;-0.016841675010515214;-0.01596485194777399;-0.1951261355649268;-0.18496725650810805;1.0505949649634683;9.999839690871116;1.1819026246196959e-09;0.17699076952048481;1.0447079131908823;1.0000049226078824;0.17698950217648773;0.999990603185613
68.900998;1.0549132647728419;-0.016841674991566333;-0.015964851974242845;-0.19512613556058087;-0.18496725655032945;1.0505950783484754;9.999839953546182;1.2005236961462764e-09;0.17699076781192066;1.0447079000825543;1.0000049364422385;0.17698947097728032;0.9999905324454996
68.910998;1.054913251350625;-0.01684167497379847;-0.01596485200244674;-0.1951261355591241;-0.18496725659178545;1.050595195708033;9.999840200496378;1.2219591771752467e-09;0.1769907648538268;1.044707878804834;1.0000049457643392;0.17698944052281085;0.9999904618708325
68.920998;1.05491324096233;-0.016841674957253947;-0.015964852032544878;-0.19512613556049904;-0.1849672566323412;1.0505953162916446;9.999840435380902;1.2460905108479914e-09;0.17699076071723013;1.0447078492868491;1.000004950559241;0.17698941086597064;0.9999903917059697
68.930998;1.0549132333918974;-0.01684167494197135;-0.015964852064713153;-0.1951261355646191;-0.18496725667185762;1.0505954394489965;9.999840661933575;1.2727759539978873e-09;0.17699075549468213;1.0447078114761632;1.000004950849387;0.1769893820397832;0.9999903220429319
68.940998;1.0549132284203258;-0.01684167492797733;-0.015964852099114368;-0.1951261355713791;-0.18496725671017103;1.050595564573777;9.999840883735105;1.3018927519050482e-09;0.17699074928872208;1.0447077653366614;1.0000049466786571;0.1769893540558824;0.9999902528885913
68.950998;1.0549132258662444;-0.016841674915317042;-0.015964852135888604;-0.19512613558066072;-0.18496725674709077;1.0505956910797691;9.999841104105128;1.333356461086079e-09;0.1769907421804768;1.0447077109629388;1.000004938157795;0.17698932690378033;0.9999901842790927
68.960998;1.0549132255917142;-0.016841674904083635;-0.015964852175161817;-0.19512613559234535;-0.18496725678242043;1.0505958184348452;9.99984132599607;1.3671068196799476e-09;0.1769907342126806;1.0447076486774687;1.0000049254565218;0.17698930055568926;0.9999901163143938
68.970998;1.054913227451912;-0.01684167489441906;-0.015964852217065742;-0.19512613560634148;-0.18496725681597045;1.0505959461449508;9.999841551631183;1.4030767859838858e-09;0.17699072541181662;1.0447075789391747;1.0000049087543719;0.17698927497110187;0.9999900491714047
68.980998;1.054913231278558;-0.016841674886505374;-0.015964852261740377;-0.19512613562259595;-0.18496725684755566;1.050596073709409;9.99984178217274;1.4411729293138755e-09;0.1769907158192531;1.0447075021573975;1.0000048882713408;0.176989250089515;0.9999899831277709
68.990998;1.0549132368558058;-0.016841674880549506;-0.01596485230931395;-0.19512613564107578;-0.1849672568769954;1.0505962006411886;9.9998420179003;1.4812786812987538e-09;0.17699070550099824;1.0447074186186518;1.0000048643443784;0.17698922581926924;0.9999899185879592
69.000998;1.054913243890472;-0.016841674876760065;-0.015964852359890105;-0.1951261356617656;-0.1849672569041261;1.0505963264930815;9.999842258881479;1.5232708702786794e-09;0.1769906945430201;1.04470732856746;1.000004837431126;0.17698920203910692;0.9999898561305901
69.010998;1.0549132520327658;-0.016841674875326604;-0.015964852413541154;-0.19512613568467996;-0.18496725692882063;1.050596450836125;9.999842505541798;1.567033387754645e-09;0.17699068304431861;1.044707232294583;1.0000048080377146;0.17698917861377186;0.9999897964899095
69.020998;1.0549132609118719;-0.01684167487639863;-0.01596485247029225;-0.19512613570985196;-0.18496725695099553;1.0505965732398168;9.999842758806043;1.6124557555533402e-09;0.17699067111139796;1.044707130163978;1.0000047766535012;0.17698915541474936;0.999989740439752
69.030998;1.0549132701526784;-0.01684167488007379;-0.015964852530109108;-0.19512613573732573;-0.18496725697060737;1.0505966932710367;9.99984301965194;1.659427361688231e-09;0.17699065885455714;1.044707022602165;1.000004743730845;0.176989132335006;0.9999896887215894
69.040998;1.054913279358456;-0.016841674886394677;-0.015964852592898014;-0.19512613576717522;-0.18496725698764596;1.0505968105221923;9.999843288527757;1.707853456785486e-09;0.17699064638526427;1.0447069100072095;1.0000047096486036;0.17698910929295145;0.9999896420541795
69.050998;1.054913288105443;-0.016841674895339862;-0.015964852658510453;-0.19512613579952004;-0.18496725700212271;1.0505969246502984;9.9998435657046;1.7576787571959958e-09;0.1769906338135169;1.044706792652921;1.0000046746609177;0.17698908623048928;0.999989601155631
69.060998;1.0549132960260459;-0.016841674906836697;-0.015964852726753364;-0.19512613583452434;-0.18496725701406733;1.0505970353482026;9.999843852153234;1.8088757068000782e-09;0.1769906212447411;1.0447066707050028;1.0000046389422255;0.17698906310294668;0.9999895667796868
69.070998;1.0549133029158198;-0.016841674920808836;-0.015964852797393885;-0.1951261358723705;-0.18496725702353853;1.0505971422710578;9.99984414976869;1.8614129053613726e-09;0.17699060877890843;1.0447065442944687;1.0000046027237035;0.17698903986209313;0.9999895397207207
69.080998;1.0549133087615779;-0.016841674937212517;-0.015964852870149135;-0.1951261359132173;-0.18496725703062197;1.0505972450495575;9.999844460816563;1.9152541856517967e-09;0.1769905965082554;1.0447064136004438;1.000004566371833;0.17698901645093018;0.9999895207316352
69.090998;1.0549133136828;-0.01684167495603446;-0.01596485294469293;-0.1951261359571683;-0.1849672570354034;1.0505973433885674;9.999844787323969;1.970381876656763e-09;0.1769905845122059;1.0447062789390944;1.0000045303336424;0.17698899280905475;0.9999895104599172
69.100998;1.0549133177962973;-0.016841674977272087;-0.015964853020682707;-0.19512613600425938;-0.18496725703794903;1.0505974370801843;9.999845131341663;2.0268002717581726e-09;0.1769905728582487;1.0447061408278673;1.0000044950338318;0.1769889688749371;0.9999895094643215
69.110998;1.0549133210605017;-0.016841675000924275;-0.015964853097773377;-0.19512613605446313;-0.18496725703831107;1.0505975259087401;9.999845495577441;2.0845045702832708e-09;0.17699056160391652;1.044705999965213;1.000004460829632;0.1769889445950412;0.9999895182183387
69.120998;1.054913323227424;-0.0168416750270008;-0.015964853175624964;-0.19512613610769713;-0.18496725703654499;1.0505976096179135;9.999845883341411;2.1434464419811757e-09;0.17699055079254686;1.0447058571345724;1.0000044280030838;0.176988919941017;0.9999895370588564
69.130998;1.0549133239182387;-0.01684167505553314;-0.015964853253907958;-0.1951261361638405;-0.184967257032726;1.0505976879431778;9.999846298279556;2.2035350757160796e-09;0.17699054045661486;1.04470571318465;1.0000043967187402;0.17698889491051958;0.9999895661572977
69.140998;1.0549133227125256;-0.016841675086564596;-0.01596485333229245;-0.19512613622275296;-0.1849672570269553;1.0505977605853098;9.999846743925453;2.264663632321219e-09;0.17699053062931502;1.0447055691017768;1.0000043669875103;0.176988869507906;0.9999896055651947
69.150998;1.0549133192140585;-0.016841675120128262;-0.015964853410436845;-0.19512613628426376;-0.1849672570193532;1.050597827149389;9.999847222490088;2.3267259850721737e-09;0.17699052134112583;1.0447054260124646;1.0000043386971635;0.17698884373326082;0.9999896552798564
69.160998;1.0549133131157367;-0.016841675156238283;-0.015964853487991225;-0.19512613634815298;-0.1849672570100433;1.050597887156846;9.99984773389947;2.3896272153670534e-09;0.17699051260886847;1.044705285079777;1.000004311684137;0.1769888175844199;0.9999897153035233
69.170998;1.054913304236396;-0.016841675194895198;-0.015964853564611713;-0.19512613641417997;-0.18496725699912853;1.0505979401779455;9.999848275971193;2.4532905898254846e-09;0.17699050444193679;1.0447051473997797;1.0000042858222808;0.1769887910546758;0.9999897856938013
69.180998;1.0549132925134206;-0.016841675236094582;-0.015964853639971376;-0.19512613648213245;-0.18496725698667102;1.050597985980816;9.999848845177326;2.5176416078057694e-09;0.17699049685034499;1.0447050139708383;1.0000042610709907;0.1769887641340777;0.9999898665366387
69.190998;1.0549132779790582;-0.016841675279832668;-0.01596485371375629;-0.19512613655182334;-0.1849672569726925;1.0505980245423363;9.999849437566482;2.5825910601377227e-09;0.1769904898412477;1.0447048857328567;1.000004237437251;0.17698873682116148;0.9999899578582007
69.200998;1.0549132606991296;-0.016841675326107905;-0.015964853785663344;-0.19512613662303607;-0.1849672569571912;1.0505980559294519;9.999850049830638;2.6480392483648112e-09;0.17699048342486387;1.044704763632304;1.0000042149443087;0.17698870913198467;0.9999900595479173
69.210998;1.0549132406652664;-0.01684167537492484;-0.01596485385540942;-0.19512613669549173;-0.18496725694015753;1.0505980801658976;9.999850679796296;2.7138744004732334e-09;0.17699047763428638;1.0447046486388611;1.000004193661111;0.1769886811012522;0.9999901712832049
69.220998;1.0549132177492608;-0.01684167542629717;-0.01596485392274451;-0.1951261367688683;-0.184967256921587;1.050598097177361;9.999851325720627;2.779955178906929e-09;0.1769904725354269;1.044704541714236;1.0000041737072156;0.17698865277814038;0.9999902924950897
69.230998;1.0549131917757228;-0.016841675480246017;-0.015964853987473174;-0.19512613684282948;-0.18496725690148225;1.050598106825815;9.999851985638369;2.846099856381506e-09;0.17699046821484518;1.0447044438184503;1.0000041551833216;0.17698862421878364;0.9999904224334971
69.240998;1.0549131626109023;-0.01684167553679803;-0.01596485404946982;-0.19512613691704023;-0.18496725687984356;1.0505981089688556;9.999852657683249;2.912092713623751e-09;0.1769904647577335;1.0447043559400506;1.0000041381074378;0.17698859548226356;0.9999905602786898
69.250998;1.0549131301691435;-0.016841675595980793;-0.015964854108658437;-0.19512613699117892;-0.1849672568566665;1.0505981035237577;9.99985334015583;2.9777026776559527e-09;0.17699046223248605;1.0447042790540364;1.0000041224596035;0.17698856663613632;0.9999907052341105
69.260998;1.054913094364836;-0.016841675657816652;-0.015964854164979957;-0.19512613706494186;-0.18496725683193527;1.0505980905496153;9.999854031114847;3.042712545310527e-09;0.17699046068636;1.0447042140198877;1.000004108289819;0.17698853776763418;0.9999908565765577
69.270998;1.0549130551050654;-0.016841675722331913;-0.015964854218392034;-0.19512613713804672;-0.184967256805612;1.050598070285344;9.999854728735336;3.1069486045310426e-09;0.17699046014390218;1.0447041615368169;1.000004095770775;0.17698850899539767;0.9999910136664779
69.280998;1.054913012325962;-0.0168416757895781;-0.015964854268887513;-0.1951261372102332;-0.18496725677765735;1.0505980430889057;9.999855432027843;3.170287399782074e-09;0.17699046060513596;1.044704122179233;1.0000040851808492;0.17698848047468677;0.9999911759246853
69.290998;1.0549129659940235;-0.01684167585962927;-0.01596485431649247;-0.19512613728124367;-0.1849672567480496;1.0505980093373146;9.999856140560754;3.232641857351105e-09;0.17699046205249844;1.0447040964001515;1.0000040768559357;0.17698845238534705;0.9999913427547565
69.300998;1.0549129160948307;-0.01684167593255653;-0.015964854361241832;-0.19512613735079976;-0.18496725671676753;1.050597969353541;9.999856853467904;3.29394567134585e-09;0.1769904644654914;1.0447040844518072;1.00000407114305;0.1769884249073267;0.9999915134644631
69.310998;1.0549128626770259;-0.01684167600842747;-0.015964854403157352;-0.1951261374186018;-0.18496725668377137;1.0505979233843405;9.999857568984615;3.3541396574808983e-09;0.17699046783267977;1.0447040863113308;1.000004068363233;0.17698839819612908;0.9999916872689331
69.320998;1.0549128058774735;-0.01684167608733079;-0.01596485444224788;-0.1951261374843422;-0.18496725664899896;1.0505978716449478;9.999858284981523;3.41316487725231e-09;0.17699047215468428;1.0447041017239347;1.000004068752374;0.17698837236515436;0.999991863339007
69.330998;1.054912745842497;-0.016841676169375885;-0.01596485447852646;-0.1951261375477164;-0.184967256612367;1.0505978143625336;9.999858999952624;3.470968829410098e-09;0.17699047743341145;1.044704130355892;1.0000040724207988;0.1769883474857401;0.9999920408275084
69.340998;1.0549126826502635;-0.01684167625466399;-0.015964854512017016;-0.19512613760842806;-0.18496725657379684;1.050597751752501;9.999859713479514;3.5275098173476855e-09;0.17699048365084818;1.0447041719198022;1.000004079406532;0.176988323604807;0.9999922188841349
69.350998;1.0549126163672928;-0.01684167634327012;-0.015964854542740783;-0.1951261376661903;-0.18496725653326027;1.050597683999826;9.999860426262504;3.5827334446824772e-09;0.17699049075299378;1.044704226180557;1.0000040897747575;0.17698830076101377;0.9999923966805141
69.360998;1.05491254716389;-0.01684167643524479;-0.015964854570699197;-0.19512613772072357;-0.184967256490802;1.050597611280831;9.999861140311525;3.63653418617608e-09;0.17699049865146615;1.0447042928901202;1.0000041036586735;0.1769882789875892;0.9999925733930285
69.370998;1.0549124753587993;-0.016841676530623892;-0.0159648545958675;-0.19512613777174687;-0.18496725644652776;1.0505975337588804;9.999861858654388;3.688751085454504e-09;0.1769905072393996;1.0447043717352809;1.0000041212132138;0.17698825830746365;0.9999927481527645
69.380998;1.0549124014071367;-0.016841676629431576;-0.0159648546182072;-0.1951261378189736;-0.18496725640058131;1.0505974515346856;9.999862584554634;3.7391974393787334e-09;0.17699051640600183;1.0447044623062787;1.0000041425459358;0.17698823873220865;0.9999929200637289
69.390998;1.0549123258486566;-0.016841676731665894;-0.015964854637685447;-0.19512613786212385;-0.1849672563531367;1.0505973645739042;9.999863321586476;3.787676849199886e-09;0.17699052603912974;1.0447045640884292;1.0000041677074603;0.17698822026839547;0.9999930882540904
69.400998;1.054912249227727;-0.016841676837291576;-0.015964854654277855;-0.19512613790094818;-0.18496725630440966;1.0505972726652975;9.999864074511457;3.8339815855769386e-09;0.17699053602239864;1.0447046765070318;1.000004196747932;0.1769882029214481;0.999993251912827
69.410998;1.0549121720737344;-0.01684167694624987;-0.01596485466796816;-0.19512613793524386;-0.18496725625466245;1.050597175465044;9.99986484945738;3.877902817925917e-09;0.17699054623685317;1.0447047989626035;1.0000042297581715;0.1769881866931184;0.9999934103840978
69.420998;1.054912094935468;-0.016841677058464802;-0.01596485467875108;-0.1951261379648609;-0.18496725620417892;1.0505970725890152;9.999865653074691;3.9192482490332955e-09;0.17699055656514145;1.0447049307976117;1.0000042668256661;0.17698817158856445;0.9999935632521687
69.430998;1.0549120183668403;-0.016841677173848307;-0.01596485468661764;-0.19512613798971662;-0.18496725615322604;1.0505969636678347;9.999866491658716;3.9578535466839e-09;0.17699056689795195;1.0447050712771389;1.0000043079693899;0.17698815763727682;0.9999937102722746
69.440998;1.0549119428344689;-0.016841677292306515;-0.01596485469153866;-0.19512613800980075;-0.1849672561020463;1.050596848361125;9.999867370925717;3.993597054433863e-09;0.17699057714828192;1.0447052196479054;1.0000043531536789;0.17698814490170364;0.9999938512463792
69.450998;1.0549118686051642;-0.016841677413739035;-0.015964854693468623;-0.19512613802514306;-0.18496725605087294;1.0505967263932094;9.999868296489145;4.026409677671169e-09;0.17699058726032452;1.0447053752273794;1.000004402314024;0.17698813346114292;0.9999939860213207
69.460998;1.0549117957026417;-0.016841677538036223;-0.015964854692363025;-0.19512613803577805;-0.18496725599993474;1.0505965976068865;9.999869274467398;4.05625881830697e-09;0.1769905971971631;1.0447055374616383;1.0000044553125351;0.17698812339150072;0.9999941145318401
69.470998;1.054911723984263;-0.016841677665081305;-0.015964854688196875;-0.19512613804174006;-0.1849672559494595;1.0505964619876957;9.999870311380603;4.0831246737444876e-09;0.17699060692354013;1.0447057059127618;1.0000045119241854;0.17698811475705395;0.9999942367536996
69.480998;1.0549116532997156;-0.016841677794756125;-0.015964854680972737;-0.19512613804307355;-0.18496725589968896;1.050596319672547;9.999871413387883;4.106999309154059e-09;0.17699061640550795;1.0447058801975453;1.0000045719185244;0.17698810760767839;0.9999943526483404
69.490998;1.0549115836176872;-0.01684167792694014;-0.015964854670717173;-0.19512613803984477;-0.18496725585088264;1.050596170977867;9.999872585688895;4.127898005792126e-09;0.17699062561859763;1.044706059966512;1.0000046351279264;0.1769881019779315;0.9999944621973011
69.500998;1.0549115150313502;-0.016841678061509095;-0.015964854657475405;-0.19512613803216167;-0.18496725580329523;1.0505960164020312;9.999873832256494;4.145862737941588e-09;0.17699063454691222;1.044706244935064;1.0000047014500546;0.1769880978983627;0.9999945654581986
69.510998;1.0549114476686414;-0.016841678198347566;-0.01596485464132432;-0.1951261380201832;-0.1849672557571497;1.0505958565372155;9.999875155566428;4.1609586293552305e-09;0.17699064317786456;1.0447064348680313;1.000004770844886;0.1769880954113879;0.999994662571756
69.520998;1.054911381592922;-0.016841678337358477;-0.015964854622402613;-0.1951261380040891;-0.18496725571264355;1.050595691949376;9.999876556525168;4.1732679841235046e-09;0.17699065150131532;1.0447066294755887;1.000004843307473;0.1769880945700719;0.999994753768286
69.530998;1.0549113167561708;-0.016841678478460635;-0.015964854600914163;-0.1951261379840461;-0.18496725566997801;1.0505955231586905;9.999878034859401;4.182881122787974e-09;0.17699065950648615;1.0447068283212846;1.000004918787205;0.17698809542092342;0.9999948393932523
69.540998;1.0549112530365226;-0.016841678621589678;-0.015964854577093325;-0.19512613796022116;-0.18496725562935337;1.050595350718755;9.999879589871334;4.189887168993487e-09;0.1769906671774664;1.0447070308206998;1.0000049971266585;0.17698809798969456;0.9999949199088507
69.550998;1.054911190341619;-0.0168416787667011;-0.015964854551173725;-0.1951261379328183;-0.184967255590922;1.050595175237502;9.999881221360813;4.194378586255613e-09;0.17699067449450545;1.0447072363095007;1.0000050780793204;0.17698810228301998;0.9999949958772614
69.560998;1.0549111287306903;-0.0168416789137634;-0.015964854523382054;-0.19512613790208427;-0.18496725555476481;1.0505949972649886;9.99988293021719;4.1964640667492236e-09;0.17699068143699878;1.0447074441441855;1.0000051614170509;0.17698810830288833;0.9999950679157493
69.570998;1.0549110685064615;-0.01684167906273291;-0.01596485449394173;-0.1951261378682767;-0.18496725552092544;1.0505948171563648;9.999884718163822;4.196270014269308e-09;0.17699068798823941;1.044707653745796;1.0000052470454495;0.17698811605500234;0.9999951366078715
69.580998;1.0549110101832317;-0.016841679213522164;-0.01596485446306844;-0.19512613783162253;-0.18496725548945422;1.0505946350743491;9.999886586879398;4.1939386199047495e-09;0.17699069414344987;1.044707864564535;1.0000053350113427;0.1769881255332864;0.9999952024320132
69.590998;1.0549109543016568;-0.01684167936599948;-0.015964854430955223;-0.19512613779228574;-0.1849672554604075;1.050594451132923;9.999888537410607;4.189626718190201e-09;0.1769906999082976;1.044708076090419;1.0000054254454829;0.17698813669558228;0.9999952657840727
69.600998;1.0549109012510238;-0.016841679520005214;-0.01596485439775037;-0.19512613775036042;-0.18496725543382173;1.0505942654983391;9.999890570165475;4.183493430549743e-09;0.17699070528622798;1.0447082879008007;1.0000055184935783;0.176988149463317;0.9999953270951106
69.610998;1.0549108512795728;-0.016841679675344726;-0.015964854363534776;-0.1951261377058906;-0.1849672554097129;1.0505940783715233;9.999892684954407;4.175690639998382e-09;0.17699071027204644;1.0447084996414118;1.0000056142098817;0.1769881637430005;0.9999953869292744
69.620998;1.054910804643977;-0.01684167983178585;-0.015964854328313786;-0.19512613765888498;-0.1849672553880887;1.0505938899558047;9.999894881224888;4.166364642632028e-09;0.17699071485230192;1.044708711006796;1.0000057124718913;0.17698817944746698;0.9999954459522792
69.630998;1.0549107617314841;-0.016841679989077967;-0.01596485429202939;-0.1951261376093134;-0.18496725536894812;1.0505937004791113;9.999897158488821;4.155651831316115e-09;0.17699071900407798;1.044708921745397;1.0000058129750504;0.1769881965140191;0.9999955048029981
69.640998;1.05491072307439;-0.016841680146966298;-0.015964854254579528;-0.19512613755710595;-0.18496725535228115;1.0505935102323956;9.999899516036301;4.143660790658041e-09;0.17699072270652755;1.0447091315807238;1.0000059152888043;0.1769882149130194;0.9999955640134631
69.650998;1.0549106892336557;-0.016841680305199554;-0.015964854215834816;-0.19512613750216692;-0.18496725533808733;1.0505933195844968;9.999901952039536;4.130451410164356e-09;0.17699072596489207;1.044709340131962;1.000006018954817;0.17698823463130572;0.9999956240627245
69.660998;1.0549106606466698;-0.01684168046354129;-0.01596485417566414;-0.1951261374443921;-0.184967255326408;1.0505931289589145;9.999904463122087;4.116043679427904e-09;0.17699072881704497;1.0447095469765126;1.000006123553818;0.17698825564340212;0.9999956854492531
69.670998;1.0549106375837745;-0.016841680621775917;-0.01596485413396866;-0.19512613738367937;-0.18496725531732844;1.0505929387560118;9.999907044608655;4.1004614280797685e-09;0.17699073131633639;1.0447097517269117;1.0000062286706002;0.1769882778997019;0.9999957486563179
69.680998;1.054910620197698;-0.016841680779699896;-0.015964854090695396;-0.1951261373199412;-0.1849672553109453;1.0505927492584601;9.999909690991931;4.0837572837206454e-09;0.17699073350484174;1.0447099539854487;1.0000063338513385;0.17698830133350724;0.9999958140644138
69.690998;1.0549106085872895;-0.016841680937119515;-0.015964854045831905;-0.195126137253119;-0.18496725530736005;1.0505925605939836;9.999912396489892;4.065988309780067e-09;0.17699073538932403;1.0447101532629168;1.000006438633182;0.1769883258740119;0.9999958819030995
69.700998;1.0549106028503474;-0.016841681093866082;-0.015964853999401247;-0.19512613718319832;-0.184967255306694;1.0505923727654929;9.999915155615444;4.04717959024901e-09;0.17699073693918407;1.0447103489655445;1.0000065425541123;0.17698835145835554;0.9999959522620195
69.710998;1.0549106031116091;-0.016841681249800344;-0.015964853951444404;-0.19512613711022672;-0.1849672553090645;1.0505921856943243;9.999917963572269;4.027323643049312e-09;0.17699073810761054;1.0447105404664552;1.0000066450911675;0.1769883780384116;0.9999960251460941
69.720998;1.0549106094963023;-0.01684168140480216;-0.015964853902002207;-0.19512613703431195;-0.18496725531452948;1.0505919992624744;9.99992081627768;4.0064095198333735e-09;0.1769907388508158;1.0447107271965734;1.0000067456391686;0.17698840558721837;0.9999961005634
69.730998;1.0549106220355886;-0.01684168155876699;-0.015964853851124394;-0.19512613695559405;-0.1849672553230482;1.0505918133669025;9.999923709660925;3.98443941272766e-09;0.17699073913119204;1.0447109086498176;1.0000068436337441;0.17698843410270465;0.9999961786144024
69.740998;1.0549106405983586;-0.016841681711604238;-0.015964853798880792;-0.19512613687422747;-0.18496725533448144;1.0505916279643404;9.99992663838929;3.961420262877232e-09;0.1769907389138672;1.0447110843507996;1.0000069387234185;0.1769884635951001;0.9999962594960229
69.750998;1.0549106649605329;-0.01684168186323051;-0.015964853745354626;-0.1951261367903736;-0.18496725534864403;1.050591443082616;9.999929594810746;3.937350547167388e-09;0.17699073816575517;1.0447112538655656;1.0000070308017908;0.1769884940651615;0.9999963433938998
69.760998;1.054910694948948;-0.016841682013576394;-0.015964853690639817;-0.19512613670417484;-0.18496725536538744;1.050591258801312;9.999932568616025;3.9122141152522586e-09;0.1769907368530934;1.0447114167757654;1.0000071198952354;0.1769885254970293;0.9999964303978218
69.770998;1.0549107305574468;-0.016841682162603695;-0.015964853634841125;-0.19512613661573128;-0.18496725538464065;1.0505910752403913;9.999935547393859;3.885973692173969e-09;0.17699073493690579;1.044711572627597;1.0000072060671723;0.1769885578699625;0.9999965205549081
69.780998;1.0549107719744113;-0.016841682310306274;-0.015964853578052777;-0.1951261365251114;-0.1849672554063796;1.0505908925645016;9.999938518007632;3.858569843098229e-09;0.1769907323695942;1.0447117209681258;1.000007289389449;0.1769885911612557;0.9999966139686046
69.790998;1.0549108194378096;-0.01684168245668958;-0.015964853520336924;-0.19512613643238116;-0.18496725543058387;1.0505907109958;9.999941467662083;3.829948136108516e-09;0.1769907290924419;1.0447118614080522;1.0000073699308927;0.17698862533182197;0.999996710795053
69.800998;1.0549108730295047;-0.016841682601747916;-0.01596485346174249;-0.1951261363376317;-0.18496725545722548;1.0505905308322845;9.999944383609352;3.800105940092726e-09;0.17699072504638425;1.0447119936129488;1.000007447798482;0.17698866032030122;0.999996811140411
69.810998;1.0549109326575643;-0.016841682745461262;-0.015964853402341043;-0.19512613624098601;-0.18496725548626458;1.05059035239272;9.999947252464061;3.7691186741010415e-09;0.17699072019976286;1.0447121172903455;1.0000075232437085;0.1769886960443964;0.9999969149760948
69.820998;1.0549109982215723;-0.016841682887803147;-0.0159648533422316;-0.19512613614256877;-0.1849672555176272;1.0505901758952252;9.999950060639604;3.7371232435964775e-09;0.17699071456393864;1.044712232234245;1.0000075967075102;0.1769887323964722;0.99999702215651
69.830998;1.0549110697333064;-0.016841683028741887;-0.015964853281515656;-0.19512613604247145;-0.1849672555511923;1.0505900014137612;9.999952795627184;3.704274732273845e-09;0.17699070817896814;1.0447123383554018;1.0000076687159638;0.17698876924329382;0.9999971325326317
69.840998;1.0549111473069333;-0.016841683168248366;-0.01596485322026593;-0.1951261359407537;-0.1849672555868208;1.050589828931006;9.999955446641094;3.670709668714215e-09;0.17699070109048115;1.0447124356394293;1.00000773972115;0.17698880643234924;0.9999972460628762
69.850998;1.0549112311410738;-0.016841683306309335;-0.015964853158502813;-0.19512613583747207;-0.18496725562439434;1.050589658371128;9.999958004462776;3.636536648777144e-09;0.1769906933418006;1.0447125240695558;1.0000078099912368;0.1769888438003934;0.9999973627921995
69.860998;1.0549113215371688;-0.01684168344291633;-0.015964853096189953;-0.1951261357326959;-0.1849672556638179;1.0505894896049854;9.999960461725681;3.601850561591759e-09;0.1769906849790858;1.0447126035849457;1.0000078795479244;0.1769888811846624;0.9999974827338827
69.870998;1.0549114188977842;-0.016841683578035956;-0.015964853033254418;-0.19512613562649414;-0.18496725570501002;1.0505893225311493;9.999962813865848;3.5667442177584222e-09;0.17699067604907984;1.0447126741121375;1.0000079481863746;0.17698891842711964;0.9999976058158774
69.880998;1.0549115237037203;-0.016841683711594457;-0.01596485296961692;-0.19512613551892116;-0.18496725574790948;1.0505891571892247;9.999965059801836;3.5312973234664075e-09;0.17699066658006748;1.0447127355960224;1.0000080155786175;0.17698895536648157;0.9999977319249426
69.890998;1.0549116364626212;-0.016841683843475314;-0.015964852905204156;-0.1951261354100269;-0.18496725579246426;1.050588993778346;9.999967201249913;3.4955552824298467e-09;0.176990656570534;1.0447127879918676;1.0000080813533452;0.17698899183712766;0.999997860975419
69.900998;1.0549117575986184;-0.016841683973529035;-0.015964852839946374;-0.19512613529986675;-0.18496725583860452;1.0505888326272257;9.999969240717515;3.4595178515403793e-09;0.17699064601009387;1.0447128313126144;1.0000081451717004;0.17698902768646174;0.9999979929582676
69.910998;1.0549118873249557;-0.01684168410160871;-0.015964852773785287;-0.19512613518849023;-0.18496725588624588;1.050588674187399;9.999971180080221;3.4231401213066153e-09;0.17699063490962957;1.0447128657256863;1.0000082068417662;0.17698906279314258;0.9999981279814119
69.920998;1.0549120255942652;-0.016841684227597152;-0.015964852706683796;-0.1951261350759401;-0.1849672559353063;1.050588519013289;9.99997302065251;3.3863483770804323e-09;0.17699062330208434;1.0447128916188353;1.0000082663274643;0.1769890970650862;0.9999982662624894
69.930998;1.054912172141807;-0.016841684351398184;-0.01596485263862249;-0.19512613496228695;-0.18496725598569164;1.050588367733689;9.999974763639413;3.3490732198219396e-09;0.17699061121931625;1.0447129096259795;1.0000083236032864;0.17698913042075998;0.9999984079988651
