time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.940998;1.0549123265426466;-0.01684168447292815;-0.015964852569595546;-0.19512613484765962;-0.184967256037266;1.0505882210490152;9.99997641005749;3.311272774938725e-09;0.17699059867595213;1.0447129205951386;1.0000083785220257;0.17698916278234095;0.9999985532395048
69.950998;1.0549124882190783;-0.016841684592123648;-0.015964852499623254;-0.1951261347322303;-0.18496725608984388;1.0505880797382818;9.999977960394665;3.2729330628351075e-09;0.1769905856649784;1.0447129254927359;1.0000084308283335;0.17698919409503278;0.9999987019245985
69.960998;1.054912656432529;-0.0168416847089352;-0.015964852428771225;-0.1951261346161815;-0.1849672561432093;1.050587944655911;9.999979414892493;3.2340723803139953e-09;0.17699057215494857;1.0447129253184484;1.00000848024703;0.17698922434475545;0.9999988540105761
69.970998;1.0549128303804587;-0.01684168482330315;-0.015964852357147008;-0.19512613449968247;-0.1849672561971445;1.0505878166948188;9.99998077429997;3.1947507446610692e-09;0.17699055809448516;1.0447129210670354;1.0000085264809881;0.1769892535446532;0.9999990095204001
69.980998;1.0549130094003052;-0.016841684935151414;-0.015964852284886012;-0.1951261343828647;-0.1849672562514447;1.0505876967063683;9.999982040387726;3.1550784000713867e-09;0.17699054342980114;1.0447129136721722;1.0000085691487404;0.17698928170736117;0.9999991684929035
69.990998;1.0549131931113438;-0.0168416850444037;-0.015964852212149397;-0.19512613426580416;-0.1849672563059264;1.0505875854067688;9.999983216232556;3.115224674241688e-09;0.1769905281210405;1.0447129039097738;1.0000086077905854;0.1769893088342476;0.9999993309074602
70.000998;1.0549133813956542;-0.016841685150989227;-0.015964852139121168;-0.195126134148527;-0.18496725636045538;1.0505874833065774;9.999984305906072;3.0753976097655723e-09;0.17699051214185077;1.0447128923191011;1.0000086418924898;0.17698933491922542;0.9999994966546134
70.010998;1.0549135742770108;-0.016841685254839558;-0.015964852065997643;-0.19512613403103202;-0.18496725641496728;1.0505873907071062;9.999985313475337;3.035797101944112e-09;0.17699049547017737;1.0447128792001514;1.0000086708426432;0.17698935995344925;0.9999996655438722
70.020998;1.0549137718023724;-0.01684168535589787;-0.01596485199297419;-0.19512613391332453;-0.18496725646943582;1.0505873077719194;9.999986242369584;2.9965817968087378e-09;0.17699047808777177;1.0447128647123607;1.0000086939089587;0.17698938393259306;0.9999998373135612
70.030998;1.0549139739411577;-0.016841685454125656;-0.015964851920243293;-0.19512613379544333;-0.18496725652382226;1.0505872346306881;9.999987095460938;2.9578569749657086e-09;0.17699045999090823;1.0447128490153286;1.0000087103814534;0.17698940686627712;1.0000000116341572
70.040998;1.054914180501241;-0.016841685549481678;-0.015964851848017627;-0.19512613367744935;-0.18496725657806054;1.0505871714392367;9.999987875012643;2.9196814996683354e-09;0.17699044119656832;1.044712832352231;1.0000087197910164;0.17698942878174076;1.0000001881244769
70.050998;1.0549143911579912;-0.01684168564188952;-0.01596485177654873;-0.19512613355939482;-0.1849672566320645;1.0505871183376299;9.99998858228322;2.8820919375656313e-09;0.1769904217284727;1.0447128150378426;1.000008721927222;0.17698944972375916;1.0000003664071706
70.060998;1.054914605575621;-0.016841685731242003;-0.0159648517061115;-0.19512613344131946;-0.18496725668572053;1.0505870753663966;9.999989217565087;2.8451221107924972e-09;0.17699040159955903;1.0447127973857069;1.000008716633211;0.17698946975272314;1.0000005461575046
70.070998;1.0549148234816235;-0.016841685817436395;-0.01596485163697743;-0.19512613332325499;-0.18496725673887046;1.0505870424409693;9.999989780577183;2.8088077610504353e-09;0.1769903808132296;1.0447127796537288;1.000008703635884;0.17698948893457966;1.0000007271177263
70.080998;1.0549150446746252;-0.016841685900387725;-0.015964851569393805;-0.19512613320521974;-0.18496725679130446;1.050587019404325;9.999990270578778;2.773180977406017e-09;0.17699035937037227;1.0447127619939938;1.0000086825169912;0.17698950732849536;1.0000009090981186
70.090998;1.054915268992842;-0.01684168598003201;-0.015964851503564276;-0.19512613308723614;-0.18496725684276852;1.050587006087519;9.999990686904644;2.7382642063801124e-09;0.17699033727465474;1.0447127443623494;1.000008652731305;0.17698952498490855;1.0000010919413014
70.100998;1.0549154962653813;-0.01684168605634905;-0.015964851439641006;-0.1951261329693581;-0.1849672568929878;1.0505870022940746;9.999991030170257;2.7040776304078774e-09;0.17699031454354142;1.044712726511708;1.000008613659311;0.17698954195354707;1.0000012754734422
70.110998;1.0549157262926776;-0.016841686129372577;-0.01596485137772493;-0.19512613285166697;-0.18496725694169466;1.0505870077852362;9.999991302598051;2.670652341850823e-09;0.17699029121117005;1.044712708108395;1.0000085647387944;0.17698955829177795;1.0000014595005744
70.120998;1.0549159588418087;-0.016841686199171955;-0.01596485131785452;-0.1951261327342558;-0.18496725698864067;1.0505870223555454;9.99999150716443;2.6380311263689825e-09;0.17699026731876777;1.044712688826099;1.0000085055724255;0.17698957406816465;1.0000016438413184
70.130998;1.0549161936435758;-0.01684168626582817;-0.0159648512599981;-0.19512613261723552;-0.1849672570335866;1.0505870458533864;9.999991646804943;2.6062545683213036e-09;0.17699024291403054;1.0447126683845476;1.000008435938884;0.17698958936482864;1.0000018283268557
70.140998;1.0549164304163818;-0.016841686329421065;-0.015964851204076282;-0.19512613250073899;-0.18496725707629033;1.0505870781077755;9.999991724005051;2.5753462723495428e-09;0.17699021806140972;1.044712646603805;1.0000083558233361;0.17698960427595706;1.0000020126993097
70.150998;1.0549166689006464;-0.0168416863900401;-0.01596485115000284;-0.19512613238490514;-0.1849672571165083;1.0505871189171814;9.999991740611758;2.5453147168844798e-09;0.1769901928419291;1.0447126234640935;1.0000082654634501;0.1769896188965108;1.000002196483023
70.160998;1.0549169088888444;-0.016841686447794785;-0.01596485109772616;-0.1951261322698594;-0.18496725715401002;1.0505871680679737;9.999991697647054;2.5161712731256236e-09;0.17699016733588524;1.0447125990921018;1.0000081652992698;0.17698963331576356;1.000002378999885
70.170998;1.0549171502207988;-0.016841686502788448;-0.015964851047249637;-0.19512613215569424;-0.18496725718860277;1.0505872253613149;9.9999915949565;2.48794506386843e-09;0.17699014160678556;1.0447125736847749;1.0000080558775588;0.17698964762713743;1.0000025595135629
70.180998;1.0549173927081121;-0.01684168655509256;-0.015964850998602332;-0.19512613204246254;-0.1849672572201494;1.050587290699614;9.999991431382368;2.4606689810422504e-09;0.1769901157016772;1.0447125474603567;1.0000079377926012;0.17698966193070184;1.0000027373381777
70.190998;1.0549176360848185;-0.016841686604755775;-0.015964850951786576;-0.19512613193019246;-0.18496725724854804;1.0505873640580377;9.999991205610966;2.4343454874846653e-09;0.17699008965184823;1.0447125206139007;1.0000078116747602;0.1769896763125978;1.0000029118692588
70.200998;1.054917880065204;-0.016841686651801756;-0.015964850906751978;-0.19512613181889787;-0.1849672572736957;1.0505874453152644;9.999990916853333;2.4089444228522193e-09;0.17699006346407545;1.0447124932361542;1.0000076781925997;0.17698969082661462;1.0000030825741488
70.210998;1.054918124415702;-0.016841686696204446;-0.01596485086339855;-0.19512613170857457;-0.18496725729547872;1.0505875341859374;9.999990565037642;2.3844451680890426e-09;0.1769900371303582;1.0447124652961324;1.0000075380134108;0.1769897054950292;1.0000032489467907
70.220998;1.0549183689617065;-0.016841686737889026;-0.015964850821594906;-0.19512613159919204;-0.18496725731377933;1.050587630280454;9.999990150565704;2.3608657017151596e-09;0.1769900106545769;1.0447124367005534;1.0000073917695536;0.17698972031679025;1.0000034104581275
70.230998;1.0549186135495852;-0.016841686776770688;-0.015964850781199667;-0.19512613149068186;-0.18496725732847435;1.0505877331528293;9.999989674120034;2.338242424890253e-09;0.17698998405595348;1.0447124072721445;1.0000072400868174;0.1769897352761779;1.000003566547468
70.240998;1.0549188580127788;-0.016841686812801196;-0.015964850742077315;-0.1951261313829371;-0.18496725733944833;1.0505878423042698;9.999989137034916;2.3165980131952288e-09;0.17698995735262996;1.0447123766577469;1.0000070836030137;0.17698975034723452;1.000003716670094
70.250998;1.0549191021750723;-0.01684168684598744;-0.015964850704119328;-0.19512613127583545;-0.18496725734664052;1.050587957216036;9.999988541635437;2.295930320971238e-09;0.17698993055394655;1.0447123443655628;1.0000069229292146;0.17698976548736148;1.0000038603746908
70.260998;1.0549193458810027;-0.016841686876371158;-0.015964850667258265;-0.19512613116926505;-0.18496725735008065;1.0505880774561602;9.99998789087224;2.276217156567636e-09;0.17698990365988554;1.044712309913607;1.00000675860337;0.17698978063114187;1.0000039973527934
70.270998;1.0549195890365002;-0.01684168690399966;-0.01596485063144436;-0.1951261310631295;-0.18496725734986352;1.050588202738861;9.999987187545234;2.257433276304093e-09;0.1769898766605034;1.044712272878354;1.0000065910805311;0.1769897956964286;1.000004127446725
70.280998;1.0549198316499304;-0.01684168692892031;-0.015964850596613647;-0.1951261309573449;-0.18496725734609545;1.0505883328709467;9.999986433746713;2.239563892438441e-09;0.17698984953416746;1.0447122328595617;1.0000064207756658;0.17698981059831814;1.0000042506317302
70.290998;1.054920073851156;-0.016841686951198885;-0.01596485056268716;-0.19512613085185102;-0.18496725733887331;1.0505884677143527;9.999985630550686;2.2225878550691746e-09;0.17698982224794202;1.0447121894913625;1.0000062481382819;0.1769898252616828;1.0000043669577101
70.300998;1.054920315862777;-0.016841686970939896;-0.01596485052958102;-0.19512613074662724;-0.18496725732829475;1.0505886071888235;9.999984777900174;2.2064312917207685e-09;0.17698979476690044;1.0447121424482313;1.000006073689221;0.1769898396223482;1.00000447649002
70.310998;1.05492055795301;-0.016841686988296294;-0.015964850497214775;-0.19512613064169174;-0.18496725731446917;1.050588751216866;9.999983875230868;2.190935304467877e-09;0.17698976706366853;1.0447120914399948;1.00000589799282;0.1769898536115896;1.0000045793209151
70.320998;1.0549208004178185;-0.01684168700346976;-0.015964850465531952;-0.19512613053707495;-0.18496725729752742;1.0505888996174133;9.999982922338182;2.1758831289460683e-09;0.17698973911874555;1.0447120363022606;1.0000057216282328;0.1769898671348235;1.0000046755879513
70.330998;1.0549210435567375;-0.016841687016696007;-0.01596485043452093;-0.1951261304327925;-0.18496725727761332;1.050589052034436;9.999981918953623;2.1610615149796396e-09;0.1769897109093962;1.044711977120118;1.0000055451965397;0.17698988006754324;1.000004765414765
70.340998;1.0549212876351999;-0.01684168702821538;-0.01596485040422265;-0.19512613032884832;-0.18496725725484198;1.0505892079900523;9.999980863660245;2.1462906476873195e-09;0.1769896823934953;1.0447119142044925;1.0000053692838005;0.17698989227945192;1.0000048488631978
70.350998;1.054921532878756;-0.016841687038249138;-0.015964850374722065;-0.19512613022526326;-0.18496725722926724;1.050589367049191;9.99997975432967;2.1314134720725756e-09;0.17698965350909285;1.044711847939082;1.000005194361652;0.17698990366348485;1.0000049259754735
70.360998;1.0549217794657422;-0.016841687046998427;-0.01596485034612687;-0.1951261301220972;-0.18496725720089469;1.050589528915229;9.999978589656198;2.1162785715418635e-09;0.17698962419402306;1.0447117786907378;1.000005020779962;0.17698991414008947;1.0000049968082492
70.370998;1.0549220274914515;-0.01684168705465894;-0.01596485031855936;-0.19512613001943674;-0.18496725716971968;1.0505896933466636;9.999977369745638;2.100738918421538e-09;0.17698959440427128;1.0447117067896836;1.0000048488451438;0.176989923644802;1.000005061394499
70.380998;1.0549222769593207;-0.01684168706142144;-0.015964850292166648;-0.19512612991736633;-0.18496725713576487;1.0505898600007386;9.999976095644877;2.084669146866616e-09;0.17698956411719363;1.0447116324571366;1.000004678773936;0.1769899321216121;1.0000051197285864
70.390998;1.0549225278303347;-0.016841687067445106;-0.015964850267125113;-0.1951261298159604;-0.18496725709909895;1.0505900283482041;9.999974768967462;2.0679791957533696e-09;0.17698953332821532;1.0447115557630655;1.0000045105776965;0.17698993952463085;1.0000051718246754
70.400998;1.0549227800974113;-0.016841687072833227;-0.015964850243633498;-0.19512612971529114;-0.18496725705982475;1.050590197729814;9.999973391777853;2.0506128738870023e-09;0.17698950204700856;1.04471147668595;1.0000043441038013;0.17698994581499278;1.0000052177732939
70.410998;1.0549230338370528;-0.016841687077632596;-0.015964850221907963;-0.19512612961542808;-0.18496725701805214;1.0505903675088806;9.999971966478554;2.0325510396924613e-09;0.17698947028860543;1.044711395144297;1.0000041791622207;0.17698995094552514;1.0000052577290857
70.420998;1.0549232891623204;-0.016841687081840084;-0.01596485020218212;-0.1951261295164244;-0.18496725697388808;1.0505905371800008;9.999970496303217;2.0138201222469353e-09;0.1769894380668642;1.044711310990677;1.0000040155421832;0.17698995485626084;1.0000052918159983
70.430998;1.0549235460620627;-0.016841687085410468;-0.015964850184694044;-0.19512612941830773;-0.18496725692745156;1.0505907063895215;9.999968986028803;1.9944807623421503e-09;0.1769894053914104;1.0447112240650627;1.000003852979248;0.17698995749474117;1.000005320034542
70.440998;1.0549238043071318;-0.01684168708827476;-0.015964850169648798;-0.195126129321089;-0.184967256878882;1.0505908749082684;9.99996744154442;1.9746007933305155e-09;0.17698937226062225;1.0447111342745614;1.0000036911970451;0.17698995883019716;1.0000053422892026
70.450998;1.054924063536939;-0.0168416870903569;-0.015964850157185767;-0.19512612922477998;-0.18496725682832313;1.0505910425479805;9.999965868723278;1.954242723689361e-09;0.17698933866411537;1.0447110416497258;1.0000035299414438;0.17698995885030525;1.00000535848377
70.460998;1.0549243233709793;-0.016841687091584005;-0.015964850147370396;-0.1951261291294102;-0.18496725677590398;1.0505912090632472;9.999964272990615;1.9334697967591555e-09;0.1769893045940324;1.0447109463393125;1.0000033689532748;0.17698995756353017;1.000005368560221
70.470998;1.0549245834430268;-0.016841687091887263;-0.015964850140194286;-0.19512612903504317;-0.18496725672174058;1.0505913741497621;9.999962659939573;1.9123625848359383e-09;0.17698927004811485;1.0447108485329166;1.0000032080018553;0.17698995500306824;1.000005372477163
70.480998;1.054924843426436;-0.0168416870911871;-0.015964850135595027;-0.19512612894177964;-0.1849672566659483;1.0505915375065031;9.99996103608345;1.8910336071372648e-09;0.17698923503050565;1.0447107484315472;1.0000030469834433;0.17698995121857997;1.0000053702012859
70.490998;1.0549251030386009;-0.016841687089390895;-0.01596485013349359;-0.19512612884975936;-0.18496725660863433;1.0505916988188202;9.999959408629064;1.8696183864136315e-09;0.17698919955096382;1.0447106463187112;1.0000028859475527;0.17698994627067133;1.0000053617363418
70.500998;1.0549253619967873;-0.01684168708640347;-0.01596485013380508;-0.19512612875918484;-0.1849672565498757;1.0505918576992452;9.999957784714987;1.8482570326585585e-09;0.17698916361831163;1.0447105426173837;1.0000027250322772;0.17698994023642986;1.0000053471247767
70.510998;1.054925620021957;-0.016841687082125387;-0.015964850136424645;-0.19512612867033058;-0.1849672564897167;1.0505920137063909;9.999956170906021;1.827084599137105e-09;0.17698912723941507;1.0447104378616918;1.0000025643892696;0.17698993320839473;1.000005326410788
70.520998;1.0549258768827154;-0.016841687076463958;-0.015964850141228535;-0.1951261285835015;-0.18496725642819145;1.050592166393321;9.999954573006775;1.8062183215055479e-09;0.1769890904273829;1.044710332633389;1.0000024041507398;0.17698992528284288;1.0000052996340278
70.530998;1.0549261323665233;-0.0168416870693626;-0.015964850148087423;-0.1951261284989761;-0.18496725636534533;1.0505923153206542;9.99995299628807;1.7857517448613509e-09;0.17698905321656153;1.044710227555184;1.0000022444401289;0.17698991655875776;1.0000052668504031
70.540998;1.0549263862009153;-0.01684168706080546;-0.01596485015686298;-0.19512612841697638;-0.18496725630123217;1.0505924600676604;9.999951445245374;1.7657637267501405e-09;0.17698901567530045;1.0447101233366787;1.0000020854058118;0.17698990714949978;1.0000052281427056
70.550998;1.0549266379844413;-0.0168416870507922;-0.015964850167389605;-0.19512612833766438;-0.184967256235897;1.0505926002691752;9.999949922484575;1.7463200244967322e-09;0.1769889778985902;1.0447100207492348;1.0000019272651517;0.1769898971837425;1.0000051836301602
70.560998;1.0549268871412356;-0.016841687039321825;-0.015964850179464224;-0.19512612826116613;-0.18496725616938278;1.0505927356577849;9.99994842849232;1.7274669069341617e-09;0.17698893998563575;1.044709920525478;1.000001770311776;0.17698988679555852;1.0000051334764313
70.570998;1.054927132941206;-0.016841687026396854;-0.015964850192873525;-0.19512612818760225;-0.18496725610175738;1.050592866073804;9.999946962984852;1.7092288374088233e-09;0.17698890202393286;1.044709823302607;1.0000016148491557;0.17698987611879602;1.0000050778955951
70.580998;1.0549273745925027;-0.01684168701201642;-0.0159648502074433;-0.19512612811708424;-0.18496725603311953;1.050592991439179;9.999945526521145;1.6916071622873877e-09;0.17698886408376602;1.0447097296042598;1.0000014611265418;0.1769898652789556;1.0000050171785495
70.590998;1.0549276113502002;-0.01684168699615409;-0.0159648502230418;-0.19512612804968976;-0.18496725596358427;1.0505931117169913;9.99994412143739;1.674576522124324e-09;0.17698882621279066;1.044709639793992;1.0000013093201348;0.17698985437953058;1.0000049516986613
70.600998;1.0549278425911608;-0.016841686978757688;-0.015964850239544706;-0.19512612798545778;-0.1849672558932734;1.050593226870268;9.999942751860011;1.6580809234669727e-09;0.17698878842996565;1.0447095540502835;1.0000011595171199;0.17698984349838778;1.000004881859259
70.610998;1.0549280678571848;-0.01684168695977725;-0.015964850256822753;-0.1951261279244015;-0.18496725582230797;1.0505933368343843;9.999941422649918;1.6420417031710088e-09;0.17698875073447604;1.0447094724544266;1.0000010117556146;0.17698983269274887;1.0000048080590445
70.620998;1.0549282868854422;-0.016841686939187257;-0.01596485027475153;-0.19512612786651806;-0.18496725575079992;1.0505934415344322;9.999940137784208;1.6263755908685195e-09;0.17698871312565942;1.044709395178824;1.0000008661266109;0.17698982199720345;1.000004730695582
70.630998;1.0549284995946095;-0.01684168691698715;-0.01596485029322071;-0.1951261278117921;-0.18496725567885267;1.050593540930825;9.999938899698842;1.6109950784213704e-09;0.17698867560611287;1.044709322639083;1.0000007228194472;0.1769898114210254;1.0000046501480482
70.640998;1.0549287060103028;-0.016841686893190957;-0.015964850312127438;-0.19512612776020385;-0.18496725560656302;1.0505936350270775;9.999937710106645;1.5957891718497977e-09;0.17698863817000585;1.044709255463926;1.0000005821445093;0.17698980095969644;1.00000456673977
70.650998;1.0549289062023355;-0.016841686867810162;-0.015964850331347688;-0.19512612771173451;-0.18496725553400997;1.0505937238397671;9.999936570903724;1.580610094953236e-09;0.17698860079985282;1.0447091943293854;1.0000004445894197;0.17698979061077047;1.0000044807302244
70.660998;1.0549291002651657;-0.016841686840842213;-0.0159648503507195;-0.19512612766636778;-0.18496725546124324;1.0505938073513057;9.999935484237975;1.565287101175277e-09;0.17698856346954317;1.044709139863691;1.0000003108037399;0.17698978038375499;1.000004392383417
70.670998;1.0549292883005728;-0.016841686812284682;-0.015964850370063222;-0.19512612762409773;-0.18496725538829545;1.0505938854705215;9.999934452371654;1.5496695716937903e-09;0.17698852614009833;1.044709092674275;1.0000001815186128;0.17698977031206536;1.0000043020647138
70.680998;1.0549294704426406;-0.016841686782150703;-0.01596485038921019;-0.19512612758493217;-0.18496725531521704;1.050593958083892;9.999933478006074;1.5336708278529761e-09;0.17698848875525408;1.0447090533548655;1.0000000574824863;0.17698976045885936;1.0000042102758993
70.690998;1.0549296469237004;-0.016841686750442158;-0.015964850408015884;-0.19512612754888484;-0.1849672552421069;1.0505940252024744;9.999932564546455;1.5172898275727947e-09;0.17698845125194437;1.0447090224175488;0.9999999393755926;0.17698975090540356;1.0000041176445789
70.700998;1.054929818069295;-0.016841686717098323;-0.01596485042636724;-0.19512612751595698;-0.18496725516911927;1.0505940870510786;9.999931715669668;1.5005980573051097e-09;0.17698841358003606;1.0447090002546728;0.9999998277284032;0.17698974173791054;1.0000040249062996
70.710998;1.0549299842142033;-0.016841686681979304;-0.015964850444184546;-0.19512612748611582;-0.18496725509644893;1.050594143928391;9.999930934626915;1.4836845740298516e-09;0.1769883757140779;1.044708987199463;0.9999997229198486;0.1769897330371312;1.0000039328525774
70.720998;1.0549301455889477;-0.016841686644896308;-0.015964850461416772;-0.1951261274592925;-0.1849672550243148;1.0505941959266292;9.999930224111218;1.466607670101806e-09;0.176988337653055;1.0447089835868077;0.9999996252134041;0.17698972485922546;1.0000038422539594
70.730998;1.0549303022038476;-0.016841686605657356;-0.01596485047803781;-0.19512612743540167;-0.18496725495294827;1.0505942428453547;9.99992958677425;1.449398526506499e-09;0.17698829941136388;1.0447089896843393;0.9999995347704833;0.17698971722565157;1.0000037537851005
70.740998;1.0549304538212627;-0.01684168656410475;-0.01596485049403125;-0.1951261274143601;-0.18496725488256952;1.0505942843954905;9.9999290251584;1.4320847388365096e-09;0.17698826100309858;1.0447090055781072;0.9999994516479933;0.1769897101369823;1.000003667945838
70.750998;1.0549306000449938;-0.016841686520124848;-0.015964850509370673;-0.19512612739609503;-0.18496725481336532;1.050594320428853;9.999928540206955;1.4147108387618589e-09;0.17698822243080473;1.0447090311965628;0.9999993758009136;0.17698970358584226;1.0000035850318192
70.760998;1.0549307404074872;-0.016841686473628204;-0.01596485052402448;-0.1951261273805464;-0.18496725474548623;1.0505943510147173;9.99992812996731;1.397355737157101e-09;0.17698818368949754;1.044709066428136;0.9999993070933757;0.17698969756039;1.000003505196127
70.770998;1.0549308743924277;-0.016841686424524514;-0.015964850537963354;-0.1951261273676689;-0.18496725467905;1.050594376418237;9.999927790385287;1.3801199958261635e-09;0.1769881447790117;1.044709111172873;0.9999992453391527;0.17698969205694132;1.0000034285053487
70.780998;1.0549310014564224;-0.016841686372706808;-0.015964850551135574;-0.19512612735742627;-0.18496725461415198;1.0505943970140426;9.999927517521737;1.3631014720583123e-09;0.17698810571598006;1.0447091653319112;0.9999991903581548;0.1769896870891017;1.0000033549343437
70.790998;1.0549311210717347;-0.016841686318056142;-0.015964850563444866;-0.1951261273497661;-0.18496725455087795;1.050594413139296;9.999927308808118;1.3463919727868565e-09;0.176988066544321;1.0447092287832211;0.9999991419705057;0.17698968267039683;1.0000032843993445
70.800998;1.0549312327605174;-0.016841686260474883;-0.01596485057477728;-0.1951261273445909;-0.18496725448929027;1.0505944249896253;9.999927162504594;1.3300744428127949e-09;0.17698802733599026;1.044709301311127;0.9999990999537935;0.17698967878786548;1.0000032168295443
70.810998;1.0549313361621748;-0.016841686199920967;-0.015964850585048866;-0.19512612734174983;-0.18496725442940457;1.0505944326347307;9.999927077352186;1.314216970509668e-09;0.17698798817703162;1.044709382555809;0.9999990640539754;0.17698967539994692;1.0000031521737627
70.820998;1.054931431141561;-0.016841686136414364;-0.01596485059422954;-0.19512612734104523;-0.18496725437118833;1.0505944361035149;9.999927053376547;1.298873682405615e-09;0.1769879491503714;1.0447094720812276;0.9999990340491984;0.1769896724547989;1.0000030903754638
70.830998;1.0549315177845147;-0.016841686070026146;-0.015964850602345777;-0.19512612734225102;-0.18496725431456196;1.050594435445342;9.999927091801478;1.2840802441212328e-09;0.1769879103268272;1.044709569489334;0.9999990098351795;0.1769896698925659;1.0000030313795394
70.840998;1.0549315962409902;-0.016841686000867828;-0.01596485060946658;-0.19512612734515522;-0.18496725425939173;1.0505944307352273;9.999927193271471;1.2698442814857103e-09;0.17698787176733988;1.0447096744928779;0.9999989914638767;0.176989667627957;1.0000029751511939
70.850998;1.0549316666320576;-0.016841685929084027;-0.015964850615672783;-0.19512612734960033;-0.18496725420549878;1.0505944220693573;9.999927356428126;1.2561497899191995e-09;0.1769878335333537;1.0447097869088415;0.9999989790544338;0.1769896655460783;1.0000029216854813
70.860998;1.0549317290969213;-0.016841685854858787;-0.01596485062103153;-0.19512612735547805;-0.18496725415269352;1.0505944095934578;9.999927577890245;1.2429827823934818e-09;0.17698779569017317;1.0447099065642513;0.9999989726434771;0.1769896635136213;1.0000028710050288
70.870998;1.0549317838108818;-0.016841685778430204;-0.01596485062559406;-0.19512612736270094;-0.1849672541008135;1.0505943935513116;9.99992785266254;1.2303577382116208e-09;0.17698775829765348;1.0447100332348205;0.9999989721263189;0.17698966138680028;1.0000028231738982
70.880998;1.0549318309361166;-0.016841685700086772;-0.015964850629412285;-0.19512612737119991;-0.18496725404972908;1.050594374303991;9.999928174558743;1.2183236124391841e-09;0.17698772140667562;1.0447101666958447;0.9999989773202241;0.17698965902355185;1.000002778315265
70.890998;1.054931870613741;-0.016841685620149836;-0.015964850632553113;-0.19512612738093313;-0.18496725399932223;1.0505943523227272;9.999928536705072;1.2069553308584255e-09;0.17698768506609985;1.0447103067583565;0.999998988059478;0.17698965630478505;1.0000027365771698
70.900998;1.0549319029861748;-0.016841685538954588;-0.015964850635090202;-0.195126127391869;-0.18496725394948607;1.0505943282145052;9.999928931509242;1.19634551674934e-09;0.17698764933138197;1.0447104531948108;0.9999990042486145;0.1769896531475365;1.0000026981159393
70.910998;1.054931928162597;-0.01684168545682574;-0.015964850637077248;-0.19512612740396149;-0.18496725390015706;1.0505943027338736;9.999929350383933;1.1866012634292725e-09;0.17698761427688472;1.04471060567157;0.9999990258570399;0.17698964949991805;1.0000026631321381
70.920998;1.0549319461407325;-0.01684168537406001;-0.015964850638533208;-0.19512612741715485;-0.1849672538513313;1.050594276686396;9.999929784463696;1.1778451208024305e-09;0.17698758000047118;1.044710763801214;0.9999990528893128;0.17698964532393158;1.0000026318493476
70.930998;1.054931956801285;-0.016841685290927152;-0.015964850639458628;-0.19512612743140115;-0.18496725380303147;1.0505942507555692;9.99993022588252;1.170222461552359e-09;0.17698754660383526;1.044710927203274;0.9999990853934823;0.1769896405809671;1.0000026044606833
70.940998;1.0549319599962421;-0.01684168520767535;-0.015964850639855324;-0.19512612744665594;-0.18496725375525905;1.0505942253460085;9.999930668522271;1.1639091076453091e-09;0.17698751417183728;1.0447110954632381;0.9999991234522582;0.1769896352287963;1.0000025811066682
70.950998;1.0549319556183943;-0.016841685124527633;-0.01596485063972081;-0.1951261274628602;-0.18496725370798073;1.050594200533179;9.999931108249573;1.1591010918069311e-09;0.17698748278490728;1.0447112681134862;0.9999991670586437;0.17698962922049838;1.0000025618087014
70.960998;1.0549319436429363;-0.016841685041675464;-0.015964850639038616;-0.19512612747993927;-0.1849672536611462;1.0505941761595277;9.999931542573696;1.1559895448441348e-09;0.17698745254633308;1.0447114447035648;0.9999992159731323;0.17698962250287298;1.0000025463826134
70.970998;1.05493192414807;-0.016841684959276938;-0.015964850637783554;-0.1951261274978159;-0.1849672536147096;1.0505941519897548;9.999931970140604;1.154732034876957e-09;0.17698742358755853;1.0447116248238004;0.9999992697307685;0.17698961502620558;1.000002534448705
70.980998;1.0549318972359292;-0.016841684877461603;-0.015964850635923837;-0.19512612751641237;-0.18496725356864058;1.050594127793994;9.999932390510041;1.155429043363525e-09;0.17698739605398398;1.0447118080354085;0.9999993278165259;0.1769896067560592;1.0000025255267122
70.990998;1.054931862918627;-0.01684168479634127;-0.015964850633413952;-0.19512612753565264;-0.18496725352292726;1.0505941032815813;9.999932803608202;1.1581304736937364e-09;0.1769873700849512;1.0447119938117186;0.9999993898464484;0.176989597672515;1.0000025191513797
71.000998;1.054931821086019;-0.0168416847160181;-0.01596485063019337;-0.19512612755547562;-0.18496725347756937;1.050594077973211;9.999933209235877;1.162862939673559e-09;0.17698734579562928;1.0447121815295963;0.9999994555600398;0.17698958776237142;1.000002514966167
71.010998;1.054931771544007;-0.016841684636587476;-0.015964850626187188;-0.19512612757583175;-0.18496725343255555;1.0505940512117584;9.999933606966795;1.1696396160630228e-09;0.17698732327564107;1.0447123704813324;0.9999995246920597;0.17698957700944737;1.0000025127249237
71.020998;1.0549317140948244;-0.016841684558142268;-0.0159648506213036;-0.1951261275966589;-0.18496725338785125;1.0505940223092929;9.99993399552855;1.178453279840055e-09;0.17698730259919218;1.044712559900731;0.999999596955686;0.17698956539065666;1.0000025121959708
71.030998;1.0549316486151499;-0.01684168448077666;-0.015964850615440576;-0.19512612761787063;-0.18496725334342312;1.0505939906756758;9.99993437216596;1.1892756701472381e-09;0.1769872838232893;1.0447127489679595;0.9999996721313058;0.1769895528860642;1.000002513089368
71.040998;1.0549315750742039;-0.01684168440458204;-0.015964850608496683;-0.19512612763936416;-0.1849672532992589;1.0505939558678772;9.999934733206494;1.2020671412364055e-09;0.1769872669789456;1.0447129368096244;0.9999997500733232;0.17698953949320506;1.0000025150730913
71.050998;1.0549314935496303;-0.016841684329639856;-0.015964850600372536;-0.1951261276610354;-0.18496725325535726;1.0505939175830112;9.999935075139835;1.2167838776850576e-09;0.1769872520772133;1.0447131225631165;0.9999998306034319;0.17698952523140837;1.0000025178276268
71.060998;1.0549314043018823;-0.01684168425601839;-0.015964850590972832;-0.19512612768279808;-0.18496725321174434;1.0505938756746631;9.999935394784089;1.233376508539504e-09;0.17698723912321218;1.0447133054633457;0.999999913425144;0.1769895101322119;1.0000025210929728
71.070998;1.0549313077998579;-0.016841684183763018;-0.015964850580223854;-0.19512612770458895;-0.18496725316851684;1.0505938301895739;9.999935688657919;1.2517809773146764e-09;0.17698722811885087;1.0447134848627773;0.9999999981363373;0.17698949423086163;1.0000025246709128
71.080998;1.0549312046013202;-0.01684168411287713;-0.015964850568085873;-0.19512612772634907;-0.18496725312583556;1.0505937812983397;9.999935952954733;1.2719199622695614e-09;0.1769872190579403;1.0447136601675886;1.0000000842918229;0.17698947758015965;1.000002528380888
71.090998;1.0549310952268847;-0.016841684043319094;-0.015964850554531233;-0.19512612774800955;-0.1849672530838721;1.0505937291517167;9.99993618464147;1.2937290717319032e-09;0.1769872119283414;1.0447138307592023;1.0000001714315887;0.17698946027406487;1.0000025320150958
71.100998;1.0549309801793363;-0.016841683975025893;-0.01596485053951504;-0.19512612776949861;-0.18496725304277636;1.0505936738223447;9.999936382143327;1.317168779568495e-09;0.17698720672391943;1.0447139959690708;1.000000259082318;0.17698944244941964;1.0000025353242616
71.110998;1.0549308599961293;-0.016841683907943588;-0.015964850522974135;-0.1951261277907614;-0.1849672530026882;1.0505936153420392;9.999936544230968;1.342211569824133e-09;0.17698720345289493;1.0447141550616894;1.0000003468059049;0.17698942426226527;1.0000025380276807
71.120998;1.0549307352108956;-0.016841683842063058;-0.015964850504840207;-0.19512612781176578;-0.1849672529637617;1.0505935537390674;9.999936668418764;1.3688564525212712e-09;0.17698720212910976;1.0447143072004188;1.0000004342523503;0.17698940585743525;1.0000025398005081
71.130998;1.0549306063147899;-0.01684168377745919;-0.015964850485051384;-0.19512612783247799;-0.18496725292616994;1.0505934890320556;9.999936751088507;1.3971558946070143e-09;0.1769872027618991;1.044714451479204;1.000000521168211;0.17698938734908348;1.0000025402403792
71.140998;1.0549304737863032;-0.01684168371428757;-0.01596485046356302;-0.1951261278528427;-0.18496725289010713;1.0505934212169883;9.999936789093997;1.4271972077976018e-09;0.17698720536606508;1.0447145870203094;1.0000006074152572;0.17698936881829347;1.0000025388930334
71.150998;1.0549303381062303;-0.01684168365272497;-0.0159648504403521;-0.19512612787279646;-0.18496725285579874;1.050593350293591;9.99993678057945;1.459066410700863e-09;0.1769872099745773;1.0447147130303283;1.0000006929638494;0.17698935031513982;1.0000025353568753
71.160998;1.0549301997335678;-0.016841683592916674;-0.0159648504154124;-0.19512612789229988;-0.18496725282349818;1.0505932763074037;9.999936724400087;1.4928370144942837e-09;0.17698721662932407;1.0447148287856254;1.00000077783368;0.17698933185863155;1.0000025293626884
71.170998;1.054930059110004;-0.01684168353496648;-0.015964850388743627;-0.19512612791135808;-0.18496725279346699;1.0505931993468112;9.999936619793878;1.5285719646842513e-09;0.17698722535832456;1.0447149336269324;1.0000008620748433;0.17698931343838498;1.0000025207093934
71.180998;1.0549299166554473;-0.016841683478945196;-0.0159648503603411;-0.19512612793001308;-0.18496725276594195;1.050593119482781;9.999936466764812;1.566340646485784e-09;0.17698723616848308;1.044715026987855;1.0000009457419177;0.1769892950104873;1.0000025090913236
71.190998;1.0549297727019615;-0.016841683424900583;-0.015964850330192994;-0.19512612794832246;-0.18496725274109646;1.0505930367316032;9.999936266089204;1.6062479034365196e-09;0.1769872490688524;1.0447151083842416;1.0000010288081171;0.1769892765044401;1.0000024940212053
71.200998;1.0549296274776803;-0.016841683372868007;-0.015964850298286308;-0.19512612796635875;-0.18496725271902767;1.0505929511129715;9.99993601881719;1.6484440066296303e-09;0.1769872640934913;1.0447151773581245;1.00000111114986;0.17698925786151226;1.000002474922838
71.210998;1.0549294812001602;-0.016841683322883064;-0.015964850264620484;-0.1951261279842359;-0.18496725269977699;1.0505928627491294;9.999935726101626;1.6931180722602176e-09;0.17698728128751456;1.0447152334680891;1.0000011925985783;0.17698923907038303;1.000002451226837
71.220998;1.054929334122816;-0.01684168327498409;-0.01596485022921734;-0.19512612800211604;-0.18496725268335856;1.0505927719138641;9.999935389704213;1.7404835097150732e-09;0.17698730068383056;1.0447152763628347;1.0000012729704093;0.17698922017225094;1.0000024223856971
71.230998;1.0549291864676327;-0.01684168322919221;-0.015964850192114115;-0.19512612802016302;-0.1849672526697756;1.050592679021918;9.99993501227601;1.7907324684102911e-09;0.17698732230729156;1.0447153058828689;1.0000013520975395;0.17698920125151896;1.0000023878841073
71.240998;1.0549290383814174;-0.016841683185491185;-0.015964850153337595;-0.19512612803849652;-0.1849672526590116;1.0505925846171824;9.999934597106549;1.8439754372344989e-09;0.1769873461790116;1.0447153221288383;1.0000014298555029;0.1769891824274653;1.0000023473200965
71.250998;1.0549288899677671;-0.016841683143831002;-0.0159648501128733;-0.1951261280571946;-0.1849672526510078;1.050592489357562;9.999934148760374;1.9002232957243e-09;0.17698737230113368;1.0447153254290291;1.000001506168875;0.17698916384650756;1.000002300527216
71.260998;1.0549287413263198;-0.01684168310414091;-0.015964850070665115;-0.19512612807630797;-0.18496725264565186;1.0505923939319484;9.99993367398987;1.95942291483913e-09;0.17698740064960367;1.0447153162023033;1.000001581002863;0.17698914566504606;1.0000022475890418
71.270998;1.0549285925792131;-0.016841683066325865;-0.01596485002664484;-0.19512612809587346;-0.18496725264277752;1.050592298981775;9.999933180589842;2.0214979692168547e-09;0.17698743118234456;1.0447152948578484;1.000001654327897;0.1769891280219528;1.000002188717032
71.280998;1.0549284438676223;-0.01684168303025037;-0.015964849980756278;-0.19512612811593893;-0.18496725264217626;1.0505922051319547;9.999932675128683;2.086358830570147e-09;0.17698746384413885;1.0447152618308087;1.0000017260738683;0.17698911102517864;1.0000021241210224
71.290998;1.0549282952748102;-0.016841682995727712;-0.01596484993298065;-0.19512612813657118;-0.1849672526436322;1.050592113052443;9.99993216212233;2.1538954159576672e-09;0.17698749855823245;1.0447152176475787;1.0000017961220928;0.1769890947646293;1.0000020539389316
71.300998;1.054928146746708;-0.016841682962522267;-0.01596484988336509;-0.19512612815784516;-0.18496725264695368;1.0505920234744408;9.999931644582196;2.2239625212454804e-09;0.17698753521760793;1.044715162906761;1.0000018643497193;0.17698907932274216;1.0000019782292562
71.310998;1.054927998114199;-0.016841682930373286;-0.015964849832021608;-0.1951261281798403;-0.18496725265197736;1.0505919371936703;9.999931124461003;2.2963607183681807e-09;0.17698757369887666;1.0447150982632925;1.0000019306821064;0.17698906476608753;1.0000018970201134
71.320998;1.054927849194653;-0.016841682899032106;-0.015964849779098143;-0.19512612820263153;-0.1849672526585736;1.0505918550504258;9.999930602914086;2.3708419805012696e-09;0.17698761387975426;1.044715024471678;1.0000019950908217;0.1769890511413411;1.0000018103468997
71.330998;1.0549276998943957;-0.016841682868295543;-0.015964849724755165;-0.19512612822627634;-0.18496725266666367;1.0505917778627374;9.99993008118593;2.4471315040909996e-09;0.17698765563279703;1.0447149423493611;1.0000020575177555;0.1769890384834953;1.000001718245804
71.340998;1.0549275502292632;-0.016841682838035686;-0.01596484966916352;-0.19512612825081507;-0.18496725267621975;1.0505917063606671;9.99992956169293;2.5249291976788957e-09;0.17698769882227983;1.0447148526288235;1.0000021178087763;0.17698902681878634;1.0000016207743259
71.350998;1.054927400238773;-0.016841682808204955;-0.01596484961250578;-0.19512612827627088;-0.18496725268723804;1.0505916411589657;9.999929048159116;2.6039023647003685e-09;0.17698774331884365;1.0447147558930205;1.000002175772954;0.17698901616632298;1.0000015180452801
71.360998;1.0549272498929665;-0.01684168277880263;-0.01596484955496432;-0.19512612830263204;-0.18496725269970546;1.05059158277278;9.999928544829489;2.6836940224895175e-09;0.1769877890047379;1.0447146526906577;1.0000022313027082;0.17698900654339011;1.0000014102152937
71.370998;1.0549270990793131;-0.01684168274984043;-0.015964849496707054;-0.19512612832983245;-0.18496725271357245;1.0505915316650754;9.999928055621647;2.7639418086611783e-09;0.1769878357644177;1.0447145436567122;1.0000022843704135;0.17698899795704048;1.0000012974885453
71.380998;1.0549269476204686;-0.01684168272132275;-0.015964849437884645;-0.1951261283577496;-0.18496725272874248;1.0505914882492033;9.99992758355583;2.8442968979936387e-09;0.1769878834800074;1.0447144294975728;1.0000023349271874;0.17698899038971083;1.000001180156174
71.390998;1.0549267952677868;-0.01684168269322807;-0.015964849378638804;-0.19512612838621882;-0.18496725274509784;1.050591452842871;9.999927130584796;2.9244364506399015e-09;0.1769879320365606;1.04471431095167;1.0000023828769202;0.17698898380044947;1.0000010586151553
71.400998;1.0549266417459815;-0.01684168266549998;-0.01596484931911149;-0.19512612841504995;-0.18496725276254272;1.0505914256931763;9.999926697961659;3.0040667606265202e-09;0.17698798132018473;1.0447141888250364;1.0000024281439823;0.1769889781346349;1.0000009333542141
71.410998;1.054926486884662;-0.01684168263805713;-0.015964849259444774;-0.1951261284440328;-0.18496725278102857;1.050591407095492;9.999926286353743;3.0829294384166537e-09;0.17698803120372628;1.044714064019376;1.000002470745664;0.1769889733325316;1.0000008048876214
71.420998;1.0549263307109444;-0.01684168261081309;-0.015964849199774055;-0.19512612847294486;-0.18496725280054904;1.0505913975160093;9.999925895562859;3.1608167601849504e-09;0.17698808154029536;1.0447139374544487;1.0000025108093273;0.1769889693372841;1.0000006736487626
71.430998;1.0549261734308497;-0.016841682583694347;-0.015964849140228568;-0.19512612850158187;-0.1849672528211098;1.0505913976207868;9.999925525088033;3.2375801949676995e-09;0.17698813217323237;1.0447138099350726;1.0000025485344004;0.1769889661058739;1.000000539906315
71.440998;1.054926015394985;-0.01684168255664917;-0.015964849080940983;-0.19512612852977734;-0.1849672528427057;1.0505914081702923;9.99992517519099;3.3131189212591327e-09;0.17698818294922322;1.0447136821442717;1.0000025841379314;0.17698896362155456;1.000000403718763
71.450998;1.0549258570680595;-0.016841682529645262;-0.015964849022054157;-0.19512612855738973;-0.18496725286532054;1.050591429863825;9.9999248471854;3.3873547296373294e-09;0.1769882337242765;1.044713554774059;1.0000026177937495;0.17698896189416652;1.0000002649587374
71.460998;1.054925698906131;-0.01684168250266672;-0.015964848963711614;-0.19512612858429304;-0.18496725288892868;1.0505914632212785;9.999924543470009;3.4602116572269563e-09;0.17698828436252936;1.0447134285668005;1.0000026495838386;0.17698896094887281;1.000000123465354
71.470998;1.0549255412046261;-0.01684168247571866;-0.01596484890602945;-0.1951261286103797;-0.18496725291349791;1.0505915085209894;9.999924267739559;3.531617125431256e-09;0.17698833473254505;1.0447133042292205;1.000002679478068;0.1769889608148338;0.9999999792344637
71.480998;1.0549253840355093;-0.0168416824488314;-0.015964848849079123;-0.19512612863555662;-0.1849672529389943;1.0505915658508995;9.99992402448827;3.601525359130616e-09;0.17698838470531927;1.0447131824093983;1.0000027073426274;0.1769889615155612;0.9999998324630317
71.490998;1.054925227271399;-0.016841682422057035;-0.01596484879289833;-0.1951261286597331;-0.18496725296538585;1.0505916352656486;9.999923817866902;3.6699318746025556e-09;0.1769884341550834;1.0447130637225348;1.0000027329883796;0.17698896306112588;0.9999996834803918
71.500998;1.0549250707041804;-0.016841682395462874;-0.015964848737503028;-0.1951261286827983;-0.18496725299265038;1.0505917168675958;9.999923650640993;3.736852242943253e-09;0.17698848295915862;1.0447129486625133;1.0000027561929075;0.17698896544626266;0.9999995327323881
71.510998;1.0549249141939119;-0.016841682369134286;-0.015964848682889273;-0.195126128704599;-0.18496725302077496;1.0505918107148753;9.999923523362561;3.80228946579869e-09;0.17698853099555165;1.0447128375128163;1.0000027766790434;0.17698896865734962;0.999999380795696
71.520998;1.0549247576971976;-0.016841682343183468;-0.015964848629031473;-0.19512612872494256;-0.18496725304974027;1.0505919167102307;9.999923434226083;3.8662289969234406e-09;0.17698857815263674;1.0447127304371306;1.0000027941627219;0.17698897267739944;0.9999992283193571
71.530998;1.054924601214313;-0.016841682317752404;-0.015964848575883067;-0.19512612874362192;-0.18496725307951578;1.050592034595488;9.999923380351921;3.92865457809871e-09;0.1769886243546411;1.0447126276091216;1.0000028084871557;0.17698897748251474;0.9999990759283414
71.540998;1.0549244447963357;-0.01684168229301724;-0.015964848523384;-0.19512612876044028;-0.18496725311007275;1.0505921639806564;9.999923359607708;3.989544781497379e-09;0.17698866957135187;1.0447125292578092;1.0000028197347335;0.1769889830391005;0.9999989242019409
71.550998;1.0549242885791772;-0.016841682269195773;-0.015964848471461984;-0.19512612877522836;-0.1849672531413893;1.0505923043564536;9.99992337109306;4.0488518693144765e-09;0.17698871379188952;1.0447124356889572;1.0000028282224014;0.1769889893015219;0.9999987737360797
71.560998;1.0549241327473606;-0.01684168224654406;-0.015964848420038095;-0.19512612878785981;-0.18496725317345092;1.0505924551236787;9.999923414557795;4.106495476278661e-09;0.1769887569912243;1.0447123472491702;1.000002834390565;0.17698899620761963;0.9999986251879258
71.570998;1.054923977482868;-0.016841682225337124;-0.015964848369052757;-0.1951261287982587;-0.18496725320626448;1.0505926156055505;9.999923490124216;4.162371114619264e-09;0.17698879912722487;1.0447122642276188;1.000002838690619;0.17698900367482218;0.9999984792530136
71.580998;1.0549238229986324;-0.01684168220583801;-0.015964848318489284;-0.19512612880639282;-0.1849672532398761;1.050592785009196;9.999923597696554;4.216370611842212e-09;0.17698884015943667;1.0447121868216211;1.0000028415437479;0.17698901160313082;0.9999983366060372
71.590998;1.0549236695721558;-0.01684168218826385;-0.015964848268372963;-0.1951261288122604;-0.1849672532743674;1.0505929623929828;9.99992373578598;4.268412615574652e-09;0.17698888005546784;1.0447121152037782;1.000002843336044;0.17698901989041663;0.9999981978449676
71.600998;1.0549235174744256;-0.016841682172774767;-0.015964848218749744;-0.19512612881587613;-0.18496725330983335;1.0505931466934681;9.999923901570563;4.318454656883549e-09;0.1769889187895591;1.0447120495962947;1.0000028443956117;0.17698902844661832;0.9999980634620037
71.610998;1.0549233668953315;-0.01684168215949827;-0.015964848169661507;-0.19512612881725325;-0.18496725334637124;1.0505933368152747;9.99992409241467;4.366480382744319e-09;0.1769889563513242;1.0447119902597477;1.000002844981119;0.1769890371962548;0.9999979338596622
71.620998;1.054923217980231;-0.016841682148562062;-0.01596484812112232;-0.19512612881638602;-0.1849672533840796;1.0505935317110857;9.99992430658953;4.412488772742457e-09;0.17698899275112653;1.044711937393706;1.000002845333073;0.1769890460761028;0.9999978093946967
71.630998;1.054923070940693;-0.01684168214011621;-0.01596484807311224;-0.19512612881324137;-0.1849672534230495;1.0505937303699138;9.999924542331632;4.456490860589596e-09;0.17698902801234892;1.044711891034317;1.000002845765117;0.17698905503259815;0.9999976903889444
71.640998;1.0549229261161097;-0.01684168213433951;-0.015964848025608828;-0.19512612880776437;-0.18496725346335896;1.0505939317685693;9.999924796890388;4.498503167329002e-09;0.17698906216297786;1.0447118510495386;1.0000028466996473;0.17698906402010137;0.99999757712075
71.650998;1.0549227838918218;-0.016841682131423744;-0.015964847978615443;-0.19512612879990254;-0.18496725350506804;1.0505941348364272;9.999925066699705;4.538539951454258e-09;0.17698909523220352;1.0447118172281118;1.0000028486011163;0.17698907300270217;0.9999974698570869
71.660998;1.054922644567367;-0.016841682131551867;-0.015964847932157893;-0.19512612878964167;-0.1849672535482026;1.050594338372348;9.999925348092798;4.576601496288693e-09;0.17698912724264265;1.0447117893701314;1.000002851900192;0.17698908195443355;0.9999973688994604
71.670998;1.0549225083732119;-0.016841682134880652;-0.015964847886285934;-0.1951261287770135;-0.1849672535927378;1.0505945409988586;9.999925637697993;4.612649083031925e-09;0.17698915819836583;1.044711767328786;1.000002857002782;0.17698909085175674;0.9999972746129933
71.680998;1.0549223755960888;-0.016841682141519772;-0.01596484784108567;-0.19512612876206026;-0.1849672536385966;1.050594741303537;9.999925932286128;4.6465737165766796e-09;0.1769891880804803;1.0447117509835606;1.0000028643472776;0.17698909967316442;0.9999971874462527
71.690998;1.0549222465961108;-0.01684168215151422;-0.015964847796665075;-0.19512612874480734;-0.18496725368566658;1.0505949380214636;9.999926228778886;4.678193615227735e-09;0.17698921685409102;1.0447117401757422;1.0000028744063887;0.17698910841052973;0.9999971079149375
71.700998;1.0549221217191265;-0.016841682164840315;-0.015964847753116428;-0.19512612872528162;-0.18496725373382455;1.0505951300458802;9.999926524828101;4.7073016324038945e-09;0.17698924448239625;1.04471173470353;1.000002887594543;0.1769891170680174;0.9999970365439101
71.710998;1.054922001256366;-0.016841682181411074;-0.0159648477105012;-0.19512612870354382;-0.18496725378295095;1.0505953163298392;9.999926819297267;4.7337214316444884e-09;0.17698927093344707;1.0447117343933214;1.0000029041702148;0.17698912564197516;0.9999969738134993
