time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.720998;1.0549218854287419;-0.01684168220109181;-0.015964847668873183;-0.1951261286796974;-0.1849672538329436;1.0505954958681767;9.999927112197145;4.757329491077818e-09;0.17698929617753204;1.0447117391519822;1.0000029242568622;0.1769891340998552;0.9999969201081971
71.730998;1.0549217743454158;-0.016841682223731294;-0.01596484762831413;-0.195126128653874;-0.18496725388373533;1.050595667840327;9.999927404282676;4.7780501592594285e-09;0.17698932019680486;1.0447117489379185;1.0000029479665702;0.17698914238099103;0.9999968756642462
71.740998;1.0549216680234146;-0.01684168224918661;-0.015964847588946802;-0.19512612862622075;-0.18496725393528843;1.0505958317488961;9.999927696577064;4.795845742003096e-09;0.17698934300428737;1.044711763704932;1.0000029754878672;0.17698915042380808;0.9999968405855425
71.750998;1.054921566458329;-0.01684168227731856;-0.015964847550910703;-0.19512612859690728;-0.1849672539875657;1.0505959873713435;9.99992798980129;4.810712045743812e-09;0.17698936464663034;1.0447117834046613;1.000003007066161;0.17698915818678687;0.9999968149008976
71.760998;1.054921469655277;-0.016841682307978795;-0.01596484751432645;-0.19512612856613026;-0.18496725404051886;1.0505961346542647;9.999928283995159;4.822672353244663e-09;0.1769893851919221;1.0447118080644207;1.0000030429430433;0.17698916563738887;0.9999967985579381
71.770998;1.0549213776550739;-0.016841682341008916;-0.01596484747927879;-0.19512612853410383;-0.18496725409410114;1.0505962736863594;9.999928578880601;4.831770840367656e-09;0.17698940472070598;1.0447118378781493;1.0000030833190174;0.1769891727286596;0.9999967913759444
71.780998;1.0549212905803502;-0.016841682376238287;-0.015964847445825284;-0.19512612850106023;-0.18496725414827303;1.0505964046546359;9.999928874503617;4.8380843385794635e-09;0.17698942331887701;1.0447118732176697;1.0000031283088602;0.1769891793969461;0.9999967930479057
71.790998;1.0549212086239017;-0.016841682413474057;-0.01596484741402234;-0.1951261284672578;-0.18496725420300095;1.0505965277330982;9.999929171299586;4.841739578236389e-09;0.17698944106486714;1.044711914554286;1.0000031779072827;0.1769891855886741;0.9999968032050353
71.800998;1.0549211319868304;-0.01684168245249722;-0.015964847383947548;-0.19512612843297508;-0.18496725425826888;1.0505966430161675;9.99992946965499;4.8429060856101805e-09;0.17698945801580396;1.0447119623899954;1.0000032320199497;0.17698919129682114;0.9999968214773446
71.810998;1.0549210608690323;-0.016841682493061703;-0.015964847355708193;-0.19512612839849156;-0.18496725431408287;1.0505967505745548;9.999929769704977;4.841769245023078e-09;0.17698947419867786;1.0447120172461914;1.0000032904992673;0.17698919657282455;0.9999968475007995
71.820998;1.054920995494363;-0.016841682534894264;-0.015964847329438748;-0.19512612836406482;-0.1849672543704432;1.0505968505083025;9.999930071897083;4.8385013924001146e-09;0.17698948961306965;1.0447120796220064;1.0000033531448418;0.17698920149708763;0.9999968808991073
71.830998;1.0549209360730358;-0.016841682577719168;-0.015964847305286925;-0.19512612832991436;-0.1849672544273194;1.0505969429172115;9.999930377653587;4.83324272153025e-09;0.17698950424276982;1.0447121498794842;1.000003419732753;0.17698920613907124;0.9999969213151667
71.840998;1.0549208827338992;-0.0168416826212865;-0.01596484728339681;-0.19512612829622153;-0.18496725448466564;1.0505970279056334;9.999930689312773;4.826102876742473e-09;0.17698951805851593;1.0447122281729755;1.0000034900570194;0.17698921054532846;0.9999969685325254
71.850998;1.0549208355141904;-0.01684168266535715;-0.015964847263895226;-0.19512612826314832;-0.18496725454244686;1.0505971056110093;9.999931009766778;4.817193672048488e-09;0.17698953101084622;1.0447123144960435;1.000003563906942;0.1769892147450204;0.9999970225991476
71.860998;1.0549207944247023;-0.016841682709677376;-0.015964847246870684;-0.19512612823085695;-0.18496725460064223;1.0505971761750514;9.999931342326306;4.806680927197551e-09;0.17698954302967024;1.0447124087449118;1.0000036410037392;0.17698921874461687;0.9999970838047172
71.870998;1.05492075954446;-0.01684168275399392;-0.015964847232348457;-0.1951261281995132;-0.18496725465923483;1.0505972397383239;9.999931691044935;4.794803563887002e-09;0.17698955403426123;1.0447125107040247;1.0000037209639168;0.17698922252088822;0.9999971525396262
71.880998;1.054920731043894;-0.016841682798084047;-0.015964847220286932;-0.19512612816928104;-0.18496725471820288;1.050597296480613;9.999932061012066;4.781839268140596e-09;0.1769895639435848;1.0447126200192456;1.0000038033296839;0.17698922602977335;0.9999972292118414
71.890998;1.054920709108349;-0.016841682841764214;-0.015964847210596468;-0.19512612814031247;-0.18496725477753162;1.050597346633004;9.999932457794335;4.768069907561708e-09;0.17698957267691612;1.0447127362496025;1.0000038876414936;0.1769892292226385;0.9999973142262937
71.900998;1.0549206938356863;-0.01684168288488889;-0.015964847203157242;-0.19512612811272642;-0.1849672548372461;1.0505973904896888;9.999932886571298;4.753779343166758e-09;0.17698958015015423;1.044712858957675;1.0000039734735342;0.1769892320600338;0.9999974079073486
71.910998;1.0549206851767345;-0.016841682927350464;-0.015964847197829018;-0.19512612808659152;-0.18496725489742047;1.0505974284415427;9.999933351523792;4.739248357586377e-09;0.17698958627833883;1.044712987750959;1.0000040604145988;0.1769892345203618;0.999997510391622
71.920998;1.0549206829480435;-0.016841682969066803;-0.01596484719446984;-0.19512612806192964;-0.184967254958156;1.0505974609423565;9.999933855521505;4.724726463580986e-09;0.1769895909805933;1.0447131222726684;1.0000041480388473;0.1769892365958326;0.9999976215927575
71.930998;1.0549206868753846;-0.01684168300995759;-0.0159648471929762;-0.1951261280387429;-0.18496725501956543;1.0505974883962486;9.999934400143456;4.7104035993219775e-09;0.17698959418851176;1.044713262246614;1.0000042358969023;0.17698923827466884;0.999997741253661
71.940998;1.0549206966195923;-0.016841683049932193;-0.01596484719332801;-0.19512612801703955;-0.18496725508175715;1.0505975110996175;9.999934985552013;4.696403962877782e-09;0.17698959585567714;1.0447134076054654;1.000004323527093;0.17698923952921172;0.9999978690281044
71.950998;1.0549207117804789;-0.016841683088894666;-0.015964847195604124;-0.1951261279968341;-0.1849672551448031;1.050597529291083;9.999935610350509;4.682803891151588e-09;0.17698959595043964;1.0447135585375054;1.0000044104962684;0.17698924032886754;0.9999980045505986
71.960998;1.0549207318850933;-0.016841683126745163;-0.015964847199953742;-0.1951261279781386;-0.1849672552087185;1.0505975432145949;9.999936272070912;4.669651887316859e-09;0.17698959443871712;1.0447137153692387;1.0000044964673687;0.17698924067050134;0.9999981474875125
71.970998;1.0549207563871423;-0.016841683163377464;-0.015964847206551235;-0.19512612796095832;-0.18496725527346733;1.0505975531302152;9.999936968136605;4.656989062352449e-09;0.17698959128051237;1.0447138784417949;1.000004581232719;0.1769892406008939;0.9999982975377499
71.980998;1.0549207846731468;-0.016841683198693183;-0.01596484721556539;-0.19512612794528492;-0.18496725533897837;1.0505975592830317;9.999937696566278;4.644886240814405e-09;0.17698958643507637;1.0447140481022674;1.0000046646718233;0.17698924020652557;0.999998454399291
71.990998;1.0549208160496761;-0.016841683232617435;-0.015964847227134205;-0.195126127931096;-0.18496725540515654;1.0505975618689047;9.999938456242552;4.633469527517443e-09;0.17698957986020525;1.0447142247118852;1.000004746677464;0.17698923957383397;0.9999986177597557
72.000998;1.0549208497840485;-0.016841683265086706;-0.015964847241336563;-0.195126127918375;-0.18496725547189172;1.0505975610108267;9.99993924704618;4.622910377881995e-09;0.17698957151195066;1.0447144085782136;1.0000048271528093;0.1769892387591152;0.9999987872761559
72.010998;1.0549208852543026;-0.016841683296027046;-0.015964847258186265;-0.19512612790713071;-0.18496725553907742;1.0505975567119448;9.999940069587346;4.613399430016495e-09;0.17698956135710572;1.0447145999203349;1.000004906079835;0.17698923778925116;0.9999989625306872
72.020998;1.0549209220494016;-0.016841683325353938;-0.015964847277660513;-0.19512612789738704;-0.18496725560662258;1.0505975488079395;9.999940924499022;4.60511472878643e-09;0.1769895493978357;1.0447147989218197;1.0000049835295048;0.1769892366771401;0.9999991430347351
72.030998;1.054920959886555;-0.01684168335298171;-0.015964847299734762;-0.19512612788914688;-0.18496725567441988;1.050597536951092;9.999941811749794;4.5981969295776055e-09;0.17698953568999967;1.0447150057327874;1.0000050596335508;0.17698923543937872;0.999999328268862
72.040998;1.0549209985089785;-0.01684168337883288;-0.015964847324387278;-0.1951261278823577;-0.1849672557422949;1.0505975206285036;9.999942730246545;4.592752875697527e-09;0.17698952033966878;1.0447152203695331;1.0000051346166612;0.17698923411231043;0.9999995176918962
72.050998;1.0549210377298524;-0.016841683402853178;-0.01596484735157579;-0.1951261278769073;-0.18496725580999585;1.0505974992766118;9.999943678206995;4.588868543222359e-09;0.176989503486959;1.044715442598031;1.000005208794577;0.17698923275711756;0.999999710741769
72.060998;1.0549210775391036;-0.01684168342499695;-0.015964847381234083;-0.1951261278726477;-0.18496725587722582;1.0505974724165474;9.999944653731514;4.586609012745211e-09;0.17698948529059058;1.0447156718763144;1.0000052824652803;0.17698923144501033;0.9999999068651922
72.070998;1.0549211181264782;-0.016841683445183706;-0.015964847413296547;-0.1951261278694064;-0.18496725594368144;1.0505974396313589;9.999945654396512;4.586017455738708e-09;0.1769894659099106;1.0447159073913743;1.0000053558225863;0.17698923023041205;1.000000105550154
72.080998;1.054921159771293;-0.016841683463282138;-0.01596484744770564;-0.19512612786698022;-0.18496725600907546;1.0505974004785208;9.999946676734517;4.5871047823856135e-09;0.1769894454843625;1.04471614816534;1.0000054289796916;0.1769892291392131;1.000000306346325
72.090998;1.0549212026690797;-0.016841683479114272;-0.01596484748439541;-0.19512612786514416;-0.18496725607313996;1.0505973545351934;9.99994771664533;4.5898231171984605e-09;0.17698942412730873;1.0447163931781343;1.0000055020190364;0.17698922818473797;1.0000005088440103
72.100998;1.0549212468244173;-0.016841683492458813;-0.01596484752327413;-0.19512612786366995;-0.1849672561356264;1.0505973015318688;9.999948769894688;4.59405381925096e-09;0.1769894019377048;1.0447166414837927;1.0000055749962273;0.17698922739136114;1.0000007125816102
72.110998;1.054921292084935;-0.01684168350307847;-0.015964847564220404;-0.1951261278623301;-0.18496725619631194;1.0505972414455054;9.999949832286578;4.599622697843046e-09;0.17698937901325107;1.0447168922876255;1.0000056479400852;0.17698922680579396;1.000000916967527
72.120998;1.0549213382872413;-0.01684168351075677;-0.015964847607098626;-0.1951261278609087;-0.1849672562550146;1.0505971745409497;9.999950900365645;4.606331824948559e-09;0.17698935545922556;1.0447171449226067;1.000005720884942;0.17698922649317944;1.0000011213110853
72.130998;1.0549213853437958;-0.01684168351530924;-0.015964847651774673;-0.19512612785923036;-0.18496725631159971;1.0505971013600284;9.999951972400906;4.613990773604383e-09;0.17698933138898532;1.044717398722941;1.0000057938933682;0.17698922651590754;1.00000132490421
72.140998;1.0549214331444146;-0.0168416835165798;-0.015964847698111878;-0.1951261278571773;-0.18496725636596165;1.0505970226451342;9.999953048190667;4.6224196449416166e-09;0.17698930691002165;1.0447176529221658;1.0000058670320449;0.17698922690338328;1.0000015270527927
72.150998;1.054921481457309;-0.01684168351444671;-0.015964847745957175;-0.19512612785468453;-0.18496725641801037;1.0505969392774586;9.999954127417988;4.631427946420865e-09;0.1769892821124259;1.044717906681066;1.000005940345781;0.176989227640418;1.0000017270793284
72.160998;1.0549215300195538;-0.016841683508837284;-0.015964847795138654;-0.19512612785171923;-0.18496725646767187;1.050596852282722;9.99995520787685;4.640801856910239e-09;0.17698925707798033;1.0447181591591415;1.0000060138702935;0.176989228684294;1.000001924350269
72.170998;1.0549215786264745;-0.016841683499731912;-0.015964847845474514;-0.19512612784825165;-0.18496725651487939;1.050596762818323;9.999956285081378;4.650310273500332e-09;0.17698923190044355;1.0447184095250506;1.0000060876579373;0.17698922998694835;1.000002118310316
72.180998;1.054921627021572;-0.016841683487134648;-0.015964847896774145;-0.1951261278442364;-0.18496725655957252;1.0505966720794775;9.999957353498706;4.6597287939068516e-09;0.17698920669473436;1.044718656949809;1.0000061617976792;0.17698923150644907;1.000002308519961
72.190998;1.0549216747664385;-0.016841683471019976;-0.015964847948837988;-0.19512612783961497;-0.1849672566017245;1.0505965811885398;9.999958408249102;4.668877972026519e-09;0.17698918158405602;1.0447189006677668;1.0000062364145514;0.17698923320858465;1.0000024947008277
72.200998;1.054921721279628;-0.016841683451310773;-0.015964848001475927;-0.19512612783433145;-0.18496725664137245;1.0505964911076973;9.999959446350585;4.677649036297536e-09;0.17698915667592224;1.0447191400665452;1.0000063116427536;0.17698923506351916;1.000002676748605
72.210998;1.0549217659597974;-0.01684168342790848;-0.015964848054521183;-0.19512612782834693;-0.18496725667860917;1.0505964025750258;9.999960467124026;4.68599199844986e-09;0.17698913204914857;1.0447193746727694;1.0000063875671523;0.17698923705352926;1.000002854730135
72.220998;1.054921808278845;-0.016841683400727354;-0.015964848107813907;-0.19512612782163974;-0.18496725671354233;1.0505963161273366;9.999961471523878;4.693872238149231e-09;0.17698910776131954;1.0447196040653592;1.0000064641320372;0.17698923918784942;1.000003028891042
72.230998;1.0549218478031839;-0.016841683369700114;-0.015964848161180763;-0.19512612781419827;-0.18496725674626718;1.0505962322118896;9.999962461063838;4.7012258442600525e-09;0.1769890838610728;1.0447198278525989;1.0000065410987735;0.17698924150109774;1.0000031995886856
72.240998;1.0549218841300518;-0.01684168333477135;-0.01596484821444139;-0.19512612780603128;-0.18496725677686376;1.0505961512518023;9.99996343743728;4.707937345037794e-09;0.17698906039061704;1.044720045678514;1.0000066181093281;0.17698924403998068;1.0000033671617166
72.250998;1.0549219168253996;-0.016841683295901858;-0.01596484826743333;-0.19512612779718516;-0.18496725680540754;1.0505960735817095;9.99996440276263;4.7138391545948966e-09;0.17698903738956595;1.0447202571859573;1.0000066948029325;0.1769892468561369;1.0000035318903038
72.260998;1.0549219454667242;-0.016841683253091443;-0.015964848320025732;-0.19512612778773628;-0.1849672568319874;1.0505959993840062;9.999965359364316;4.71872698149551e-09;0.17698901490467037;1.044720461990236;1.0000067709137175;0.17698924999846158;1.0000036940384935
72.270998;1.0549219697606707;-0.016841683206397867;-0.015964848372113104;-0.19512612777776936;-0.18496725685670873;1.0505959287365496;9.999966309200287;4.7223842307606e-09;0.17698899299104576;1.0447206597255758;1.0000068463031757;0.17698925349726663;1.0000038538406277
72.280998;1.0549219896119735;-0.01684168315593156;-0.015964848423607462;-0.19512612776736274;-0.18496725687967053;1.0505958616791973;9.999967253932706;4.724608310995677e-09;0.1769889717089998;1.044720850134644;1.0000069209057367;0.17698925736341564;1.000004011465067
72.290998;1.0549220050610992;-0.016841683101836563;-0.015964848474428202;-0.19512612775657917;-0.18496725690094484;1.0505957982651748;9.999968195023735;4.725236520713144e-09;0.17698895113078417;1.0447210330926175;1.000006994629653;0.176989261609329;1.0000041670604662
72.300998;1.0549220161872086;-0.01684168304426005;-0.015964848524485754;-0.19512612774545918;-0.18496725692058216;1.0505957386249223;9.999969133246749;4.72415508277702e-09;0.17698893134631302;1.0447212085561588;1.0000070673123884;0.17698926625705055;1.000004320796663
72.310998;1.0549220231290444;-0.016841682983323322;-0.01596484857368353;-0.19512612773402135;-0.1849672569386206;1.0505956829769083;9.999970068694944;4.7212739024761165e-09;0.17698891245555104;1.0447213765699064;1.0000071387365839;0.17698927132391107;1.000004472809782
72.320998;1.0549220261334793;-0.016841682919128936;-0.01596484862194797;-0.19512612772227383;-0.18496725695508867;1.0505956316002902;9.999971001272357;4.716495678588706e-09;0.17698889455832606;1.0447215373070096;1.0000072086467138;0.17698927681310775;1.000004623140323
72.330998;1.0549220254889995;-0.01684168285179874;-0.015964848669262233;-0.1951261277102208;-0.18496725697001495;1.0505955848584239;9.99997193039989;4.709714743187776e-09;0.17698887774375696;1.0447216909925947;1.0000072767594455;0.1769892827183812;1.0000047717426892
72.340998;1.054922021440762;-0.016841682781509323;-0.015964848715679898;-0.19512612769785245;-0.18496725698342217;1.0505955432073049;9.99997285472666;4.700815506131395e-09;0.1769888620730601;1.0447218377696847;1.000007342771446;0.1769892890282145;1.0000049185538495
72.350998;1.0549220141656837;-0.016841682708501924;-0.01596484876131822;-0.19512612768513785;-0.18496725699530056;1.050595507102112;9.99997377314007;4.689655268068576e-09;0.1769888475758359;1.0447219777059469;1.0000074063990587;0.17698929572030722;1.0000050635887052
72.360998;1.0549220037541167;-0.016841682633056607;-0.015964848806345643;-0.19512612767203158;-0.18496725700560468;1.050595476898581;9.999974685879012;4.676079023134562e-09;0.1769888342693873;1.0447221109565994;1.0000074674538748;0.17698930275127164;1.0000052070009158
72.370998;1.0549219902089473;-0.01684168255545485;-0.015964848850965586;-0.19512612765848047;-0.18496725701429628;1.0505954528213044;9.999975594566752;4.659966185160282e-09;0.17698882216980033;1.0447222378682985;1.0000075258567689;0.17698931005149293;1.0000053490363654
72.380998;1.0549219734599877;-0.016841682475965895;-0.01596484889538252;-0.1951261276444412;-0.18496725702139674;1.0505954349630666;9.999976501598315;4.641255872367699e-09;0.17698881128269023;1.0447223588966812;1.0000075815435812;0.17698931753188354;1.0000054899344692
72.390998;1.0549219533554755;-0.01684168239484686;-0.015964848939767955;-0.1951261276299194;-0.18496725702699232;1.0505954233223906;9.99997740946085;4.61993400398508e-09;0.17698880159154218;1.0447224744880095;1.000007634367161;0.17698932510296125;1.0000056298909752
72.400998;1.0549219296956744;-0.016841682312332407;-0.015964848984265995;-0.19512612761499523;-0.18496725703119418;1.0505954178636165;9.99997832021976;4.596005281478571e-09;0.17698879305282397;1.044722585030467;1.0000076841200218;0.17698933269581588;1.000005769050755
72.410998;1.0549219023237197;-0.016841682228630927;-0.015964849029009565;-0.19512612759981118;-0.18496725703410424;1.0505954185541662;9.999979235054177;4.569480537378161e-09;0.17698878560133888;1.0447226908217746;1.000007730645064;0.17698934026582033;1.000005907471889
72.420998;1.0549218711542607;-0.016841682143946785;-0.01596484907409695;-0.19512612758454653;-0.18496725703580016;1.0505954253930367;9.999980153978857;4.540393288461429e-09;0.17698877915502495;1.0447227920779945;1.0000077738753026;0.1769893477715296;1.0000060451003274
72.430998;1.0549218361344808;-0.01684168205850638;-0.015964849119566263;-0.19512612756939499;-0.18496725703633143;1.0505954384168301;9.999981076211027;4.508813665005166e-09;0.1769887736080349;1.0447228889457683;1.000007813718387;0.17698935514751046;1.0000061817964636
72.440998;1.0549217972116918;-0.01684168197255738;-0.015964849165417315;-0.19512612755453693;-0.18496725703574537;1.0505954576313612;9.999982001106881;4.474824162338432e-09;0.17698876882684828;1.0447229814162737;1.0000078499356748;0.1769893622965518;1.0000063173725386
72.450998;1.0549217542965235;-0.016841681886339496;-0.015964849211653226;-0.19512612754011474;-0.18496725703412886;1.0505954829036592;9.999982929101762;4.438492700456467e-09;0.17698876466171937;1.0447230692642737;1.0000078822092258;0.17698936910516253;1.00000645155838
72.460998;1.0549217072568016;-0.01684168180005884;-0.015964849258292557;-0.19512612752622144;-0.18496725703161865;1.0505955139591032;9.99998386196222;4.399892886455961e-09;0.17698876096988325;1.0447231521412268;1.0000079102984596;0.17698937547017782;1.0000065839231682
72.470998;1.0549216559788002;-0.016841681713895478;-0.015964849305352538;-0.19512612751290295;-0.18496725702838102;1.0505955505485716;9.999984802303194;4.359139609416731e-09;0.1769887576323297;1.0447232297012932;1.000007934068152;0.17698938132206474;1.0000067138693658
72.480998;1.0549216004116382;-0.0168416816280265;-0.015964849352841225;-0.19512612750016747;-0.18496725702459146;1.0505955926140726;9.99998575325299;4.316379357236125e-09;0.176988754549641;1.0447233016444704;1.0000079534072872;0.17698938663051345;1.0000068407275113
72.490998;1.0549215405434111;-0.016841681542631895;-0.01596484940077536;-0.1951261274879925;-0.1849672570204164;1.050595640270136;9.99998671844192;4.271751637976462e-09;0.17698875163264036;1.0447233677385885;1.0000079681791187;0.17698939139118203;1.0000069638781177
72.500998;1.054921476351206;-0.01684168145787034;-0.01596484944921208;-0.1951261274763388;-0.18496725701598737;1.0505956936527883;9.999987701662992;4.22538098488363e-09;0.17698874880124316;1.0447234278695956;1.0000079782240225;0.17698939560767996;1.0000070827963603
72.510998;1.0549214077599558;-0.016841681373841712;-0.015964849498269356;-0.1951261274651729;-0.18496725701138098;1.0505957528127035;9.999988706438144;4.1773928892674725e-09;0.17698874598307962;1.0447234820492823;1.0000079833648963;0.17698939927604948;1.0000071970074007
72.520998;1.0549213346378163;-0.016841681290585404;-0.015964849548119022;-0.1951261274544747;-0.1849672570066128;1.0505958177299692;9.999989735966405;4.127912959915802e-09;0.17698874310509963;1.0447235303405815;1.0000079833977469;0.1769894023725128;1.0000073060647952
72.530998;1.0549212568584596;-0.016841681208117545;-0.01596484959897013;-0.1951261274442326;-0.1849672570016371;1.0505958883615336;9.999990793296542;4.077048047189391e-09;0.17698874008282592;1.0447235727590787;1.0000079780856048;0.1769894048536701;1.0000074095503773
72.540998;1.0549211743968478;-0.016841681126454948;-0.015964849651058446;-0.19512612743444344;-0.18496725699635738;1.0505959646240195;9.999991881527485;4.024861064263367e-09;0.17698873681684077;1.044723609206515;1.000007967200437;0.17698940667456087;1.000007507007462
72.550998;1.0549210873906716;-0.016841681045605367;-0.015964849704626024;-0.19512612742511465;-0.1849672569906541;1.050596046350846;9.999993003794096;3.971358228696613e-09;0.17698873319557432;1.0447236394430204;1.0000079506315798;0.1769894078116789;1.0000075978806193
72.560998;1.0549209961355668;-0.016841680965544954;-0.015964849759884686;-0.1951261274162669;-0.1849672569844048;1.050596133323965;9.999994162998098;3.9165041485334215e-09;0.17698872910167301;1.0447236630922145;1.0000079284682117;0.1769894082708708;1.0000076815687005
72.570998;1.0549209010258431;-0.016841680886220546;-0.015964849816994295;-0.1951261274079308;-0.18496725697747674;1.0505962253593202;9.99999536171462;3.860252169052568e-09;0.1769887244295006;1.0447236797146202;1.0000079009826865;0.17698940808196834;1.0000077575575264
72.580998;1.054920802517416;-0.016841680807582648;-0.015964849876069206;-0.19512612740013235;-0.18496725696970842;1.050596322298152;9.999996602512663;3.80256951772893e-09;0.17698871910350683;1.0447236889174023;1.000007868566363;0.17698940729306328;1.0000078255234444
72.590998;1.054920701149281;-0.016841680729600492;-0.015964849937187817;-0.19512612739288898;-0.18496725696090902;1.0505964238841317;9.999997888015283;3.743443795558599e-09;0.17698871307930103;1.0447236903719082;1.000007831663804;0.17698940595831206;1.0000078853343368
72.600998;1.0549205975170823;-0.016841680652245044;-0.015964850000396408;-0.19512612738622453;-0.1849672569508865;1.0505965296856472;9.99999922040747;3.6828793499716345e-09;0.17698870633616534;1.0447236837982627;1.0000077907413902;0.17698940412738667;1.0000079369713224
72.610998;1.0549204921473518;-0.016841680575477896;-0.015964850065709673;-0.19512612738016447;-0.18496725693947103;1.0505966391695862;10.000000601432191;3.620903345633641e-09;0.17698869887134328;1.0447236690256447;1.0000077462828156;0.176989401858919;1.0000079804267743
72.620998;1.0549203854007316;-0.01684168049925766;-0.015964850133099662;-0.19512612737470525;-0.18496725692651222;1.0505967518554262;10.00000203276037;3.5575732437266043e-09;0.17698869069414422;1.0447236459966582;1.0000076987093236;0.17698939923843152;1.0000080156157534
72.630998;1.05492027747383;-0.01684168042355615;-0.015964850202492425;-0.19512612736980997;-0.1849672569118716;1.0505968674007442;10.000003515669915;3.4929635182834595e-09;0.17698868182745545;1.0447236146738852;1.0000076482549867;0.17698939636381872;1.0000080423704445
72.640998;1.0549201684037972;-0.016841680348385926;-0.015964850273791364;-0.19512612736544538;-0.18496725689542878;1.0505969856005255;10.00000505040691;3.4271446309510145e-09;0.17698867231247253;1.0447235749984514;1.000007594948905;0.17698939331061103;1.0000080605169663
72.650998;1.0549200580470899;-0.016841680273822986;-0.01596485034689405;-0.19512612736161297;-0.18496725687709886;1.0505971063895996;10.000006636095247;3.3601897399928075e-09;0.17698866219859077;1.0447235269074584;1.0000075386943914;0.17698939011895487;1.0000080699202905
72.660998;1.0549199461309775;-0.016841680200004414;-0.01596485042168682;-0.1951261273583349;-0.18496725685684579;1.050597229843076;10.000008271457935;3.2922003076518148e-09;0.17698865153342044;1.0447234703121313;1.0000074793140086;0.1769893868077202;1.0000080704853636
72.670998;1.0549198323715572;-0.01684168012711269;-0.01596485049804422;-0.19512612735562088;-0.18496725683467455;1.0505973560732664;10.000009955740534;3.2233132908653704e-09;0.1769886403716257;1.0447234050692533;1.0000074165374535;0.17698938338766423;1.0000080621799388
72.680998;1.0549197165342556;-0.016841680055357897;-0.015964850575837627;-0.19512612735345655;-0.1849672568106068;1.0505974850405444;10.00001168875889;3.1536924472149867e-09;0.1769886287824204;1.0447233310446482;1.0000073500068007;0.17698937986020255;1.000008045043098
72.690998;1.0549195984312976;-0.016841679984955584;-0.01596485065496168;-0.19512612735180915;-0.18496725678467607;1.0505976164721675;10.000013470262406;3.0835134213415308e-09;0.1769886168365292;1.0447232482535236;1.0000072793119517;0.17698937621533725;1.000008019122684
72.700998;1.054919477927697;-0.016841679916115744;-0.015964850735383816;-0.19512612735064305;-0.18496725675695821;1.05059774992565;10.00001529961731;3.0129383644841505e-09;0.17698860458654975;1.0447231569826188;1.0000072040255417;0.1769893724425821;1.0000079843830665
72.710998;1.0549193549593139;-0.016841679849044243;-0.015964850817164162;-0.1951261273499454;-0.1849672567275952;1.0505978848364537;10.000017175777428;2.942100238483799e-09;0.17698859207236683;1.0447230578436697;1.0000071237357429;0.17698936854659214;1.0000079406701414
72.720998;1.0549192295575671;-0.016841679783930523;-0.015964850900419693;-0.1951261273497247;-0.18496725669677958;1.050598020549734;10.000019097211336;2.871108503346891e-09;0.17698857935148904;1.0447229517463736;1.0000070380553545;0.17698936455099812;1.0000078877336611
72.730998;1.0549191018523432;-0.016841679720921803;-0.01596485098527759;-0.19512612734996435;-0.18496725666472227;1.0505981564478257;10.00002106186857;2.8000589597051373e-09;0.17698856650844988;1.0447228397765262;1.0000069465914765;0.17698936048414587;1.0000078252578937
72.740998;1.0549189720479288;-0.016841679660115613;-0.01596485107183967;-0.1951261273505991;-0.1849672566316344;1.0505982921205135;10.000023066860178;2.7290304100326505e-09;0.1769885536334865;1.0447227230350378;1.000006848928271;0.1769893563545899;1.0000077529500224
72.750998;1.0549188404578083;-0.016841679601583146;-0.015964851160151644;-0.19512612735155638;-0.18496725659772495;1.050598427397597;10.000025107835992;2.6580621272416186e-09;0.1769885408108995;1.0447226025622176;1.0000067446858905;0.1769893521411785;1.0000076706492127
72.760998;1.0549187075754836;-0.016841679545405813;-0.0159648512501999;-0.19512612735279292;-0.18496725656319066;1.0505985622411287;10.000027179150852;2.5871358181055527e-09;0.1769885281143294;1.0447224793667924;1.0000066336332016;0.1769893478096572;1.000007578281665
72.770998;1.0549185740546638;-0.01684167949170787;-0.01596485134193664;-0.19512612735427773;-0.18496725652818352;1.0505986966824659;10.000029275201108;2.516198220038591e-09;0.17698851559147877;1.0447223544523636;1.000006515730711;0.1769893433237542;1.0000074757568378
72.780998;1.054918440611915;-0.016841679440670478;-0.015964851435286937;-0.19512612735595955;-0.18496725649277754;1.0505988308120027;10.000031391518181;2.445208717926303e-09;0.17698850326755466;1.0447222287823252;1.0000063910367758;0.17698933862920227;1.0000073630123336
72.790998;1.0549183079216313;-0.016841679392517482;-0.015964851530129134;-0.19512612735775645;-0.18496725645696743;1.0505989647066734;10.000033524778013;2.3741575947299137e-09;0.17698849117125;1.044722103235342;1.0000062595979577;0.17698933364612385;1.0000072401183864
72.800998;1.0549181765227902;-0.016841679347495243;-0.015964851626294276;-0.19512612735957588;-0.1849672564207004;1.0505990983440574;10.000035672086598;2.3030450298669453e-09;0.17698847934807282;1.0447219785925346;1.0000061214506637;0.1769893282913624;1.0000071073048387
72.810998;1.0549180467841945;-0.01684167930587211;-0.01596485172359914;-0.19512612736135188;-0.18496725638391276;1.0505992315830188;10.00003782977538;2.2318651092239875e-09;0.17698846784782402;1.044721855528101;1.0000059766757792;0.17698932249914298;1.0000069649404277
72.820998;1.054917918939729;-0.01684167926793281;-0.015964851821870216;-0.1951261273630561;-0.18496725634654895;1.0505993641901796;10.000039992726462;2.1606122176702855e-09;0.17698845670456478;1.0447217346271593;1.0000058254110582;0.17698931622104924;1.0000068135173397
72.830998;1.0549177931707339;-0.0168416792339379;-0.01596485192093127;-0.19512612736466575;-0.18496725630856387;1.0505994958983247;10.00004215497706;2.0892824450714656e-09;0.17698844593519342;1.0447216164893838;1.0000056678204245;0.17698930941715452;1.0000066536028973
72.840998;1.054917669687039;-0.016841679204076487;-0.015964852020578353;-0.1951261273661348;-0.18496725626993002;1.0505996264919872;10.000044310487636;2.0178744116599966e-09;0.17698843555022012;1.0447215018454055;1.000005504042801;0.17698930204918661;1.0000064857321576
72.850998;1.0549175487167326;-0.016841679178456907;-0.015964852120571846;-0.19512612736740684;-0.18496725623065866;1.0505997558721074;10.000046453642675;1.9464015567434347e-09;0.1769884255550679;1.044721391580454;1.0000053341940496;0.17698929408782582;1.0000063103296217
72.860998;1.0549174304489086;-0.016841679157135157;-0.015964852220649077;-0.19512612736844423;-0.1849672561908029;1.050599884046799;10.00004858002839;1.8748833549081716e-09;0.17698841595183742;1.0447212866791622;1.0000051584713474;0.1769892855295855;1.0000061277096104
72.870998;1.05491731503492;-0.016841679140144283;-0.015964852320545238;-0.19512612736923957;-0.18496725615043152;1.0506000110669302;10.000050686707988;1.8033126887867974e-09;0.1769884067537568;1.0447211880972749;1.0000049772399264;0.1769892763929441;1.0000059381538142
72.880998;1.054917202608109;-0.016841679127502555;-0.01596485242001022;-0.19512612736980964;-0.1849672561096144;1.0506001370094509;10.000052771587978;1.7316400424050409e-09;0.1769883979950351;1.0447210965678837;1.0000047909943266;0.17698926669502751;1.0000057420693547
72.890998;1.054917093257715;-0.016841679119209252;-0.015964852518812963;-0.19512612737018775;-0.18496725606842263;1.0506002620061639;10.00005483294209;1.6597745018958727e-09;0.17698838972174402;1.0447210124541024;1.0000046002569594;0.17698925644243377;1.000005540100865
72.900998;1.0549169869736383;-0.01684167911524176;-0.01596485261673562;-0.19512612737041518;-0.18496725602692146;1.0506003862035722;10.000056869165052;1.5875717434862886e-09;0.17698838197819752;1.0447209357198597;1.000004405510336;0.17698924563834728;1.0000053330776775
72.910998;1.0549168836064258;-0.016841679115555657;-0.015964852713566683;-0.19512612737053034;-0.1849672559851681;1.0506005096911184;10.000058878051574;1.5148345093252614e-09;0.176988374807084;1.044720866030386;1.0000042071532278;0.1769892342870517;1.0000051218657464
72.920998;1.054916782892769;-0.016841679120080364;-0.01596485280910094;-0.19512612737056262;-0.18496725594321772;1.0506006324817247;10.000060855998665;1.441364887832821e-09;0.1769883682613195;1.0447208029448574;1.0000040054323014;0.1769892223954214;1.000004907224403
72.930998;1.0549166845213647;-0.016841679128711876;-0.015964852903140262;-0.1951261273705244;-0.18496725590112814;1.050600754501352;10.0000627980749;1.3670197202161734e-09;0.17698836241556506;1.0447207460641486;1.000003800369301;0.17698920997489373;1.0000046897247785
72.940998;1.0549165881473763;-0.016841679141311915;-0.01596485299548851;-0.19512612737039178;-0.18496725585896429;1.0506008755841576;10.00006469906255;1.291703857326779e-09;0.17698835736963198;1.0447206950667587;1.000003591761135;0.17698919703970206;1.0000044697669284
72.950998;1.0549164933783197;-0.016841679157709292;-0.015964853085957624;-0.19512612737010163;-0.18496725581681048;1.0506009955197837;10.000066554533484;1.2153339756718628e-09;0.17698835323961826;1.0447206496754646;1.0000033792954668;0.176989183600016;1.0000042476578295
72.960998;1.0549163998097293;-0.016841679177706948;-0.015964853174385975;-0.19512612736958734;-0.18496725577477785;1.0506011140931022;10.00006836118089;1.1378360096171745e-09;0.1769883501403473;1.0447206095985524;1.0000031626858232;0.1769891696547958;1.0000040236912928
72.970998;1.0549163070691778;-0.016841679201113603;-0.01596485326064056;-0.19512612736881693;-0.1849672557329822;1.0506012310526165;10.000070116591194;1.0591648386105015e-09;0.1769883481769446;1.0447205745017025;1.000002941725225;0.1769891551969627;1.0000037981929428
72.980998;1.0549162148233047;-0.016841679227779884;-0.015964853344600252;-0.19512612736780177;-0.18496725569152284;1.0506013460814372;10.000071818834266;9.793167909917485e-10;0.17698834745195535;1.04472054403466;1.0000027163150806;0.1769891402314814;1.0000035715015605
72.990998;1.0549161228110213;-0.01684167925760229;-0.015964853426151993;-0.19512612736658708;-0.1849672556505017;1.0506014588233576;10.000073465986057;8.983369026477209e-10;0.1769883480677726;1.0447205178520702;1.0000024865285595;0.17698912478513326;1.000003343941773
73.000998;1.0549160309104824;-0.016841679290509386;-0.01596485350521524;-0.19512612736522644;-0.18496725561003752;1.0506015689217265;10.000075055907208;8.163137608960037e-10;0.1769883501154262;1.044720495591202;1.000002252639759;0.17698910889521993;1.0000031158302867
73.010998;1.0549159391373373;-0.01684167932645305;-0.015964853581767698;-0.19512612736375812;-0.18496725557023577;1.0506016760239552;10.000076586287513;7.33368052711519e-10;0.17698835366318638;1.0447204768335276;1.000002015033926;0.17698909258832796;1.0000028874661049
73.020998;1.0549158475899385;-0.0168416793653972;-0.015964853655845518;-0.1951261273622135;-0.18496725553116097;1.0506017797158393;10.000078054506044;6.496406113869396e-10;0.17698835875529775;1.0447204610733483;1.0000017740392908;0.17698907587627766;1.0000026590917426
73.030998;1.0549157564536575;-0.016841679407305705;-0.01596485372752021;-0.1951261273606292;-0.18496725549284718;1.0506018794591598;10.00007945751987;5.65260062932955e-10;0.17698836542243432;1.0447204477359655;1.0000015298242757;0.17698905877768276;1.0000024308612099
73.040998;1.0549156660144303;-0.01684167945214403;-0.015964853796859694;-0.1951261273590323;-0.18496725545531542;1.0506019746290243;10.000080792155527;4.803075457961513e-10;0.17698837369226586;1.0447204362413287;1.0000012824463065;0.17698904133909932;1.0000022028785174
73.050998;1.0549155765919354;-0.01684167949989334;-0.01596485386388995;-0.19512612735743773;-0.18496725541857642;1.0506020646108296;10.000082055664281;3.948079328047925e-10;0.17698838358806115;1.0447204260198908;1.0000010319768515;0.1769890236348292;1.0000019753058804
73.060998;1.0549154884542242;-0.016841679550560273;-0.015964853928592142;-0.1951261273558702;-0.184967255382631;1.0506021488763155;10.000083246538678;3.0874563304855597e-10;0.17698839512218273;1.0447204164528368;1.0000007785604956;0.17698900574945908;1.0000017484393673
73.070998;1.0549154017679718;-0.01684167960415924;-0.01596485399093134;-0.19512612735436646;-0.18496725534747036;1.0506022269904347;10.000084365573505;2.2210029825586425e-10;0.17698840829678872;1.0447204068226;1.000000522375636;0.17698898776540464;1.0000015227053818
73.080998;1.0549153165731493;-0.016841679660664275;-0.01596485405087915;-0.19512612735295135;-0.18496725531307526;1.0506022985851557;10.000085416537937;1.3487876797886242e-10;0.17698842310952137;1.044720396350107;1.0000002635758434;0.17698896977207945;1.0000012985894022
73.090998;1.0549152328109888;-0.016841679719969794;-0.01596485410843124;-0.19512612735162585;-0.18496725527942032;1.050602363344628;10.000086405697296;4.711872335070845e-11;0.1769884395504109;1.0447203842588948;1.0000000022794782;0.17698895188099475;1.0000010765603036
73.100998;1.0549151503990781;-0.016841679781891283;-0.01596485416362705;-0.19512612735037263;-0.1849672552464877;1.0506024209590368;10.000087340378439;-4.112171367365168e-11;0.17698845758978465;1.0447203697851002;0.9999997385742664;0.17698893422358786;1.0000008570568109
73.110998;1.054915069283202;-0.016841679846191906;-0.015964854216548315;-0.19512612734915408;-0.18496725521428217;1.050602471075114;10.000088227688252;-1.2976454925946646e-10;0.17698847716627797;1.0447203522146795;0.9999994724879113;0.17698891693761523;1.0000006404825283
73.120998;1.0549149894718393;-0.016841679912618052;-0.01596485426729376;-0.19512612734791904;-0.18496725518282905;1.0506025133109862;10.000089074346915;-2.186986942922713e-10;0.17698849818216697;1.044720330974309;0.9999992040012831;0.17698890016250116;1.0000004271993126
73.130998;1.054914911079896;-0.016841679980936976;-0.0159648543159522;-0.19512612734663717;-0.18496725515215878;1.0506025472623668;10.00008988731213;-3.077781845457312e-10;0.17698852051929662;1.0447203056255963;0.9999989331409314;0.17698888404147523;1.0000002175433922
73.140998;1.0549148343417023;-0.01684168005095404;-0.015964854362582194;-0.1951261273453289;-0.18496725512229967;1.0506025724528931;10.00009067373296;-3.9684547715032314e-10;0.17698854406525824;1.0447202757870329;0.9999986600702572;0.17698886871424785;1.0000000117903842
73.150998;1.0549147595774522;-0.01684168012249879;-0.0159648544072038;-0.19512612734405566;-0.18496725509328746;1.050602588354063;10.000091439926424;-4.857491245491827e-10;0.17698856872067928;1.0447202411308205;0.9999983851469129;0.17698885430174222;0.9999998100896077
73.160998;1.0549146871140305;-0.01684168019540298;-0.015964854449812545;-0.19512612734289814;-0.18496725506517903;1.0506025944976531;10.000092190606573;-5.743401818414632e-10;0.17698859439123937;1.0447202013813752;0.999998108905086;0.1769888408963266;0.9999996124684749
73.170998;1.0549146171902528;-0.016841680269487753;-0.015964854490393955;-0.19512612734196091;-0.18496725503804615;1.050602590557252;10.000092929005413;-6.624702356869266e-10;0.1769886209835806;1.044720156252379;0.9999978319191362;0.17698882856755158;0.9999994188983273
73.180998;1.0549145499292354;-0.016841680344566255;-0.015964854528912643;-0.19512612734137888;-0.18496725501195718;1.050602576391953;10.000093657584998;-7.500045079821152e-10;0.17698864840743667;1.044720105413618;0.999997554642203;0.1769888173804;0.9999992293561929
73.190998;1.0549144854012034;-0.016841680420457684;-0.015964854565294763;-0.19512612734130438;-0.1849672549869683;1.0506025520687667;10.000094378614744;-8.368369366036097e-10;0.1769886765794367;1.0447200485089316;0.9999972773535474;0.1769888074061063;0.9999990438590473
73.200998;1.054914423750339;-0.016841680496985364;-0.015964854599436754;-0.19512612734189377;-0.18496725496310967;1.0506025178212217;10.000095094020987;-9.228904776944137e-10;0.176988705423908;1.0447199852134297;0.9999970002288381;0.17698879871170387;0.9999988624752554
73.210998;1.0549143653264133;-0.01684168057395915;-0.015964854631247537;-0.19512612734329243;-0.18496725494036673;1.0506024739609272;10.000095804753176;-1.008103009417474e-09;0.17698873487246652;1.0447199153174074;0.9999967234120362;0.17698879134178072;0.9999986853187791
73.220998;1.054914310724257;-0.016841680651172832;-0.01596485466068893;-0.19512612734562132;-0.18496725491869084;1.0506024207903522;10.000096510342692;-1.0924084723275822e-09;0.1769887648663269;1.0447198387722105;0.9999964469870382;0.17698878531548146;0.9999985125524603
73.230998;1.0549142606976218;-0.01684168072841837;-0.015964854687775483;-0.19512612734897478;-0.1849672548980347;1.0506023585519235;10.000097209258952;-1.1757204978433204e-09;0.1769887953546986;1.0447197557050727;0.9999961708992758;0.17698878063741738;0.9999983444092886
73.240998;1.054914215958323;-0.01684168080550165;-0.01596485471254693;-0.19512612735341267;-0.18496725487837726;1.050602287445124;10.000097900039947;-1.2579342055203446e-09;0.17698882629275364;1.0447196664298257;0.9999958949430697;0.1769887773071768;0.9999981811845963
73.250998;1.0549141769465353;-0.016841680882247072;-0.015964854735048387;-0.19512612735896098;-0.18496725485972185;1.0506022077147525;10.000098582218586;-1.3389554378541877e-09;0.17698885765128525;1.04471957141893;0.9999956188561296;0.17698877532696797;0.9999980232011642
73.260998;1.0549141437686667;-0.016841680958479408;-0.015964854755329293;-0.1951261273656459;-0.18496725484207702;1.050602119730859;10.000099256335588;-1.4187277374343936e-09;0.1769888894206877;1.0447194712477232;0.9999953424451504;0.17698877471029903;0.9999978708182081
73.270998;1.054914116336049;-0.016841681034001417;-0.015964854773449853;-0.19512612737351606;-0.18496725482544765;1.0506020239979792;10.000099923606673;-1.4972209421120158e-09;0.17698892159322166;1.0447193665515457;0.9999950656619468;0.17698877548125255;0.9999977244641454
73.280998;1.0549140945344373;-0.01684168110860177;-0.01596485478948041;-0.1951261273826264;-0.18496725480983642;1.0506019211480588;10.000100585735549;-1.5743996772803535e-09;0.17698895414923047;1.044719258049542;0.9999947886653264;0.17698877765452495;0.9999975846066572
73.290998;1.054914078349932;-0.016841681182078228;-0.0159648548035062;-0.19512612739302326;-0.18496725479524315;1.0506018118966078;10.00010124445899;-1.6502219320048648e-09;0.17698898706346103;1.0447191466094474;0.9999945118541391;0.17698878121853404;0.9999974516939731
73.300998;1.0549140679244549;-0.016841681254238565;-0.015964854815647807;-0.19512612740473562;-0.1849672547816644;1.0506016968902057;10.000101901115597;-1.7246649386406176e-09;0.17698902031394032;1.0447190332082603;0.9999942357602483;0.17698878615365407;0.9999973261557232
73.310998;1.0549140634923795;-0.016841681324898012;-0.015964854826066098;-0.19512612741776164;-0.18496725476908718;1.0506015765814256;10.000102556886283;-1.7977282323285835e-09;0.17698905388686492;1.0447189188082076;0.9999939609123529;0.1769887924630629;0.9999972084301479
73.320998;1.0549140652924838;-0.01684168139389327;-0.015964854834940433;-0.1951261274320712;-0.18496725475747425;1.0506014512575956;10.00010321328996;-1.8694119003134393e-09;0.17698908778083627;1.0447188043087332;0.9999936878336257;0.1769888001706477;0.9999970989644592
73.330998;1.05491407352768;-0.016841681461086715;-0.0159648548424472;-0.195126127447626;-0.18496725474676134;1.0506013211324094;10.00010387259229;-1.9397010520721687e-09;0.17698912200491962;1.0447186905882662;0.9999934170287718;0.17698880929633576;0.999996998195407
73.340998;1.0549140883205095;-0.01684168152635332;-0.015964854848748745;-0.19512612746439578;-0.1849672547368809;1.050601186463304;10.000104537863988;-2.008553049391826e-09;0.17698915657334807;1.0447185785531958;0.9999931488816445;0.1769888198530453;0.9999969064766856
73.350998;1.054914109685381;-0.016841681589569037;-0.015964854853991867;-0.1951261274823588;-0.18496725472780118;1.0506010476744947;10.000105212218962;-2.0759001944929515e-09;0.176989191502118;1.0447184691621234;0.9999928836261064;0.17698883186579073;0.9999968239524344
73.360998;1.0549141375588384;-0.016841681650615288;-0.015964854858320214;-0.19512612750149597;-0.1849672547195535;1.0506009053212901;10.000105897948457;-2.141684219125509e-09;0.17698922680759963;1.044718363392283;0.999992621385633;0.17698884537145765;0.9999967504977442
73.370998;1.0549141718423931;-0.016841681709396084;-0.01596485486189172;-0.19512612752179123;-0.18496725471222414;1.0506007598858789;10.000106596378824;-2.2058793486639784e-09;0.17698926250963673;1.0447182621294513;0.9999923621479723;0.17698886039089465;0.9999966858209723
73.380998;1.0549142124073065;-0.01684168176585154;-0.015964854864879908;-0.1951261275432249;-0.18496725470592446;1.050600611610265;10.000107308206829;-2.2684805537658305e-09;0.17698929863087792;1.044718166100283;0.9999921057297525;0.17698887690924633;0.9999966296242728
73.390998;1.0549142590767984;-0.016841681819959337;-0.01596485486746209;-0.19512612756575853;-0.18496725470076622;1.0506004604832675;10.000108034146507;-2.3294863964532283e-09;0.17698933519172952;1.0447180759254304;0.9999918518313268;0.17698889488470917;0.9999965816415539
73.400998;1.0549143116533135;-0.01684168187171775;-0.015964854869817156;-0.19512612758935008;-0.18496725469684042;1.0506003063435734;10.000108775553748;-2.388897441317316e-09;0.17698937221787026;1.0447179921419518;0.9999916001326644;0.17698891427036295;0.999996541551563
73.410998;1.0549143700002466;-0.01684168192111605;-0.01596485487212245;-0.19512612761399464;-0.18496725469420006;1.0506001490126746;10.000109534285567;-2.4467289083086673e-09;0.1769894097484447;1.044717915139049;0.9999913503742409;0.17698893502259777;0.9999965088949271
73.420998;1.0549144340705445;-0.016841681968121157;-0.015964854874533613;-0.195126127639729;-0.18496725469286932;1.050599988401937;10.00011031199239;-2.5030295715202485e-09;0.176989447827606;1.0447178451497197;0.9999911024006084;0.17698895709335413;0.9999964830846924
73.430998;1.0549145038414842;-0.016841682012688194;-0.015964854877171208;-0.19512612766659207;-0.18496725469285935;1.050599824563839;10.000111109496393;-2.557894743148548e-09;0.1769894865037688;1.0447177822904443;0.9999908561198505;0.17698898043028105;0.9999964635097887
73.440998;1.054914579293159;-0.01684168205476786;-0.01596485488013312;-0.19512612769459564;-0.18496725469416014;1.0505996576429715;10.000111926355777;-2.611443413721606e-09;0.1769895258467686;1.044717726575842;0.9999906114171918;0.17698900498418177;0.999996449659043
73.450998;1.0549146604885644;-0.016841682094305893;-0.015964854883511875;-0.19512612772372345;-0.18496725469672812;1.0505994877580065;10.000112760908364;-2.663755529464389e-09;0.1769895659528193;1.0447176779494463;0.9999903681263163;0.17698903070444838;0.999996441189212
73.460998;1.0549147476176965;-0.016841682131245594;-0.015964854887387626;-0.19512612775394347;-0.18496725470048825;1.0505993149478174;10.00011361098938;-2.7148357685711275e-09;0.1769896069244973;1.0447176363466921;0.9999901260803776;0.17698905753545405;0.9999964379028882
73.470998;1.054914840933683;-0.01684168216552704;-0.015964854891801654;-0.1951261277852327;-0.18496725470534886;1.0505991392350091;10.00011447457782;-2.764651985366641e-09;0.176989648844348;1.0447176017300297;0.9999898851786362;0.17698908542495928;0.999996439648877
73.480998;1.0549149406810534;-0.01684168219708611;-0.015964854896747576;-0.1951261278176078;-0.184967254711229;1.0505989607244863;10.000115349747283;-2.8131878152694286e-09;0.1769896917595199;1.0447175740352797;0.9999896454201241;0.17698911432421924;0.9999964462179233
73.490998;1.0549150470886999;-0.016841682225857194;-0.015964854902192332;-0.19512612785113836;-0.18496725471807587;1.050598779647104;10.000116234045025;-2.8604362107169675e-09;0.17698973567489723;1.0447175531088946;0.9999894068915668;0.1769891441700609;0.9999964573474284
