time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.500998;1.0549151603788973;-0.01684168225177877;-0.015964854908097195;-0.19512612788593514;-0.18496725472584613;1.050598596307824;10.000117123929133;-2.906359161215564e-09;0.1769897805453934;1.0447175387273346;0.9999891697292164;0.17698917486605603;0.999996472806375
73.510998;1.054915280744908;-0.016841682274819317;-0.01596485491441938;-0.19512612792212355;-0.18496725473447373;1.0505984109877573;10.000118015064144;-2.9508741229987315e-09;0.1769898262734307;1.0447175306071588;0.9999889341516489;0.1769892062822876;0.9999964923961645
73.520998;1.0549154083143688;-0.01684168229500389;-0.015964854921111354;-0.19512612795981926;-0.1849672547438591;1.0505982239157934;10.000118902966674;-2.993879740919099e-09;0.17698987272062397;1.044717528389863;0.9999887005332174;0.17698923826738128;0.9999965158571658
73.530998;1.0549155431344448;-0.016841682312393247;-0.015964854928129938;-0.1951261279991053;-0.18496725475387074;1.050598035310979;10.000119783039136;-3.0352924228721657e-09;0.17698991972785325;1.044717531708233;0.9999884693771381;0.17698927065428555;0.9999965428290033
73.540998;1.054915685158029;-0.016841682327042393;-0.015964854935436923;-0.19512612803999602;-0.1849672547643341;1.0505978453855613;10.000120650354466;-3.075070352356061e-09;0.17698996713258147;1.0447175402905902;0.9999882412566453;0.1769893032671599;0.9999965728888145
73.550998;1.0549158342066007;-0.01684168233899201;-0.015964854942995505;-0.19512612808242086;-0.18496725477503548;1.0505976542868636;10.000121499730092;-3.113218012867974e-09;0.17699001478184667;1.044717553980805;0.9999880168225195;0.1769893359366012;0.999996605530226
73.560998;1.0549159899845608;-0.01684168234828969;-0.015964854950786055;-0.19512612812625685;-0.18496725478577075;1.050597462065749;10.000122326253493;-3.149766184141574e-09;0.17699006254470365;1.0447175726788915;0.9999877968161404;0.17698936850949187;0.999996640109826
73.570998;1.054916152179871;-0.01684168235500695;-0.01596485495882743;-0.19512612817136038;-0.18496725479639256;1.050597268729224;10.000123125797774;-3.1847465831166088e-09;0.1769901103189955;1.044717596297067;0.9999875820323071;0.17698940085457568;0.9999966759083004
73.580998;1.0549163205572187;-0.016841682359222978;-0.015964854967186512;-0.1951261282175684;-0.1849672548068126;1.0505970743422925;10.000123894552887;-3.2181833519505014e-09;0.1769901580276693;1.0447176247661283;0.9999873732349994;0.17698943287005955;0.9999967122263949
73.590998;1.0549164949633372;-0.016841682360998853;-0.0159648549759818;-0.19512612826469772;-0.18496725481698337;1.0505968790914328;10.000124627992433;-3.250092120892979e-09;0.17699020561243867;1.044717658017846;0.9999871710982131;0.17698946448501776;0.9999967484005544
73.600998;1.0549166752466304;-0.016841682360384053;-0.015964854985372375;-0.19512612831255916;-0.18496725482688214;1.0505966832374376;10.000125320595794;-3.2804816976635175e-09;0.17699025303353105;1.044717695876617;0.9999869762615419;0.17698949565801242;0.999996783827664
73.610998;1.054916861164171;-0.016841682357441202;-0.015964854995518085;-0.1951261283609821;-0.18496725483650636;1.0505964870062487;10.000125966317883;-3.3093613537121362e-09;0.1769903002681037;1.044717737952092;0.999986789431749;0.17698952637782714;0.9999968180435554
73.620998;1.0549170523976197;-0.016841682352261935;-0.015964855006540334;-0.19512612840983293;-0.18496725484588195;1.050596290577624;10.000126558927802;-3.3367466958535e-09;0.17699034729723676;1.0447177836830084;0.9999866113825153;0.17698955665665683;0.9999968507235831
73.630998;1.054917248694456;-0.016841682344972447;-0.01596485501852695;-0.19512612845900854;-0.18496725485504997;1.0505960942047803;10.000127092504439;-3.362659296474856e-09;0.17699039409491682;1.0447178325322743;0.9999864428591141;0.17698958651609356;0.999996881584563
73.640998;1.0549174499585696;-0.016841682335736834;-0.015964855031571;-0.1951261285084057;-0.18496725486403243;1.050595898286173;10.000127562712953;-3.387116857567859e-09;0.17699044063036104;1.044717884204519;0.9999862844882995;0.1769896159743038;0.9999969103368611
73.650998;1.0549176561888605;-0.016841682324763702;-0.015964855045797036;-0.19512612855789085;-0.18496725487282584;1.050595703320202;10.000127967640177;-3.4101163162283086e-09;0.1769904868716928;1.0447179387295102;0.9999861367517058;0.17698964503730505;0.9999969367024761
73.660998;1.0549178674221997;-0.016841682312310972;-0.015964855061347854;-0.1951261286073044;-0.18496725488143045;1.0505955098924509;10.000128307092858;-3.431630991263479e-09;0.17699053278570126;1.0447179963543038;0.9999860000395489;0.17698967368892918;0.9999969604278569
73.670998;1.0549180837504393;-0.01684168229868095;-0.01596485507834733;-0.19512612865649198;-0.1849672548898663;1.0505953186979222;10.000128581185209;-3.4516378340709937e-09;0.17699057833538281;1.0447180573698471;0.9999858747409182;0.1769897018749468;0.9999969813129298
73.680998;1.054918305265309;-0.016841682284204212;-0.015964855096877548;-0.19512612870532237;-0.18496725489814342;1.05059513047414;10.00012878916752;-3.4701550835939343e-09;0.1769906234747904;1.0447181220236337;0.9999857612933272;0.17698972949457895;0.9999969992291149
73.690998;1.0549185319806438;-0.01684168226921968;-0.015964855116987572;-0.19512612875367766;-0.18496725490622626;1.0505949458960495;10.000128928942232;-3.487251400972837e-09;0.17699066815221656;1.0447181905185494;0.9999856601817592;0.1769897564120384;0.9999970141009452
73.700998;1.0549187639023807;-0.016841682254055596;-0.015964855138715116;-0.19512612880143526;-0.18496725491404073;1.0505947655252932;10.000128997299763;-3.5030121191321744e-09;0.17699071231654542;1.0447182630301957;0.9999855719021069;0.17698978248346808;0.9999970259511036
73.710998;1.0549190011438516;-0.01684168223900412;-0.015964855162096916;-0.1951261288484739;-0.1849672549215005;1.0505945898322302;10.000128990488955;-3.517496667209754e-09;0.17699075591425864;1.0447183396933601;0.9999854968942848;0.17698980758292288;0.9999970349732373
73.720998;1.0549192439079744;-0.016841682224287564;-0.015964855187177173;-0.19512612889471076;-0.1849672549285182;1.0505944192631014;10.000128904958508;-3.530727039651398e-09;0.1769907988963566;1.0447184204945263;0.9999854355152821;0.17698983161533963;0.9999970414755291
73.730998;1.0549194923838108;-0.016841682210037786;-0.01596485521402174;-0.19512612894011735;-0.18496725493500768;1.0505942542637563;10.00012873843234;-3.542699790465171e-09;0.17699084123671463;1.044718505148165;0.9999853880663584;0.17698985452256327;0.9999970457809735
73.740998;1.0549197467006357;-0.016841682196308976;-0.01596485524269924;-0.19512612898468365;-0.18496725494089303;1.0505940952234478;10.000128491291752;-3.553394068870605e-09;0.17699088293754467;1.0447185931140903;0.9999853547935635;0.17698987629015184;0.9999970482489867
73.750998;1.0549200069407556;-0.016841682183114583;-0.01596485527322798;-0.1951261290283701;-0.18496725494611846;1.0505939423665998;10.000128167005052;-3.5627864119476507e-09;0.17699092402260266;1.044718683737407;0.9999853358400747;0.17698989694674452;0.9999970493124501
73.760998;1.054920273128382;-0.016841682170467095;-0.01596485530555642;-0.1951261290710975;-0.18496725495064537;1.0505937956763973;10.00012777055007;-3.5708918882269233e-09;0.17699096452739416;1.0447187764005128;0.9999853312108418;0.17698991654497853;0.999997049415137
73.770998;1.0549205452277919;-0.0168416821583936;-0.015964855339591834;-0.1951261291127703;-0.1849672549544557;1.050593654974264;10.000127306656609;-3.5777949945500037e-09;0.1769910044896065;1.0447188705949555;0.9999853408033957;0.1769899351390654;0.9999970489769001
73.780998;1.054920823212761;-0.016841682146914186;-0.015964855375232245;-0.19512612915329708;-0.18496725495757788;1.0505935200952967;10.000126779961382;-3.5836430991143154e-09;0.17699104394323587;1.0447189658870695;0.9999853644570623;0.17698995277781077;0.9999970484577357
73.790998;1.0549211071360414;-0.016841682136018922;-0.01596485541238114;-0.19512612919259312;-0.18496725496009014;1.0505933909543352;10.000126195963736;-3.5886228662902374e-09;0.17699108291353827;1.0447190618644033;0.9999854019925027;0.17698996950159795;0.9999970483868447
73.800998;1.0549213971253657;-0.01684168212567829;-0.015964855450950673;-0.19512612923058095;-0.18496725496208233;1.0505932674475198;10.00012556112227;-3.5929170524040358e-09;0.17699112140675494;1.0447191581426842;0.9999854533014831;0.17698998533760366;0.9999970492980652
73.810998;1.0549216933599626;-0.016841682115868565;-0.0159648554908666;-0.19512612926719766;-0.18496725496363042;1.0505931493205023;10.00012488262825;-3.596654965837161e-09;0.17699115939608698;1.0447192544310335;0.9999855184292329;0.17699000030642323;0.9999970516559292
73.820998;1.0549219960726322;-0.016841682106574808;-0.015964855532082482;-0.19512612930240789;-0.18496725496481572;1.0505930361388922;10.000124168458074;-3.5998963105984117e-09;0.1769911968216733;1.0447193505934467;0.9999855975492977;0.1769900144380985;0.9999970558177904
73.830998;1.0549223055582688;-0.016841682097770618;-0.015964855574595326;-0.19512612933621065;-0.18496725496575464;1.050592927372516;10.00012342710405;-3.602640415312233e-09;0.176991233613023;1.0447194466148502;0.9999856908968631;0.1769900277797875;0.9999970620346557
73.840998;1.0549226221794008;-0.016841682089409057;-0.015964855618444882;-0.19512612936862989;-0.18496725496660527;1.0505928224748398;10.00012266705163;-3.6048434988650292e-09;0.1769912697122976;1.0447195425247424;0.9999857987176952;0.17699004039069272;0.9999970705046242
73.850998;1.0549229463214733;-0.016841682081446176;-0.015964855663689822;-0.19512612939969853;-0.1849672549675448;1.0505927208304646;10.000121896896271;-3.6064379217314222e-09;0.17699130507877428;1.0447196384261421;0.9999859211708664;0.1769900523364344;0.9999970814594072
73.860998;1.0549232782945563;-0.016841682073871975;-0.015964855710382992;-0.1951261294294447;-0.18496725496873592;1.0505926216529284;10.000121125871962;-3.6073401517471644e-09;0.17699133968017847;1.0447197345527497;0.9999860582555428;0.17699006367959197;0.9999970951894337
73.870998;1.0549236182994677;-0.016841682066709187;-0.01596485575856158;-0.19512612945787353;-0.18496725497029906;1.0505925240293856;10.000120363642472;-3.6074609854112924e-09;0.17699137349002253;1.044719831195648;0.9999862098888646;0.17699007445643586;0.9999971119646699
73.880998;1.0549239664981138;-0.016841682059986613;-0.015964855808239656;-0.19512612948495917;-0.18496725497229455;1.0505924270918687;10.0001196191981;-3.6067239296823176e-09;0.1769914064961413;1.0447199285888247;0.9999863760171509;0.17699008465834973;0.999997131955438
73.890998;1.0549243230524463;-0.01684168205372102;-0.015964855859395957;-0.19512612951066843;-0.1849672549747263;1.0505923301612357;10.00011889957498;-3.6050660346289723e-09;0.17699143870193998;1.0447200268832406;0.9999865566083801;0.17699009423933468;0.9999971552195114
73.900998;1.054924688034879;-0.016841682047915994;-0.015964855911971956;-0.19512612953498307;-0.1849672549775643;1.0505922328072976;10.000118209214376;-3.6024249858093907e-09;0.1769914701107964;1.0447201261362964;0.9999867515939019;0.17699010313809166;0.9999971817199377
73.910998;1.054925061339275;-0.016841682042572633;-0.015964855965887658;-0.19512612955788608;-0.18496725498076522;1.0505921348312035;10.000117550451591;-3.5987379555396175e-09;0.17699150071158845;1.0447202262669857;0.9999869608689297;0.17699011129248654;0.9999972113640471
73.920998;1.0549254427276036;-0.0168416820377056;-0.01596485602105674;-0.19512612957934106;-0.18496725498429128;1.050592036187424;10.000116924413081;-3.593949081213526e-09;0.17699153048141075;1.0447203270576875;0.9999871843113503;0.17699011864460287;0.9999972440241774
73.930998;1.0549258319155723;-0.016841682033344216;-0.015964856077392568;-0.19512612959930276;-0.18496725498813346;1.0505919368964003;10.000116331540005;-3.588010586894611e-09;0.17699155939986158;1.04472042818851;0.9999874217653465;0.17699012514485984;0.9999972794716989
73.940998;1.0549262285778078;-0.016841682029514544;-0.015964856134810457;-0.1951261296177386;-0.18496725499233174;1.0505918370089604;10.00011577197912;-3.5808806773910147e-09;0.1769915874589413;1.0447205292422648;0.9999876730425826;0.1769901307597808;0.9999973173225492
73.950998;1.0549266323239237;-0.016841682026227642;-0.015964856193216616;-0.19512612963463166;-0.1849672549969814;1.0505917366000832;10.000115245989582;-3.572523601423013e-09;0.17699161466226043;1.044720629750744;0.9999879379219165;0.17699013548392864;0.9999973571328249
73.960998;1.0549270427017818;-0.016841682023485315;-0.015964856252494178;-0.19512612964997533;-0.18496725500221395;1.050591635736659;10.000114754104233;-3.5629007916016026e-09;0.17699164102007958;1.0447207292768461;0.9999882160892958;0.1769901393465514;0.9999973985541535
73.970998;1.0549274592219848;-0.016841682021288974;-0.01596485631251781;-0.19512612966377707;-0.18496725500816757;1.0505915344637031;10.000114297072164;-3.5519539511406014e-09;0.1769916665404135;1.0447208274071615;0.9999885070851118;0.17699014240754643;0.9999974413741569
73.980998;1.054927881418566;-0.01684168201964705;-0.015964856373179317;-0.19512612967607684;-0.18496725501497854;1.0505914328292731;10.00011387577564;-3.5396099167501956e-09;0.17699169122008618;1.0447209236978368;0.9999888103503354;0.17699014475055744;0.9999974854381094
73.990998;1.0549283088816535;-0.01684168201858632;-0.015964856434379036;-0.19512612968695292;-0.1849672550227892;1.0505913308904486;10.000113491111453;-3.5258124129979743e-09;0.17699171505003142;1.0447210176807307;0.99998912534303;0.1769901464731451;0.9999975305967298
74.000998;1.0549287412076875;-0.016841682018151873;-0.01596485649599149;-0.19512612969648663;-0.1849672550317424;1.0505912287307557;10.000113144007901;-3.5105383532159964e-09;0.1769917380333619;1.0447211089235693;0.9999894515764098;0.17699014767073304;0.9999975767399483
74.010998;1.054929177939928;-0.01684168201838511;-0.015964856557845224;-0.19512612970472457;-0.18496725504196232;1.0505911264881198;10.000112835767904;-3.4937662941887692e-09;0.17699176020495103;1.044721197134638;0.999989788554852;0.17699014842556063;0.9999976238202559
74.020998;1.0549296185146428;-0.016841682019303198;-0.015964856619730208;-0.19512612971168644;-0.1849672550535453;1.0505910242773084;10.000112568538235;-3.4754230910475493e-09;0.1769917816404869;1.0447212822126999;0.9999901357474392;0.17699014880927336;0.9999976717975566
74.030998;1.0549300622736817;-0.01684168202089994;-0.01596485668142356;-0.19512612971739035;-0.18496725506657155;1.050590922059183;10.000112345312267;-3.455366861728286e-09;0.1769918024408629;1.0447213641109914;0.9999904925918084;0.17699014889050474;0.9999977205323487
74.040998;1.0549305086519474;-0.016841682023159797;-0.015964856742717266;-0.19512612972184698;-0.18496725508112738;1.0505908196306448;10.000112169113057;-3.4334171908564343e-09;0.176991822702258;1.044721442670225;0.9999908584602708;0.17699014873284305;0.9999977696975426
74.050998;1.0549309573400163;-0.016841682026067714;-0.01596485680342411;-0.1951261297250397;-0.18496725509733267;1.0505907167020803;10.000112042182964;-3.4094003894520885e-09;0.17699184250334096;1.044721517604247;0.9999912326459822;0.17699014837656563;0.9999978187745612
74.060998;1.0549314081886054;-0.016841682029601877;-0.015964856863351536;-0.19512612972693244;-0.18496725511535558;1.050590612903832;10.000111965751373;-3.3831922918003187e-09;0.1769918619170563;1.0447215885808516;0.9999916143828231;0.17699014782305145;0.9999978671324523
74.070998;1.0549318610047997;-0.016841682033702267;-0.015964856922265635;-0.19512612972749777;-0.18496725513538728;1.0505905077330073;10.000111939910035;-3.354744037032439e-09;0.17699188102056554;1.0447216553526497;0.9999920028588204;0.17699014705237182;0.9999979141237645
74.080998;1.0549323154590535;-0.01684168203823615;-0.01596485697987338;-0.19512612972674073;-0.18496725515759477;1.0505904006001547;10.000111963760585;-3.3240778667789415e-09;0.17699189988454228;1.0447217178749812;0.9999923972755015;0.176990146058297;0.9999979591469458
74.090998;1.0549327710898562;-0.016841682042997855;-0.015964857035824714;-0.19512612972469592;-0.18496725518209453;1.0505902909878306;10.00011203619416;-3.291260634676568e-09;0.17699191855970892;1.04472177626214;0.9999927969797242;0.17699014485009515;0.9999980016889706
74.100998;1.0549332273325933;-0.016841682047739674;-0.0159648570897239;-0.19512612972139134;-0.1849672552089547;1.0505901785676817;10.00011215648379;-3.2563808250334224e-09;0.17699193708601096;1.0447218306307235;0.9999932015438858;0.1769901434231007;0.9999980413747839
74.110998;1.0549336835750454;-0.016841682052202822;-0.01596485714116434;-0.19512612971682475;-0.18496725523820987;1.0505900632276393;10.000112323749082;-3.219558853372291e-09;0.17699195551552313;1.0447218810282972;0.9999936107183162;0.17699014174563985;0.9999980780426561
74.120998;1.0549341391957168;-0.016841682056131162;-0.015964857189789548;-0.19512612971098242;-0.18496725526987196;1.05058994503542;10.000112535986126;-3.1809796210291073e-09;0.1769919739179744;1.0447219274562403;0.9999940243361108;0.17699013977186537;0.9999981118289356
74.130998;1.0549345935531762;-0.0168416820592731;-0.015964857235329474;-0.19512612970386192;-0.18496725530393254;1.0505898241536762;10.00011278999019;-3.1409033769215906e-09;0.17699199235979815;1.0447219698814396;0.9999944422438952;0.17699013745740236;0.9999981431515003
74.140998;1.0549350460016034;-0.016841682061395368;-0.01596485727759473;-0.1951261296954657;-0.18496725534036734;1.0505897007707876;10.00011308216118;-3.099648690117356e-09;0.17699201088342223;1.0447220082437774;0.9999948642629618;0.176990134770999;0.9999981725620575
74.150998;1.0549354959195674;-0.016841682062308412;-0.015964857316474228;-0.1951261296857894;-0.18496725537913639;1.0505895750327245;10.000113409240521;-3.057569255234259e-09;0.1769920295151961;1.0447220424805896;0.9999952901640601;0.1769901317031499;0.9999982006182092
74.160998;1.0549359426927454;-0.016841682061878405;-0.015964857351934328;-0.19512612967483398;-0.18496725542016576;1.0505894469411001;10.000113768459086;-3.0150185292144084e-09;0.17699204828739945;1.0447220725535273;0.9999957196456704;0.17699012826679028;0.9999982278360728
74.170998;1.0549363856989673;-0.016841682060019188;-0.015964857383979868;-0.19512612966261927;-0.1849672554633315;1.050589316310377;10.00011415751571;-2.9723135787189825e-09;0.17699206723933583;1.0447220984661574;0.9999961523159373;0.1769901244894287;0.9999982546549563
74.180998;1.0549368243588675;-0.016841682056678138;-0.015964857412606497;-0.19512612964917522;-0.18496725550847568;1.050589182874457;10.000114574685375;-2.9297407548126763e-09;0.17699208640163497;1.0447221202184243;0.9999965876764977;0.1769901204009186;0.9999982814400632
74.190998;1.054937258229252;-0.016841682051833284;-0.015964857437792548;-0.19512612963452253;-0.18496725555543486;1.050589046500988;10.000115018920697;-2.8875748358568015e-09;0.17699210579107597;1.0447221377246905;0.9999970251246932;0.17699011602781964;0.9999983085696934
74.200998;1.0549376870293328;-0.016841682045493266;-0.01596485745951887;-0.19512612961866382;-0.18496725560403776;1.0505889073378871;10.000115490200624;-2.8460557129883712e-09;0.1769921254184341;1.0447221508300375;0.999997464006595;0.1769901114028837;0.9999983365150672
74.210998;1.0549381105719917;-0.016841682037679113;-0.01596485747779853;-0.19512612960159895;-0.18496725565408317;1.0505887657767337;10.000115989963481;-2.8053526807457074e-09;0.17699214529441915;1.0447221594031824;0.9999979037089625;0.17699010657469177;0.9999983658229362
74.220998;1.0549385287001567;-0.016841682028405275;-0.015964857492698183;-0.19512612958335201;-0.1849672557053483;1.050588622295996;10.000116520641;-2.7655618401909315e-09;0.17699216542654203;1.0447221633818664;0.9999983437349927;0.17699010159905798;0.9999983970505957
74.230998;1.0549389412683137;-0.01684168201767839;-0.01596485750432359;-0.19512612956398528;-0.18496725575762152;1.0505884773252865;10.000117084310453;-2.7267404141405696e-09;0.17699218580941098;1.0447221627985783;0.9999987837287253;0.17699009651993686;0.9999984307079496
74.240998;1.0549393481215519;-0.016841682005494633;-0.015964857512783592;-0.1951261295435973;-0.18496725581070816;1.0505883312306792;10.000117681960182;-2.688962287862592e-09;0.1769922064128952;1.0447221578089791;0.9999992234489612;0.17699009136087404;0.9999984672183735
74.250998;1.0549397490471812;-0.01684168199183256;-0.015964857518164437;-0.19512612952230188;-0.1849672558644102;1.0505881843627485;10.000118314022469;-2.6523443756328342e-09;0.17699222716942212;1.044722148637863;0.9999996627267027;0.17699008613262363;0.9999985069176758
74.260998;1.054940143765909;-0.016841681976659233;-0.015964857520527478;-0.1951261295001883;-0.18496725591852697;1.050588037077459;10.00011898143386;-2.617018044715144e-09;0.1769922479657115;1.0447221354725953;1.000000101426923;0.1769900808397599;0.9999985500581037
74.270998;1.0549405320084575;-0.016841681959941766;-0.01596485751993545;-0.19512612947730035;-0.18496725597287267;1.0505878897638075;10.000119686640222;-2.583097358831901e-09;0.17699226865195541;1.0447221184496795;1.0000005393779576;0.1769900754770719;0.9999985968055882
74.280998;1.0549409135536993;-0.016841681941651965;-0.015964857516485232;-0.195126129453658;-0.18496725602726968;1.0505877428712;10.000120434072528;-2.5506816798717524e-09;0.17699228906876288;1.0447220977647929;1.0000009762745814;0.17699007002826145;0.9999986472407307
74.290998;1.0549412881438114;-0.016841681921769096;-0.015964857510303795;-0.19512612942928032;-0.18496725608152292;1.0505875968408975;10.000121229404536;-2.519862976292339e-09;0.17699230907008429;1.0447220737470693;1.0000014116408094;0.17699006447287588;0.9999987013161669
74.300998;1.054941655395416;-0.016841681900280465;-0.015964857501509975;-0.19512612940418403;-0.1849672561354155;1.05058745198722;10.000122077757725;-2.4907156588062638e-09;0.17699232852474955;1.0447220467671412;1.0000018448828214;0.1769900587928842;0.9999987588036038
74.310998;1.054942014834392;-0.016841681877184256;-0.015964857490187494;-0.19512612937838372;-0.18496725618872642;1.0505873084931643;10.000122982229437;-2.4632774940890143e-09;0.17699234730911556;1.0447220171082374;1.0000022753606108;0.17699005296838669;0.9999988192917796
74.320998;1.0549423660255641;-0.01684168185250423;-0.01596485747638652;-0.1951261293519085;-0.1849672562412336;1.050587166503267;10.000123943644946;-2.4375233244888862e-09;0.1769923653081946;1.0447219849838316;1.0000027024153164;0.17699004696678683;0.9999988822490522
74.330998;1.0549427086256986;-0.0168416818263028;-0.01596485746013838;-0.1951261293248208;-0.18496725629269967;1.050587026168076;10.000124960839445;-2.4133492309923783e-09;0.17699238241692272;1.0447219506261551;1.0000031253686483;0.17699004074124755;0.9999989471832234
74.340998;1.0549430422719577;-0.016841681798687946;-0.01596485744146569;-0.1951261292972197;-0.18496725634288383;1.0505868876572702;10.000126030776803;-2.3905901774241493e-09;0.176992398537038;1.0447219142950828;1.0000035435263852;0.17699003423800813;0.9999990137841452
74.350998;1.0549433664789232;-0.016841681769832008;-0.015964857420384247;-0.19512612926923284;-0.1849672563915841;1.050586751232154;10.000127148995208;-2.369064003091128e-09;0.17699241357782275;1.044721876234691;1.000003956195;0.17699002740142317;0.9999990819204062
74.360998;1.0549436806960784;-0.016841681739989654;-0.01596485739690696;-0.19512612924102124;-0.18496725643864836;1.0505866173258052;10.00012831064836;-2.3486227859400325e-09;0.17699242745398397;1.0447218366417794;1.0000043627063937;0.17699002017094662;0.9999991516154693
74.370998;1.0549439844316095;-0.016841681709477235;-0.015964857371051827;-0.19512612921278816;-0.18496725648394344;1.0505864865279337;10.000129511309899;-2.3291830883838375e-09;0.1769924400817608;1.0447217956420856;1.0000047624140278;0.17699001246911564;0.999999223064202
74.380998;1.054944277308467;-0.016841681678617864;-0.015964857342845005;-0.19512612918476047;-0.18496725652733503;1.0505863595071185;10.000130746796597;-2.310717088235617e-09;0.17699245138913905;1.0447217533091473;1.0000051546768844;0.17699000418893854;0.9999992965416833
74.390998;1.0549445589751758;-0.016841681647707947;-0.01596485731231408;-0.19512612915716387;-0.18496725656868915;1.0505862369881704;10.000132012711283;-2.2932288917929816e-09;0.17699246133101654;1.0447217097589727;1.0000055389034685;0.17698999519546768;0.9999993722221401
74.400998;1.0549448289140237;-0.016841681617030174;-0.015964857279489788;-0.19512612913021998;-0.18496725660787153;1.0505861197771504;10.00013330467227;-2.27674231151462e-09;0.1769924698853098;1.044721665213867;1.0000059146265967;0.17698998534846314;0.9999994501309074
74.410998;1.0549450863814718;-0.01684168158686646;-0.015964857244435453;-0.19512612910414665;-0.18496725664475439;1.0505860087280112;10.000134618519972;-2.2612931078412887e-09;0.17699247703267593;1.044721619926212;1.0000062814889148;0.17698997453477244;0.9999995302728605
74.420998;1.0549453305841816;-0.016841681557481312;-0.015964857207279772;-0.1951261290791555;-0.18496725667923372;1.0505859046274417;10.000135949933542;-2.2469211967587067e-09;0.17699248274829907;1.0447215740511313;1.000006639102982;0.17698996268296724;0.9999996127588001
74.430998;1.054945560916365;-0.016841681529115415;-0.015964857168222966;-0.19512612905545243;-0.18496725671123626;1.0505858080720174;10.000137294323006;-2.2336675453159296e-09;0.17699248701489342;1.044721527597445;1.0000069869383146;0.17698994974839263;0.9999996978525234
74.440998;1.0549457770642265;-0.01684168150200065;-0.015964857127514366;-0.19512612903323592;-0.1849672567407118;1.050585719459304;10.000138647169026;-2.2215645049698493e-09;0.17699248982775567;1.044721480451494;1.0000073243663719;0.17698993569432336;0.9999997859621568
74.450998;1.054945978924021;-0.016841681476345776;-0.015964857085412846;-0.19512612901269558;-0.18496725676763778;1.0505856391102217;10.00014000412435;-2.210622071119546e-09;0.1769924911799044;1.0447214324579823;1.00000765077945;0.17698992049212786;0.9999998775575215
74.460998;1.054946166451198;-0.01684168145229599;-0.015964857042157717;-0.19512612899400325;-0.18496725679203627;1.0505855673536046;10.000141361018349;-2.2008329697016177e-09;0.17699249105457107;1.0447213835216502;1.0000079656863394;0.1769899041351175;0.9999999730382949
74.470998;1.0549463395602146;-0.01684168142991486;-0.015964856997950073;-0.19512612897728976;-0.18496725681397194;1.0505855044897061;10.00014271432563;-2.192195746167685e-09;0.17699248943705678;1.0447213336141035;1.0000082687602083;0.1769898866494038;1.0000000726296245
74.480998;1.054946498088019;-0.016841681409186425;-0.015964856952929027;-0.19512612896264306;-0.18496725683354173;1.0505854507503245;10.000144061395245;-2.1847346805684463e-09;0.17699248633311568;1.0447212826862486;1.0000085597997144;0.1769898680856522;1.0000001763561626
74.490998;1.0549466418323803;-0.016841681390031345;-0.01596485690717565;-0.19512612895013098;-0.1849672568508795;1.0505854063170101;10.000145399895086;-2.1785126491250218e-09;0.1769924817833015;1.0447212306142621;1.0000088386104409;0.17698984849873828;1.0000002840834994
74.500998;1.0549467706074094;-0.016841681372343733;-0.015964856860747563;-0.19512612893980052;-0.18496725686616775;1.0505853713208728;10.000146727992384;-2.1736457380909307e-09;0.17699247586310138;1.044721177264264;1.000009104896948;0.1769898279355912;1.0000003955549832
74.510998;1.0549468842246363;-0.016841681356017754;-0.01596485681370039;-0.1951261289316558;-0.18496725687963506;1.0505853458018495;10.000148045401174;-2.170311732741413e-09;0.17699246866835786;1.0447211226018;1.0000093582752079;0.17698980642811038;1.0000005104101972
74.520998;1.0549469824508626;-0.01684168134095434;-0.01596485676609547;-0.1951261289256517;-0.18496725689152224;1.050585329695529;10.000149352885135;-2.16873838195434e-09;0.17699246029660884;1.0447210666683768;1.0000095984101287;0.1769897839844684;1.0000006282275424
74.530998;1.0549470650345318;-0.016841681327073876;-0.015964856718003954;-0.19512612892170444;-0.18496725690202814;1.050585322887698;10.000150650210673;-2.169174135074483e-09;0.17699245082905757;1.044721009462662;1.000009825111346;0.17698976058941615;1.0000007485697424
74.540998;1.05494713177722;-0.016841681314323727;-0.015964856669512435;-0.19512612891971798;-0.18496725691125962;1.050585325310569;10.00015193518195;-2.1718605446923763e-09;0.17699244032418673;1.0447209509262565;1.0000100382909525;0.17698973621613895;1.000000871031241
74.550998;1.0549471825823413;-0.01684168130267121;-0.0159648566207397;-0.19512612891961553;-0.18496725691920193;1.0505853369745246;10.000153204152884;-2.177016729012813e-09;0.17699242882584137;1.044720891048612;1.0000102379008058;0.1769897108428805;1.0000009952827857
74.560998;1.0549472174836598;-0.0168416812921044;-0.015964856571839103;-0.19512612892135034;-0.1849672569257299;1.0505853578930977;10.000154452261798;-2.1848171777977182e-09;0.17699241636734403;1.0447208299885924;1.0000104238895393;0.17698968446879593;1.000001121035758
74.570998;1.054947236662481;-0.016841681282633934;-0.015964856522973664;-0.19512612892490236;-0.184967256930663;1.0505853880330955;10.000155673403867;-2.1953657946591983e-09;0.17699240297197397;1.0447207681265074;1.0000105961207693;0.17698965712177966;1.0000012479547984
74.580998;1.054947240424708;-0.01684168127428115;-0.015964856474294367;-0.19512612893026893;-0.1849672569338242;1.0505854273578379;10.000156860974684;-2.2087057447239523e-09;0.17699238865534242;1.0447207059885972;1.0000107543271237;0.1769896288601023;1.0000013756252126
74.590998;1.0549472291520046;-0.016841681267059365;-0.015964856425935137;-0.1951261289374404;-0.18496725693506258;1.0505854759065363;10.000158008723437;-2.22485908173317e-09;0.17699237342244983;1.0447206441292898;1.0000108981862386;0.17698959977106027;1.0000015035822742
74.600998;1.0549472032887726;-0.01684168126096079;-0.015964856378010775;-0.19512612894636974;-0.18496725693423738;1.0505855338674903;10.000159110967344;-2.2438402683644627e-09;0.17699235726865686;1.0447205830897666;1.0000110274472438;0.17698956996055396;1.000001631349444
74.610998;1.0549471633818077;-0.016841681255966825;-0.015964856330601084;-0.19512612895696382;-0.1849672569311975;1.0505856015771187;10.000160162714941;-2.265631527620505e-09;0.1769923401829224;1.0447205233795687;1.0000111420011288;0.17698953953549224;1.0000017584454761
74.620998;1.0549471100610863;-0.016841681252072683;-0.015964856283721893;-0.1951261289691013;-0.1849672569257831;1.0505856794376303;10.00016115971777;-2.29016977506004e-09;0.1769923221401661;1.0447204654280424;1.0000112418851619;0.17698950858992457;1.0000018843633762
74.630998;1.0549470439041233;-0.01684168124929936;-0.01596485623731585;-0.1951261289826551;-0.18496725691784727;1.0505857678595742;10.000162097957999;-2.3173656280687285e-09;0.1769923031034534;1.0447204095820934;1.000011327261929;0.17698947719836164;1.000002008552578
74.640998;1.0549469653518686;-0.016841681247694508;-0.015964856191278725;-0.19512612899751547;-0.18496725690727986;1.0505858672269939;10.000162973076561;-2.347115683820292e-09;0.17699228303835465;1.044720356141155;1.0000113984401906;0.17698944541215006;1.0000021304035802
74.650998;1.0549468748010464;-0.01684168124732449;-0.01596485614548565;-0.19512612901360124;-0.1849672568940277;1.0505859778222801;10.000163780314567;-2.379295521868661e-09;0.1769922619065736;1.0447203053111263;1.0000114559721867;0.1769894132630047;1.0000022492652603
74.660998;1.0549467727478263;-0.01684168124825595;-0.015964856099791654;-0.19512612903084137;-0.1849672568781044;1.0505860997953158;10.000164514735161;-2.4137622274486718e-09;0.1769922396492528;1.04472025710881;1.0000115007104518;0.17698938078133522;1.0000023645085117
74.670998;1.0549466598359767;-0.01684168125054806;-0.01596485605403831;-0.19512612904915935;-0.18496725685958035;1.0505862332259992;10.000165171378672;-2.4503655890350852e-09;0.17699221619151412;1.0447202113684715;1.0000115336792006;0.17698934801922922;1.0000024755487238
74.680998;1.0549465368346556;-0.016841681254259007;-0.015964856008091572;-0.19512612906848684;-0.1849672568385769;1.0505863781447822;10.00016574550978;-2.488952301260863e-09;0.17699219146337808;1.0447201678440075;1.0000115558505893;0.17698931506291277;1.0000025818611584
74.690998;1.0549464046115231;-0.01684168125944379;-0.01596485596186914;-0.19512612908876434;-0.18496725681527193;1.0505865344356045;10.000166233315039;-2.529373166180179e-09;0.17699216541526702;1.0447201262951862;1.0000115680673414;0.17698928202978928;1.0000026830732123
74.700998;1.0549462641039253;-0.016841681266146553;-0.01596485591532442;-0.19512612910991387;-0.1849672567898823;1.0505867017711172;10.000166632497812;-2.5714922758739677e-09;0.17699213801812155;1.0447200865288713;1.000011571127194;0.1769892490542766;1.0000027790044617
74.710998;1.0549461162633544;-0.016841681274409347;-0.015964855868414517;-0.19512612913182517;-0.1849672567626312;1.050586879695932;10.00016694206944;-2.615183880617173e-09;0.17699210925936082;1.0447200483864203;1.0000115658478919;0.1769892162792062;1.0000028695777365
74.720998;1.0549459619625825;-0.01684168128428493;-0.015964855821079565;-0.19512612915436972;-0.18496725673373732;1.0505870676770497;10.000167161570014;-2.660318236922038e-09;0.17699207914133286;1.0447200116912625;1.0000115530772664;0.1769891838597772;1.0000029547474134
74.730998;1.0549458019147984;-0.016841681295829605;-0.015964855773239764;-0.19512612917741817;-0.1849672567034186;1.0505872650102404;10.000167290056893;-2.706740298753974e-09;0.17699204767600793;1.0447199762450987;1.0000115337028925;0.17698915196503212;1.0000030345002417
74.740998;1.0549456366745775;-0.016841681309084516;-0.01596485572481039;-0.1951261292008481;-0.18496725667188418;1.0505874708014225;10.000167325586148;-2.7542502693940995e-09;0.17699201488615054;1.0447199418813446;1.0000115086134953;0.17698912076689283;1.0000031088195898
74.750998;1.0549454667190141;-0.016841681324055696;-0.015964855675724303;-0.19512612922453584;-0.18496725663932728;1.050587684064209;10.00016726576467;-2.8025990541625064e-09;0.17699198081076412;1.0447199085025147;1.000011478605867;0.17698909042350164;1.0000031776358815
74.760998;1.0549452925518237;-0.016841681340699927;-0.015964855625949854;-0.19512612924833764;-0.18496725660594637;1.0505879037809536;10.000167108220584;-2.851500715886648e-09;0.17699194549308717;1.044719876111686;1.0000114443480292;0.1769890610685507;1.0000032408815798
74.770998;1.0549451147610156;-0.01684168135892688;-0.015964855575499502;-0.1951261292720921;-0.1849672565719792;1.0505881289630117;10.000166850401852;-2.9006602919965833e-09;0.17699190896426573;1.0447198448464068;1.0000114064166765;0.17698903280622433;1.0000032985660945
74.780998;1.054944933992493;-0.016841681378605828;-0.015964855524426315;-0.1951261292956506;-0.1849672565377152;1.0505883586948144;10.000166489907215;-2.9498049733109255e-09;0.17699187124348406;1.0447198149692989;1.0000113653044995;0.17698900570436976;1.0000033507365425
74.790998;1.0549447509297425;-0.01684168139956881;-0.015964855472807068;-0.19512612931890608;-0.18496725650346846;1.0505885921035376;10.000166025321777;-2.9986903385996647e-09;0.1769918323481494;1.044719786811769;1.0000113213817985;0.17698897979689937;1.000003397350669
74.800998;1.0549445663180426;-0.016841681421619;-0.015964855420718134;-0.19512612934181064;-0.18496725646952675;1.050588828341852;10.000165456118244;-3.0470695484514937e-09;0.17699179230770493;1.0447197606878755;1.0000112749129022;0.1769889551044831;1.0000034381490812
74.810998;1.054944380902942;-0.0168416814445498;-0.01596485536821402;-0.19512612936436838;-0.18496725643612047;1.0505890665951452;10.000164781607253;-3.094664652991446e-09;0.1769917511715119;1.0447197368381842;1.0000112261589194;0.17698893164885746;1.000003472643482
74.820998;1.0549441953284817;-0.016841681468164046;-0.01596485531531605;-0.19512612938659177;-0.1849672564034299;1.050589306058136;10.000164000307826;-3.1411862077353257e-09;0.17699170899842967;1.0447197154415142;1.0000111754531473;0.17698890944089687;1.0000035002211085
74.830998;1.0549440101530996;-0.016841681492279714;-0.015964855262021963;-0.1951261294084634;-0.18496725637160977;1.0505895459129013;10.000163110091522;-3.1863797655672486e-09;0.1769916658423735;1.044719696618379;1.0000111231718232;0.17698888846736116;1.0000035202213065
74.840998;1.054943825876855;-0.016841681516734777;-0.01596485520832932;-0.19512612942995;-0.18496725634080974;1.0505897853490769;10.000162108319172;-3.2300552927089584e-09;0.17699162175427782;1.0447196804063295;1.0000110696910762;0.176988868701007;1.0000035319578586
74.850998;1.054943642886187;-0.016841681541393688;-0.015964855154244666;-0.1951261294510489;-0.1849672563111747;1.0505900236067147;10.00016099194892;-3.272108392234685e-09;0.17699157678751776;1.0447196667536034;1.0000110153822828;0.1769888501181586;1.0000035347635214
74.860998;1.0549434614664241;-0.016841681566134865;-0.01596485509977291;-0.1951261294718127;-0.18496725628281988;1.0505902600250794;10.000159758185598;-3.3125473660900295e-09;0.17699153099178339;1.0447196555008893;1.0000109605553962;0.17698883270330434;1.000003528061981
74.870998;1.0549432818986093;-0.01684168159082941;-0.015964855044902096;-0.19512612949233152;-0.18496725625581;1.0505904941199788;10.000158405208838;-3.351492285310817e-09;0.17699148440609108;1.044719646339425;1.0000109053566648;0.17698881644017828;1.0000035114097816
74.880998;1.0549431044797963;-0.01684168161533579;-0.01596485498959364;-0.1951261295127011;-0.184967256230172;1.0505907256621474;10.000156932191466;-3.38912594475796e-09;0.17699143705953033;1.04471963881545;1.0000108497691615;0.17698880130105135;1.0000034845035188
74.890998;1.0549429294525867;-0.01684168163951089;-0.01596485493379296;-0.19512612953301156;-0.18496725620592472;1.0505909546676189;10.000155339309256;-3.4256327555686853e-09;0.1769913889767331;1.0447196324059973;1.0000107937410765;0.1769887872444318;1.0000034471829276
74.900998;1.0549427569445067;-0.016841681663217534;-0.0159648548774686;-0.1951261295533513;-0.18496725618309298;1.0505911813200135;10.000153628701781;-3.4611648963759703e-09;0.17699134018559903;1.0447196265980134;1.000010737288918;0.17698877421611514;1.0000033994304227
74.910998;1.0549425869540108;-0.016841681686311515;-0.01596485482064727;-0.19512612957380224;-0.1849672561616974;1.0505914059268215;10.000151805357966;-3.495846226406779e-09;0.17699129072843806;1.0447196209137666;1.000010680486797;0.17698876215237314;1.000003341380856
74.920998;1.0549424193719383;-0.016841681708631172;-0.015964854763407282;-0.19512612959443346;-0.1849672561417358;1.0505916288672021;10.000149876521624;-3.5297925210804994e-09;0.1769912406719681;1.0447196149224862;1.0000106234284616;0.176988750987392;1.0000032733223094
74.930998;1.0549422540579936;-0.016841681730024274;-0.015964854705847627;-0.195126129615306;-0.18496725612317874;1.0505918504420386;10.000147850346258;-3.5631111441357155e-09;0.17699119010197822;1.044719608304485;1.0000105662375025;0.17698874065443232;1.0000031956240734
74.940998;1.0549420909525458;-0.016841681750397033;-0.01596485464807816;-0.19512612963648243;-0.18496725610598702;1.0505920707297225;10.00014573492902;-3.595876619888486e-09;0.17699113909685474;1.0447196009219202;1.000010509070505;0.17698873107420157;1.000003108630243
74.950998;1.0549419301098;-0.01684168176974503;-0.015964854590234844;-0.19512612965803625;-0.18496725609012707;1.0505922896077626;10.000143537357063;-3.6281116771375306e-09;0.1769910876985313;1.044719592808321;1.0000104520949014;0.17698872213772074;1.0000030126673365
74.960998;1.0549417716528444;-0.0168416817881462;-0.015964854532477157;-0.1951261296800396;-0.18496725607556294;1.0505925068739859;10.000141262769471;-3.6597965732975054e-09;0.17699103590937038;1.0447195841156363;1.0000103954770807;0.1769887137012163;1.000002908169552
74.970998;1.0549416157475837;-0.01684168180571855;-0.01596485447495518;-0.19512612970253032;-0.18496725606223993;1.0505927223083054;10.000138914421541;-3.6908953658398295e-09;0.1769909837159272;1.0447195750852714;1.0000103393756308;0.1769887056038525;1.0000027957209614
74.980998;1.0549414625440505;-0.01684168182256517;-0.015964854417790494;-0.19512612972551202;-0.18496725605007394;1.0505929357069461;10.000136494754297;-3.7213705524363163e-09;0.17699093111258457;1.0447195660359379;1.0000102839682206;0.1769886976960406;1.0000026759897214
74.990998;1.0549413120600124;-0.016841681838743666;-0.015964854361090717;-0.19512612974898463;-0.18496725603894876;1.0505931469412526;10.000134006549825;-3.751182436396626e-09;0.17699087811529135;1.0447195573627788;1.0000102295034352;0.1769886898566263;1.0000025497041638
75.000998;1.0549411641289876;-0.01684168185427413;-0.01596485430497034;-0.19512612977295357;-0.1849672560287151;1.0505933559797092;10.000131453528628;-3.780282792341736e-09;0.1769908247720866;1.0447195495234023;1.0000101762864344;0.1769886819949482;1.0000024176099345
75.010998;1.0549410184090449;-0.016841681869153857;-0.015964854249562576;-0.19512612979742394;-0.18496725601918942;1.0505935628562897;10.000128840051607;-3.808608150455142e-09;0.1769907711626034;1.0447195429909568;1.0000101246234578;0.17698867404693275;1.000002280353964
75.020998;1.0549408743860456;-0.016841681883355376;-0.01596485419501546;-0.19512612982241687;-0.184967256010178;1.050593767585517;10.000126170282762;-3.836080459951339e-09;0.17699071738427388;1.0447195381719094;1.000010074836948;0.17698866596416862;1.0000021384299045
75.030998;1.0549407314349522;-0.016841681896828515;-0.01596485414147046;-0.19512612984798394;-0.18496725600151898;1.0505939700607134;10.000123447806683;-3.8626241417431465e-09;0.17699066353762327;1.0447195352702683;1.0000100273224912;0.17698865769734393;1.0000019922287837
75.040998;1.0549405889075973;-0.01684168190953318;-0.01596485408905491;-0.19512612987418476;-0.18496725599310132;1.0505941700547854;10.000120676161222;-3.888196038565334e-09;0.17699060971500608;1.0447195341955646;1.0000099825561393;0.1769886491841051;1.0000018421360621
75.050998;1.0549404461461185;-0.016841681921482117;-0.01596485403789253;-0.19512612990105693;-0.18496725598485217;1.0505943673420677;10.000117859778046;-3.9127927768064174e-09;0.1769905559905968;1.044719534626673;1.0000099410094934;0.1769886403423734;1.0000016885724763
75.060998;1.0549403025047788;-0.01684168193274212;-0.015964853988094895;-0.19512612992860945;-0.18496725597671088;1.0505945618374908;10.000115004555353;-3.936425041096684e-09;0.17699050241112996;1.0447195361300385;1.0000099029661913;0.17698863106723747;1.000001531952311
75.070998;1.054940157434572;-0.016841681943402666;-0.015964853939742108;-0.19512612995683432;-0.18496725596861874;1.0505947536477724;10.000112117849241;-3.9591023612859344e-09;0.1769904489938539;1.044719538195973;1.0000098683703476;0.1769886212378865;1.0000013726976646
75.080998;1.0549400105294067;-0.01684168195355384;-0.01596485389288119;-0.19512612998572615;-0.1849672559605419;1.0505949429795345;10.000109207932907;-3.98083424454787e-09;0.17699039573737466;1.0447195402233616;1.0000098368502666;0.1769886107339696;1.0000012113085996
75.090998;1.0549398615328562;-0.016841681963267175;-0.015964853847527136;-0.19512613001528537;-0.18496725595249333;1.0505951299853022;10.000106283256791;-4.001620980295803e-09;0.17699034264097713;1.044719541543375;1.0000098078526969;0.17698859945052364;1.0000010483395558
75.100998;1.054939710389891;-0.016841681972581818;-0.0159648538036665;-0.19512613004548934;-0.18496725594453128;1.0505953146802378;10.00010335226464;-4.0214448618435576e-09;0.17699028972132388;1.0447195414773485;1.0000097807542427;0.17698858731219755;1.0000008842917791
75.110998;1.054939557282257;-0.016841681981510096;-0.015964853761288846;-0.19512613007626567;-0.18496725593675642;1.0505954969164006;10.000100423506302;-4.040275038651574e-09;0.17699023701237038;1.0447195393588586;1.0000097549505669;0.17698857428504158;1.0000007195457246
75.120998;1.054939402541677;-0.016841681990036945;-0.01596485372042602;-0.19512613010749807;-0.1849672559293069;1.0505956763579671;10.000097505417449;-4.0580761122117246e-09;0.17699018455616147;1.0447195345493463;1.0000097299502275;0.17698856037137403;1.0000005543879855
75.130998;1.0549392465075913;-0.016841681998112312;-0.01596485368115791;-0.1951261301390486;-0.18496725592233262;1.0505958524956935;10.000094606064946;-4.074812160254299e-09;0.17699013240147216;1.044719526477803;1.0000097054124415;0.17698854559303975;1.0000003890883538
75.140998;1.0549390894450679;-0.016841682005663463;-0.01596485364358836;-0.19512613017077363;-0.18496725591595786;1.0505960247433401;10.000091732833628;-4.090444489438507e-09;0.17699008060603028;1.0447195146172379;1.0000096810953074;0.17698852998553022;1.0000002239188392
75.150998;1.054938931535222;-0.016841682012618268;-0.015964853607825985;-0.19512613020252625;-0.1849672559102479;1.0505961925761698;10.000088891941363;-4.1049175391075645e-09;0.17699002924106377;1.044719498433189;1.0000096567822927;0.17698851360389256;1.0000000590808635
75.160998;1.0549387729452362;-0.016841682018925847;-0.01596485357398183;-0.19512613023414585;-0.18496725590519073;1.0505963556078406;10.000086088242892;-4.118135566060005e-09;0.17698997839590686;1.0447194774142186;1.0000096322928202;0.1769884965198816;0.9999998946494483
75.170998;1.0549386139431154;-0.016841682024569593;-0.01596485354216699;-0.1951261302654621;-0.18496725590070687;1.0505965136001236;10.000083325584582;-4.129955473596502e-09;0.17698992816938414;1.0447194511292335;1.0000096075419498;0.17698847880641214;0.9999997306232202
75.180998;1.0549384548918972;-0.01684168202956235;-0.015964853512485458;-0.19512613029632858;-0.18496725589668286;1.050596666458167;10.000080607580559;-4.140203847492587e-09;0.17698987865496887;1.0447194192565266;1.0000095825197217;0.17698846052659764;0.9999995670317253
75.190998;1.0549382961155984;-0.016841682033927798;-0.015964853485024237;-0.19512613032665088;-0.18496725589299673;1.0505968141671822;10.000077938203587;-4.148694901404419e-09;0.176989829939462;1.0447193816098157;1.0000095572576244;0.17698844173418773;0.9999994039853372
75.200998;1.0549381378935239;-0.016841682037682222;-0.015964853459841166;-0.1951261303563783;-0.1849672558895147;1.0505969567138844;10.000075321686476;-4.1552442687049044e-09;0.17698978211354421;1.0447193381576823;1.0000095318839417;0.17698842247743413;0.9999992416634588
75.210998;1.0549379806228782;-0.016841682040827772;-0.015964853436965878;-0.1951261303854567;-0.18496725588607604;1.0505970940875968;10.000072761865297;-4.159693988104137e-09;0.1769897352796472;1.0447192890193444;1.0000095066623738;0.1769884028011269;0.9999990803174054
75.220998;1.0549378248644674;-0.01684168204335166;-0.015964853416407198;-0.195126130413782;-0.18496725588249294;1.050597226284254;10.000070261567357;-4.161940990586639e-09;0.17698968955137634;1.044719234419596;1.0000094819318812;0.17698838274898276;0.9999989202428333
75.230998;1.0549376712148175;-0.01684168204521863;-0.015964853398140418;-0.19512613044122126;-0.18496725587856813;1.0505973532490553;10.000067822683745;-4.1619414258698435e-09;0.17698964504472625;1.0447191746750022;1.0000094579798655;0.17698836237077298;0.9999987616706671
75.240998;1.0549375202291407;-0.01684168204636652;-0.01596485338208964;-0.19512613046767363;-0.18496725587411503;1.0505974748309779;10.000065446700436;-4.159686443738508e-09;0.17698960186638707;1.044719110317008;1.000009434894911;0.17698834172715086;0.9999986046405749
75.250998;1.0549373724002868;-0.01684168204671991;-0.015964853368134847;-0.195126130493082;-0.18496725586897234;1.0505975907871503;10.000063135202948;-4.155174133442716e-09;0.17698956010505598;1.0447190421941925;1.0000094124967163;0.17698832087774397;0.9999984489507678
75.260998;1.0549372280794043;-0.01684168204620583;-0.015964853356128326;-0.19512613051739944;-0.1849672558630176;1.0505977008248675;10.000060890228518;-4.148394226945017e-09;0.1769895198285617;1.0447189713632123;1.0000093904225509;0.17698829985773923;0.9999982942519379
