time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.270998;1.05493708743854;-0.0168416820447472;-0.01596485334589967;-0.19512613054055694;-0.18496725585618265;1.050597804733021;10.000058714230525;-4.139329084069206e-09;0.17698948108618076;1.0447188988966376;1.0000093682948328;0.1769882786639128;0.9999981402177076
75.280998;1.0549369505392991;-0.016841682042251012;-0.015964853337265866;-0.19512613056244857;-0.18496725584845475;1.0505979025566503;10.000056609808404;-4.127968170686724e-09;0.17698944390468996;1.0447188257468496;1.0000093458158983;0.1769882572642582;0.9999979866551599
75.290998;1.0549368174296414;-0.016841682038621297;-0.015964853330054436;-0.1951261305829447;-0.18496725583985638;1.0505979945846395;10.00005457956447;-4.114314851647688e-09;0.17698940828015702;1.0447187526760227;1.0000093227191438;0.17698823562432128;0.9999978335193338
75.300998;1.0549366882207065;-0.01684168203378412;-0.01596485332412306;-0.1951261306019229;-0.18496725583043386;1.0505980811400726;10.000052625968184;-4.098374654562128e-09;0.1769893741865312;1.0447186802766633;1.0000092986436462;0.17698821372722376;0.999997680861807
75.310998;1.0549365630694758;-0.016841682027693882;-0.015964853319366805;-0.19512613061928985;-0.18496725582026985;1.0505981624590253;10.000050751086981;-4.0801485463156906e-09;0.17698934159519394;1.0447186090480742;1.000009273080613;0.17698819158233145;0.9999975287870684
75.320998;1.054936442048024;-0.016841682020319874;-0.01596485331571528;-0.19512613063498274;-0.18496725580948895;1.0505982387623796;10.000048956359807;-4.059653475328309e-09;0.17698931048448852;1.0447185394839738;1.000009245455006;0.17698816922917457;0.9999973774824406
75.330998;1.0549363250479857;-0.016841682011631255;-0.01596485331312593;-0.19512613064895348;-0.1849672557982238;1.0505983103508374;10.000047242689456;-4.036943763171718e-09;0.17698928084535;1.0447184721339957;1.0000092152262896;0.1769881467307013;0.9999972272653365
75.340998;1.0549362118295074;-0.016841682001587442;-0.0159648533115793;-0.195126130661155;-0.18496725578656903;1.0505983776284398;10.000045610571387;-4.012099258828339e-09;0.17698925269184884;1.0447184075824754;1.000009181867839;0.17698812415749848;0.9999970785581664
75.350998;1.054936102146627;-0.016841681990135405;-0.015964853311071416;-0.19512613067154863;-0.18496725577457174;1.0505984411195899;10.000044059711781;-3.985208435080325e-09;0.1769892260647194;1.0447183464043852;1.0000091447821828;0.1769881015729292;0.9999969317818121
75.360998;1.05493599582824;-0.016841681977218147;-0.01596485331159421;-0.195126130680124;-0.18496725576225417;1.050598501467923;10.000042588649567;-3.956366034001652e-09;0.17698920101674023;1.044718289132911;1.0000091033231453;0.17698807902167765;0.999996787260317
75.370998;1.0549358927422525;-0.016841681962797637;-0.015964853313117238;-0.1951261306869055;-0.18496725574964318;1.0505985593558995;10.000041194968883;-3.925660224941943e-09;0.17698917759214994;1.0447182361796667;1.000009056918005;0.17698805652934832;0.9999966452612569
75.380998;1.0549357926729817;-0.01684168194688099;-0.015964853315594572;-0.19512613069193685;-0.18496725573680128;1.0505986154273812;10.000039875892138;-3.893155474604426e-09;0.1769891558191951;1.044718187795698;1.0000090051289776;0.17698803412012676;0.9999965061010673
75.390998;1.0549356952398183;-0.016841681929507957;-0.015964853318998953;-0.19512613069526524;-0.18496725572384962;1.0505986702906638;10.000038629160326;-3.8588952298054116e-09;0.17698913570809716;1.0447181441916722;1.0000089476032807;0.17698801183576937;0.99999637017632
75.400998;1.054935599912093;-0.01684168191069025;-0.01596485332335776;-0.19512613069693652;-0.18496725571096245;1.0505987245491872;10.000037453417342;-3.822920372421963e-09;0.17698911724490912;1.0447181056919088;1.0000088840113008;0.17698798973895555;0.9999962379672424
75.410998;1.0549355060870422;-0.01684168189037583;-0.015964853328750264;-0.19512613069699544;-0.18496725569834027;1.0505987788216467;10.000036347560922;-3.7852876581169e-09;0.1769891003986118;1.0447180727093466;1.000008814052064;0.17698796790775478;0.9999961100057893
75.420998;1.0549354132111857;-0.01684168186848566;-0.015964853335263235;-0.19512613069550092;-0.1849672556861897;1.0505988337371646;10.000035310226577;-3.7460896396488245e-09;0.17698908514222722;1.0447180455951477;1.0000087374993423;0.17698794642606624;0.9999959867503307
75.430998;1.0549353208574803;-0.016841681844966393;-0.0159648533429578;-0.1951261306925429;-0.18496725567471647;1.0505988898844316;10.000034339836368;-3.7054686743934864e-09;0.17698907145359874;1.0447180246017305;1.0000086542212534;0.17698792537191307;0.9999958685179083
75.440998;1.0549352286688936;-0.016841681819803767;-0.015964853351873667;-0.1951261306882372;-0.18496725566411623;1.0505989477578246;10.000033434563512;-3.6635960530826065e-09;0.17698905929133657;1.0447180099852391;1.000008564136475;0.17698790481506085;0.9999957555650961
75.450998;1.054935136259493;-0.01684168179301891;-0.01596485336203797;-0.1951261306827141;-0.1849672556545582;1.050599007722203;10.000032592211653;-3.6206378785908855e-09;0.1769890485862004;1.0447180020697997;1.0000084671590752;0.17698788482089084;0.9999956481632569
75.460998;1.0549350432105298;-0.0168416817646726;-0.01596485337346179;-0.19512613067612172;-0.18496725564618166;1.0505990699656067;10.000031810371201;-3.5767476723627494e-09;0.1769890392534622;1.0447180012363924;1.00000836322703;0.17698786544736653;0.9999955465927816
75.470998;1.0549349491612403;-0.016841681734863497;-0.015964853386144413;-0.19512613066862416;-0.18496725563910701;1.0505991344654475;10.000031086865084;-3.5320718626330203e-09;0.1769890311991938;1.0447180079281713;1.0000082523829001;0.17698784673902312;0.9999954511330754
75.480998;1.0549348539068177;-0.01684168170371077;-0.01596485340009033;-0.19512613066037232;-0.18496725563343083;1.0505992010411784;10.000030419787254;-3.4867567821961593e-09;0.17698902432580266;1.0447180226713004;1.0000081348032492;0.1769878287262361;0.9999953620583156
75.490998;1.0549347574112689;-0.016841681671332886;-0.015964853415316557;-0.19512613065147888;-0.1849672556292145;1.05059926949521;10.00002980665475;-3.440956919989907e-09;0.17698901854108348;1.0447180460649703;1.0000080107306846;0.17698781142983572;0.9999952796230934
75.500998;1.054934659715497;-0.01684168163783515;-0.01596485343183496;-0.1951261306420326;-0.18496725562650185;1.0505993397015156;10.000029243567605;-3.394833741597185e-09;0.1769890137555364;1.0447180786882804;1.000007880320678;0.17698779487455663;0.9999952040325099
75.510998;1.054934560853612;-0.016841681603304265;-0.01596485344962594;-0.1951261306321275;-0.18496725562535452;1.0505994115525674;10.000028725545773;-3.348548369895589e-09;0.17698900987850766;1.0447181209490126;1.0000077435364696;0.1769877791074367;0.9999951353885462
75.520998;1.0549344608366589;-0.01684168156780956;-0.015964853468645374;-0.19512613062187198;-0.18496725562586364;1.0505994848611782;10.000028247677289;-3.302242545017403e-09;0.17698900682115837;1.0447181730605462;1.000007600192328;0.17698776420142603;0.9999950736790015
75.530998;1.054934359602223;-0.016841681531419586;-0.015964853488873196;-0.1951261306113777;-0.1849672556281256;1.050599559337132;10.000027805840357;-3.2560018164906947e-09;0.17698900449575647;1.0447182351784525;1.0000074500425307;0.1769877502375207;0.9999950188125855
75.540998;1.0549342569574456;-0.016841681494228013;-0.015964853510337162;-0.19512613060073852;-0.18496725563222297;1.0505996346165798;10.000027396617131;-3.2098365171954313e-09;0.17698900282168806;1.0447183074585873;1.0000072928279564;0.17698773728761255;0.9999949706410161
75.550998;1.0549341526396112;-0.016841681456358955;-0.015964853533072847;-0.19512613059001277;-0.18496725563822913;1.0505997102023437;10.00002701671822;-3.163710676286125e-09;0.1769890017373497;1.0447183899304906;1.0000071282798457;0.17698772541438756;0.9999949289882031
75.560998;1.05493404641552;-0.016841681417938646;-0.01596485355707534;-0.19512613057921965;-0.18496725564619526;1.050599785364242;10.000026662503773;-3.117592030097448e-09;0.17698900119528177;1.0447184824060014;1.0000069560932348;0.1769877146754012;0.9999948936913665
75.570998;1.0549339380947709;-0.0168416813790653;-0.015964853582291445;-0.19512613056834457;-0.18496725565612293;1.0505998592038424;10.000026330071218;-3.0714812640442714e-09;0.17698900114524763;1.0447185845925104;1.0000067759629196;0.17698770512422013;0.9999948646514812
75.580998;1.0549338274650457;-0.01684168133979646;-0.015964853608629686;-0.195126130557351;-0.1849672556679642;1.0505999307948821;10.000026015616395;-3.0254118488137684e-09;0.17698900152362937;1.04471869623835;1.0000065876860602;0.17698769681175508;0.9999948418920855
75.590998;1.0549337142362258;-0.016841681300143508;-0.0159648536359542;-0.19512613054618497;-0.18496725568164107;1.0505999991907744;10.000025715488064;-2.9794342183468366e-09;0.17698900225617245;1.0447188171270827;1.0000063911645436;0.17698768977949225;0.9999948255550479
75.600998;1.0549335980739607;-0.016841681260078564;-0.015964853664072683;-0.19512613053476482;-0.18496725569705336;1.0506000633781882;10.000025425809904;-2.933603996695679e-09;0.1769890032683637;1.0447189469786806;1.0000061863202674;0.17698768405084503;0.9999948158386177
75.610998;1.0549334786843652;-0.016841681219541396;-0.015964853692733875;-0.19512613052298317;-0.1849672557140697;1.050600122347568;10.000025142332339;-2.887990124518763e-09;0.17698900448877602;1.0447190853465584;1.000005973086532;0.17698767963398468;0.999994812962818
75.620998;1.0549333558754708;-0.0168416811784232;-0.015964853721635197;-0.19512613051072242;-0.18496725573252049;1.0506001752454384;10.000024860829624;-2.842689350669796e-09;0.17698900584581992;1.0447192315640905;1.0000057514567513;0.17698767652428007;0.9999948171517281
75.630998;1.0549332295927583;-0.01684168113655685;-0.01596485375045345;-0.19512613049786887;-0.18496725575221207;1.0506002214420198;10.000024576989235;-2.7978224712572577e-09;0.17698900727522554;1.0447193848159335;1.0000055214915997;0.1769876747029819;0.999994828608333
75.640998;1.054933099931448;-0.016841681093750387;-0.01596485377888393;-0.19512613048432909;-0.18496725577295356;1.0506002604619604;10.000024285863775;-2.7535137127293735e-09;0.17698900874021065;1.0447195442937072;1.0000052832784727;0.17698767414372346;0.9999948475307642
75.650998;1.0549329671185388;-0.016841681049833798;-0.015964853806641498;-0.19512613047003713;-0.18496725579457854;1.050600291890224;10.000023982342302;-2.709864877576913e-09;0.17698901023865307;1.0447197093029044;1.0000050369018756;0.17698767481599037;0.999994874175756
75.660998;1.0549328314398683;-0.016841681004657157;-0.015964853833434853;-0.19512613045495578;-0.18496725581695012;1.0506003153468164;10.000023662242832;-2.6669393094814623e-09;0.17698901178764326;1.0447198792731187;1.0000047824307194;0.17698767667664167;0.9999949088751117
75.670998;1.0549326931318765;-0.016841680958050637;-0.01596485385896509;-0.19512613043908159;-0.18496725583994808;1.050600330516805;10.000023322720722;-2.6247701323750694e-09;0.17698901340967824;1.0447200536897476;1.0000045199002028;0.17698767966082118;0.9999949519375249
75.680998;1.0549325523626014;-0.016841680909815422;-0.01596485388294572;-0.19512613042242521;-0.18496725586344448;1.050600337161089;10.000022962017852;-2.5833829405665146e-09;0.17698901512978343;1.0447202320173912;1.0000042493619052;0.17698768368581275;0.9999950035463466
75.690998;1.0549324093202905;-0.016841680859758817;-0.015964853905108968;-0.19512613040497692;-0.1849672558872871;1.050600335062917;10.000022579385657;-2.542808239169842e-09;0.17698901697424993;1.044720413698266;1.0000039709949768;0.1769876886739726;0.9999950637707086
75.700998;1.054932264282619;-0.016841680807736736;-0.01596485392519678;-0.19512613038669788;-0.1849672559113139;1.0506003239502342;10.00002217542653;-2.5030699764308662e-09;0.17698901897692174;1.0447205982015;1.000003685175959;0.1769876945726497;0.9999951325907164
75.710998;1.0549321176156907;-0.016841680753666665;-0.015964853942962057;-0.19512613036752577;-0.1849672559353829;1.0506003034475118;10.000021751650086;-2.4641758937472123e-09;0.17698902118783352;1.0447207850540705;1.0000033925081409;0.17698770134625894;0.999995209872467
75.720998;1.054931969758078;-0.0168416806975072;-0.015964853958189272;-0.19512613034737467;-0.1849672559593863;1.0506002730947057;10.000021308907659;-2.4261370487915503e-09;0.17698902365941016;1.0447209738547676;1.0000030938364537;0.17698770896054616;0.9999952954124314
75.730998;1.054931821220479;-0.016841680639251694;-0.015964853970718642;-0.19512613032614254;-0.1849672559832586;1.0506002324553645;10.000020846741421;-2.38898377844135e-09;0.17698902642202605;1.0447211643235446;1.0000027902382185;0.17698771738677596;0.9999953890309748
75.740998;1.0549316725464741;-0.016841680578951402;-0.015964853980453678;-0.19512613030372536;-0.18496725600698738;1.050600181247131;10.000020364854903;-2.3527550527678126e-09;0.17698902948142198;1.044721356362754;1.0000024829830545;0.17698772661399484;0.9999954905619394
75.750998;1.0549315242465185;-0.01684168051672951;-0.015964853987343722;-0.1951261302800197;-0.18496725603062014;1.0506001194005483;10.000019865014277;-2.3174961001455043e-09;0.17698903284003864;1.0447215500628135;1.000002173438422;0.17698773664699052;0.9999955997789556
75.760998;1.0549313767822739;-0.016841680452777768;-0.01596485399135317;-0.19512613025491748;-0.1849672560542737;1.0506000470518881;10.000019351111808;-2.283273586037459e-09;0.17698903652753611;1.0447217456853515;1.0000018629267136;0.17698774749229668;0.9999957163803577
75.770998;1.0549312305740064;-0.016841680387342784;-0.01596485399243952;-0.19512613022830244;-0.18496725607812434;1.050599964480488;10.000018827623881;-2.2501716284876338e-09;0.17698904061585724;1.0447219436687298;1.0000015526217163;0.1769877591504255;0.9999958400130541
75.780998;1.054931086007843;-0.016841680320684352;-0.015964853990552787;-0.19512613020004566;-0.18496725610236198;1.0505998719810878;10.000018298450922;-2.218264662898224e-09;0.17698904520635086;1.0447221446073818;1.0000012435436656;0.17698777162575335;0.9999959702952917
75.790998;1.0549309434676115;-0.016841680253022122;-0.015964853985650788;-0.19512613017000754;-0.1849672561271593;1.0505997697873526;10.000017766610403;-2.1876002606185653e-09;0.17698905040727603;1.044722349125959;1.0000009365829836;0.17698778494081444;0.999996106846157
75.800998;1.054930803367348;-0.01684168018452012;-0.015964853977722043;-0.19512613013805738;-0.18496725615268705;1.0505996581377923;10.000017234174745;-2.1581979012489906e-09;0.17698905631421794;1.0447225576835628;1.0000006324978672;0.17698779913105467;0.9999962493210324
75.810998;1.0549306661451;-0.016841680115315272;-0.015964853966811486;-0.19512613010410434;-0.18496725617913537;1.0505995373752417;10.000016702344391;-2.130048830647284e-09;0.17698906300469924;1.044722770484412;1.0000003319213657;0.17698781422338072;0.9999963974278858
75.820998;1.054930532228404;-0.016841680045553805;-0.015964853953028227;-0.19512613006810328;-0.18496725620669877;1.0505994079765777;10.00001617119921;-2.1031201579933797e-09;0.17698907055366095;1.0447229875557524;1.0000000353495717;0.17698783022222533;0.9999965508632046
75.830998;1.0549304020084038;-0.01684167997539956;-0.015964853936517365;-0.1951261300300197;-0.18496725623553456;1.0505992705253888;10.000015639333077;-2.0773710506276102e-09;0.17698907904419373;1.0447232088568148;0.9999997430986806;0.17698784711420124;0.999996709214097
75.840998;1.05493027577837;-0.016841679905012483;-0.015964853917425744;-0.1951261299898144;-0.18496725626574242;1.0505991256504152;10.000015104205364;-2.0527776067603024e-09;0.17698908855770795;1.0447234343310319;0.9999994553160594;0.17698786487938706;0.999996871937269
75.850998;1.0549301536143054;-0.016841679834530443;-0.015964853895897992;-0.19512612994748052;-0.1849672562973896;1.050598974005221;10.000014562645395;-2.029356818877354e-09;0.1769890991603753;1.0447236639144482;0.9999991720457093;0.17698788349420885;0.9999970383673938
75.860998;1.0549300353341204;-0.016841679764074503;-0.015964853872094054;-0.19512612990307454;-0.18496725633053748;1.0505988163399314;10.00001401106712;-2.007176910595271e-09;0.17698911090388236;1.044723897537886;0.9999988932867713;0.17698790293526284;0.9999972077449665
75.870998;1.0549299206108587;-0.0168416796937687;-0.01596485384621071;-0.1951261298566938;-0.18496725636523;1.0505986535135254;10.000013445874362;-1.9863547799785848e-09;0.17698912383745116;1.044724135148908;0.9999986190050594;0.17698792318513526;0.9999973793402204
75.880998;1.054929809106226;-0.016841679623755296;-0.01596485381848944;-0.1951261298084278;-0.18496725640148007;1.0505984863607118;10.000012863774703;-1.9670453253034623e-09;0.1769891380104442;1.0447243766893493;0.9999983491143294;0.17698794422079075;0.999997552578478
75.890998;1.0549297005168272;-0.016841679554187725;-0.015964853789188563;-0.19512612975833404;-0.18496725643928763;1.0505983155998277;10.000012261792858;-1.9494124880797655e-09;0.17698915346217475;1.0447246220341004;0.9999980835105068;0.1769879660025336;0.9999977270393505
75.900998;1.0549295945898038;-0.016841679485204018;-0.015964853758538605;-0.1951261297064419;-0.18496725647865528;1.050598141897062;10.000011637421451;-1.9335909116313605e-09;0.1769891702161461;1.0447248709949606;0.9999978221438139;0.17698798849305314;0.9999979023490949
75.910998;1.0549294911477043;-0.01684167941691084;-0.015964853726721087;-0.19512612965275747;-0.1849672565195742;1.0505979659578593;10.000010988702506;-1.9196748620917325e-09;0.17698918827867788;1.0447251233395338;0.9999975650483157;0.17698801167985168;0.9999980780576906
75.920998;1.054929390080765;-0.01684167934939139;-0.015964853693870365;-0.19512612959726913;-0.18496725656200236;1.0505977885111446;10.000010314043097;-1.9077419450764862e-09;0.17698920763103085;1.0447253787851103;0.999997312307526;0.1769880355665727;0.9999982536053768
75.930998;1.0549292913111723;-0.016841679282710596;-0.015964853660077463;-0.19512612953995884;-0.18496725660586266;1.0505976102349752;10.000009612487773;-1.8978841719475254e-09;0.17698922822153404;1.0447256370344296;0.9999970639721023;0.1769880601520113;0.9999984283955208
75.940998;1.0549291947815331;-0.01684167921691266;-0.01596485362539504;-0.19512612948081665;-0.18496725665106148;1.0505974317485738;10.000008884717401;-1.8902207698408207e-09;0.17698924996942605;1.044725897804372;0.9999968200015562;0.1769880854217726;0.9999986018963117
75.950998;1.0549291004589099;-0.016841679152034845;-0.015964853589851242;-0.19512612941986185;-0.1849672566975003;1.0505972536563775;10.000008133980264;-1.8848753862059832e-09;0.1769892727740572;1.0447261608094403;0.9999965802607139;0.17698811134958956;0.9999987737089562
75.960998;1.0549290083036198;-0.01684167908812014;-0.015964853553465254;-0.19512612935715382;-0.1849672567450752;1.0505970765851085;10.000007366231726;-1.881949349348409e-09;0.17698929651563433;1.044726425736153;0.9999963445266958;0.17698813790230808;0.9999989435568019
75.970998;1.0549289182149655;-0.016841679025207418;-0.015964853516251425;-0.19512612929277057;-0.18496725679367748;1.0505969011990783;10.000006588896275;-1.8815330464304993e-09;0.17698932105193285;1.0447266921798253;0.999996112520356;0.17698816504220546;0.99999911119026
75.980998;1.054928830030394;-0.016841678963341402;-0.0159648534782137;-0.19512612922678652;-0.18496725684320175;1.0505967281417432;10.000005808452363;-1.8837199045296706e-09;0.1769893462220265;1.0447269596040991;0.9999958839569747;0.17698819272613356;0.9999992762861226
75.990998;1.0549287436188632;-0.016841678902617375;-0.01596485343934174;-0.19512612915928476;-0.18496725689356222;1.0505965579314736;10.000005028611362;-1.8885927636400685e-09;0.1769893718571025;1.0447272274059884;0.9999956585413451;0.17698822090912728;0.9999994384304363
76.000998;1.0549286589636298;-0.01684167884320339;-0.01596485339961701;-0.19512612909037946;-0.18496725694469446;1.0505963909121672;10.000004250419462;-1.8962149345051377e-09;0.17698939779577907;1.0447274949788554;0.9999954359291081;0.17698824954657807;0.9999995971800643
76.010998;1.0549285761241192;-0.016841678785314104;-0.015964853359027868;-0.19512612902021984;-0.18496725699652325;1.0505962272724174;10.000003473571434;-1.9066348259296877e-09;0.17698942389813402;1.0447277617179946;0.9999952157581177;0.1769882785875599;0.9999997521316965
76.020998;1.0549284951595945;-0.01684167872917483;-0.01596485331758791;-0.1951261289489851;-0.18496725704892525;1.0505960671155679;10.00000269732726;-1.9198772887143677e-09;0.17698945005109806;1.044728027029563;0.9999949977030806;0.17698830796856452;0.99999990296213
76.030998;1.0549284161199148;-0.016841678675006282;-0.01596485327535073;-0.195126128876885;-0.18496725710172932;1.050595910562528;10.000001920893128;-1.935929829655214e-09;0.17698947616773447;1.044728290325649;0.9999947814340244;0.17698833761342184;1.0000000494450705
76.040998;1.0549283390846715;-0.016841678623018073;-0.01596485323241486;-0.19512612880415178;-0.18496725715475099;1.0505957578020049;10.00000114392296;-1.9547501163378483e-09;0.17698950218513443;1.0447285509880557;0.9999945665497222;0.17698836743394192;1.0000001914595884
76.050998;1.054928264178812;-0.016841678573399885;-0.015964853188908917;-0.19512612873102053;-0.18496725720781762;1.050595609053922;10.00000036692919;-1.976285213301051e-09;0.17698952805990295;1.044728808336284;0.9999943525734075;0.17698839733068963;1.0000003289660222
76.060998;1.054928191535221;-0.016841678526318113;-0.01596485314495567;-0.19512612865771922;-0.18496725726077146;1.0505954645462403;9.99999959167238;-2.0004785447937828e-09;0.1769895537610956;1.044729061647193;0.9999941389657829;0.17698842719887298;1.0000004619368958
76.070998;1.0549281212559376;-0.0168416784819105;-0.01596485310065453;-0.1951261285844698;-0.18496725731347127;1.050595324507063;9.99999882121402;-2.0272601111152746e-09;0.17698957925535763;1.044729310235708;0.9999939251426431;0.17698845693693524;1.0000005903636697
76.080998;1.0549280533831549;-0.016841678440274073;-0.015964853056105757;-0.19512612851149352;-0.1849672573657887;1.05059518908446;9.999998058933029;-2.0565365703608723e-09;0.1769896044884693;1.0447295535004875;0.9999937104979076;0.17698848645186982;1.0000007143866583
76.090998;1.0549279878938496;-0.01684167840147064;-0.01596485301142815;-0.1951261284390165;-0.18496725741758285;1.050595058290116;9.999997307598479;-2.0881933721777464e-09;0.17698962938315377;1.044729790902236;0.9999934944415774;0.1769885156642371;1.0000008343607754
76.100998;1.0549279247873475;-0.016841678365550086;-0.01596485296674154;-0.19512612836725926;-0.18496725746867845;1.0505949320374517;9.999996569755183;-2.122104716789901e-09;0.17698965385128687;1.0447300219686955;0.9999932764647168;0.17698854451437662;1.000000950755222
76.110998;1.0549278641825124;-0.01684167833256614;-0.015964852922153966;-0.19512612829641912;-0.18496725751888043;1.0505948101518727;9.999995848627394;-2.1581418078528647e-09;0.17698967780884708;1.0447302463050747;0.9999930561428091;0.17698857296216067;1.0000010640218586
76.120998;1.054927806304572;-0.01684167830258957;-0.01596485287778322;-0.1951261282266619;-0.1849672575680056;1.0505946923591534;9.999995148595508;-2.196178553842481e-09;0.1769897011910337;1.0447304635403685;0.9999928330868663;0.17698860097434677;1.0000011745560027
76.130998;1.054927751437188;-0.01684167827572345;-0.01596485283378539;-0.1951261281581226;-0.1849672576158929;1.0505945783590152;9.99999447534015;-2.2361042716632534e-09;0.17698972396212412;1.0447306733128638;0.9999926069759884;0.1769886285071905;1.0000012827311326
76.140998;1.0549276999144253;-0.016841678252109017;-0.01596485279035729;-0.19512612809092852;-0.18496725766240057;1.0505944678680237;9.99999383524933;-2.2778252632927266e-09;0.17698974611718563;1.0447308753740616;0.9999923776190041;0.17698865550534665;1.0000013889428625
76.150998;1.0549276520776314;-0.016841678231919118;-0.015964852747716928;-0.19512612802522955;-0.1849672577074145;1.050594360524028;9.999993234024858;-2.321235194655243e-09;0.17698976767162672;1.0447310696815388;0.9999921449296979;0.17698868192390055;1.0000014936129598
76.160998;1.0549276081702332;-0.01684167821533589;-0.01596485270607535;-0.19512612796118456;-0.18496725775085232;1.0505942558223387;9.999992675564787;-2.3661921272054835e-09;0.1769897886427097;1.044731256369033;0.9999919088998195;0.17698870774928585;1.0000015971403706
76.170998;1.0549275682843184;-0.016841678202524562;-0.015964852665611602;-0.19512612789891667;-0.18496725779265172;1.0505941531887624;9.99999216161638;-2.412527166318997e-09;0.17698980903788453;1.044731435645074;0.9999916696350375;0.17698873299851542;1.0000016998671561
76.180998;1.0549275323925291;-0.016841678193627228;-0.015964852626461842;-0.19512612783849237;-0.1849672578327645;1.0505940520815273;9.999991692068885;-2.4600524602823695e-09;0.1769898288483374;1.0447316076765594;0.9999914273423741;0.17698875770877276;1.000001802064724
76.190998;1.054927500363033;-0.01684167818877496;-0.015964852588720324;-0.19512612777993155;-0.18496725787115859;1.050593952022425;9.999991265641958;-2.5085739034558785e-09;0.17698984804298706;1.0447317724673808;0.9999911822534813;0.17698878192801631;1.000001903895743
76.200998;1.054927471960781;-0.016841678188094664;-0.015964852552445848;-0.19512612772322993;-0.18496725790781388;1.0505938525570337;9.999990880807838;-2.5579329745330175e-09;0.17698986657375096;1.044731929802187;0.9999909346258307;0.17698880569797734;1.000002005413407
76.210998;1.0549274469199488;-0.016841678191693844;-0.015964852517670162;-0.19512612766837908;-0.1849672579427156;1.050593753242612;9.99999053661797;-2.6080234797120043e-09;0.17698988439357813;1.0447320793292396;0.9999906848092572;0.17698882903574825;1.0000021066004459
76.220998;1.0549274250387286;-0.01684167819963299;-0.01596485248440323;-0.19512612761537712;-0.18496725797584623;1.0505936537252913;9.999990232557082;-2.6587449981252065e-09;0.17698990147432717;1.0447322207241125;0.9999904332618116;0.1769888519306195;1.0000022074132615
76.230998;1.05492740617797;-0.016841678211905405;-0.01596485245263162;-0.1951261275642403;-0.18496725800717387;1.0505935538013946;9.999989967736322;-2.709959492404319e-09;0.17698991781206683;1.0447323537989526;0.999990180535681;0.17698887435909474;1.0000023078413713
76.240998;1.0549273901439156;-0.016841678228429094;-0.015964852422314272;-0.1951261275150121;-0.18496725803665193;1.0505934533445256;9.99998974061838;-2.761507364773702e-09;0.1769899334124294;1.0447324785000747;0.9999899272630387;0.1769888963100365;1.0000024079053007
76.250998;1.054927376588514;-0.016841678249054894;-0.015964852393382148;-0.1951261274677597;-0.1849672580642306;1.0505933521919046;9.999989549087056;-2.8132460945298877e-09;0.17698994826820244;1.0447325948470054;0.9999896741405425;0.17698891780058507;1.0000025075658865
76.260998;1.0549273650564632;-0.016841678273592144;-0.015964852365753845;-0.19512612742256813;-0.1849672580898552;1.0505932501415438;9.999989390014875;-2.865058114958033e-09;0.17698996235586692;1.044732702881424;0.9999894219113473;0.17698893886819184;1.000002606648523
76.270998;1.0549273551041007;-0.016841678301838758;-0.0159648523393602;-0.19512612737953577;-0.18496725811345005;1.0505931470072745;9.999989258785083;-2.916835544243808e-09;0.17698997565151406;1.044732802644287;0.9999891712803255;0.1769889595483309;1.0000027048507945
76.280998;1.0549273463856017;-0.01684167833360964;-0.0159648523141306;-0.19512612733876752;-0.1849672581349166;1.0505930426496075;9.999989149929672;-2.968465988674215e-09;0.17698998813577746;1.04473289416863;0.9999889227793476;0.17698897985723516;1.000002801806355
76.290998;1.0549273387200078;-0.016841678368757607;-0.01596485228994401;-0.19512612730036893;-0.18496725815415885;1.0505929369972618;9.999989058271382;-3.019821589082753e-09;0.17698999977997185;1.0447329774780902;0.9999886767279788;0.17698899979250732;1.0000028971496575
76.300998;1.0549273321006334;-0.016841678407167944;-0.01596485226661091;-0.19512612726443032;-0.18496725817111181;1.0505928300235536;9.99998897939366;-3.0707611968030894e-09;0.17699001054103985;1.0447330525975016;0.9999884333254003;0.17698901934722588;1.0000029905657049
76.310998;1.0549273266105177;-0.016841678448733074;-0.015964852243901526;-0.1951261272310068;-0.18496725818574777;1.050592721696954;9.999988909991103;-3.121151296941599e-09;0.17699002037291217;1.0447331195779577;0.9999881926908541;0.17698903851847936;1.0000030818085568
76.320998;1.0549273223554592;-0.01684167849334437;-0.015964852221585488;-0.19512612720011788;-0.18496725819806406;1.0505926120114277;9.999988848306897;-3.170881587107192e-09;0.17699002923363072;1.0447331785296905;0.9999879547661867;0.1769890573040742;1.0000031706849712
76.330998;1.0549273194694697;-0.016841678540898946;-0.01596485219946618;-0.19512612717176048;-0.18496725820806437;1.0505925010574366;9.999988793817275;-3.2198472697537875e-09;0.17699003708497027;1.044733229661486;0.9999877192755484;0.1769890756998604;1.0000032570697721
76.340998;1.054927318121854;-0.01684167859129254;-0.015964852177401997;-0.19512612714593355;-0.18496725821574114;1.050592389021098;9.99998874619333;-3.267917835396874e-09;0.17699004389900594;1.0447332732966992;0.9999874858601286;0.17698909370620908;1.0000033409393791
76.350998;1.0549273185265342;-0.016841678644407988;-0.01596485215529554;-0.19512612712266736;-0.1849672582210789;1.050592276117295;9.99998870446307;-3.3149346212778122e-09;0.17699004967480278;1.044733309850511;0.9999872542377812;0.17698911133747136;1.0000034223335945
76.360998;1.0549273209903303;-0.01684167870011389;-0.015964852133056897;-0.19512612710201643;-0.1849672582240828;1.050592162527422;9.999988666915572;-3.36072670332576e-09;0.17699005444883978;1.0447333398105731;0.999987024199924;0.17698912862312113;1.0000035012836788
76.370998;1.0549273259638867;-0.01684167875826734;-0.015964852110586743;-0.19512612708402413;-0.184967258224797;1.0505920483868352;9.999988631363356;-3.4051178206009593e-09;0.17699005828616438;1.0447333637293728;0.9999867954942998;0.17698914560030138;1.0000035777976928
76.380998;1.0549273340490162;-0.016841678818717537;-0.015964852087803537;-0.1951261270687183;-0.18496725822328736;1.0505919338064762;9.999988595276715;-3.447936014669312e-09;0.17699006126246408;1.0447333822155327;0.9999865678084112;0.17698916231194095;1.0000036519210433
76.390998;1.0549273459660835;-0.01684167888131774;-0.015964852064680804;-0.19512612705613386;-0.18496725821961066;1.0505918188851275;9.999988555718092;-3.4890344967369814e-09;0.17699006345126847;1.0447333959438103;0.9999863408561568;0.17698917881135484;1.0000037238007269
76.400998;1.0549273624895281;-0.016841678945940894;-0.015964852041248118;-0.1951261270463182;-0.18496725821379265;1.0505917037082655;9.999988509263495;-3.5282950376529715e-09;0.17699006492271308;1.0447334056662063;0.9999861144421626;0.17698919515978578;1.0000037936581243
76.410998;1.054927384356323;-0.016841679012477965;-0.015964852017551684;-0.19512612703931637;-0.18496725820581728;1.0505915883523829;9.999988452146246;-3.5655984407913755e-09;0.1769900657542192;1.0447334121735132;0.9999858884975915;0.17698921142468768;1.0000038617225726
76.420998;1.0549274121900274;-0.016841679080823638;-0.01596485199362609;-0.1951261270351603;-0.18496725819563836;1.0505914729100863;9.999988380398618;-3.6008093323265305e-09;0.17699006604198148;1.0447334162350046;0.9999856630623071;0.1769892276861343;1.0000039282517248
76.430998;1.0549274464822704;-0.016841679150865586;-0.015964851969505617;-0.19512612703386878;-0.18496725818321202;1.050591357523994;9.999988290050574;-3.6338057163067708e-09;0.17699006589692098;1.0447334185976729;0.9999854381999135;0.17698924403352412;1.0000039936046696
76.440998;1.0549274876572152;-0.01684167922247167;-0.015964851945229848;-0.19512612703544818;-0.18496725816851717;1.0505912424020103;9.999988177957126;-3.664498192809886e-09;0.17699006542495554;1.0447334200395717;0.9999852139137403;0.17698926054371528;1.000004058232862
76.450998;1.0549275361864079;-0.016841679295485384;-0.01596485192083058;-0.19512612703989818;-0.18496725815153964;1.050591127842479;9.999988042806288;-3.6928036564185574e-09;0.17699006471555281;1.0447334214024284;0.999984990092541;0.1769892772577275;1.0000041225909986
76.460998;1.0549275926255046;-0.01684167936975356;-0.01596485189632182;-0.19512612704722807;-0.18496725813223552;1.05059101426242;9.999987885105691;-3.718614584469148e-09;0.17699006385258664;1.0447334235943881;0.9999847665113215;0.17698929418219328;1.0000041870679097
76.470998;1.0549276575312754;-0.016841679445155605;-0.01596485187167845;-0.19512612705746876;-0.18496725811050932;1.0505909021412763;9.999987706160518;-3.741792007648296e-09;0.17699006293099784;1.0447334276072586;0.9999845429303341;0.17698931131801124;1.0000042519700112
76.480998;1.0549277313778254;-0.01684167952158169;-0.015964851846808237;-0.19512612707067206;-0.1849672580862338;1.0505907918936452;9.99998750746992;-3.76217714825996e-09;0.17699006206191426;1.0447334344860635;0.9999843192248462;0.176989328685973;1.0000043175507667
76.490998;1.0549278145287162;-0.01684167959889007;-0.01596485182155171;-0.1951261270869063;-0.18496725805929737;1.0505906837903012;9.999987291027;-3.779619041356374e-09;0.17699006136971512;1.0447334451950612;0.9999840954036876;0.1769893463360136;1.0000043840580028
76.500998;1.054927907176566;-0.016841679676911483;-0.01596485179572785;-0.19512612710626157;-0.1849672580296388;1.0505905779794418;9.999987059262887;-3.793995532672238e-09;0.1769900609861927;1.0447334605125131;0.9999838715205264;0.1769893643484572;1.0000044517181381
76.510998;1.0549280092512259;-0.0168416797554836;-0.015964851769199345;-0.1951261271288483;-0.18496725799726088;1.0505904745303174;9.999986814316072;-3.805210054356144e-09;0.1769900610294351;1.044733481025564;0.9999836476177406;0.17698938281660637;1.000004520653637
76.520998;1.0549281204505645;-0.016841679834454993;-0.01596485174189252;-0.1951261271547595;-0.1849672579622237;1.0505903734481759;9.999986557807922;-3.813190061735994e-09;0.17699006157558003;1.0447335071706072;0.9999834237486804;0.17698940181645406;1.000004590848801
76.530998;1.0549282403685336;-0.016841679913670502;-0.015964851713754794;-0.1951261271840226;-0.18496725792461663;1.0505902747117504;9.999986291244776;-3.8178943369160865e-09;0.17699006266165332;1.0447335393160586;0.9999832000056612;0.17698942139825005;1.0000046621869374
76.540998;1.0549283685612003;-0.016841679992977608;-0.015964851684723072;-0.1951261272165862;-0.18496725788453963;1.0505901782952622;9.999986016284849;-3.819309404577826e-09;0.17699006431436418;1.0447335778493017;0.9999829765108762;0.17698944160135194;1.0000047345012857
76.550998;1.054928504605972;-0.01684168007224775;-0.015964851654749587;-0.19512612725234071;-0.18496725784210452;1.0505900841299072;9.999985734784397;-3.8174429633063674e-09;0.17699006656851335;1.0447336231754092;0.9999827534170812;0.17698946246359776;1.0000048076317363
76.560998;1.0549286482089708;-0.016841680151402517;-0.015964851623840103;-0.19512612729114773;-0.18496725779743792;1.0505899920797594;9.999985448725237;-3.812321966170772e-09;0.17699006946789236;1.0447336756062018;0.9999825309766427;0.17698948401622183;1.000004881450969
76.570998;1.0549287992344836;-0.016841680230431793;-0.015964851592062946;-0.19512612733285645;-0.18496725775068842;1.050589901925211;9.999985160119467;-3.803978482675776e-09;0.17699007305023018;1.0447337352437962;0.9999823096214373;0.1769895062788874;1.000004955840055
76.580998;1.0549289576392218;-0.016841680309384724;-0.015964851559524186;-0.1951261273773052;-0.1849672577020258;1.050589813337235;9.999984871043626;-3.7924249285984875e-09;0.17699007733138059;1.0447338019710959;0.9999820899417312;0.176989529260844;1.0000050306474966
76.590998;1.0549291234091662;-0.0168416803883427;-0.01596485152632715;-0.19512612742432117;-0.18496725765161348;1.0505897259605528;9.999984583628857;-3.777644125989557e-09;0.1769900823143043;1.0447338754890145;0.999981872622814;0.17698955295466198;1.0000051056320882
76.600998;1.0549292965169963;-0.016841680467395086;-0.015964851492548483;-0.19512612747373176;-0.18496725759958066;1.0505896395786984;9.999984299916054;-3.7596061454412484e-09;0.17699008800796845;1.0447339553030792;0.9999816584568705;0.17698957731890053;1.0000051804405654
76.610998;1.0549294768974389;-0.016841680546622943;-0.015964851458226004;-0.19512612752537709;-0.18496725754602805;1.0505895541163597;9.999984021971299;-3.738302173816842e-09;0.17699009443067595;1.0447340407208217;0.9999814483597945;0.1769896022699238;1.0000052546662037
76.620998;1.0549296644345276;-0.016841680626088377;-0.015964851423339695;-0.1951261275790978;-0.18496725749105722;1.0505894694464024;9.999983752464555;-3.7137701891876386e-09;0.17699010160443265;1.0447341309217755;0.9999812432980322;0.17698962769625;1.0000053278827865
76.630998;1.0549298589589777;-0.016841680705836568;-0.015964851387806445;-0.19512612763470957;-0.18496725743479633;1.0505893852879744;9.9999834950624;-3.6860952751135744e-09;0.17699010955099664;1.044734225042464;0.999981044165544;0.1769896534809863;1.0000053995890434
76.640998;1.0549300602966976;-0.01684168078590925;-0.015964851351512627;-0.19512612769201093;-0.1849672573774019;1.0505893013051817;9.999983253995271;-3.6553904328448985e-09;0.17699011828982436;1.0447343222323109;0.9999808516752688;0.17698967951548816;1.000005469172475
76.650998;1.0549302682937254;-0.01684168086635998;-0.015964851314365477;-0.1951261277508204;-0.18496725731903954;1.0505892172146611;9.999983032875653;-3.621779484754384e-09;0.176990127834271;1.0447344216482304;0.9999806662786885;0.1769897057037609;1.0000055359822309
76.660998;1.0549304827473407;-0.016841680947265573;-0.01596485127631998;-0.19512612781099906;-0.18496725725986318;1.0505891328070982;9.999982833590177;-3.5853974507207684e-09;0.17699013818692058;1.044734522383425;0.9999804881206182;0.17698973196309395;1.0000055994418466
76.670998;1.0549307033615685;-0.016841681028719947;-0.015964851237371548;-0.1951261278724527;-0.18496725719999346;1.0505890479423945;9.999982656211216;-3.546388919641592e-09;0.17699014934229954;1.0447346234794608;0.9999803170651232;0.17698975822411053;1.0000056591057758
76.680998;1.0549309297713076;-0.016841681110813668;-0.015964851197537808;-0.19512612793513603;-0.18496725713950596;1.050588962532227;9.999982499192773;-3.5049041223686705e-09;0.17699016128950484;1.0447347240577205;0.9999801527980468;0.17698978442871643;1.0000057146487868
76.690998;1.0549311615560093;-0.016841681193616113;-0.01596485115683764;-0.19512612799905862;-0.18496725707845502;1.0505888764572524;9.999982359197965;-3.4611166140716685e-09;0.17699017400007575;1.044734823377401;0.9999799949376291;0.17698981052791324;1.0000057658289525
76.700998;1.0549313982194368;-0.016841681277172556;-0.01596485111527951;-0.19512612806426552;-0.18496725701691424;1.0505887894686852;9.999982231715197;-3.41523573191528e-09;0.17699018741640596;1.044734920806039;0.9999798430931955;0.1769898364799255;1.0000058124833309
76.710998;1.0549316391841368;-0.01684168136153008;-0.015964851072863023;-0.1951261281307899;-0.18496725695498525;1.050588701214586;9.999982112121646;-3.3674889402177526e-09;0.17699020146369682;1.0447350158493272;0.9999796969077428;0.17698986224449187;1.0000058545306254
76.720998;1.0549318838628898;-0.016841681446761632;-0.015964851029557126;-0.19512612819863093;-0.18496725689277063;1.0505886113535727;9.999981996157869;-3.318100637919441e-09;0.1769902160686289;1.0447351082046392;0.999979556118619;0.17698988778259916;1.000005891937677
76.730998;1.05493213173235;-0.016841681532942434;-0.01596485098526633;-0.19512612826777662;-0.18496725683036055;1.0505885196176474;9.999981880465109;-3.2672858215050698e-09;0.17699023115984858;1.0447351977068584;0.999979420576198;0.17698991306487255;1.0000059247082091
76.740998;1.0549323822988255;-0.016841681620111307;-0.015964850939835937;-0.1951261283382217;-0.18496725676785183;1.050588425811952;9.999981762756939;-3.2152567157740755e-09;0.17699024666259047;1.0447352842038578;0.999979290193817;0.17698993807427524;1.0000059528670615
76.750998;1.0549326350445447;-0.01684168170827644;-0.015964850893081646;-0.1951261284099559;-0.18496725670535968;1.0505883298124683;9.999981640857142;-3.16224468746819e-09;0.17699026250151315;1.0447353675120814;0.9999791649195164;0.17698996280580484;1.000005976367292
76.760998;1.0549328894457555;-0.01684168179745725;-0.01596485084480937;-0.19512612848294575;-0.18496725664300911;1.0505882315964428;9.999981511741472;-3.10851264971188e-09;0.1769902786017468;1.04473544744738;0.9999790447933318;0.17698998727121398;1.0000059950275522
76.770998;1.0549331449557608;-0.016841681887694207;-0.015964850794833712;-0.1951261285571323;-0.18496725658092045;1.0505881312441336;9.999981371441004;-3.054325598587349e-09;0.17699029488697077;1.0447355238351435;0.9999789300251574;0.17699001149291207;1.0000060085601137
76.780998;1.0549334009142428;-0.01684168197900095;-0.01596485074300125;-0.1951261286324516;-0.18496725651919851;1.050588028828071;9.999981215739853;-2.99991189674332e-09;0.17699031128677362;1.0447355965320313;0.999978820993092;0.17699003547869127;1.0000060165596225
76.790998;1.0549336565481517;-0.016841682071328728;-0.015964850689197153;-0.19512612870886273;-0.1849672564579284;1.0505879242556706;9.999981041201881;-2.9454568405298256e-09;0.17699032774742374;1.044735665468456;0.9999787181283959;0.17699005919809083;1.0000060184886586
76.800998;1.0549339110850404;-0.016841682164586265;-0.015964850633337208;-0.19512612878634988;-0.18496725639716782;1.0505878172043515;9.99998084575338;-2.891111651170871e-09;0.17699034422962562;1.0447357306132796;0.9999786217856045;0.17699008258269877;1.0000060138138451
76.810998;1.0549341638010579;-0.016841682258666512;-0.01596485057537682;-0.19512612886489056;-0.1849672563369412;1.0505877072021785;9.999980628813857;-2.83699636450249e-09;0.17699036069666307;1.0447357918640743;0.9999785322390967;0.17699010554607314;1.0000060021775385
76.820998;1.0549344140025723;-0.01684168235345222;-0.015964850515331655;-0.19512612894442669;-0.18496725627725005;1.0505875937978177;9.99998039104284;-2.7832028669914802e-09;0.1769903771056206;1.044735848964912;0.9999784497808772;0.1769901280007969;1.0000059834361776
76.830998;1.0549346611025396;-0.016841682448819232;-0.015964850453282654;-0.19512612902486778;-0.1849672562180771;1.050587476701498;9.999980133698381;-2.729811145056776e-09;0.1769903934027199;1.0447359015171138;0.999978374792885;0.1769901498599225;1.0000059576151603
76.840998;1.0549349047468115;-0.01684168254464789;-0.01596485038936363;-0.19512612910610458;-0.18496725615936893;1.0505873558517222;9.999979858561577;-2.6769136702031734e-09;0.17699040951984174;1.044735949097963;0.9999783077453668;0.17699017102302278;1.0000059248705953
76.850998;1.0549351447858255;-0.016841682640837605;-0.015964850323742386;-0.19512612918801134;-0.18496725610104475;1.0505872314380098;9.999979568497176;-2.624619652513512e-09;0.17699042537439347;1.0447359913996994;0.9999782491659238;0.17699019136237754;1.0000058854871186
76.860998;1.0549353811166648;-0.016841682737304277;-0.015964850256600965;-0.19512612927045828;-0.18496725604303813;1.050587103849466;9.999979267600724;-2.5730375255377696e-09;0.17699044087560672;1.0447360282387559;0.999978199625958;0.17699021072854584;1.0000058398848302
76.870998;1.0549356136033365;-0.016841682833960807;-0.01596485018811052;-0.1951261293533352;-0.1849672559853073;1.0505869735566338;9.999978961005988;-2.5222681408762206e-09;0.1769904559399886;1.044736059436617;0.9999781597087125;0.17699022896660693;1.000005788585932
76.880998;1.0549358420932755;-0.016841682930711505;-0.01596485011841447;-0.1951261294365616;-0.1849672559278085;1.0505868410217578;9.999978654806638;-2.4724076782708175e-09;0.17699047051257752;1.0447360847403993;0.9999781299430401;0.17699024592879917;1.0000057321587186
76.890998;1.0549360663602594;-0.016841683027464395;-0.015964850047652933;-0.19512612952008704;-0.18496725587048096;1.050586706651645;9.999978355952212;-2.4235415744519728e-09;0.17699048457277897;1.0447361038631124;0.999978110757531;0.17699026148246164;1.0000056711623104
76.900998;1.0549362859832458;-0.016841683124150453;-0.01596484997600955;-0.1951261296038981;-0.1849672558132558;1.0505865707655269;9.999978071696649;-2.375746063108204e-09;0.17699049811138362;1.0447361165324507;0.9999781024591847;0.17699027550625343;1.0000056060817963
76.910998;1.0549365003533542;-0.01684168322073949;-0.015964849903723963;-0.19512612968802262;-0.18496725575606665;1.0505864335889186;9.999977808412245;-2.3291052122627277e-09;0.17699051110227476;1.044736122454717;0.9999781052028978;0.17699028788032084;1.0000055372620316
76.920998;1.0549367087737684;-0.016841683317233645;-0.015964849831064252;-0.19512612977250834;-0.184967255698835;1.0505862952883263;9.999977570792959;-2.2837159467387647e-09;0.17699052350259656;1.0447361212764288;0.9999781189624499;0.17699029848985665;1.0000054648650114
76.930998;1.0549369104792536;-0.016841683413637516;-0.01596484975829778;-0.19512612985738098;-0.18496725564144914;1.0505861560387026;9.999977362083346;-2.2396825860105088e-09;0.17699053527681669;1.044736112650315;0.9999781435492923;0.17699030723847464;1.0000053888998133
76.940998;1.054937104590931;-0.016841683509923863;-0.01596484968568782;-0.19512612994261905;-0.18496725558378505;1.0505860160520866;9.999977184541375;-2.1971321386909617e-09;0.1769905464057676;1.044736096321711;0.9999781786466593;0.17699031405113463;1.000005309311368
76.950998;1.0549372901129104;-0.01684168360601869;-0.01596484961350371;-0.19512613002816234;-0.18496725552574922;1.050585875528532;9.999977039935988;-2.156229861915027e-09;0.1769905568737002;1.0447360720935452;0.9999782238147292;0.17699031886625352;1.00000522600223
76.960998;1.054937466006076;-0.016841683701812597;-0.01596484954201506;-0.1951261301139333;-0.18496725546729803;1.050585734605272;9.99997692980913;-2.117164564670879e-09;0.17699056666040738;1.0447360397451122;0.9999782785732051;0.17699032163658285;1.0000051387759035
76.970998;1.0549376312938656;-0.016841683797175527;-0.015964849471479702;-0.19512613019985015;-0.18496725540843906;1.05058559339392;9.999976854780977;-2.080132162242771e-09;0.1769905757474555;1.0447359990505374;0.9999783425519382;0.1769903223364756;1.0000050473578
76.980998;1.054937785159475;-0.016841683891959103;-0.01596484940213425;-0.19512613028581388;-0.18496725534923086;1.0505854521039992;9.999976813973866;-2.0453379190003792e-09;0.17699058413120256;1.0447359498521223;0.9999784155148065;0.1769903209605044;1.000004951522881
76.990998;1.054937927002209;-0.016841683986002595;-0.015964849334158517;-0.1951261303716807;-0.1849672552897707;1.0505853111371348;9.999976805541726;-2.0129916623969077e-09;0.17699059182587903;1.044735892095711;0.999978497255691;0.17699031752613043;1.0000048511897437
77.000998;1.0549380563939872;-0.016841684079141977;-0.015964849267633332;-0.19512613045727822;-0.18496725523017113;1.0505851710309715;9.999976827341994;-1.983273438879791e-09;0.17699059884870086;1.0447358258417319;0.9999785875049421;0.17699031208320481;1.0000047464140276
77.010998;1.0549381729696965;-0.016841684171188767;-0.015964849202547923;-0.1951261305424659;-0.18496725517055432;1.0505850322737158;9.999976877336403;-1.9562942966875993e-09;0.17699060520402757;1.0447357512547308;0.9999786858935674;0.17699030470607965;1.00000463732732
77.020998;1.054938276392379;-0.01684168426189666;-0.015964849138842524;-0.19512613062716103;-0.18496725511105602;1.0505848951593726;9.999976954029506;-1.9320968651950128e-09;0.1769906108714976;1.0447356685338285;0.9999787919936234;0.1769902954690902;1.0000045240818003
77.030998;1.0549383664245335;-0.016841684350981018;-0.01596484907643913;-0.19512613071130652;-0.1849672550518136;1.0505847598268414;9.999977056441326;-1.910699540836854e-09;0.1769906157964617;1.0447355778341816;0.9999789054076549;0.17699028443016068;1.0000044068166813
