time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.040998;1.0549384429806121;-0.01684168443818124;-0.01596484901525279;-0.1951261307948323;-0.18496725499295513;1.0505846263820535;9.999977183311563;-1.892144403300058e-09;0.17699061990090217;1.0447354792475836;0.9999790258199864;0.1769902716333905;1.00000428562979
77.050998;1.054938506140194;-0.0168416845232878;-0.015964848955194694;-0.19512613087764957;-0.18496725493458877;1.0505844949330867;9.999977332215105;-1.876504674656762e-09;0.17699062311793384;1.0447353727991486;0.9999791529904569;0.17699025712114214;1.0000041605953442
77.060998;1.0549385561730946;-0.01684168460611617;-0.015964848896180953;-0.19512613095966497;-0.18496725487679197;1.0505843655670541;9.999977499326375;-1.863858229184804e-09;0.17699062542472857;1.0447352584482568;0.9999792867313215;0.1769902409419886;1.0000040318298762
77.070998;1.0549385934896727;-0.016841684686482866;-0.015964848838154976;-0.19512613104077964;-0.18496725481962886;1.0505842383368287;9.99997767995782;-1.8542699148538601e-09;0.17699062685393074;1.0447351361351929;0.9999794268863403;0.17699022315206125;1.0000038995288694
77.080998;1.0549386185205343;-0.01684168476421294;-0.0159648487811087;-0.19512613112087554;-0.18496725476316214;1.0505841132777143;9.999977869398085;-1.8477833743487785e-09;0.17699062748384267;1.0447350058238798;0.9999795733215641;0.176990203812832;1.0000037639483181
77.090998;1.0549386316886358;-0.016841684839152684;-0.01596484872508024;-0.19512613119982639;-0.1849672547074241;1.050583990448751;9.999978063303363;-1.8444027263484676e-09;0.17699062741897142;1.0447348674899513;0.9999797259139006;0.17699018298618194;1.000003625323241
77.100998;1.0549386334822997;-0.016841684911163442;-0.01596484867013178;-0.19512613127753112;-0.18496725465240244;1.0505838699601793;9.999978257290541;-1.8440930282031905e-09;0.17699062677311198;1.0447347210932452;0.9999798844941122;0.1769901607300378;1.000003483835717
77.110998;1.0549386244917358;-0.016841684980120217;-0.015964848616337794;-0.1951261313539314;-0.18496725459807548;1.0505837519986565;9.99997844661393;-1.8468225194127275e-09;0.17699062566151236;1.044734566586833;0.9999800487528088;0.1769901370989584;1.0000033397397539
77.120998;1.0549386053329692;-0.016841685045940878;-0.015964848563801468;-0.19512613142899612;-0.18496725454444668;1.050583636815182;9.999978627304856;-1.8525915502472457e-09;0.1769906241961138;1.044734403956672;0.9999802181874928;0.17699011215000515;1.000003193446741
77.130998;1.054938576510683;-0.016841685108611577;-0.015964848512671978;-0.19512613150269542;-0.18496725449154808;1.050583524625309;9.99997879809629;-1.861410671045028e-09;0.17699062247293543;1.0447342332612377;0.999980392153489;0.17699008595383536;1.0000030454705957
77.140998;1.0549385383354628;-0.016841685168173037;-0.015964848463124483;-0.19512613157499348;-0.18496725443943632;1.050583415518419;9.999978961031012;-1.8732716897938045e-09;0.17699062055786938;1.0447340546478754;0.9999805699716092;0.17699005860208888;1.0000028964239749
77.150998;1.0549384909381665;-0.016841685224691674;-0.015964848415324223;-0.19512613164585063;-0.1849672543881822;1.0505833094510515;9.999979120503824;-1.8881380693909026e-09;0.176990618487116;1.0447338683225724;0.9999807510104737;0.17699003019682777;1.0000027470848154
77.160998;1.05493843437792;-0.016841685278241206;-0.0159648483694138;-0.19512613171521137;-0.18496725433785136;1.0505832062586518;9.99997928195928;-1.9059413730240394e-09;0.17699061628564353;1.0447336745017681;0.9999809347646865;0.1769900008369437;1.0000025983647223
77.170998;1.054938368810105;-0.016841685328889047;-0.015964848325520992;-0.19512613178299665;-0.1849672542885042;1.050583105646327;9.999979450970386;-1.9265787592650054e-09;0.17699061398407642;1.0447334733792852;0.9999811209378701;0.17698997062168503;1.000002451173042
77.180998;1.054938294572064;-0.016841685376683107;-0.015964848283774185;-0.19512613184912722;-0.1849672542402142;1.050583007213703;9.999979632671227;-1.9499134102309054e-09;0.17699061161045498;1.0447332651045618;0.9999813094483179;0.17698993965768386;1.000002306305336
77.190998;1.0549382121246738;-0.016841685421639857;-0.01596484824430854;-0.19512613191356237;-0.18496725419306823;1.0505829105506759;9.99997983150444;-1.9757871052196926e-09;0.17699060917360435;1.0447330497768057;0.9999815002926891;0.1769899080562237;1.0000021644351105
77.200998;1.054938121979399;-0.016841685463744968;-0.015964848207249065;-0.1951261319763088;-0.18496725414713924;1.0505828153406918;9.999980051784387;-2.0040467484788965e-09;0.17699060667190847;1.0447328274651935;0.9999816933057737;0.1769898759269106;1.0000020261709563
77.210998;1.0549380247093094;-0.016841685502971694;-0.015964848172686508;-0.19512613203738652;-0.18496725410245565;1.0505827213789112;9.999980298560308;-2.034561272851199e-09;0.17699060411726542;1.0447325982581293;0.9999818880311554;0.17698984337406867;1.0000018920697802
77.220998;1.0549379209949639;-0.016841685539288317;-0.01596484814066194;-0.1951261320967943;-0.18496725405899705;1.050582628524416;9.999980577403559;-2.0672082581410183e-09;0.1769906015444037;1.0447323623047404;0.9999820838616231;0.17698981049332338;1.0000017625917383
77.230998;1.0549378116082353;-0.016841685572651265;-0.01596484811116513;-0.19512613215450803;-0.1849672540167155;1.0505825366852946;9.99998089322966;-2.1018421849119946e-09;0.1769905990037686;1.0447321198077795;0.9999822802828109;0.1769897773585782;1.0000016380697503
77.240998;1.0549376973251359;-0.016841685603016167;-0.015964848084162594;-0.19512613221050298;-0.184967253975552;1.0505824458601802;9.999981249325385;-2.138279225433443e-09;0.17699059654804639;1.044731870984609;0.9999824769973664;0.176989744006239;1.000001518708561
77.250998;1.0549375788444548;-0.016841685630363566;-0.015964848059641;-0.1951261322647721;-0.1849672539354372;1.0505823561601437;9.999981647382015;-2.1763084758510136e-09;0.17699059421519592;1.0447316160512137;0.9999826738619236;0.17698971044414435;1.000001404594129
77.260998;1.0549374567519538;-0.01684168565470832;-0.015964848037621243;-0.1951261323173227;-0.18496725389629215;1.050582267755782;9.999982088135726;-2.215702123777153e-09;0.1769905920191552;1.044731355244688;0.9999828707101006;0.17698967668225893;1.0000012957247162
77.270998;1.0549373315338262;-0.01684168567609477;-0.015964848018131667;-0.1951261323681558;-0.18496725385805;1.0505821808151465;9.99998257170191;-2.256216588458985e-09;0.17699058996348874;1.0447310888171906;0.9999830672591239;0.17698964274800333;1.0000011920612375
77.280998;1.0549372036599234;-0.016841685694602218;-0.015964848001173718;-0.1951261324172509;-0.18496725382068313;1.0505820955174214;9.999983097438935;-2.2976114986360577e-09;0.17699058806532825;1.0447308169606917;0.9999832631615717;0.1769896086812018;1.0000010935538928
77.290998;1.0549370736777244;-0.016841685710354576;-0.01596484798671593;-0.1951261324645777;-0.18496725378420542;1.0505820120845062;9.99998366342071;-2.33968971632812e-09;0.1769905863584491;1.0447305397410762;0.9999834580739873;0.1769895745309671;1.0000010001013908
77.300998;1.0549369421906893;-0.016841685723516568;-0.015964847974702382;-0.19512613251012018;-0.18496725374865147;1.0505819307858002;9.999984266430769;-2.382315609207539e-09;0.17699058487400735;1.0447302571320094;0.9999836516863394;0.1769895403525601;1.0000009114786848
77.310998;1.0549368097660736;-0.016841685734274702;-0.01596484796505198;-0.19512613255388928;-0.18496725371405318;1.0505818520031938;9.999984903260081;-2.4253914908302874e-09;0.1769905836258468;1.0447299691290688;0.999983843744485;0.17698950620430215;1.000000827367239
77.320998;1.0549366769507216;-0.016841685742806745;-0.01596484795766755;-0.1951261325959217;-0.1849672536804289;1.0505817763126726;9.99998557175292;-2.468833893646208e-09;0.17699058261002362;1.0447296758703764;0.9999840340751938;0.17698947215829194;1.000000747483695
77.330998;1.054936544343684;-0.016841685749254192;-0.015964847952448624;-0.1951261326362816;-0.1849672536477897;1.0505817044042163;9.999986270291972;-2.5125787324028004e-09;0.17699058180722857;1.044729377693836;0.9999842225785117;0.1769894383093807;1.0000006716251837
77.340998;1.0549364125351395;-0.01684168575371802;-0.01596484794927922;-0.19512613267507065;-0.1849672536161507;1.0505816368848202;9.999986996794595;-2.5565841871086374e-09;0.17699058118579483;1.0447290751001541;0.9999844091608445;0.1769894047660896;1.0000005995776402
77.350998;1.0549362819973815;-0.01684168575628061;-0.015964847948021072;-0.19512613271242812;-0.18496725358552685;1.0505815742110385;9.999987748670259;-2.6008101222473082e-09;0.17699058070831822;1.0447287686875706;0.9999845936909532;0.17698937164350076;1.0000005310485398
77.360998;1.0549361530934107;-0.016841685757020497;-0.01596484794853725;-0.19512613274850227;-0.18496725355590915;1.0505815167538697;9.99998852369559;-2.645202861316e-09;0.1769905803394645;1.0447284591134418;0.9999847760728362;0.1769893390708399;1.000000465765534
77.370998;1.054936026124624;-0.016841685756002353;-0.015964847950713422;-0.19512613278341367;-0.1849672535272467;1.050581464794722;9.999989320349476;-2.6897000949776132e-09;0.17699058005301468;1.044728147060915;0.999984956377553;0.17698930719578657;1.0000004036136019
77.380998;1.0549359013204;-0.016841685753277207;-0.015964847954464394;-0.19512613281724592;-0.18496725349944826;1.0505814184777573;9.999990137029862;-2.734239987731147e-09;0.1769905798279933;1.044727833226069;0.9999851348735084;0.1769892761749853;1.0000003446271097
77.390998;1.054935778807593;-0.01684168574890817;-0.015964847959736718;-0.19512613285005195;-0.18496725347239587;1.0505813778357738;9.99999097159074;-2.7787717172021945e-09;0.17699057963067047;1.0447275183382483;0.9999853118975162;0.17698924616541967;1.000000288883041
77.400998;1.0549356586204404;-0.01684168574298861;-0.015964847966510744;-0.1951261328818424;-0.18496725344596815;1.0505813428428716;9.999991822063325;-2.8232664838650617e-09;0.17699057940393562;1.044727203152051;0.9999854876886961;0.17698921732127204;1.0000002364194533
77.410998;1.0549355407399152;-0.016841685735636425;-0.01596484797480764;-0.19512613291257713;-0.1849672534200671;1.0505813134591122;9.99999268713215;-2.8677166624511964e-09;0.1769905790757013;1.044726888395448;0.9999856622872295;0.17698918978392875;1.0000001872256143
77.420998;1.0549354250772296;-0.016841685726980405;-0.015964847984693817;-0.19512613294219044;-0.18496725339463357;1.0505812896824278;9.99999356500988;-2.9121291875315746e-09;0.17699057857853126;1.0447265747287722;0.9999858355285132;0.17698916367376138;1.0000001412725676
77.430998;1.0549353114247844;-0.016841685717141116;-0.015964847996269994;-0.19512613297061926;-0.18496725336964462;1.0505812715450429;9.999994451970743;-2.9565323017319895e-09;0.17699057786891723;1.0447262627778857;0.9999860071328527;0.17698913909608777;1.0000000985616528
77.440998;1.0549351995017124;-0.01684168570620489;-0.015964848009648848;-0.19512613299779463;-0.18496725334509156;1.0505812590441808;9.999995342195287;-3.000979276899003e-09;0.17699057693090514;1.0447259532484026;0.9999861768001386;0.17698911614728322;1.0000000591741884
77.450998;1.0549350890258642;-0.016841685694211447;-0.015964848024934083;-0.1951261330236169;-0.18496725332096287;1.050581252084891;9.999996228447355;-3.045521961658851e-09;0.17699057576687202;1.0447256469915303;0.9999863442657384;0.1769890949142977;1.0000000232278135
77.460998;1.0549349796740723;-0.016841685681169973;-0.015964848042210954;-0.19512613304795437;-0.18496725329725147;1.0505812504421614;9.999997102968788;-3.090187228857519e-09;0.1769905743863219;1.0447253449378089;0.9999865093370052;0.17698907547046297;0.9999999907389509
77.470998;1.0549348710337199;-0.016841685667089188;-0.015964848061549207;-0.19512613307065677;-0.1849672532739663;1.0505812537286368;9.999997958686457;-3.134982390959731e-09;0.17699057278768227;1.0447250479757724;0.9999866718813822;0.17698905786299954;0.9999999615613976
77.480998;1.0549347626406318;-0.016841685651996664;-0.015964848083008475;-0.19512613309155638;-0.18496725325112356;1.0505812613856782;9.999998789930741;-3.1799047192355144e-09;0.1769905709396483;1.0447247568670395;0.9999868317914626;0.17698904210484817;0.9999999354481525
77.490998;1.054934654010789;-0.016841685635947897;-0.015964848106644697;-0.19512613311047955;-0.18496725322873198;1.050581272725304;9.999999591771918;-3.224950514995203e-09;0.1769905687828868;1.0447244722508078;0.9999869889755094;0.1769890281803879;0.9999999121182456
77.500998;1.0549345446264855;-0.016841685619033892;-0.015964848132530306;-0.19512613312728289;-0.1849672532067948;1.050581287033739;10.000000358867272;-3.27011313125122e-09;0.17699056625369822;1.0447241947008359;0.9999871433642005;0.1769890160509796;0.9999998912957851
77.510998;1.0549344339172781;-0.01684168560136947;-0.01596484816077478;-0.1951261331418724;-0.18496725318533505;1.0505813036270237;10.000001085210517;-3.3153665473892344e-09;0.176990563302683;1.0447239247222353;0.9999872949656078;0.17698900565970088;0.999999872755492
77.520998;1.054934321261771;-0.016841685583057427;-0.015964848191508285;-0.1951261331541914;-0.18496725316442275;1.0505813218055924;10.000001764662365;-3.3606725053380807e-09;0.1769905598917464;1.0447236626589615;0.999987443974308;0.1769889969460823;0.9999998563649257
77.530998;1.0549342060093867;-0.016841685564159707;-0.015964848224833413;-0.19512613316420074;-0.1849672531441679;1.05058134086101;10.000002391491734;-3.405998380610583e-09;0.17699055598451566;1.044723408614633;0.9999875908028317;0.17698898986403114;0.9999998420864974
77.540998;1.0549340874949946;-0.01684168554468946;-0.01596484826079859;-0.19512613317185953;-0.18496725312467197;1.0505813601469778;10.000002960583462;-3.4513043803720207e-09;0.1769905515395649;1.0447231624879434;0.9999877359626599;0.17698898438829078;0.9999998299178808
77.550998;1.0549339650812168;-0.016841685524625095;-0.01596484829941072;-0.19512613317711294;-0.1849672531059862;1.0505813790688039;10.000003467587215;-3.496518437273381e-09;0.17699054650379425;1.0447229241172504;0.9999878799355646;0.1769889805098911;0.9999998198183541
77.560998;1.0549338382183004;-0.016841685503942695;-0.01596484834065511;-0.19512613317991012;-0.18496725308812675;1.0505813970434852;10.000003909225976;-3.541536434341702e-09;0.1769905408110956;1.0447226934238953;0.9999880231414245;0.1769889782326384;0.9999998117124675
77.570998;1.0549337064127675;-0.016841685482621018;-0.015964848384507235;-0.19512613318023325;-0.1849672530711175;1.0505814135205842;10.000004283171226;-3.586256392184724e-09;0.17699053438825085;1.044722470429401;0.9999881659521199;0.17698897757455628;0.9999998055648223
77.580998;1.0549335691582842;-0.01684168546061587;-0.015964848430930205;-0.19512613317809235;-0.1849672530549994;1.050581428023309;10.000004587503382;-3.6306215739661145e-09;0.17699052716251373;1.0447222551858808;0.9999883087538336;0.17698897856631396;0.9999998013988118
77.590998;1.0549334259380072;-0.01684168543786499;-0.01596484847985734;-0.195126133173503;-0.1849672530398126;1.0505814402039915;10.000004820633155;-3.6746291627055264e-09;0.17699051907412627;1.0447220477106087;0.9999884520246016;0.17698898123503565;0.999999799220597
77.600998;1.0549332762572736;-0.016841685414313082;-0.01596484853118679;-0.19512613316648392;-0.18496725302558545;1.0505814498805133;10.000004981928162;-3.7183008948205893e-09;0.17699051009459496;1.0447218479213336;0.9999885962997968;0.17698898558239073;0.9999997989586582
77.610998;1.0549331196731468;-0.016841685389915345;-0.015964848584803203;-0.1951261331570623;-0.18496725301233427;1.0505814569762877;10.000005072755329;-3.7616641538804545e-09;0.17699050023117222;1.0447216556426264;0.9999887420670076;0.1769889915867989;0.9999998004856425
77.620998;1.0549329557985896;-0.01684168536464124;-0.015964848640608913;-0.1951261331452685;-0.18496725300006833;1.0505814614332363;10.000005096946998;-3.804770533074006e-09;0.17699048951266813;1.044721470718141;0.999988889706936;0.17698899922818065;0.9999998036748659
77.630998;1.0549327843044205;-0.016841685338488368;-0.015964848698535417;-0.19512613313112806;-0.184967252988802;1.0505814631975694;10.0000050595091;-3.847712410445563e-09;0.17699047798372133;1.0447212930945433;0.9999890394869999;0.17698900850604743;0.9999998084409419
77.640998;1.0549326050128098;-0.016841685311481617;-0.015964848758518304;-0.19512613311466476;-0.18496725297857297;1.0505814622331175;10.000004964749902;-3.8906007148159976e-09;0.17699046571233046;1.0447211228077973;0.9999891916120176;0.17698901943699802;0.9999998147300366
77.650998;1.0549324180044588;-0.016841685283657412;-0.015964848820465467;-0.19512613309590426;-0.18496725296944;1.0505814585223026;10.000004815930303;-3.933535450802411e-09;0.1769904527890209;1.0447209599151022;0.9999893463130596;0.17698903203218994;0.9999998224301687
77.660998;1.0549322236045995;-0.01684168525505655;-0.015964848884256897;-0.195126133074873;-0.18496725296145053;1.0505814520689412;10.00000461599281;-3.976596548678946e-09;0.1769904393178037;1.0447208044049427;0.9999895038808057;0.17698904627990053;0.9999998312802877
77.670998;1.0549320222574314;-0.016841685225734957;-0.015964848949766335;-0.1951261330516155;-0.1849672529546197;1.0505814428922078;10.000004367994098;-4.019836810446356e-09;0.17699042540672782;1.044720656110797;0.9999896646027151;0.1769890621583986;0.9999998408797085
77.680998;1.0549318143729018;-0.016841685195760882;-0.015964849016888598;-0.195126133026211;-0.1849672529489351;1.0505814310326582;10.000004075171399;-4.063273989337289e-09;0.17699041115891107;1.0447205146582181;0.9999898286736708;0.1769890796549482;0.9999998507655593
77.690998;1.054931600310452;-0.01684168516517641;-0.015964849085554577;-0.19512613299876083;-0.18496725294436178;1.0505814165722516;10.000003741004951;-4.1068892319444036e-09;0.1769903966653849;1.0447203794621498;0.9999899961823918;0.17698909876484825;0.9999998604731124
77.700998;1.0549313805311307;-0.01684168513396732;-0.015964849155709688;-0.19512613296938064;-0.18496725294084776;1.0505813995979887;10.000003369169242;-4.150624333010351e-09;0.17699038199760272;1.0447202497499277;0.9999901671700488;0.17698911948246412;0.9999998695578395
77.710998;1.054931155685355;-0.016841685102080103;-0.015964849227285843;-0.195126132938214;-0.18496725293833668;1.0505813801185506;10.000002963192669;-4.194379291294845e-09;0.1769903672041481;1.044720124585573;0.9999903416578575;0.17698914179431435;0.9999998776107354
77.720998;1.0549309265509617;-0.01684168506946035;-0.015964849300206616;-0.19512613290543526;-0.1849672529367691;1.0505813580459895;10.000002526082678;-4.238020935852655e-09;0.17699035231550816;1.044720002926186;0.9999905196383662;0.17698916567756756;0.999999884261108
77.730998;1.0549306939649787;-0.016841685036081702;-0.015964849374404576;-0.19512613287124853;-0.1849672529360736;1.0505813332834752;10.000002060016422;-4.281410255644518e-09;0.17699033735263484;1.044719883700342;0.9999907010661067;0.17698919110883524;0.9999998891784225
77.740998;1.0549304588101343;-0.016841685001957436;-0.015964849449814165;-0.19512613283588942;-0.18496725293617935;1.0505813058288178;10.00000156596398;-4.324434908357717e-09;0.17699032233781858;1.0447197658646004;0.9999908858030474;0.1769892180701668;0.9999998921052691
77.750998;1.0549302220075865;-0.01684168496712438;-0.015964849526347746;-0.1951261327996094;-0.18496725293704747;1.0505812757843729;10.000001043401108;-4.367012618678792e-09;0.17699030730568285;1.0447196484516132;0.9999910735413307;0.17698924654123815;0.9999998928396779
77.760998;1.0549299844537747;-0.016841684931613057;-0.015964849603900978;-0.19512613276266041;-0.18496725293869012;1.0505812432697927;10.000000490413916;-4.409067879657535e-09;0.17699029230459307;1.0447195306004178;0.9999912637832752;0.176989276490078;0.9999998911427251
77.770998;1.054929746954255;-0.016841684895440214;-0.015964849682389648;-0.19512613272530627;-0.1849672529411802;1.0505812083338923;9.999999904557722;-4.4505259291514585e-09;0.17699027738382148;1.0447194115230043;0.99999145589185;0.17698930786915126;0.9999998866957547
77.780998;1.05492951029196;-0.016841684858624334;-0.015964849761759506;-0.1951261326878308;-0.18496725294465266;1.0505811709378714;9.999999284379486;-4.491340056654566e-09;0.1769902625869347;1.0447192904433458;0.9999916491879537;0.17698934060902996;0.9999998791525211
77.790998;1.0549292753566395;-0.01684168482119768;-0.015964849841960588;-0.19512613265050935;-0.1849672529492772;1.0505811309709892;9.999998630784066;-4.531524423266138e-09;0.17699024796852048;1.044719166619276;0.9999918430728927;0.1769893746130444;0.9999998682301097
77.800998;1.0549290431334262;-0.016841684783198838;-0.015964849922930954;-0.19512613261358194;-0.18496725295520863;1.0505810882414548;9.999997947236595;-4.571161113250074e-09;0.17699023360673677;1.044719039476269;0.9999920371351887;0.1769894097627513;0.9999998537898882
77.810998;1.0549288145883224;-0.016841684744658702;-0.015964850004598925;-0.19512613257726796;-0.18496725296255778;1.0505810424990498;9.999997238487023;-4.610383035482034e-09;0.17699021958868286;1.044718908686685;0.9999922311599746;0.17698944592854843;0.9999998359006435
77.820998;1.0549285906043309;-0.01684168470560153;-0.015964850086885484;-0.195126132541789;-0.18496725297140834;1.0505809935146682;9.999996508853336;-4.649354449168542e-09;0.1769902059928622;1.0447187740513957;0.9999924250530103;0.17698948297575562;0.999999814887404
77.830998;1.0549283719299116;-0.016841684666049118;-0.01596485016969441;-0.1951261325073592;-0.18496725298184225;1.0505809411142741;9.999995761045293;-4.688250659789287e-09;0.17699019288560372;1.0447186353388238;0.9999926188183448;0.1769895207708016;0.999999791320046
77.840998;1.054928159079592;-0.01684168462601951;-0.015964850252907965;-0.19512613247415592;-0.18496725299393355;1.0505808851654803;9.999994995785071;-4.727236494633903e-09;0.17699018032521924;1.0447184922838484;0.9999928125876445;0.1769895591926939;0.9999997659244189
77.850998;1.0549279522861332;-0.016841684585534228;-0.015964850336411845;-0.19512613244229451;-0.18496725300773462;1.0505808256095486;9.999994212673156;-4.766451458858493e-09;0.1769901683676021;1.0447183447087143;0.9999930065923587;0.1769895981393258;0.9999997394805109
77.860998;1.0549277515604754;-0.016841684544621406;-0.01596485042010887;-0.19512613241180699;-0.18496725302327663;1.0505807625292067;9.999993411767562;-4.806001354807498e-09;0.17699015705872462;1.0447181926035418;0.999993201090178;0.17698963752085567;0.999999712769878
77.870998;1.0549275567995087;-0.016841684503295463;-0.015964850503895275;-0.19512613238264204;-0.1849672530405575;1.0505806961785404;9.999992594349886;-4.845957974483761e-09;0.17699014641738;1.0447180360841672;0.9999933962906382;0.17698967725291495;0.999999686573085
77.880998;1.0549273678786613;-0.016841684461535958;-0.01596485058764819;-0.19512613235468865;-0.18496725305952716;1.0505806269218414;9.9999917628008;-4.88636139475993e-09;0.1769901364292473;1.0447178752974398;0.9999935922853199;0.1769897172582746;0.9999996616750262
77.890998;1.0549271846960766;-0.016841684419289318;-0.015964850671231764;-0.1951261323277949;-0.18496725308010145;1.0505805551194303;9.999990920420103;-4.9272240613658995e-09;0.17699012705450967;1.0447177103831489;0.9999937890058368;0.17698975746203702;0.9999996388325275
77.900998;1.054927007194559;-0.016841684376479687;-0.01596485075449624;-0.19512613230179437;-0.1849672531021859;1.0505804811104718;9.999990071038246;-4.968549593641158e-09;0.1769901182403522;1.044717541531611;0.9999939862559873;0.17698979777261897;0.9999996186811128
77.910998;1.0549268354033885;-0.016841684333026956;-0.01596485083728439;-0.19512613227655132;-0.18496725312568973;1.0505804053153036;9.99998921843245;-5.010357681071837e-09;0.1769901099304356;1.0447173690512404;0.9999941838146399;0.1769898380674538;0.9999996016374517
77.920998;1.054926669472168;-0.016841684288878268;-0.015964850919452676;-0.19512613225198305;-0.18496725315053142;1.050580328258142;9.999988366047484;-5.0526873178576815e-09;0.17699010206940416;1.0447171933283206;0.9999943815000808;0.1769898782002453;0.9999995878758179
77.930998;1.054926509629306;-0.016841684244031943;-0.015964851000889076;-0.19512613222804917;-0.18496725317661755;1.0505802504697475;9.999987516835409;-5.095572113970999e-09;0.17699009460343215;1.044717014748061;0.9999945791049152;0.17698991802544767;0.999999577388334
77.940998;1.0549263560998239;-0.016841684198539212;-0.015964851081508188;-0.19512613220474212;-0.18496725320380952;1.0505801724519601;9.999986673060473;-5.139022377089967e-09;0.17699008748029188;1.0447168337151698;0.9999947762995465;0.1769899574249167;0.9999995700867048
77.950998;1.0549262091142975;-0.016841684152480475;-0.015964851161229487;-0.19512613218208133;-0.18496725323192417;1.0505800947356305;9.99998583607601;-5.183042140642416e-09;0.1769900806509983;1.044716650725901;0.9999949726459767;0.17698999632048013;0.9999995658868996
77.960998;1.0549260689802542;-0.016841684105927183;-0.015964851239970802;-0.19512613216009372;-0.18496725326076172;1.050580017918253;9.999985005821696;-5.2276552977421144e-09;0.17699007405865463;1.0447164663511508;0.9999951676884624;0.17699003466793084;0.9999995647546058
77.970998;1.0549259360274952;-0.01684168405892373;-0.01596485131765548;-0.195126132138795;-0.18496725329011565;1.0505799426331042;9.999984180223784;-5.27290555777585e-09;0.17699006761800282;1.0447162811122013;0.9999953610528375;0.176990072444304;0.9999995666875221
77.980998;1.0549258104481012;-0.016841684011499488;-0.01596485139421224;-0.19512613211818275;-0.18496725331976557;1.0505798694916726;9.999983355182296;-5.318835115518275e-09;0.1769900612101821;1.0447160953768562;0.9999955525122229;0.17699010963396392;0.9999995716339098
77.990998;1.0549256922697152;-0.016841683963698506;-0.01596485146957516;-0.19512613209823143;-0.18496725334947794;1.0505797990506174;9.99998252556228;-5.365471922869803e-09;0.1769900546960537;1.0447159093802674;0.9999957419410981;0.17699014621575088;0.9999995794254164
78.000998;1.0549255814571137;-0.016841683915611805;-0.015964851543695247;-0.19512613207889737;-0.18496725337901518;1.050579731802905;9.999981686863112;-5.412838169127392e-09;0.17699004794403947;1.0447157232973003;0.9999959291944929;0.17699018216537032;0.9999995897532324
78.010998;1.0549254779266954;-0.01684168386737763;-0.015964851616554216;-0.1951261320601443;-0.1849672534081601;1.0505796681715711;9.999980836588215;-5.460958884072358e-09;0.1769900408616739;1.0447155372452042;0.9999961140382203;0.17699021746848215;0.9999996021736813
78.020998;1.0549253815061117;-0.016841683819140814;-0.015964851688156912;-0.19512613204195442;-0.1849672534367498;1.050579608512257;9.99997997445046;-5.509854019749584e-09;0.17699003340140237;1.0447153512528022;0.9999962961846035;0.17699025211821084;0.9999996161367815
78.030998;1.0549252920005183;-0.016841683771013416;-0.0159648517585004;-0.1951261320242964;-0.18496725346467324;1.0505795531724753;9.999979101454521;-5.55952846668774e-09;0.17699002553657292;1.0447151653195301;0.9999964754129632;0.17699028609383405;0.9999996310255825
78.040998;1.0549252093121044;-0.01684168372306649;-0.015964851827557552;-0.19512613200710924;-0.18496725349182028;1.0505795026115687;9.999978218486762;-5.609974077312555e-09;0.1769900172375432;1.0447149795496182;0.9999966516595936;0.17699031934582243;0.999999646222768
78.050998;1.0549251334369698;-0.016841683675343975;-0.015964851895295295;-0.19512613199033868;-0.1849672535180425;1.0505794574798397;9.999977325346057;-5.661172614548967e-09;0.17699000846638097;1.0447147942161665;0.9999968249985033;0.1769903518035819;0.9999996611785839
78.060998;1.0549250643395995;-0.01684168362787849;-0.015964851961699826;-0.19512613197395617;-0.18496725354316276;1.0505794185594635;9.999976420924554;-5.713093103238693e-09;0.17698999917881994;1.0447146097119764;0.9999969955957804;0.1769903833922841;0.9999996754517266
78.070998;1.0549250018532288;-0.016841683580689278;-0.015964852026786793;-0.19512613195793316;-0.18496725356699312;1.0505793865881508;9.999975504141199;-5.765697735725736e-09;0.17698998931944931;1.0447144264548487;0.9999971636549861;0.17699041403896149;0.9999996887274387
78.080998;1.054924945632695;-0.016841683533774895;-0.015964852090601115;-0.1951261319422226;-0.18496725358933044;1.0505793620893504;9.99997457472916;-5.8189612825777606e-09;0.17698997882546624;1.0447142448214022;0.999997329344371;0.17699044367145206;0.9999997007971426
78.090998;1.0549248951358505;-0.016841683487141577;-0.015964852153211986;-0.19512613192676584;-0.18496725360995753;1.0505793453270071;9.999973633050683;-5.872886853141031e-09;0.17698996764728744;1.0447140651435913;0.9999974928123943;0.1769904722245552;0.9999997115368697
78.100998;1.0549248496672414;-0.01684168344085526;-0.015964852214695433;-0.19512613191150074;-0.18496725362867455;1.0505793363973122;9.999972679117416;-5.927495095383161e-09;0.17698995576215115;1.0447138877010749;0.999997654249859;0.17699049965107821;0.9999997209016938
78.110998;1.0549248084881369;-0.016841683395060363;-0.01596485227510206;-0.19512613189635966;-0.18496725364533603;1.050579335336427;9.99997171244576;-5.982801592746739e-09;0.17698994317591543;1.0447137127151565;0.9999978138596447;0.17699052592768885;0.9999997288983352
78.120998;1.0549247709490555;-0.01684168334994806;-0.015964852334439714;-0.19512613188126057;-0.18496725365985464;1.0505793421196128;9.999970733085602;-6.038817013750834e-09;0.1769899299242399;1.0447135404161771;0.9999979717622222;0.1769905510565016;0.9999997355407997
78.130998;1.0549247365867467;-0.016841683305708385;-0.01596485239269705;-0.19512613186610106;-0.18496725367216132;1.0505793566037647;9.999969742104744;-6.095557117749872e-09;0.17698991606844564;1.04471337109677;0.9999981279129339;0.17699057505907506;0.9999997407910852
78.140998;1.054924705162257;-0.01684168326250573;-0.01596485244987725;-0.1951261318507714;-0.18496725368216135;1.0505793785428235;9.999968740776863;-6.153039529196539e-09;0.17698990168592774;1.0447132050886543;0.9999982820447539;0.17699059795501781;0.9999997444921467
78.150998;1.0549246766419031;-0.01684168322047619;-0.015964852506006617;-0.19512613183517322;-0.18496725368973554;1.0505794076558528;9.99996772985173;-6.21126978448767e-09;0.17698988686088407;1.0447130427271574;0.9999984336894423;0.17699061974543975;0.99999974634258
78.160998;1.0549246511048835;-0.016841683179725116;-0.015964852561132847;-0.19512613181920804;-0.18496725369477612;1.0505794436448936;9.999966709946385;-6.2702273734898645e-09;0.17698987167596025;1.0447128843409954;0.9999985822919335;0.17699064042656593;0.9999997459462511
78.170998;1.054924628621127;-0.01684168314033204;-0.015964852615329574;-0.19512613180276175;-0.1849672536972212;1.0505794861767301;9.999965681931515;-6.329855641306779e-09;0.1769898562039916;1.0447127302631198;0.9999987272969013;0.17699066001392774;0.9999997429231563
78.180998;1.0549246092352573;-0.016841683102364835;-0.015964852668706665;-0.1951261317857288;-0.18496725369706576;1.0505795348945888;9.999964646578551;-6.390046251623845e-09;0.17698984049826033;1.0447125808129794;0.9999988681888121;0.17699067854846606;0.9999997370101276
78.190998;1.0549245930026976;-0.016841683065881807;-0.015964852721416792;-0.19512613176803623;-0.18496725369433273;1.050579589412819;9.999963604505998;-6.450634604781082e-09;0.1769898245845824;1.044712436241384;0.9999990045642204;0.17699069609163784;0.9999997280802155
78.200998;1.0549245799208533;-0.016841683030924422;-0.01596485277364102;-0.19512613174963278;-0.1849672536890282;1.0505796492592727;9.9999625566388;-6.511418208738757e-09;0.17698980846004672;1.0447122967061402;0.9999991361948039;0.17699071271829164;0.9999997160911742
78.210998;1.0549245698590628;-0.016841682997506695;-0.015964852825561576;-0.19512613173048896;-0.18496725368112707;1.0505797138863047;9.99996150478964;-6.572171620795759e-09;0.17698979210109364;1.0447121622967446;0.9999992630305778;0.17699072849751138;0.9999997010398575
78.220998;1.0549245625633399;-0.01684168296560338;-0.015964852877338245;-0.19512613171061413;-0.18496725367058786;1.0505797827526329;9.999960452316058;-6.632656420745062e-09;0.17698977548157133;1.044712033073432;0.9999993851396642;0.17699074346996324;0.9999996829879276
78.230998;1.0549245576468282;-0.01684168293515673;-0.015964852929087642;-0.19512613169004106;-0.18496725365737363;1.0505798553327226;9.99995940409134;-6.692643894788841e-09;0.1769897585939585;1.044711909092095;0.9999995026192096;0.17699075764979588;0.9999996621089562
78.240998;1.0549245545887342;-0.01684168290608565;-0.015964852980871087;-0.19512613166878423;-0.18496725364146824;1.050579931145484;9.999958365521895;-6.751931902755144e-09;0.17698974146190508;1.0447117904374985;0.9999996155692915;0.17699077104816419;0.9999996386712858
78.250998;1.054924552770514;-0.01684168287827995;-0.015964853032694862;-0.1951261316468158;-0.1849672536228751;1.05058000988645;9.999957341407661;-6.810330535508231e-09;0.1769897241411295;1.0447116773004168;0.9999997241199775;0.17699078368728732;0.9999996129864905
78.260998;1.054924551494888;-0.016841682851616958;-0.015964853084521426;-0.1951261316240793;-0.18496725360160213;1.0505800914633547;9.999956335410555;-6.86763584929157e-09;0.1769897067158414;1.0447115700117975;0.9999998284263606;0.17699079559651426;0.9999995853889654
78.270998;1.0549245500230295;-0.01684168282600042;-0.01596485313629236;-0.19512613160052686;-0.18496725357765856;1.0505801758819908;9.999955350393607;-6.923622306757194e-09;0.17698968928776249;1.044711468923036;0.9999999286560246;0.17699080680360724;0.9999995562564888
78.280998;1.0549245476822298;-0.01684168280138231;-0.01596485318793676;-0.19512613157614608;-0.1849672535510699;1.0505802631565806;9.999954389158907;-6.9780517377212975e-09;0.1769896719545977;1.0447113742381666;1.0000000250285608;0.17699081732855906;0.9999995260415343
78.290998;1.0549245439589348;-0.016841682777762997;-0.01596485323935848;-0.19512613155095246;-0.1849672535218936;1.050580353299305;9.999953455171173;-7.030688008238959e-09;0.17698965479074405;1.044711285993354;1.0000001178673175;0.17699082718110967;0.9999994952870411
78.300998;1.054924538514887;-0.01684168275517921;-0.01596485329043926;-0.19512613152496386;-0.18496725349021603;1.0505804463276613;9.999952553174278;-7.081317260807648e-09;0.17698963784577984;1.0447112041615914;1.000000207586532;0.17699083635926674;0.99999946459809
78.310998;1.0549245311584168;-0.016841682733695587;-0.01596485334105862;-0.1951261314982064;-0.18496725345613352;1.0505805422692371;9.999951689272734;-7.129766924334315e-09;0.17698962116586278;1.0447111287318407;1.0000002945911581;0.17699084484959426;0.9999994345442587
78.320998;1.054924521750992;-0.016841682713414425;-0.015964853391101656;-0.19512613147074714;-0.18496725341972944;1.0505806411680716;9.999950870286224;-7.175898950129699e-09;0.17698960481399287;1.0447110597331646;1.0000003791418033;0.17699085262905234;0.9999994055919526
78.330998;1.0549245100953433;-0.016841682694479464;-0.015964853440445403;-0.19512613144268648;-0.18496725338105358;1.0505807430444671;9.999950103118973;-7.219579234195108e-09;0.1769895888634474;1.0447109972307433;1.00000046128212;0.1769908596562156;0.9999993781390518
78.340998;1.05492449594391;-0.01684168267706129;-0.015964853488941708;-0.19512613141410978;-0.18496725334012012;1.0505808478017438;9.999949394445576;-7.260673913209823e-09;0.17698957338312818;1.044710941268089;1.000000540866599;0.17699086586413676;0.9999993525210888
78.350998;1.0549244790752272;-0.016841682661347827;-0.015964853536415777;-0.19512613138506915;-0.18496725329692837;1.0505809551713094;9.999948749860142;-7.2990827232986855e-09;0.17698955843406686;1.04471089177534;1.0000006176672842;0.176990871177317;0.9999993289500406
78.360998;1.0549244593153317;-0.016841682647525457;-0.015964853582666347;-0.19512613135560808;-0.18496725325148783;1.0505810647572427;9.999948172473177;-7.334755113016759e-09;0.17698954406133993;1.044710848560324;1.0000006915233501;0.1769908755294293;0.9999993074759668
78.370998;1.054924436540301;-0.0168416826357387;-0.015964853627465247;-0.1951261313257844;-0.18496725320382695;1.0505811761826278;9.999947662636318;-7.36766723963123e-09;0.17698953027078776;1.0447108114640755;1.000000762431502;0.1769908788632314;0.9999992879716363
78.380998;1.054924410691958;-0.01684168262607287;-0.015964853670578105;-0.19512613129567075;-0.18496725315397958;1.0505812892435349;9.999947219560958;-7.397794703833974e-09;0.17698951700738172;1.0447107805456826;1.000000830524118;0.1769908811320962;0.9999992701630939
78.390998;1.0549243817890663;-0.01684168261856228;-0.015964853711800574;-0.19512613126535755;-0.18496725310196224;1.0505814039228332;9.999946842653046;-7.4251061578790825e-09;0.17698950415764034;1.044710756086209;1.000000896033422;0.17699088230202956;0.9999992536936477
78.400998;1.0549243499416205;-0.016841682613183064;-0.015964853750983634;-0.1951261312349687;-0.18496725304776826;1.0505815203079714;9.99994653115839;-7.449560416541925e-09;0.17698949157237692;1.04471073845271;1.0000009592931145;0.17699088234308658;0.9999992381109245
78.410998;1.0549243153568872;-0.016841682609851808;-0.015964853788031745;-0.19512613120466013;-0.18496725299139224;1.0505816385633329;9.999946283652852;-7.47109203982531e-09;0.1769894790837221;1.044710727987977;1.0000010207067929;0.17699088122647313;0.9999992228273975
78.420998;1.054924278315283;-0.016841682608466732;-0.015964853822880997;-0.19512613117460068;-0.18496725293286334;1.0505817589343291;9.999946098044445;-7.48960503715154e-09;0.17698946650818895;1.044710724962747;1.0000010806703028;0.1769908789334709;0.9999992072012964
78.430998;1.0549242391199685;-0.016841682608955175;-0.015964853855472517;-0.19512613114495728;-0.1849672528722557;1.050581881687046;9.999945971603278;-7.50499151782999e-09;0.1769894536533623;1.044710729594373;1.0000011395059554;0.17699087546204567;0.9999991906721383
78.440998;1.054924198028349;-0.016841682611281546;-0.015964853885723763;-0.19512613111588642;-0.18496725280967308;1.0505820069781466;9.999945900935266;-7.517156379832742e-09;0.17698944033637606;1.0447107421075197;1.00000119744794;0.17699087082998544;0.9999991727906764
78.450998;1.0549241551771444;-0.016841682615437403;-0.015964853913520132;-0.19512613108753335;-0.18496725274523806;1.0505821347314281;9.999945881582663;-7.526026983670799e-09;0.17698942640372425;1.0447107627137193;1.000001254678037;0.17699086507983525;0.9999991531937813
78.460998;1.0549241105671285;-0.016841682621449576;-0.015964853938750374;-0.1951261310600364;-0.18496725267909325;1.0505822646442011;9.999945907479956;-7.531557743390817e-09;0.17698941174183117;1.044710791519913;1.0000013113589985;0.1769908582801489;0.9999991315886209
78.470998;1.0549240641553035;-0.01684168262938901;-0.01596485396135515;-0.19512613103351462;-0.18496725261138983;1.0505823963191323;9.99994597116955;-7.533730025958494e-09;0.17698939627714264;1.0447108285141653;1.0000013676396233;0.1769908505200996;0.9999991076400602
78.480998;1.0549240159651965;-0.01684168263935015;-0.015964853981346918;-0.1951261310080375;-0.18496725254227311;1.0505825293786137;9.999946064954003;-7.532543682961273e-09;0.1769893799736836;1.0447108736269122;1.0000014236204915;0.17699084190196077;0.9999990808159746
78.490998;1.0549239661126382;-0.01684168265141625;-0.015964853998787578;-0.19512613098362044;-0.18496725247188284;1.0505826634946422;9.999946182118746;-7.528020177441499e-09;0.17698936283063785;1.044710926769306;1.0000014792565834;0.17699083252885905;0.9999990503968421
78.500998;1.0549239147749134;-0.016841682665637053;-0.015964854013746435;-0.19512613096025214;-0.1849672524003604;1.0505827983526126;9.99994631726242;-7.520205044771946e-09;0.1769893448788031;1.0447109878573204;1.000001534270288;0.17699082248860473;0.9999990156047841
78.510998;1.0549238621781247;-0.016841682682019677;-0.015964854026284194;-0.19512613093790257;-0.1849672523278625;1.0505829336319528;9.999946465807488;-7.50915039060556e-09;0.17698932617643262;1.0447110568662037;1.0000015881806288;0.17699081184895632;0.9999989756785933
78.520998;1.0549238086310881;-0.016841682700535283;-0.015964854036460287;-0.19512613091650696;-0.18496725225455554;1.0505830690621276;9.999946623829402;-7.494903544510853e-09;0.17698930679806207;1.044711133858391;1.0000016404101633;0.1769908006676677;0.9999989299306111
78.530998;1.054923754570412;-0.016841682721144367;-0.01596485404432424;-0.19512613089596698;-0.18496725218059173;1.0505832044462782;9.99994678854435;-7.477512970523463e-09;0.17698928681812837;1.0447112189462293;1.000001690323034;0.17699078900598655;0.9999988778559525
78.540998;1.0549237005520782;-0.016841682743822407;-0.01596485404990285;-0.1951261308761604;-0.1849672521061218;1.0505833396034139;9.999946958672892;-7.457033370132549e-09;0.1769892662984604;1.0447113122224476;1.0000017372135868;0.1769907769433547;0.9999988191774607
78.550998;1.054923647215037;-0.01684168276857342;-0.015964854053218232;-0.19512613085693312;-0.1849672520313326;1.050583474363016;9.999947134505382;-7.433520224331794e-09;0.17698924528217827;1.0447114136856754;1.0000017803902803;0.17699076458256138;0.999998753709989
78.560998;1.054923595267067;-0.01684168279543833;-0.015964854054314706;-0.1951261308380952;-0.1849672519564451;1.0505836086345015;9.99994731741775;-7.407008082430219e-09;0.17698922379718005;1.0447115232461808;1.0000018192977724;0.17699075203179035;0.9999986811690441
78.570998;1.0549235454156414;-0.01684168282449057;-0.015964854053254613;-0.19512613081944374;-0.18496725188167498;1.0505837424225097;9.999947508814815;-7.3774919452622975e-09;0.1769892018672564;1.0447116408490282;1.0000018535548287;0.17699073938343535;0.9999986011402883
78.580998;1.0549234982161306;-0.016841682855806003;-0.015964854050094162;-0.19512613080079147;-0.18496725180720655;1.0505838757880455;9.999947709902242;-7.3449464351084685e-09;0.17698917952064472;1.044711766593676;1.000001882901691;0.17699072670664098;0.99999851318128
78.590998;1.0549234540016776;-0.016841682889428337;-0.015964854044861292;-0.19512613078197902;-0.18496725173319645;1.0505840088464968;9.999947922453481;-7.309359605301168e-09;0.17698915679150176;1.044711900730954;1.0000019070830293;0.17699071403821814;0.9999984169108684
78.600998;1.0549234129910143;-0.016841682925364067;-0.015964854037541307;-0.19512613076287413;-0.18496725165978062;1.050584141748974;9.999948149078257;-7.270741350182651e-09;0.1769891337180332;1.0447120435389736;1.00000192574452;0.17699070137320655;0.9999983120683424
78.610998;1.0549233754325935;-0.016841682963597965;-0.015964854028086034;-0.19512613074337637;-0.1849672515870727;1.0505842745988052;9.99994839279485;-7.229116949284498e-09;0.17698911034167567;1.044712195205758;1.0000019383984224;0.17699068868074447;0.9999981985490547
78.620998;1.054923341666495;-0.016841683004096466;-0.015964854016444003;-0.19512613072343488;-0.18496725151516727;1.0505844074286657;9.99994865631323;-7.184517717027322e-09;0.17698908670826582;1.0447123558047884;1.0000019444624284;0.17699067593460305;0.999998076408428
78.630998;1.0549233121294728;-0.01684168304680332;-0.015964854002585932;-0.19512613070305523;-0.18496725144415146;1.0505845402716811;9.999948940910604;-7.136969435241756e-09;0.17698906286850943;1.0447125252828389;1.0000019433958514;0.1769906631223062;0.9999979458495328
78.640998;1.0549232872797316;-0.016841683091634002;-0.01596485398651524;-0.19512613068228488;-0.1849672513741125;1.050584673216113;9.999949245860568;-7.0864911451503666e-09;0.17698903887790196;1.0447127034322632;1.000001934828211;0.17699065023612928;0.9999978071972844
78.650998;1.0549232674492572;-0.016841683138458945;-0.01596485396827108;-0.19512613066119014;-0.18496725130513322;1.0505848064132264;9.999949568915026;-7.0331109581088216e-09;0.17698901480384385;1.044712889960761;1.000001918541699;0.17699063726974984;0.9999976608404719
78.660998;1.054923252791254;-0.016841683187105622;-0.015964853947925618;-0.19512613063983175;-0.18496725123728772;1.050584940065377;9.999949906699337;-6.976880589562231e-09;0.17698899073970575;1.0447130846401718;1.0000018944110827;0.17699062422484788;0.9999975071647198
78.670998;1.054923243399566;-0.016841683237397743;-0.015964853925558534;-0.19512613061824832;-0.1849672511706499;1.0505850743999148;9.999950254824927;-6.91785573033362e-09;0.17698896680957685;1.0447132873152565;1.0000018624036149;0.1769906111137462;0.9999973465617736
78.680998;1.0549232394073909;-0.016841683289179926;-0.015964853901217345;-0.19512613059645995;-0.18496725110530127;1.05058520961585;9.999950608319779;-6.856057935767287e-09;0.1769889431603161;1.0447134977413464;1.0000018225486567;0.17699059794489794;0.9999971795299345
78.690998;1.0549232408871916;-0.016841683342298262;-0.01596485387490887;-0.1951261305744879;-0.1849672510413195;1.0505853457992316;9.999950962272804;-6.791482427408888e-09;0.17698891995402227;1.0447137155092137;1.000001774875521;0.17699058470712478;0.9999970067383581
78.700998;1.054923247697048;-0.01684168339657315;-0.015964853846621597;-0.19512613055236774;-0.1849672509787654;1.0505854828223684;9.999951311958439;-6.724149419862781e-09;0.17698889735574644;1.0447139401219718;1.0000017194194395;0.17699057136853558;0.9999968289626591
78.710998;1.0549232594791176;-0.01684168345179095;-0.01596485381634329;-0.1951261305301439;-0.1849672509176885;1.050585620273615;9.999951652366166;-6.65412120032967e-09;0.17698887550779413;1.0447141710347412;1.0000016562716783;0.1769905578779632;0.9999966470059929
78.720998;1.0549232757883307;-0.01684168350772245;-0.015964853784079257;-0.19512613050785568;-0.18496725085813465;1.0505857574758102;9.99995197821249;-6.581468281429005e-09;0.17698885451012203;1.0447144076302497;1.0000015856006035;0.17699054417023793;0.9999964617241581
78.730998;1.054923296285025;-0.016841683564161006;-0.015964853749858506;-0.19512613048552524;-0.18496725080013807;1.0505858935730363;9.999952284252506;-6.506244883370449e-09;0.17698883442391683;1.0447146492348485;1.0000015076449273;0.1769905301822108;0.9999962740699345
78.740998;1.054923320875573;-0.016841683620937273;-0.01596485371369824;-0.19512613046315155;-0.18496725074370868;1.0505860276108405;9.999952564932508;-6.42849881046716e-09;0.17698881528676705;1.0447148951711698;1.0000014226963159;0.1769905158617722;0.9999960850741654
78.750998;1.0549233496770163;-0.01684168367790242;-0.01596485367557558;-0.19512613044071478;-0.18496725068882894;1.0505861585745127;9.999952813945427;-6.348292417237611e-09;0.17698879712531804;1.0447151447758285;1.0000013310528384;0.17699050116678927;0.9999958957981462
78.760998;1.054923382937964;-0.01684168373492594;-0.015964853635442193;-0.19512613041820231;-0.18496725063546668;1.050586285400311;9.999953024280611;-6.2657112614136245e-09;0.1769887799622484;1.0447153973651329;1.0000012329559944;0.1769904860671975;0.9999957073011394
78.770998;1.0549234210110843;-0.016841683791918707;-0.015964853593250557;-0.1951261303956493;-0.1849672505836145;1.0505864069862565;9.99995318866244;-6.180848991200333e-09;0.17698876381469889;1.0447156522250944;1.0000011285745067;0.17699047054557376;0.9999955206356864
78.780998;1.0549234642487444;-0.016841683848855343;-0.015964853548984338;-0.19512613037314883;-0.18496725053332572;1.0505865222409323;9.999953300376859;-6.093784668717186e-09;0.17698874868939213;1.0447159086672888;1.0000010180492678;0.17699045459457896;0.9999953368127197
78.790998;1.054923512842358;-0.01684168390578563;-0.015964853502685127;-0.19512613035081514;-0.18496725048469703;1.050586630171326;9.999953353993233;-6.00458062051527e-09;0.17698873457976594;1.0447161660421316;1.0000009015794076;0.17699043821964963;0.99999515673508
78.800998;1.0549235667972536;-0.016841683962831283;-0.015964853454446072;-0.19512613032875237;-0.18496725043782614;1.0505867299483758;9.999953345246652;-5.913306124180011e-09;0.176988721455153;1.0447164236613196;1.000000779504901;0.17699042143887952;0.99999498120462
78.810998;1.05492362607965;-0.016841684020160053;-0.01596485340437491;-0.19512613030706444;-0.1849672503927917;1.0505868209038887;9.999953270418636;-5.820062221790837e-09;0.17698870924587745;1.044716680772321;1.0000006522804674;0.1769904042732634;0.9999948109843266
