time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.820998;1.0549236907458426;-0.016841684077942762;-0.015964853352565287;-0.19512613028587183;-0.18496725034964673;1.0505869024577918;9.999953126197962;-5.724977091309771e-09;0.17698869784308555;1.0447169366269606;1.0000005203441702;0.1769903867364674;0.9999946468223395
78.830998;1.0549237608982063;-0.01684168413632551;-0.01596485329910813;-0.19512613026530692;-0.18496725030841882;1.0505869740850453;9.999952910150713;-5.6281840752599816e-09;0.1769886871142189;1.0447171905379307;1.000000384044289;0.17699036882665184;0.9999944894166665
78.840998;1.054923836543363;-0.016841684195443758;-0.01596485324411217;-0.19512613024548497;-0.18496725026911326;1.0505870354109452;9.999952621125768;-5.529813248688151e-09;0.17698867692086045;1.0447174419140364;1.0000002436974358;0.17699035052367562;0.9999943393524341
78.850998;1.0549239174959684;-0.01684168425544482;-0.015964853187687186;-0.19512613022645445;-0.18496725023170857;1.05058708630015;9.999952259160724;-5.429997926156584e-09;0.17698866712783615;1.0447176902882689;1.0000000996962628;0.17699033179705623;0.9999941970953755
78.860998;1.0549240033516492;-0.016841684316476296;-0.01596485312991859;-0.19512613020817143;-0.18496725019615695;1.0505871268724007;9.99995182506885;-5.328880687121162e-09;0.1769886576015605;1.0447179353033598;0.9999999525759107;0.17699031262047446;0.9999940630340242
78.870998;1.0549240935122166;-0.01684168437865927;-0.015964853070877975;-0.19512613019053945;-0.18496725016240526;1.0505871575493384;9.999951319931872;-5.2266080425967255e-09;0.1769886481995668;1.0447181766664195;0.9999998029672363;0.1769902929862497;0.9999939374616017
78.880998;1.054924187265794;-0.016841684442070966;-0.01596485301065894;-0.19512613017346897;-0.18496725013041843;1.050587179070136;9.999950744699035;-5.12332296400955e-09;0.176988638759702;1.0447184140996189;0.999999651471811;0.17699027290888628;0.9999938205238075
78.890998;1.0549242838803148;-0.01684168450673254;-0.015964852949415843;-0.19512613015689587;-0.18496725010016835;1.0505871923679326;9.999950100391091;-5.019159618539857e-09;0.17698862910447197;1.044718647312895;0.9999994986221584;0.1769902524133652;0.9999937122308616
78.900998;1.0549243826610124;-0.016841684572611777;-0.015964852887385098;-0.19512613014077307;-0.1849672500715936;1.0505871983842348;9.999949388809274;-4.914236563360453e-09;0.17698861905652846;1.044718876016988;0.9999993449447688;0.1769902315203488;0.9999936125123337
78.910998;1.0549244829433164;-0.01684168463964211;-0.01596485282485969;-0.19512613012506813;-0.1849672500445715;1.050587197959275;9.999948612884737;-4.808654581133501e-09;0.17698860844853212;1.044719099953606;0.9999991909961297;0.17699021024439585;0.9999935212728699
78.920998;1.0549245840242625;-0.016841684707731504;-0.015964852762135547;-0.19512613010975843;-0.18496725001891803;1.0505871918757959;9.999947776442738;-4.7024911688650946e-09;0.1769885971258782;1.0447193189334532;0.9999990373614673;0.1769901886053426;0.9999934384418342
78.930998;1.0549246851226914;-0.016841684776758563;-0.015964852699479892;-0.19512613009482474;-0.18496724999440453;1.0505871809505876;9.999946883966247;-4.595798134195159e-09;0.1769885849462113;1.0447195328658936;0.9999988846400653;0.17699016663597741;0.9999933639754409
78.940998;1.0549247854541888;-0.016841684846566413;-0.015964852637125933;-0.19512613008026236;-0.1849672499707884;1.0505871660286117;9.999945940408043;-4.4886247176553165e-09;0.17698857177442726;1.0447197417514569;0.999998733377153;0.1769901443769501;0.9999932977975251
78.950998;1.0549248843571772;-0.01684168491695509;-0.015964852575267113;-0.1951261300660946;-0.18496724994783573;1.0505871479562707;9.999944950791855;-4.381048128255906e-09;0.176988557475614;1.0447199456893856;0.9999985839758155;0.17699012186484425;0.9999932397277566
78.960998;1.05492498132577;-0.016841684987682418;-0.015964852514038917;-0.19512613005236873;-0.1849672499253193;1.050587127620066;9.99994391995427;-4.273175610806498e-09;0.17698854191202032;1.0447201449120314;0.9999984366705029;0.17699009912694402;0.9999931894481251
78.970998;1.054925075954719;-0.016841685058477114;-0.01596485245351029;-0.19512613003914217;-0.18496724990302976;1.0505871059757692;9.999942852206336;-4.165123919214533e-09;0.17698852494760156;1.0447203397488019;0.9999982916039807;0.1769900761889668;0.9999931465352454
78.980998;1.054925167919814;-0.016841685129061416;-0.015964852393703315;-0.19512613002646742;-0.18496724988081223;1.0505870840149631;9.999941750598259;-4.057007658848398e-09;0.17698850646008843;1.044720530515322;0.9999981489179146;0.17699005308356977;0.9999931105072631
78.990998;1.054925256987395;-0.01684168519917259;-0.015964852334614886;-0.19512613001438106;-0.18496724985858487;1.05058706270174;9.99994061683551;-3.94893316525073e-09;0.17698848635366154;1.0447207174090998;0.9999980087101277;0.17699002984785403;0.9999930807935744
79.000998;1.0549253429740486;-0.016841685268567053;-0.01596485227622245;-0.19512613000290419;-0.18496724983633536;1.050587042909006;9.99993945228484;-3.840986904520089e-09;0.176988464560643;1.0447209004778903;0.9999978709707007;0.17699000651307714;0.9999930566933625
79.010998;1.0549254256982177;-0.016841685337024202;-0.01596485221849167;-0.1951261299920491;-0.18496724981410653;1.0505870253484155;9.999938258888621;-3.733234942063515e-09;0.17698844103277567;1.0447210797169273;0.9999977356779407;0.17698998309382705;0.9999930374356418
79.020998;1.0549255049746895;-0.016841685404356908;-0.01596485216139165;-0.19512612998182766;-0.18496724979196133;1.0505870105156923;9.99993703891566;-3.6257308515780926e-09;0.17698841573165947;1.0447212552186307;0.9999976029324673;0.1769899595796531;0.9999930222646055
79.030998;1.0549255806035263;-0.016841685470399912;-0.015964852104906172;-0.1951261299722525;-0.1849672497699429;1.0505869987012948;9.99993579401617;-3.5185178322994442e-09;0.17698838862216212;1.0447214271834193;0.9999974729574883;0.1769899359345148;0.999993010465164
79.040998;1.0549256523629573;-0.01684168553499662;-0.015964852049040263;-0.19512612996331757;-0.18496724974805995;1.0505869900545035;9.999934525026529;-3.4116342704473524e-09;0.1769883596743243;1.0447215957706477;0.9999973460164363;0.17698991210497939;0.9999930013623254
79.050998;1.0549257200207158;-0.016841685598009727;-0.01596485199382249;-0.19512612995497122;-0.18496724972630582;1.0505869846408709;9.999933232687875;-3.3051317991581087e-09;0.17698832887174584;1.0447217609894968;0.9999972223414364;0.17698988802476695;0.9999929943110202
79.060998;1.0549257833100498;-0.016841685659312232;-0.01596485193928951;-0.19512612994711948;-0.18496724970469364;1.0505869824429215;9.999931918355951;-3.19909318980749e-09;0.17698829621502485;1.0447219227236377;0.9999971020576736;0.1769898636068771;0.9999929886884757
79.070998;1.0549258419450924;-0.016841685718750915;-0.015964851885458282;-0.1951261299396629;-0.18496724968328765;1.0505869833012647;9.99993058419179;-3.093630747570683e-09;0.1769882617194033;1.0447220807629374;0.9999969851124912;0.17698983873642823;0.9999929839035057
79.080998;1.054925895734728;-0.016841685776135193;-0.015964851832310913;-0.19512612993253678;-0.18496724966222317;1.0505869869012119;9.999929232678639;-2.9888645631679396e-09;0.1769882254086822;1.0447222347618037;0.9999968713041534;0.17698981328377925;0.9999929794043763
79.090998;1.0549259446460477;-0.016841685831267505;-0.01596485177979274;-0.1951261299257349;-0.18496724964170072;1.0505869928896188;9.999927866078213;-2.884893196475427e-09;0.17698818731260216;1.0447223842289883;0.9999967604053828;0.176989787123833;0.999992974687137
79.100998;1.0549259887326836;-0.01684168588398149;-0.015964851727812434;-0.1951261299193047;-0.1849672496219559;1.0505870009741278;9.999926486643039;-2.781775059030646e-09;0.1769881474752381;1.044722528643363;0.9999966522195126;0.17698976013711823;0.9999929692838475
79.110998;1.054926028041934;-0.016841685934150488;-0.015964851676245017;-0.1951261299133138;-0.18496724960323443;1.0505870108603534;9.999925097404178;-2.6795367667828116e-09;0.17698810595763692;1.0447226675834376;0.9999965465134826;0.17698973220931014;0.9999929627257623
79.120998;1.0549260625703327;-0.01684168598167226;-0.015964851624945934;-0.19512612990782452;-0.18496724958579241;1.050587022171639;9.999923702803487;-2.578199138831286e-09;0.1769880628274842;1.0447228007443614;0.999996442980018;0.17698970325007324;0.9999929545467092
79.130998;1.054926092230417;-0.01684168602646944;-0.01596485157378068;-0.1951261299028896;-0.18496724956990443;1.050587034507321;9.999922308242779;-2.4778009379425825e-09;0.1769880181558123;1.044722927891797;0.9999963413072271;0.17698967321480635;0.9999929443432385
79.140998;1.054926116844389;-0.01684168606850649;-0.015964851522646453;-0.19512612989854924;-0.1849672495558663;1.0505870475855588;9.999920918547662;-2.378407359066002e-09;0.17698797202217917;1.044723048830229;0.9999962412444536;0.1769896421050374;0.9999929318462762
79.150998;1.0549261361765072;-0.016841686107788443;-0.015964851471458433;-0.19512612989483347;-0.1849672495439952;1.0505870613539627;9.999919536861556;-2.280088851591128e-09;0.1769879245173133;1.0447231634210556;0.9999961426054559;0.17698960995050353;0.9999929169568058
79.160998;1.0549261499474243;-0.016841686144340878;-0.01596485142012664;-0.19512612989177044;-0.18496724953462182;1.0505870759659206;9.999918164760942;-2.1828840749760824e-09;0.17698787574803942;1.044723271620244;0.9999960452620243;0.17698957679723953;0.9999928997408448
79.170998;1.054926157823909;-0.016841686178196962;-0.015964851368558738;-0.195126129889379;-0.18496724952807544;1.0505870916364708;9.999916803077168;-2.086791284598589e-09;0.17698782584173398;1.0447233734585712;0.9999959491339703;0.17698954270983658;0.9999928804281418
79.180998;1.0549261594299175;-0.016841686209396894;-0.015964851316673388;-0.19512612988764227;-0.18496724952468202;1.050587108541575;9.999915452965391;-1.991789762902223e-09;0.17698777493715254;1.0447234689929927;0.9999958541887156;0.17698950777013747;0.9999928594140607
79.190998;1.0549261543882678;-0.016841686237986254;-0.015964851264412005;-0.1951261298864927;-0.18496724952475738;1.0505871268257871;9.999914116738319;-1.897853833870591e-09;0.1769877231665668;1.0447235582791887;0.9999957604991615;0.17698947206790316;0.9999928372343743
79.200998;1.0549261423685137;-0.016841686264010707;-0.015964851211762648;-0.19512612988582728;-0.18496724952856936;1.0505871466591992;9.99991279793043;-1.8049507167523917e-09;0.17698767064628515;1.044723641357143;0.9999956682876452;0.17698943569841077;0.999992814523214
79.210998;1.0549261231230946;-0.01684168628753063;-0.01596485115876631;-0.19512612988553976;-0.18496724953630414;1.0505871682861634;9.999911500524028;-1.7130404552028338e-09;0.17698761748123912;1.0447237182835873;0.9999955778918158;0.1769893987665149;0.999992791972186
79.220998;1.054926096467371;-0.016841686308645958;-0.015964851105476456;-0.19512612988553446;-0.18496724954807378;1.0505871919986334;9.99991022791086;-1.622087087847252e-09;0.1769875637743172;1.044723789189251;0.999995489739731;0.17698936138674254;0.9999927702844137
79.230998;1.0549260621868684;-0.016841686327475323;-0.01596485105191889;-0.19512612988570963;-0.18496724956393348;1.050587218075037;9.999908982725422;-1.5320692840884452e-09;0.17698750963115428;1.0447238542611141;0.9999954043424603;0.17698932367620088;0.9999927500964493
79.240998;1.0549260199817034;-0.016841686344106124;-0.015964850998083167;-0.1951261298859525;-0.18496724958387953;1.0505872467587252;9.999907767567239;-1.4429873695902036e-09;0.17698745516377623;1.044723913664326;0.9999953222171277;0.17698928574509715;0.9999927318825542
79.250998;1.0549259694932;-0.016841686358586853;-0.0159648509439204;-0.19512612988618575;-0.18496724960784688;1.0505872782327257;9.999906584992408;-1.3548763227281408e-09;0.17698740049112852;1.0447239674590005;0.9999952437548685;0.17698924769918115;0.9999927159286264
79.260998;1.0549259103277684;-0.01684168637095249;-0.015964850889353874;-0.19512612988641642;-0.18496724963573033;1.0505873126114633;9.999905436754561;-1.267814021807544e-09;0.17698734572986213;1.0447240155284252;0.999995169115781;0.1769892096516995;0.9999927024206843
79.270998;1.0549258420947851;-0.016841686381241464;-0.015964850834312972;-0.1951261298867223;-0.18496724966741496;1.050587349993195;9.999904323848662;-1.1819118555999855e-09;0.1769872909921552;1.0447240576048817;0.9999950982385691;0.17698917172472156;0.9999926915422511
79.280998;1.0549257645078214;-0.016841686389511695;-0.01596485077875764;-0.1951261298872041;-0.18496724970278308;1.05058739050932;9.999903247063749;-1.09728644088675e-09;0.17698723639912342;1.0447240933645017;0.9999950309622658;0.17698913404137273;0.9999926834328244
79.290998;1.0549256774952596;-0.01684168639585382;-0.015964850722682052;-0.195126129887955;-0.18496724974169593;1.0505874343501798;9.999902206792644;-1.0140211888699978e-09;0.17698718209096814;1.0447241224711847;0.9999949671201412;0.17698909671664126;0.9999926780755122
79.300998;1.0549255812542104;-0.016841686400397182;-0.015964850666113042;-0.19512612988904837;-0.18496724978398826;1.0505874817611731;9.999901202581288;-9.32149282146562e-10;0.17698712822800544;1.0447241446373432;0.9999949065413909;0.17698905984444976;0.9999926752800832
79.310998;1.0549254762234577;-0.016841686403317208;-0.015964850609101258;-0.1951261298905245;-0.18496724982950175;1.050587532981263;9.999900233697812;-8.516653213576878e-10;0.1769870749840691;1.0447241597096841;0.9999948490482398;0.1769890234937461;0.999992674728811
79.320998;1.0549253630012272;-0.016841686404813674;-0.015964850551712685;-0.19512612989236194;-0.18496724987811866;1.0505875881765463;9.999899300091766;-7.725406516597192e-10;0.17698702252902876;1.0447241676447967;0.9999947945179997;0.17698898771213525;0.9999926760368314
79.330998;1.0549252422487434;-0.016841686405061018;-0.01596485049403146;-0.19512612989444958;-0.1849672499297552;1.0505876474188036;9.999898402468803;-6.947396520712314e-10;0.1769869710119204;1.044724168438996;0.9999947429614339;0.17698895252197858;0.9999926788733163
79.340998;1.0549251146360412;-0.016841686404186297;-0.015964850436150632;-0.195126129896613;-0.18496724998433783;1.0505877107242494;9.999897542102042;-6.182248624401616e-10;0.1769869205583745;1.044724162148861;0.9999946945224091;0.1769889179289367;0.9999926830724848
79.350998;1.054924980874585;-0.01684168640229098;-0.01596485037815446;-0.19512612989869418;-0.18496725004178294;1.0505877781216242;9.999896721114903;-5.429319656237606e-10;0.17698687128168003;1.0447241489216756;0.9999946493964683;0.1769888839485304;0.9999926886209044
79.360998;1.0549248417403208;-0.016841686399493447;-0.01596485032012854;-0.19512612990059855;-0.1849672501019772;1.050587849628782;9.999895942789783;-4.687454266266991e-10;0.17698682329529908;1.0447241289452642;0.9999946077430658;0.1769888506195031;0.9999926955765834
79.370998;1.0549246980234912;-0.016841686395946166;-0.01596485026218163;-0.19512612990227604;-0.18496725016478033;1.050587925137081;9.999895211069086;-3.955129675474356e-10;0.1769867767134874;1.044724102411619;0.9999945696353602;0.1769888179927204;0.9999927040320621
79.380998;1.0549245505243618;-0.01684168639180844;-0.0159648502044435;-0.19512612990369638;-0.18496725023004387;1.050588004383425;9.999894529242832;-3.230873884762823e-10;0.1769867316410629;1.0447240695449584;0.9999945350554224;0.17698878610515062;0.9999927140814266
79.390998;1.0549244001235198;-0.016841686387224587;-0.015964850147052616;-0.1951261299048394;-0.18496725029761318;1.0505880870467739;9.999893899290992;-2.5135976656453265e-10;0.17698668816213795;1.044724030636957;0.9999945039015644;0.17698875495993788;0.9999927257185833
79.400998;1.0549242478558882;-0.01684168638232586;-0.015964850090155542;-0.19512612990567987;-0.18496725036731654;1.0505881728471258;9.999893322102938;-1.8027199370557156e-10;0.17698664633508862;1.0447239860966229;0.9999944759668472;0.1769887245292939;0.9999927387611393
79.410998;1.0549240949456973;-0.016841686377226734;-0.01596485003391067;-0.19512612990616676;-0.18496725043895473;1.0505882616363649;9.999892797410096;-1.0981066715387441e-10;0.17698660619607046;1.0447239364793681;0.999994450945476;0.17698869477097276;0.9999927528965661
79.420998;1.05492394268731;-0.016841686372011475;-0.01596484997848373;-0.1951261299062129;-0.1849672505122965;1.0505883534585525;9.999892323935615;-3.998801762759363e-11;0.17698656776707256;1.0447238824227503;0.9999944285317034;0.17698866564555138;0.9999927677721675
79.430998;1.0549237922017962;-0.016841686366710223;-0.015964849924034668;-0.1951261299057099;-0.18496725058708635;1.050588448486074;9.999891900211928;2.917289637501635e-11;0.17698653106585632;1.0447238245421038;0.9999944085505913;0.17698863712611684;0.9999927830651367
79.440998;1.0549236443268022;-0.016841686361281433;-0.015964849870702735;-0.19512612990455896;-0.1849672506630496;1.0505885469244003;9.99989152498679;9.76522264952117e-11;0.17698649611531778;1.044723763342597;0.9999943910090286;0.17698860919269233;0.9999927985351581
79.450998;1.0549234996871537;-0.01684168635564171;-0.015964849818595542;-0.1951261299026812;-0.18496725073988338;1.0505886490056162;9.99989119711194;1.6545461078827822e-10;0.17698646294080803;1.044723699205371;0.9999943760219541;0.17698858181711744;0.99999281400777
79.460998;1.0549233587776246;-0.01684168634972031;-0.01596484976779922;-0.19512612990000094;-0.18496725081724616;1.050588754977338;9.999890915304412;2.3261715421907257e-10;0.17698643155387844;1.0447236325001577;0.9999943636920856;0.17698855495542326;0.9999928292994763
79.470998;1.0549232220063915;-0.016841686343478053;-0.015964849718427928;-0.19512612989643088;-0.18496725089476238;1.0505888650447133;9.999890677684006;2.9920006248018233e-10;0.1769864019424319;1.044723563679945;0.999994354070854;0.17698852855516908;0.9999928441644717
79.480998;1.0549230897109585;-0.01684168633688646;-0.01596484967067075;-0.19512612989187184;-0.18496725097205957;1.0505889793722865;9.999890481912672;3.6527226651801475e-10;0.17698637407266676;1.0447234932188105;0.9999943472246311;0.1769885025679438;0.9999928582836741
79.490998;1.054922962148212;-0.016841686329903283;-0.015964849624777875;-0.1951261298862255;-0.18496725104882494;1.0505890981090396;9.999890325957155;4.3088175625851035e-10;0.1769863478918789;1.0447234215189618;0.9999943433136976;0.17698847695775458;0.9999928712932611
79.500998;1.0549228395139039;-0.016841686322460796;-0.015964849581005688;-0.1951261298794168;-0.18496725112483298;1.0505892213067174;9.999890208118913;4.960146558862664e-10;0.1769863233372677;1.0447233489376864;0.9999943425830783;0.17698845170475422;0.9999928828391889
79.510998;1.0549227220045503;-0.016841686314456022;-0.015964849539582705;-0.19512612987141756;-0.18496725119992968;1.0505893488038482;9.99989012645215;5.605791464113115e-10;0.17698630035112947;1.0447232758479703;0.9999943452609789;0.17698842680442103;0.9999928926064209
79.520998;1.0549226098381537;-0.01684168630574802;-0.01596484950071549;-0.19512612986226277;-0.18496725127400138;1.0505894802553584;9.999890078631047;6.244297187530819e-10;0.1769862788865243;1.0447232026062758;0.999994351469454;0.17698840226726306;0.9999929003210236
79.530998;1.0549225032370013;-0.016841686296176283;-0.015964849464602145;-0.19512612985203825;-0.18496725134694872;1.0505896152835645;9.999890062546012;6.874015375777312e-10;0.17698625889936404;1.0447231294950448;0.9999943612161382;0.17698837812636803;0.9999929057522036
79.540998;1.0549224024767607;-0.016841686285579863;-0.015964849431439727;-0.1951261298408403;-0.18496725141866752;1.0505897535613886;9.999890076894918;7.493272986808106e-10;0.1769862403372655;1.0447230567280683;0.9999943744449292;0.1769883544415549;0.9999929086850499
79.550998;1.0549223079464016;-0.01684168627379545;-0.015964849401430642;-0.19512612982874972;-0.18496725148903737;1.0505898948244372;9.999890120743052;8.100445245622122e-10;0.17698622313962936;1.0447229844794224;0.9999943911111934;0.17698833129186903;0.9999929089260929
79.560998;1.0549222200826966;-0.016841686260646447;-0.015964849374774402;-0.19512612981583016;-0.18496725155792584;1.0505900389232428;9.99989019272639;8.693971933121358e-10;0.17698620724972164;1.0447229128701543;0.9999944111927949;0.176988308772543;0.9999929063908454
79.570998;1.0549221392622805;-0.016841686245937793;-0.015964849351660412;-0.1951261298021289;-0.18496725162520308;1.0505901858399513;9.999890291497243;9.272272227637005e-10;0.1769861926170263;1.044722841912316;0.9999944345986068;0.1769882869974634;0.9999929011153824
79.580998;1.05492206578708;-0.01684168622946459;-0.015964849332269895;-0.19512612978768168;-0.1849672516907427;1.050590335628838;9.999890416986762;9.833662871031212e-10;0.17698617918174467;1.0447227714903178;0.9999944611198884;0.1769882660949875;0.9999928931542523
79.590998;1.054921999895938;-0.016841686211041037;-0.01596484931675105;-0.19512612977252666;-0.18496725175441295;1.050590488404022;9.999890570713175;1.037640601394739e-09;0.17698616686397284;1.0447227014188463;0.9999944904935073;0.17698824620322234;0.9999928825319193
79.600998;1.05492194173624;-0.016841686190528726;-0.0159648493051828;-0.19512612975671564;-0.18496725181608678;1.0505906443607076;9.999890754844378;1.089893314845804e-09;0.17698615557663216;1.044722631509685;0.9999945224676319;0.17698822746616855;0.9999928693153035
79.610998;1.0549218913859262;-0.016841686167843106;-0.01596484929757375;-0.19512612974031632;-0.18496725187567212;1.0505908036787464;9.999890970862323;1.1399929300034073e-09;0.1769861452521432;1.0447225616079494;0.9999945568191141;0.17698821002002746;0.9999928537284307
79.620998;1.054921848945064;-0.016841686142958754;-0.015964849293898242;-0.19512612972341847;-0.18496725193313845;1.0505909663638437;9.99989121870306;1.1878016285706307e-09;0.1769861358585102;1.0447224916004383;0.9999945933544303;0.17698819397136475;0.9999928361943834
79.630998;1.0549218145359802;-0.016841686115918655;-0.015964849294134928;-0.19512612970614807;-0.18496725198851052;1.0505911322403751;9.999891497406185;1.233161146342441e-09;0.1769861273941134;1.0447224213849602;0.9999946319142173;0.176988179383963;0.9999928172902961
79.640998;1.0549217881795303;-0.016841686086814727;-0.015964849298260475;-0.19512612968866735;-0.18496725204183376;1.0505913010290058;9.999891806868055;1.275928427055134e-09;0.17698611986264975;1.0447223508685923;0.9999946723964501;0.17698816628622968;0.9999927976987147
79.650998;1.0549217697456803;-0.016841686055751533;-0.01596484930621012;-0.19512612967114487;-0.1849672520931476;1.0505914723220227;9.999892149023587;1.3159987475162939e-09;0.17698611324072208;1.0447222800596676;0.9999947147677546;0.17698815468778006;0.9999927781543856
79.660998;1.054921759013057;-0.016841686022837827;-0.01596484931786016;-0.195126129653732;-0.18496725214247528;1.0505916455606237;9.99989252774961;1.3532964817941505e-09;0.1769861074722493;1.0447222091608002;0.999994759027509;0.17698814458513995;0.9999927593565996
79.670998;1.0549217556931203;-0.016841685988201592;-0.01596484933304723;-0.19512612963657172;-0.1849672521898224;1.0505918200865694;9.999892947908668;1.387768411301011e-09;0.17698610249804267;1.0447221385317365;0.9999948051722781;0.1769881359574644;0.9999927419157126
79.680998;1.0549217594326574;-0.01684168595199339;-0.015964849351600436;-0.19512612961980041;-0.18496725223518826;1.0505919951452107;9.999893414794348;1.4193811064814461e-09;0.17698609827706216;1.0447220685556693;0.9999948531785614;0.176988128771697;0.9999927263710757
79.690998;1.0549217698399704;-0.016841685914366144;-0.015964849373351953;-0.19512612960352912;-0.18496725227857908;1.0505921698842087;9.999893934403731;1.4481177583026288e-09;0.17698609477581798;1.0447219995982746;0.9999949029936037;0.1769881229941922;0.999992713257379
79.700998;1.0549217864810985;-0.016841685875455824;-0.015964849398134577;-0.19512612958783473;-0.1849672523200077;1.050592343434305;9.999894513122566;1.4739788479927515e-09;0.1769860919474703;1.044721932083458;0.9999949545649955;0.17698811858883398;0.9999927031711529
79.710998;1.0549218088553476;-0.01684168583538175;-0.015964849425799347;-0.19512612957276845;-0.18496725235948377;1.050592514987931;9.999895156841674;1.4969827878579343e-09;0.1769860897240068;1.044721866494061;0.9999950078703862;0.17698811551716295;0.9999926967741536
79.720998;1.0549218364027222;-0.016841685794253488;-0.015964849456230047;-0.19512612955836917;-0.18496725239700637;1.050592683836292;9.999895871022193;1.5171676496880976e-09;0.17698608803140042;1.0447218032595318;0.9999950629025254;0.17698811375433265;0.9999926947483069
79.730998;1.0549218685484703;-0.016841685752180088;-0.015964849489328695;-0.1951261295446685;-0.18496725243257073;1.050592849367064;9.999896660978768;1.5345923618215238e-09;0.1769860868157275;1.044721742694148;0.999995119656809;0.1769881132947288;0.9999926977109824
79.740998;1.054921904729524;-0.016841685709272077;-0.01596484952500442;-0.19512612953169123;-0.18496725246618387;1.0505930109704298;9.999897531034788;1.5493339976168413e-09;0.17698608605056432;1.0447216850633887;0.9999951781340537;0.1769881141410263;0.9999927061147031
79.750998;1.0549219444017603;-0.016841685665615107;-0.015964849563183316;-0.19512612951947408;-0.18496725249786852;1.0505931679087144;9.999898483534308;1.5614827937058226e-09;0.17698608571465757;1.0447216306530636;0.9999952383107289;0.17698811629953443;0.9999927202382215
79.760998;1.054921987075813;-0.016841685621244926;-0.015964849603813742;-0.19512612950810077;-0.18496725252765647;1.050593319327118;9.99989951887297;1.5711332832413857e-09;0.17698608576765815;1.0447215797487288;0.9999953000778936;0.17698811978430642;0.9999927402499478
79.770998;1.0549220322800645;-0.01684168557616248;-0.01596484964685493;-0.19512612949769967;-0.18496725255558605;1.0505934644328958;9.999900636075319;1.5783752827148003e-09;0.17698608615655645;1.0447215326117922;0.99999536320534;0.17698812461664448;0.9999927662431407
79.780998;1.0549220794291023;-0.01684168553036583;-0.01596484969225674;-0.19512612948838898;-0.18496725258170338;1.0505936026351366;9.99990183334408;1.5832912916457554e-09;0.17698608683574057;1.0447214895044274;0.9999954273826539;0.17698813082123532;0.9999927982510297
79.790998;1.0549221278194651;-0.016841685483871723;-0.015964849739948685;-0.19512612948023644;-0.184967252606071;1.0505937335009463;9.999903108511162;1.585963732383771e-09;0.17698608776477975;1.0447214506893914;0.9999954923224336;0.1769881384232567;0.9999928362787842
79.800998;1.054922176810145;-0.016841685436721775;-0.015964849789850997;-0.19512612947326805;-0.18496725262877495;1.0505938566175708;9.999904459017047;1.5864903194463216e-09;0.176986088896628;1.0447214163636978;0.9999955578186359;0.17698814744043123;0.999992880338807
79.810998;1.0549222259789974;-0.016841685388971007;-0.01596484984188866;-0.19512612946747943;-0.18496725264991387;1.0505939715223735;9.999905882056433;1.5849942818872932e-09;0.17698609018114142;1.0447213865974834;0.9999956237052812;0.17698815787751276;0.9999929304289352
79.820998;1.0549222750986846;-0.016841685340675983;-0.01596484989598582;-0.1951261294628172;-0.18496725266959427;1.0505940777292413;9.999907375719753;1.5816318906003776e-09;0.1769860915764727;1.0447213613223112;0.9999956897897527;0.17698816973187956;0.9999929864342588
79.830998;1.0549223239713181;-0.01684168529188255;-0.01596484995204253;-0.19512612945915478;-0.18496725268794634;1.050594174763744;9.999908939724085;1.5766127457335604e-09;0.17698609305444798;1.044721340357668;0.9999957558269541;0.17698818299721605;0.9999930480709577
79.840998;1.054922372322124;-0.01684168524261199;-0.015964850009916993;-0.19512612945630117;-0.18496725270512818;1.050594262201924;9.999910574825794;1.5702111944519349e-09;0.17698609459245396;1.044721323512806;0.99999582153533;0.17698819766052135;0.9999931149518537
79.850998;1.054922419861273;-0.016841685192871603;-0.015964850069438784;-0.1951261294540492;-0.18496725272130446;1.0505943397162438;9.999912282158542;1.5627387889201053e-09;0.1769860961611152;1.0447213107296063;0.999995886603613;0.17698821369519346;0.9999931866779492
79.860998;1.0549224663727754;-0.01684168514267651;-0.015964850130436775;-0.19512612945223023;-0.18496725273662165;1.0505944070391082;9.999914063372762;1.554501294494501e-09;0.17698609773173843;1.0447213021203385;0.9999959506560276;0.17698823104881187;0.9999932628702917
79.870998;1.054922511713777;-0.01684168509205174;-0.015964850192738408;-0.19512612945074295;-0.18496725275120193;1.0505944638660634;9.999915921077909;1.5457826956489035e-09;0.17698609929457804;1.044721297861008;0.9999960132148581;0.17698824963862145;0.9999933431617227
79.880998;1.0549225557813406;-0.016841685041021324;-0.015964850256138526;-0.19512612944955388;-0.1849672527651449;1.0505945098381384;9.999917858483702;1.536855989103418e-09;0.17698610086293343;1.0447212980770533;0.9999960736758786;0.17698826936401812;0.9999934271733999
79.890998;1.054922598549379;-0.01684168498960145;-0.015964850320379968;-0.19512612944867247;-0.18496725277852227;1.0505945446725589;9.999919878084452;1.5279870499203472e-09;0.1769861024699871;1.04472130286247;0.9999961313020955;0.17698829013226855;0.9999935145015106
79.900998;1.0549226401469198;-0.016841684937799768;-0.015964850385167914;-0.19512612944811056;-0.18496725279139334;1.0505945683448235;9.999921980613173;1.5194260812685486e-09;0.17698610415845184;1.044721312379751;0.9999961852636181;0.1769883118849133;0.9999936047366864
79.910998;1.054922680825607;-0.016841684885624184;-0.015964850450199145;-0.19512612944787186;-0.18496725280384238;1.0505945811248603;9.99992416493016;1.511415099904386e-09;0.17698610595745984;1.0447213268555695;0.9999962347268527;0.17698833459801216;0.9999936974560909
79.920998;1.0549227208231404;-0.016841684833099516;-0.015964850515188467;-0.19512612944797064;-0.18496725281598772;1.0505945834282948;9.99992642851543;1.5041994413041586e-09;0.17698610787650645;1.0447213464831366;0.9999962789754068;0.17698835826004383;0.9999937921647309
79.930998;1.0549227603026063;-0.01684168478025984;-0.015964850579882176;-0.1951261294484143;-0.18496725282795176;1.0505945756345758;9.999928768233632;1.498006526534182e-09;0.17698610992390776;1.0447213714013763;0.9999963174887802;0.17698838286248827;0.9999938883329887
79.940998;1.054922799453254;-0.01684168472710207;-0.015964850644050652;-0.19512612944915939;-0.18496725283984972;1.0505945580085592;9.999931180696585;1.4930081101434894e-09;0.17698611211602405;1.0447214017574167;0.9999963498956389;0.17698840840327565;0.9999939855804192
79.950998;1.0549228386060943;-0.01684168467355055;-0.015964850707474616;-0.1951261294501112;-0.18496725285180837;1.0505945307279296;9.999933661556595;1.4893065424221166e-09;0.1769861144729714;1.0447214377448393;0.9999963758670929;0.17698843488303806;0.999994083794288
79.960998;1.05492287820571;-0.016841684619488397;-0.015964850769942262;-0.19512612945115773;-0.18496725286397525;1.0505944939212153;9.999936204298322;1.4869500188507182e-09;0.17698611702430145;1.044721479595856;0.9999963951102946;0.17698846229474013;0.9999941830650262
79.970998;1.0549229187399598;-0.016841684564826886;-0.01596485083125343;-0.19512612945219163;-0.1849672528765212;1.0505944476801763;9.999938800154025;1.4859514149441457e-09;0.17698611982482673;1.0447215275911517;0.9999964074569956;0.1769884906141134;0.9999942835754301
79.980998;1.0549229607369626;-0.016841684509530344;-0.01596485089122587;-0.19512612945312008;-0.18496725288965266;1.0505943920512364;9.999941439416205;1.486301463543354e-09;0.17698612296038108;1.044721582080077;0.9999964128928664;0.17698851979381477;0.999994385560485
79.990998;1.0549230047431652;-0.01684168445359354;-0.015964850949712422;-0.19512612945386867;-0.18496725290360813;1.0505943270342972;9.999944112362108;1.48799232940165e-09;0.1769861265330592;1.044721643422088;0.9999964115126035;0.17698854976139497;0.9999944892766145
80.000998;1.0549230512477807;-0.016841684397030845;-0.01596485100662355;-0.195126129454385;-0.1849672529186287;1.050594252633204;9.999946809079182;1.4910381227434735e-09;0.17698613063403856;1.0447217118801093;0.9999964035263126;0.17698858042223023;0.999994594914231
80.010998;1.0549231006453177;-0.016841684339878156;-0.015964851061921855;-0.1951261294546466;-0.18496725293494076;1.0505941688699083;9.999949519209014;1.495459185032053e-09;0.17698613532517168;1.0447217875886259;0.9999963893218549;0.17698861166979798;0.9999947025661826
80.020998;1.054923153288597;-0.016841684282181562;-0.015964851115584537;-0.1951261294546553;-0.1849672529527653;1.0505940757712369;9.999952232406027;1.5012450082872236e-09;0.17698614063925;1.0447218705970027;0.9999963694500786;0.17698864339990772;0.999994812313971
80.030998;1.0549232095931838;-0.016841684223985395;-0.015964851167580257;-0.19512612945441737;-0.18496725297232833;1.0505939734628555;9.999954939228177;1.5083383519459034e-09;0.17698614659146814;1.0447219608893985;0.9999963445326058;0.17698867551900457;0.9999949242715921
80.040998;1.0549232700815883;-0.01684168416533205;-0.015964851217881184;-0.19512612945392308;-0.1849672529938593;1.050593862259411;9.99995763131782;1.516646343360049e-09;0.17698615319925792;1.044722058371511;0.9999963152098076;0.17698870794330016;0.9999950385283195
80.050998;1.0549233352805507;-0.016841684106263598;-0.01596485126648161;-0.19512612945312108;-0.18496725301757394;1.0505937426184513;9.999960300579678;1.526057048924655e-09;0.1769861604980904;1.0447221628645507;0.9999962821229613;0.1769887405955371;0.9999951551536328
80.060998;1.054923405581017;-0.016841684046832645;-0.015964851313405862;-0.1951261294519024;-0.18496725304365377;1.0505936150433695;9.999962938319017;1.5364549533827987e-09;0.17698616853488222;1.0447222741105542;0.9999962458688397;0.17698877339374308;0.9999952742993419
80.070998;1.0549234811998358;-0.016841683987125888;-0.015964851358714567;-0.1951261294501162;-0.18496725307225204;1.050593479995023;9.999965535169325;1.5477346879047161e-09;0.1769861773499553;1.0447223918144815;0.9999962069885987;0.1769888062365446;0.9999953962042147
80.080998;1.0549235621930464;-0.016841683927267256;-0.015964851402501715;-0.1951261294476;-0.18496725310350554;1.0505933377808587;9.999968081672346;1.5598072891254665e-09;0.17698618697384738;1.0447225156774114;0.9999961660695239;0.17698883901407894;0.9999955210331697
80.090998;1.0549236484449387;-0.016841683867409838;-0.01596485144487137;-0.19512612944419244;-0.18496725313752163;1.0505931884659052;9.999970568541494;1.57260362961169e-09;0.17698619744173236;1.044722645350997;0.9999961238578746;0.1769888716326856;0.9999956487394539
80.100998;1.0549237396461724;-0.016841683807740943;-0.01596485148591627;-0.19512612943973137;-0.18496725317435464;1.0505930319773005;9.999972986423069;1.586076799362897e-09;0.17698620880058538;1.0447227803984112;0.9999960812878553;0.17698890401896883;0.99999577910567
80.110998;1.0549238353396446;-0.01684168374846133;-0.015964851525708045;-0.19512612943405924;-0.18496725321400048;1.0505928683877153;9.999975326251358;1.600195331173039e-09;0.17698622110017753;1.0447229203056063;0.9999960394566719;0.1769889361107795;0.9999959118875292
80.120998;1.0549239350456987;-0.016841683689740348;-0.015964851564293624;-0.1951261294270283;-0.1849672532564126;1.0505926980557432;9.999977580191185;1.614929720740691e-09;0.17698623438983513;1.044723064451026;0.9999959995458901;0.17698896785115154;0.9999960468870976
80.130998;1.0549240383212366;-0.016841683631696885;-0.015964851601708113;-0.1951261294184943;-0.1849672533015206;1.0505925215015786;9.999979741786952;1.6302379898270982e-09;0.17698624872298324;1.044723212061591;0.9999959627310473;0.17698899918871597;0.9999961839458174
80.140998;1.054924144747394;-0.016841683574400877;-0.01596485163798517;-0.19512612940831567;-0.18496725334923475;1.0505923392538519;9.999981805507723;1.6460462782239786e-09;0.17698626415329363;1.044723362278683;0.9999959301111276;0.17698903008425793;0.9999963229264326
80.150998;1.0549242540129222;-0.016841683517888575;-0.015964851673151013;-0.1951261293963641;-0.18496725339943793;1.0505921518197854;9.999983766748326;1.6622388737074522e-09;0.17698628072690564;1.0447235142736302;0.9999959026425014;0.17698906051002455;0.9999964636528114
80.160998;1.0549243660295937;-0.016841683462203494;-0.01596485170722806;-0.19512612938253193;-0.1849672534519907;1.0505919597034008;9.999985621819025;1.6786906373033832e-09;0.17698629847880754;1.0447236672222695;0.999995881142606;0.176989090437973;0.9999966058765541
80.170998;1.0549244808951037;-0.016841683407420916;-0.015964851740241592;-0.19512612936673607;-0.1849672535067589;1.050591763401343;9.999987367746535;1.6953240553149133e-09;0.1769863174316356;1.0447238201900113;0.9999958663574998;0.17698911983584475;0.9999967493588268
80.180998;1.0549245987410265;-0.016841683353627176;-0.015964851772206936;-0.195126129348925;-0.18496725356361957;1.0505915634218406;9.999989002343396;1.712126185942476e-09;0.17698633759012328;1.0447239721389787;0.9999958589780824;0.17698914867681567;0.9999968939278137
80.190998;1.054924719542935;-0.016841683300892238;-0.015964851803117124;-0.19512612932909246;-0.1849672536224298;1.0505913603620896;9.99999052432024;1.7291199420452914e-09;0.17698635893258832;1.044724122010093;0.9999958595696511;0.176989176942605;0.9999970394585577
80.200998;1.0549248429628906;-0.016841683249263554;-0.01596485183294971;-0.19512612930729167;-0.1849672536830179;1.0505911549723486;9.99999193344426;1.7463359690229523e-09;0.17698638141585338;1.0447242687674116;0.9999958685063884;0.17698920461858514;0.999997185890314
80.210998;1.0549249684093052;-0.016841683198779173;-0.015964851861671042;-0.19512612928361225;-0.1849672537452197;1.050590948166858;9.999993230558008;1.7637879733864222e-09;0.17698640498845356;1.0447244114789234;0.9999958859724124;0.17698923170325462;0.9999973332243568
80.220998;1.0549250952937486;-0.016841683149481125;-0.015964851889221542;-0.19512612925812126;-0.18496725380890244;1.0505907410070623;9.999994417268642;1.7814459027132138e-09;0.1769864295934807;1.0447245494231474;0.9999959119531097;0.17698925822409975;0.9999974814175442
80.230998;1.0549252232169977;-0.0168416831014156;-0.01596485191551391;-0.19512612923083822;-0.18496725387394392;1.0505905346336648;9.999995495576458;1.7992365530581238e-09;0.1769864551663984;1.0447246820918459;0.999995946216437;0.17698928423463717;0.9999976303225746
80.240998;1.0549253519804604;-0.01684168305463654;-0.01596485194046281;-0.1951261292017608;-0.18496725394020486;1.0505903301792496;9.99999646733202;1.817072847748369e-09;0.1769864816350816;1.0447248090764045;0.9999959884029782;0.1769893097994194;0.9999977797995443
80.250998;1.0549254815404783;-0.016841683009213505;-0.01596485196400794;-0.19512612917088992;-0.18496725400752478;1.050590128729961;9.999997333841767;1.8348742392887512e-09;0.1769865089192014;1.0447249299568953;0.9999960381587527;0.17698933498973524;0.999997929850509
80.260998;1.0549256119972383;-0.016841682965238546;-0.01596485198611945;-0.19512612913823832;-0.18496725407573603;1.050589931313382;9.999998095945926;1.8525688033738e-09;0.1769865369284046;1.0447250442781553;0.9999960951396559;0.17698935989211295;0.9999980806008835
80.270998;1.0549257435875443;-0.01684168292283951;-0.015964852006816063;-0.1951261291038427;-0.1849672541446877;1.0505897389065828;9.99999875425733;1.8700965002505134e-09;0.1769865655636998;1.044725151578437;0.9999961589193307;0.1769893846081009;0.9999982321763069
80.280998;1.0549258766228538;-0.01684168288217338;-0.015964852026183925;-0.19512612906777735;-0.1849672542142605;1.0505895524482358;9.999999309424265;1.8874042146780346e-09;0.1769865947327664;1.0447252514318037;0.9999962289427148;0.1769894092357708;0.9999983846341763
80.290998;1.054926011397761;-0.016841682843393598;-0.015964852044358904;-0.19512612903015195;-0.1849672542843569;1.0505893727709288;9.999999761994934;1.904433369022195e-09;0.17698662437374937;1.0447253434975627;0.9999963045746127;0.17698943385318067;0.9999985380227282
80.300998;1.0549261481074232;-0.01684168280663731;-0.015964852061498433;-0.19512612899108747;-0.18496725435487885;1.0505892004744668;10.00000011151984;1.921136659882995e-09;0.1769866544563198;1.0447254275357658;0.9999963851748533;0.17698945852043588;0.999998692461347
80.310998;1.0549262867378897;-0.016841682772032927;-0.01596485207779859;-0.19512612895069348;-0.184967254425715;1.0505890358455443;10.000000355852936;1.937507980425383e-09;0.17698668495250375;1.0447255033740328;0.9999964701263565;0.1769894832929546;0.9999988480880828
80.320998;1.0549264269684149;-0.016841682739695142;-0.015964852093531167;-0.19512612890907646;-0.18496725449673002;1.050588878862035;10.000000492067063;1.9535847614021773e-09;0.176986715817623;1.044725570869088;0.9999965588286427;0.17698950822514056;0.9999990049598239
80.330998;1.0549265682184763;-0.01684168270972079;-0.015964852109038353;-0.19512612886637135;-0.18496725456773502;1.050588729253973;10.000000518584606;1.969432668733586e-09;0.1769867470010989;1.044725629895448;0.999996650672856;0.1769895333543921;0.9999991630736875
80.340998;1.0549267098163009;-0.016841682682202246;-0.015964852124701535;-0.19512612882276026;-0.18496725463846617;1.0505885865641749;10.000000436387984;1.9851244541520104e-09;0.17698677846024313;1.0447256803620137;0.9999967450000367;0.17698955868951843;0.999999322435415
80.350998;1.054926851115118;-0.01684168265722817;-0.015964852140920856;-0.19512612877846047;-0.18496725470860156;1.0505884502100935;10.000000248361484;2.0007138597181167e-09;0.176986810165951;1.044725722226111;0.9999968410877742;0.17698958422914965;0.9999994830776282
80.360998;1.0549269915071817;-0.016841682634862687;-0.015964852158078843;-0.19512612873368795;-0.1849672547777975;1.0505883195661674;9.999999957911756;2.016222500425335e-09;0.17698684210717677;1.0447257554544558;0.9999969381984718;0.1769896099864508;0.9999996450537283
80.370998;1.0549271304282062;-0.016841682615148342;-0.015964852176480877;-0.19512612868863774;-0.18496725484571339;1.0505881940131254;9.99999956800832;2.031637806521846e-09;0.17698687429287413;1.0447257799667609;0.9999970356556532;0.17698963598694528;0.9999998084118434
80.380998;1.0549272673472843;-0.01684168259813196;-0.015964852196320913;-0.19512612864351087;-0.18496725491202518;1.0505880729417796;9.999999081057616;2.046901800427314e-09;0.1769869067508921;1.0447257956806237;0.9999971329057694;0.17698966225466875;0.9999999731620562
80.390998;1.054927401677103;-0.01684168258386705;-0.015964852217684188;-0.1951261285985388;-0.1849672549764488;1.0505879557332238;9.999998499647523;2.0619021506691097e-09;0.1769869395163042;1.044725802654779;0.9999972295547561;0.17698968881015972;1.0000001392414646
80.400998;1.054927532719704;-0.016841682572403618;-0.01596485224056768;-0.195126128553956;-0.18496725503875616;1.050587841729695;9.999997827366505;2.0764808514084376e-09;0.17698697260777374;1.0447258011822547;0.9999973253509633;0.17698971567309985;1.000000306498925
80.410998;1.0549276597564232;-0.016841682563786292;-0.015964852264918873;-0.19512612850995692;-0.18496725509874035;1.0505877302610205;9.999997068787405;2.0904514865602862e-09;0.17698700601768894;1.044725791727012;0.9999974200972024;0.17698974285915536;1.00000047477949
80.420998;1.0549277821482277;-0.016841682558037176;-0.015964852290676467;-0.1951261284666934;-0.18496725515616275;1.0505876207465852;9.999996228894185;2.103617996343312e-09;0.17698703972366844;1.044725774732195;0.9999975135547673;0.17698977037510352;1.00000064406002
80.430998;1.0549278993252167;-0.016841682555123767;-0.015964852317782663;-0.19512612842429802;-0.18496725521075383;1.0505875127565552;9.999995312710965;2.1157881399873385e-09;0.17698707369195005;1.0447257504211394;0.9999976054173096;0.17698979821557018;1.0000008144644332
80.440998;1.054928010730086;-0.01684168255495625;-0.015964852346169008;-0.19512612838289745;-0.18496725526225685;1.0505874059241151;9.999994325285773;2.1267867885321802e-09;0.17698710786993793;1.044725718730952;0.9999976953465991;0.1769898263559224;1.000000986132488
80.450998;1.0549281157739612;-0.01684168255742873;-0.015964852375736173;-0.19512612834261348;-0.18496725531045133;1.0505872998326302;9.999993271891464;2.1364765146002364e-09;0.1769871421913276;1.0447256794348532;0.9999977830085306;0.176989854750956;1.0000011591059508
80.460998;1.0549282137675255;-0.016841682562461366;-0.015964852406354077;-0.19512612830355955;-0.18496725535515235;1.0505871940902187;9.999992158050242;2.1447587418106166e-09;0.17698717658808308;1.044725632329475;0.999997868082272;0.17698988335262075;1.0000013333345166
80.470998;1.0549283038587849;-0.016841682570003978;-0.015964852437895454;-0.1951261282658359;-0.18496725539621006;1.050587088515693;9.99999098895562;2.1515420046606412e-09;0.17698721099336479;1.0447255773462318;0.9999979502450405;0.17698991213162182;1.0000015087186747
80.480998;1.0549283850643973;-0.016841682580011685;-0.015964852470264277;-0.1951261282295364;-0.18496725543350753;1.0505869831760035;9.99998976867397;2.156715051630807e-09;0.17698724533781776;1.0447255146064105;0.9999980291334867;0.17698994108209615;1.0000016851066686
80.490998;1.054928456348421;-0.016841682592430216;-0.015964852503390893;-0.19512612819475653;-0.1849672554669686;1.050586878194552;9.999988499985912;2.16015661916187e-09;0.17698727954812826;1.0447254444463117;0.9999981043300759;0.17698997020004179;1.000001862314868
80.500998;1.054928516662051;-0.01684168260719827;-0.01596485253722075;-0.19512612816157793;-0.18496725549657209;1.0505867735011918;9.999987185383379;2.161759698014401e-09;0.1769873135572525;1.044725367396088;0.9999981754232944;0.176989999444694;1.0000020402248255
80.510998;1.0549285649868962;-0.01684168262424512;-0.015964852571716214;-0.19512612813006186;-0.18496725552233736;1.050586668766967;9.99998582845463;2.161436215753519e-09;0.17698734732539173;1.0447252841294485;0.9999982420697313;0.17699002872123765;1.0000022188476199
80.520998;1.0549286004526457;-0.016841682643492117;-0.015964852606866486;-0.19512612810029514;-0.18496725554429744;1.0505865635368155;9.999984433979694;2.1590966137016532e-09;0.17698738084857624;1.0447251953803378;0.9999983039962016;0.17699005790638686;1.0000023982734674
80.530998;1.0549286224608307;-0.01684168266487187;-0.015964852642694018;-0.19512612807243832;-0.18496725556249907;1.0505864573695425;9.999983006862083;2.1546172033342233e-09;0.17698741414619154;1.0447251018483281;0.9999983609750793;0.17699008688413156;1.000002578577632
80.540998;1.0549286306875099;-0.016841682688336412;-0.01596485267923617;-0.1951261280467104;-0.1849672555770133;1.0505863499025263;9.999981551605957;2.1478280055060308e-09;0.17698744724990745;1.0447250041655294;0.9999984127890073;0.17699011555701166;1.0000027597673045
80.550998;1.0549286250058774;-0.01684168271384002;-0.015964852716511352;-0.19512612802334303;-0.18496725558792537;1.0505862408639237;9.999980072623439;2.1385325536149998e-09;0.1769874801976305;1.0447249029032144;0.9999984592255976;0.17699014383996028;1.0000029417545895
80.560998;1.0549286054538;-0.016841682741316307;-0.015964852754510227;-0.1951261280025572;-0.18496725559532284;1.0505861300477561;9.999978574786178;2.1265305938467675e-09;0.1769875130241773;1.044724798557639;0.9999985001433686;0.17699017165528863;1.0000031243145575
80.570998;1.0549285722094903;-0.016841682770666666;-0.015964852793199757;-0.19512612798454942;-0.18496725559929747;1.0505860172964974;9.999977064134658;2.111630226874587e-09;0.17698754576110182;1.0447246915834;0.9999985355274911;0.1769901989374833;1.0000033070934828
80.580998;1.054928525512858;-0.016841682801776857;-0.01596485283250468;-0.19512612796946446;-0.18496725559994032;1.0505859025323272;9.999975547926415;2.09364814196069e-09;0.1769875784517356;1.0447245824866354;0.9999985654519055;0.1769902256439225;1.0000034897201024
80.590998;1.0549284656148767;-0.016841682834542113;-0.01596485287228524;-0.19512612795738318;-0.18496725559732283;1.050585785807925;9.999974033410455;2.0723941206159822e-09;0.17698761116528888;1.0447244718134683;0.9999985900037242;0.17699025175700298;1.0000036718894427
