time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.600998;1.0549283927664728;-0.016841682868855932;-0.01596485291233495;-0.1951261279483427;-0.18496725559148003;1.0505856673302927;9.99997252663351;2.0476579235585494e-09;0.1769876439938492;1.0447243599992209;0.9999986092676845;0.17699027727831568;1.0000038533258446
80.610998;1.0549283071972901;-0.016841682904579963;-0.01596485295239417;-0.19512612794234405;-0.18496725558240493;1.0505855474411325;9.999971032421424;2.0192184454869058e-09;0.17698767703965942;1.0447242472698397;0.9999986233614346;0.17699030222613785;1.000004033757729
80.620998;1.0549282091717656;-0.016841682941535777;-0.015964852992170625;-0.19512612793933373;-0.18496725557006216;1.0505854265625605;9.999969555066443;1.9868609956214665e-09;0.1769877104097264;1.044724133736247;0.9999986324480232;0.1769903266308713;1.000004212983373
80.630998;1.054928099101966;-0.01684168297950826;-0.015964853031366303;-0.1951261279391987;-0.18496725555442076;1.0505853051611502;9.99996809901752;1.9503836935635145e-09;0.17698774421299376;1.0447240196102643;0.9999986367384045;0.1769903505183343;1.0000043909018128
80.640998;1.0549279775650122;-0.01684168301825131;-0.015964853069703022;-0.1951261279417782;-0.1849672555354761;1.0505851837616065;9.999966669226142;1.9096047825268568e-09;0.1769877785460896;1.0447239053109738;0.9999986365010768;0.17699037388861535;1.0000045674764404
80.650998;1.0549278452608712;-0.01684168305750671;-0.015964853106924675;-0.19512612794686676;-0.1849672555132444;1.050585062976143;9.999965270918565;1.8643704347038398e-09;0.1769878134824753;1.0447237913237337;0.9999986320421635;0.17699039670751274;1.0000047427472312
80.660998;1.0549277029793982;-0.01684168309702053;-0.015964853142791238;-0.1951261279542136;-0.18496725548775983;1.0505849435000725;9.999963909048914;1.8145520337751248e-09;0.17698784908109413;1.0447236779917417;0.9999986236811963;0.17699041892254722;1.0000049168839373
80.670998;1.0549275515538512;-0.01684168313653831;-0.01596485317708282;-0.19512612796352882;-0.18496725545909537;1.0505848260291528;9.999962587866708;1.7600499479357504e-09;0.17698788538785576;1.0447235654849218;0.9999986117350504;0.17699044048829346;1.0000050901884505
80.680998;1.05492739182283;-0.01684168317578233;-0.015964853209585655;-0.19512612797448903;-0.18496725542737702;1.050584711140107;9.999961310343704;1.7008088978420923e-09;0.1769879224182016;1.0447234539014743;0.9999985965212269;0.17699046136304628;1.0000052630293987
80.690998;1.0549272245689736;-0.016841683214439;-0.01596485324007404;-0.19512612798673798;-0.1849672553927649;1.0505845992666945;9.999960077466914;1.6368387478038404e-09;0.1769879601509897;1.0447233433280068;0.9999985784142343;0.17699048148551702;1.0000054357526578
80.700998;1.0549270504236647;-0.016841683252180596;-0.015964853268327358;-0.19512612799988638;-0.18496725535542105;1.050584490781894;9.999958888217622;1.5682314946842546e-09;0.17698799853897376;1.0447232338480508;0.9999985578504723;0.17699050077705514;1.0000056086608837
80.710998;1.054926869858558;-0.016841683288692795;-0.015964853294163927;-0.19512612801352014;-0.18496725531549485;1.0505843860543003;9.99995774048878;1.4951358041942933e-09;0.17698803751554268;1.044723125550982;0.9999985351880881;0.1769905191663195;1.000005782072345
80.720998;1.0549266832940225;-0.01684168332368103;-0.015964853317466676;-0.19512612802723311;-0.18496725527312943;1.0505842854337415;9.999956632435195;1.417697378490648e-09;0.17698807699517144;1.0447230184999854;0.9999985105410963;0.1769905365989253;1.0000059563388404
80.730998;1.0549264912232805;-0.016841683356868396;-0.015964853338181883;-0.19512612804067292;-0.18496725522847493;1.050584189217626;9.999955563261205;1.3360442171046543e-09;0.17698811688276425;1.0447229126575859;0.9999984837337229;0.17699055301913133;1.000006131809188
80.740998;1.0549262942533921;-0.01684168338799634;-0.01596485335628082;-0.19512612805357651;-0.18496725518169085;1.0505840976439118;9.999954533048498;1.2503282919170918e-09;0.17698815709812205;1.0447228078828117;0.9999984543623638;0.17699056834254484;1.0000063088224702
80.750998;1.0549260930548012;-0.016841683416822167;-0.015964853371728607;-0.1951261280657737;-0.18496725513293802;1.0505840109464246;9.9999535425546;1.160752809032316e-09;0.17698819758991294;1.0447227040457039;0.9999984218833008;0.1769905824479414;1.0000064876956245
80.760998;1.0549258883033952;-0.016841683443110985;-0.015964853384491287;-0.1951261280771598;-0.18496725508237055;1.0505839294499895;9.999952593059767;1.0675694209999368e-09;0.17698823832568605;1.0447226011392576;0.9999983856835767;0.1769905951903123;1.0000066686738276
80.770998;1.0549256806526428;-0.01684168346664143;-0.015964853394544183;-0.19512612808768406;-0.18496725503013073;1.0505838536000789;9.99995168567121;9.710708859125284e-10;0.17698827928437;1.0447224992958901;0.9999983451167295;0.1769906064189616;1.000006851952215
80.780998;1.0549254707364135;-0.016841683487228854;-0.015964853401861104;-0.1951261280973681;-0.18496725497634778;1.0505837838514358;9.999950820787795;8.71569279966618e-10;0.17698832045714238;1.0447223987482246;0.9999982995297144;0.17699061599332166;1.0000070377756305
80.790998;1.054925259204801;-0.01684168350473712;-0.01596485340640822;-0.19512612810630556;-0.18496725492114238;1.0505837205094182;9.999949998529779;7.693739262036826e-10;0.17698836184434016;1.0447222997387304;0.9999982483513579;0.17699062378382055;1.0000072264426918
80.800998;1.0549250467392415;-0.01684168351906329;-0.01596485340815233;-0.19512612811463118;-0.1849672548646377;1.0505836637011736;9.999949219591336;6.647988372471387e-10;0.17698840345921033;1.0447222023787452;0.9999981911987765;0.17699062965948512;1.0000074181712169
80.810998;1.0549248340271629;-0.016841683530111593;-0.015964853407070385;-0.1951261281224905;-0.18496725480697404;1.0505836134897801;9.999948485620784;5.5817122033311e-10;0.17698844533771413;1.0447221065805812;0.9999981278765998;0.17699063349004404;1.0000076130218043
80.820998;1.0549246217392174;-0.016841683537790447;-0.01596485340314659;-0.1951261281300154;-0.1849672547483187;1.0505835699792854;9.999947798605643;4.498183314708194e-10;0.17698848753501165;1.0447220121200498;0.9999980583072322;0.17699063516283503;1.0000078109869253
80.830998;1.0549244105085573;-0.016841683542035683;-0.01596485339637087;-0.1951261281372919;-0.18496725468886693;1.0505835333483606;9.99994715972094;3.400523099649268e-10;0.17698853011415758;1.0447219187383656;0.9999979824835691;0.17699063459185785;1.0000080120815051
80.840998;1.0549242009205897;-0.016841683542827363;-0.015964853386762918;-0.19512612814434607;-0.18496725462883942;1.0505835038774345;9.999946569479944;2.2915654857396924e-10;0.17698857314217958;1.0447218261989708;0.9999979004184435;0.17699063171448093;1.0000082162849215
80.850998;1.0549239935482655;-0.016841683540189518;-0.015964853374392244;-0.19512612815117386;-0.18496725456847765;1.0505834819755273;9.99994602902911;1.1737369771682077e-10;0.17698861669080937;1.0447217342998563;0.9999978120840652;0.17699062648768044;1.0000084234213813
80.860998;1.0549237889660181;-0.016841683534181254;-0.01596485335935653;-0.19512612815777966;-0.1849672545080253;1.05058346816464;9.999945540279395;4.906046864049755e-12;0.17698866083425552;1.0447216428834478;0.9999977173898202;0.17699061889520545;1.000008633157394
80.870998;1.0549235876869658;-0.016841683524888285;-0.015964853341750743;-0.19512612816419467;-0.18496725444770018;1.0505834630253292;9.999945104784596;-1.0807045621170011e-10;0.1769887056468747;1.044721551813182;0.9999976162277946;0.1769906089540867;1.0000088451296802
80.880998;1.0549233901037574;-0.01684168351242089;-0.015964853321668117;-0.19512612817049332;-0.1849672543876721;1.050583467132529;9.999944722761237;-2.213885570751009e-10;0.17698875121054655;1.0447214609000461;0.9999975085548071;0.17699059670090114;1.0000090590110358
80.890998;1.0549231964921166;-0.01684168349690208;-0.01596485329921001;-0.19512612817679997;-0.1849672543280523;1.0505834810270098;9.999944392677593;-3.348966998264571e-10;0.17698879762359843;1.0447213698702085;0.9999973944253782;0.1769905821683867;1.000009274419542
80.900998;1.0549230070644242;-0.016841683478443777;-0.015964853274476165;-0.19512612818326827;-0.1849672542689065;1.0505835052262673;9.999944111261694;-4.4849756091747874e-10;0.17698884499812156;1.0447212783765978;0.999997273940908;0.17699056537774754;1.0000094908549242
80.910998;1.0549228220041296;-0.016841683457137196;-0.015964853247555477;-0.19512612819005687;-0.18496725421028612;1.050583540199512;9.99994387396056;-5.62170803734947e-10;0.17698889345149624;1.044721186012368;0.9999971471728245;0.1769905463488582;1.000009707770515
80.920998;1.054922641417205;-0.016841683433059387;-0.015964853218535004;-0.19512612819731334;-0.18496725415223592;1.0505835863320825;9.999943675876603;-6.759469692164329e-10;0.17698894309402086;1.0447210923403079;0.9999970141451819;0.17699052510942428;1.0000099246361027
80.930998;1.0549224653149227;-0.016841683406280703;-0.01596485318751145;-0.19512612820515135;-0.18496725409478065;1.0505836439869882;9.999943512590985;-7.898692496562144e-10;0.17698899401005128;1.0447209968578683;0.9999968748819746;0.17699050169999023;1.0000101409163655
80.940998;1.0549222937310256;-0.016841683376871683;-0.015964853154590033;-0.19512612821363282;-0.18496725403793324;1.0505837135874838;9.999943380319978;-9.039816582100503e-10;0.17698904624843637;1.044720898924411;0.9999967294223833;0.17699047618419042;1.0000103560292761
80.950998;1.0549221268283449;-0.01684168334490663;-0.01596485311987721;-0.19512612822278036;-0.1849672539817186;1.050583795581937;9.999943275770091;-1.0183257283223774e-09;0.1769890998321183;1.0447207978218525;0.9999965777849883;0.17699044864958727;1.0000105693597336
80.960998;1.054921964833642;-0.016841683310453295;-0.015964853083479027;-0.1951261282326055;-0.1849672539261849;1.0505838903242342;9.999943196314225;-1.1329391071555411e-09;0.1769891547667237;1.0447206928954231;0.999996419963602;0.1769904191897217;1.0000107803443663
80.970998;1.0549218078742977;-0.01684168327356102;-0.015964853045502984;-0.19512612824312292;-0.18496725387141053;1.0505839980024576;9.999943139982838;-1.2478702094320111e-09;0.17698921103388757;1.0447205836158073;0.9999962559602771;0.1769903878916893;1.0000109885250805
80.980998;1.054921655890998;-0.016841683234277684;-0.015964853006053603;-0.19512612825434994;-0.18496725381751886;1.0505841186882274;9.999943104881222;-1.363175623247167e-09;0.1769892685819252;1.044720469572505;0.9999960858039653;0.17699035484384598;1.0000111935130258
80.990998;1.0549215086672223;-0.016841683192673974;-0.015964852965219233;-0.19512612826630718;-0.18496725376468381;1.0505842524173876;9.99994308919386;-1.4788838398292702e-09;0.17698932732248832;1.0447203504827662;0.9999959095533314;0.17699032014391977;1.0000113949334994
81.000998;1.054921365920657;-0.016841683148839482;-0.015964852923060362;-0.19512612827902673;-0.18496725371311232;1.0505843991899282;9.999943091954123;-1.5949798656833375e-09;0.17698938712925705;1.0447202262039448;0.9999957272881418;0.17699028388946217;1.0000115924301003
81.010998;1.0549212273903363;-0.016841683102881776;-0.015964852879611906;-0.19512612829255618;-0.18496725366301273;1.0505845589095144;9.999943113399354;-1.7114278177592012e-09;0.1769894478415888;1.0447200967037444;0.9999955390576686;0.17699024616606726;1.0000117857404955
81.020998;1.0549210928427915;-0.016841683054942276;-0.015964852834888098;-0.1951261283069517;-0.18496725361456584;1.0505847313343932;9.999943154760512;-1.8281847650579726e-09;0.17698950927825688;1.0447199620337295;0.9999953448225711;0.17699020705273585;1.0000119747694112
81.030998;1.0549209619998108;-0.01684168300519094;-0.015964852788877784;-0.19512612832226264;-0.18496725356790916;1.0505849160546585;9.999943217928276;-1.9451956296323096e-09;0.17698957125511083;1.0447198223244245;0.9999951445056613;0.1769901666342341;1.0000121595819047
81.040998;1.0549208345126684;-0.016841682953799206;-0.015964852741543013;-0.19512612833851156;-0.18496725352313828;1.0505851124622188;9.999943305355554;-2.062394954991979e-09;0.17698963359159942;1.0447196777478935;0.9999949381317682;0.17699012500434613;1.0000123403199155
81.050998;1.0549207100437972;-0.016841682900914066;-0.015964852692828737;-0.19512612835568838;-0.18496725348032256;1.0505853197523705;9.999943420263286;-2.179715832372787e-09;0.17698969609638784;1.0447195284396997;0.9999947258804962;0.17699008226116578;1.0000125170913159
81.060998;1.05492058830521;-0.01684168284663986;-0.015964852642684366;-0.19512612837376248;-0.18496725343951181;1.0505855370114479;9.999943566356524;-2.297087067560737e-09;0.17698975854608173;1.0447193744371615;0.999994508021044;0.17699003850228748;1.0000126898872483
81.070998;1.054920468970083;-0.016841682791035106;-0.01596485259109426;-0.19512612839269128;-0.18496725340072517;1.0505857633188036;9.999943747056017;-2.414410123535833e-09;0.17698982068638852;1.044719215691401;0.9999942848586972;0.17698999382666927;1.0000128585859136
81.080998;1.0549203516422954;-0.016841682734124595;-0.0159648525380957;-0.19512612841243313;-0.18496725336395065;1.0505859977946392;9.999943965429292;-2.5315350632903715e-09;0.17698988226205453;1.0447190521442205;0.9999940567194704;0.17698994834246085;1.0000130230388966
81.090998;1.054920235975552;-0.01684168267592396;-0.015964852483769776;-0.19512612843297314;-0.1849672533291566;1.0505862396149415;9.999944224634033;-2.6482641569719975e-09;0.1769899430491226;1.044718883797348;0.9999938239374275;0.17698990216686294;1.0000131831456556
81.100998;1.0549201217237993;-0.016841682616467943;-0.01596485242820939;-0.19512612845433264;-0.18496725329628924;1.050586487996447;9.999944527640032;-2.7643774642011496e-09;0.17699000286493194;1.0447187107351605;0.9999935868409021;0.1769898554143367;1.000013338841591
81.110998;1.0549200085967765;-0.016841682555827575;-0.015964852371482416;-0.19512612847655483;-0.18496725326526886;1.0505867421411192;9.999944876561408;-2.8796599958008143e-09;0.1769900615572753;1.0447185331240152;0.9999933457430853;0.17698980819273347;1.0000134900108142
81.120998;1.0549198961505926;-0.016841682494125397;-0.015964852313620166;-0.19512612849968802;-0.1849672532359986;1.0505870012051768;9.999945272794797;-2.9939240858437286e-09;0.1769901189858556;1.0447183511878104;0.9999931009693878;0.17698976061654106;1.0000136364190009
81.130998;1.0549197838870759;-0.016841682431541667;-0.015964852254639884;-0.19512612852378036;-0.1849672532083781;1.0505872643393304;9.999945717659458;-3.107014347760404e-09;0.17699017500534406;1.0447181651648105;0.9999928528998642;0.1769897128192216;1.0000137777422895
81.140998;1.05491967139735;-0.016841682368291495;-0.015964852194573387;-0.19512612854887543;-0.18496725318230875;1.0505875307141663;9.999946212694462;-3.2187982240192425e-09;0.17699022946010923;1.0447179752965126;0.9999926019763226;0.176989664950297;1.0000139136325248
81.150998;1.0549195583952942;-0.0168416823045962;-0.015964852133466247;-0.1951261285749974;-0.18496725315767648;1.0505877994751192;9.99994675993722;-3.329161521040916e-09;0.1769902821949482;1.044717781847982;0.9999923487108672;0.17698961716002867;1.0000140437340341
81.160998;1.0549194446890169;-0.01684168224067424;-0.01596485207134916;-0.19512612860215428;-0.1849672531343427;1.050588069692396;9.999947362250689;-3.438001168598452e-09;0.17699033307478118;1.0447175851398744;0.9999920937135359;0.1769895695739739;1.0000141676685868
81.170998;1.0549193301226891;-0.016841682176744074;-0.015964852008222574;-0.1951261286303804;-0.18496725311217943;1.050588340344846;9.999948022929237;-3.545204836825101e-09;0.1769903819988935;1.0447173856069851;0.9999918376613769;0.17698952226710812;1.0000142850580704
81.180998;1.0549192145165034;-0.01684168211302096;-0.015964851944066043;-0.19512612865976858;-0.1849672530911032;1.0505886103298283;9.99994874480953;-3.650637808251422e-09;0.17699042889694194;1.0447171838478668;0.9999915811949163;0.1769894752609875;1.0000143955791858
81.190998;1.0549190976967486;-0.01684168204970898;-0.01596485187885196;-0.19512612869045423;-0.18496725307106274;1.0505888784964363;9.999949529680793;-3.754161429140231e-09;0.17699047371848606;1.044716980607036;0.9999913248564503;0.17698942854840913;1.0000144989781772
81.200998;1.0549189795573408;-0.016841681987003775;-0.015964851812567047;-0.195126128722575;-0.18496725305200057;1.0505891436897865;9.999950377893127;-3.85565979544144e-09;0.17699051643220676;1.044716776704502;0.9999910691486164;0.17698938211992776;1.0000145950713257
81.210998;1.0549188600554094;-0.016841681925104143;-0.015964851745240392;-0.19512612875623384;-0.18496725303382125;1.0505894047813016;9.999951287883114;-3.955031000863832e-09;0.17699055702070507;1.0447165729809507;0.9999908146499545;0.17698933597394367;1.0000146837615709
81.220998;1.054918739244525;-0.016841681864216;-0.01596485167694851;-0.19512612879149543;-0.18496725301639277;1.050589660678438;9.999952255774167;-4.0521626427039645e-09;0.1769905954609689;1.0447163702762305;0.999990562059809;0.17698929011877138;1.000014764983458
81.230998;1.0549186173702225;-0.016841681804541094;-0.015964851607785827;-0.19512612882842215;-0.18496725299957514;1.0505899103588134;9.999953275481836;-4.146923372069777e-09;0.17699063171674395;1.0447161694094786;0.9999903121290671;0.17698924457549262;1.00001483860084
81.240998;1.0549184949173673;-0.016841681746261616;-0.01596485153782776;-0.19512612886709804;-0.1849672529832328;1.0505901529182682;9.999954339578238;-4.239156032914766e-09;0.17699066575942704;1.0447159711534868;0.9999900655730649;0.17698919937877167;1.0000149043860969
81.250998;1.0549183726157094;-0.01684168168953096;-0.015964851467131527;-0.19512612890762399;-0.18496725296723107;1.0505903875479738;9.999955440461033;-4.3286772654799795e-09;0.17699069758950284;1.0447157761803398;0.9999898230452046;0.17698915457185746;1.000014962080584
81.260998;1.0549182513459643;-0.016841681634466227;-0.01596485139577286;-0.19512612895012263;-0.184967252951438;1.0505906134817617;9.999956570891802;-4.415292402003015e-09;0.1769907272379211;1.044715584998151;0.9999895851449498;0.17698911019984667;1.0000150114554518
81.270998;1.054918131906166;-0.016841681581142187;-0.015964851323858557;-0.19512612899474685;-0.18496725293572785;1.0505908300240039;9.999957723348748;-4.498799874966801e-09;0.17699075476364562;1.0447153979442678;0.9999893524645764;0.17698906631056546;1.0000150523222593
81.280998;1.054918014882772;-0.016841681529593536;-0.015964851251508597;-0.19512612904166202;-0.184967252919979;1.0505910366664637;9.999958889022205;-4.578980357976408e-09;0.17699078025227577;1.0447152152048624;0.9999891256632095;0.17698902295458002;1.0000150845116529
81.290998;1.0549179007120308;-0.016841681479827786;-0.015964851178846426;-0.19512612909102167;-0.18496725290406738;1.0505912331914784;9.999960057604476;-4.655595626323981e-09;0.17699080379834023;1.044715036861971;0.9999889054702362;0.17698898017022643;1.0000151078641497
81.300998;1.0549177897185555;-0.016841681431846778;-0.015964851105988692;-0.19512612914295957;-0.1849672528878668;1.0505914196109156;9.999961217691398;-4.728406509824072e-09;0.17699082547895012;1.044714863014515;0.9999886926201721;0.17698893796882204;1.0000151222409268
81.310998;1.054917682077163;-0.01684168138565987;-0.01596485103302802;-0.19512612919758837;-0.18496725287126342;1.050591595986996;9.999962357330839;-4.797188365915123e-09;0.17699084535425935;1.0447146938704872;0.9999884878287667;0.1769888963375347;1.0000151275420752
81.320998;1.0549175778106539;-0.016841681341273267;-0.01596485096003416;-0.19512612925499137;-0.18496725285416354;1.0505917623303522;9.999963464682057;-4.8617261330606765e-09;0.17699086349420642;1.044714529727629;0.9999882918216307;0.17698885524538252;1.000015123695397
81.330998;1.0549174768527927;-0.016841681298671897;-0.01596485088707633;-0.19512612931520687;-0.18496725283647744;1.050591918585868;9.999964528572846;-4.921806839471994e-09;0.1769908799938684;1.0447143709218145;0.9999881053063284;0.17698881464118751;1.0000151106201658
81.340998;1.054917379095675;-0.016841681257813892;-0.015964850814236126;-0.1951261293782215;-0.18496725281809656;1.050592064657198;9.999965538908825;-4.977224941042473e-09;0.17699089496690337;1.0447142177967177;0.9999879288432153;0.17698877445913427;1.0000150882200187
81.350998;1.0549172843948667;-0.01684168121863532;-0.01596485074159307;-0.1951261294439895;-0.18496725279889387;1.0505922004881434;9.999966486765773;-5.027792751170096e-09;0.1769909085305739;1.0447140706949472;0.9999877627387941;0.17698873464142992;1.000015056432322
81.360998;1.0549171925815723;-0.016841681181054727;-0.015964850669211692;-0.19512612951246805;-0.1849672527787353;1.0505923261308974;9.999967363961487;-5.073352713973684e-09;0.17699092079333226;1.0447139299738517;0.9999876070697203;0.1769886951668037;1.0000150153286915
81.370998;1.0549171034433715;-0.016841681144977718;-0.01596485059715632;-0.19512612958363634;-0.18496725275747905;1.050592441729813;9.999968162861247;-5.113785462447973e-09;0.1769909318537521;1.0447137960187678;0.9999874617547404;0.17698865606239159;1.0000149651629535
81.380998;1.0549170166665436;-0.016841681110309852;-0.01596485052551965;-0.1951261296574857;-0.18496725273498074;1.0505925474568245;9.999968876517965;-5.149013924573421e-09;0.17699094180987773;1.0447136692166499;0.9999873265806998;0.17698861738942123;1.0000149062553043
81.390998;1.054916931842545;-0.016841681076970216;-0.015964850454436456;-0.19512612973399637;-0.18496725271112655;1.0505926434904784;9.999969498610964;-5.17900658272402e-09;0.17699095077223376;1.0447135498427218;0.9999872012168172;0.1769885792215701;1.000014838824361
81.400998;1.054916848533419;-0.016841681044896525;-0.015964850384062465;-0.1951261298131324;-0.18496725268586275;1.0505927300510092;9.999970024003325;-5.203762627451172e-09;0.1769909588699994;1.044713437910176;0.9999870852470425;0.1769885416338326;1.000014762971021
81.410998;1.0549167663101084;-0.016841681014053523;-0.015964850314533062;-0.19512612989485903;-0.18496725265918437;1.0505928073979913;9.999970449865097;-5.2232947137113544e-09;0.17699096623525526;1.0447133331720289;0.9999869781970936;0.17698850470348357;1.0000146787915352
81.420998;1.0549166847609959;-0.016841680984446543;-0.015964850245940885;-0.1951261299791419;-0.1849672526311071;1.0505928758022913;9.999970775903767;-5.237637313107155e-09;0.17699097297583755;1.0447132352690989;0.999986879560318;0.1769884685146098;1.0000145864276475
81.430998;1.0549166035250854;-0.01684168095612623;-0.015964850178345452;-0.1951261300659331;-0.18496725260165722;1.0505929355353774;9.999971003607133;-5.246855008923495e-09;0.17699097917155387;1.0447131438164055;0.9999867888575082;0.17698843315044896;1.0000144860115292
81.440998;1.0549165223662502;-0.016841680929185414;-0.015964850111787124;-0.19512613015518615;-0.18496725257087138;1.0505929868404675;9.999971135402802;-5.2510333743860745e-09;0.17699098489060727;1.0447130583943838;0.999986705689636;0.17698839867583205;1.0000143776569788
81.450998;1.054916441217664;-0.016841680903749993;-0.015964850046284902;-0.19512613024686132;-0.184967252538793;1.0505930299356185;9.99997117429379;-5.250265821954807e-09;0.1769909901887982;1.0447129785511067;0.9999866297266257;0.1769883651310449;1.000014261544108
81.460998;1.0549163601385536;-0.01684168087996207;-0.015964849981844123;-0.19512613034089957;-0.18496725250546228;1.0505930650895545;9.999971124054255;-5.244648115809393e-09;0.1769909950928638;1.0447129038534781;0.999986560683969;0.17698833253794274;1.0000141379416432
81.470998;1.0549162792467237;-0.01684168085796865;-0.015964849918483882;-0.19512613043722213;-0.1849672524709119;1.0505930927173384;9.999970989921348;-5.234290659831973e-09;0.1769909995978727;1.0447128339469551;0.999986498312176;0.17698830090157916;1.0000140071549934
81.480998;1.0549161986844706;-0.016841680837921934;-0.01596484985624539;-0.1951261305357567;-0.1849672524351932;1.0505931134582738;9.999970779061197;-5.219325444514613e-09;0.1769910036837965;1.0447127685848856;0.9999864423725858;0.1769882702059962;1.0000138695777465
81.490998;1.0549161185568476;-0.016841680819974485;-0.015964849795179106;-0.19512613063643663;-0.1849672523984084;1.0505931281648282;9.999970499848068;-5.199884726535338e-09;0.1769910073360626;1.0447127076085265;0.9999863926339504;0.17698824041537686;1.0000137257929402
81.500998;1.0549160388443948;-0.016841680804266373;-0.015964849735344788;-0.1951261307391837;-0.18496725236070263;1.0505931377332147;9.999970160750285;-5.176084653128207e-09;0.1769910105503918;1.0447126508820053;0.9999863488903117;0.17698821148680619;1.0000135765376632
81.510998;1.0549159594084465;-0.016841680790926877;-0.01596484967681043;-0.1951261308439042;-0.18496725232223188;1.050593142892057;9.999969769747489;-5.1480431430186474e-09;0.176991013318965;1.0447125982494725;0.9999863109485493;0.17698818338416553;1.000013422609652
81.520998;1.054915880078003;-0.016841680780083162;-0.01596484961963221;-0.19512613095048822;-0.1849672522831517;1.0505931441483327;9.999969333883884;-5.1159125416002385e-09;0.17699101562160457;1.0447125494963652;0.9999862786106957;0.176988156079687;1.0000132648534732
81.530998;1.05491580069201;-0.016841680771848895;-0.015964849563849658;-0.19512613105881463;-0.18496725224362046;1.0505931418681407;9.999968859005868;-5.079886853790371e-09;0.17699101743228549;1.0447125042759104;0.9999862516823295;0.17698812955023657;1.000013104147698
81.540998;1.0549157210771702;-0.0168416807663136;-0.015964849509500365;-0.19512613116877828;-0.18496725220378918;1.0505931363484136;9.999968350053734;-5.040170823658883e-09;0.17699101872422232;1.0447124621286903;0.9999862299579317;0.17698810376950203;1.0000129413105425
81.550998;1.0549156410407832;-0.016841680763555664;-0.01596484945661543;-0.19512613128031603;-0.1849672521637943;1.0505931278552265;9.999967811341566;-4.996951135513794e-09;0.1769910194641527;1.0447124225984947;0.999986213197171;0.1769880786903857;1.0000127770267075
81.560998;1.0549155603915263;-0.016841680763648868;-0.015964849405202895;-0.19512613139340768;-0.18496725212377313;1.0505931166426143;9.999967245907452;-4.9504025680692085e-09;0.17699101961110983;1.0447123852817923;0.9999862011767522;0.17698805423919087;1.0000126118648518
81.570998;1.054915478927474;-0.016841680766640995;-0.01596484935525202;-0.19512613150806188;-0.1849672520838744;1.0505931029595617;9.99996665450435;-4.900713137546992e-09;0.1769910191324257;1.0447123498104482;0.9999861937937853;0.17698803032953042;1.0000124462700823
81.580998;1.0549153964258964;-0.016841680772527436;-0.015964849306749306;-0.19512613162429068;-0.18496725204425238;1.0505930870393503;9.999966035795353;-4.848100290708945e-09;0.17699101802011175;1.044712315858713;0.9999861911086946;0.1769880068704837;1.000012280507407
81.590998;1.05491531267389;-0.016841680781237635;-0.01596484925968363;-0.19512613174208024;-0.18496725200505942;1.050593069051059;9.999965387618582;-4.79279935578259e-09;0.17699101628896943;1.044712283159186;0.9999861932535412;0.17698798376979785;1.000012114676605
81.600998;1.0549152274658953;-0.016841680792633117;-0.01596484921404066;-0.19512613186138122;-0.18496725196642974;1.0505930490593134;9.999964707738352;-4.7350406974188594e-09;0.17699101396276318;1.0447122514528864;0.9999862002551916;0.1769879609528057;1.0000119487902388
81.610998;1.0549151405717707;-0.01684168080652547;-0.015964849169785272;-0.1951261319821098;-0.18496725192845181;1.0505930270334443;9.999963993652633;-4.675059536501984e-09;0.17699101106377044;1.0447122203776005;0.9999862119175208;0.17698793838676594;1.0000117828059496
81.620998;1.054915051719372;-0.0168416808227067;-0.015964849126837464;-0.19512613210414564;-0.18496725189116622;1.0505930028555752;9.999963242550105;-4.613120888332683e-09;0.17699100760756112;1.0447121893822024;0.9999862278297625;0.17698791608642905;1.000011616607018
81.630998;1.0549149605964598;-0.016841680840968116;-0.015964849085074315;-0.19512613222734657;-0.18496725185459473;1.0505929762989057;9.999962451994392;-4.549509022972941e-09;0.1769910035940668;1.0447121577234184;0.9999862474822087;0.1769878940959058;1.0000114500093122
81.640998;1.0549148669302717;-0.016841680861111687;-0.015964849044363818;-0.1951261323515666;-0.18496725181876653;1.0505929470758615;9.999961620560715;-4.484499039384393e-09;0.17699099899451678;1.0447121245492899;0.9999862704068478;0.17698787245781927;1.000011282799988
81.650998;1.0549147706056574;-0.016841680882958645;-0.01596484900460794;-0.19512613247665236;-0.18496725178373338;1.0505929149801652;9.999960747633702;-4.4183410193547986e-09;0.17699099374101712;1.0447120890463115;0.9999862962199502;0.17698785118833582;1.0000111147566473
81.660998;1.0549146716793927;-0.016841680906348966;-0.015964848965776924;-0.19512613260241773;-0.18496725174958556;1.0505928799655777;9.999959832672282;-4.351256260266921e-09;0.17699098772756564;1.0447120505987406;0.9999863245909983;0.17698783027880619;1.0000109456454094
81.670998;1.0549145702990952;-0.016841680931137342;-0.015964848927902512;-0.19512613272861784;-0.18496725171645428;1.0505928421287085;9.99995887474051;-4.283454368219978e-09;0.17699098082876408;1.0447120088745219;0.9999863552426627;0.17698780972458097;1.0000107752237002
81.680998;1.0549144666537849;-0.016841680957181467;-0.015964848891032914;-0.19512613285495448;-0.18496725168448758;1.0505928016835278;9.999957872342106;-4.215164407770302e-09;0.17699097292866667;1.0447119637536275;0.9999863879700497;0.1769877895497638;1.000010603259593
81.690998;1.05491436098348;-0.01684168098432515;-0.015964848855203356;-0.1951261329811117;-0.1849672516538269;1.0505927588759347;9.99995682351506;-4.1466484205440135e-09;0.17699096394274863;1.0447119151548077;0.9999864226563621;0.17698776980180883;1.0000104295399053
81.700998;1.0549142535908684;-0.01684168101239647;-0.015964848820442433;-0.19512613310679763;-0.18496725162460068;1.0505927138303932;9.99995572662225;-4.078186166346608e-09;0.176990953817198;1.044711862949438;0.999986459286782;0.17698775052909405;1.0000102538287694
81.710998;1.054914144830332;-0.016841681041205363;-0.01596484878678561;-0.19512613323177097;-0.18496725159691177;1.0505926664858873;9.999954581413936;-4.010052040364866e-09;0.17699094251026842;1.0447118070438386;0.999986497929994;0.17698773176947477;1.000010075819145
81.720998;1.0549140350828294;-0.016841681070535075;-0.015964848754272842;-0.19512613335582132;-0.18496725157082045;1.0505926166486204;9.999953389439824;-3.942500516734321e-09;0.17699092998419172;1.0447117475101877;0.9999865387218635;0.17698771355366608;1.0000098951357028
81.730998;1.0549139247644004;-0.01684168110017057;-0.01596484872293797;-0.19512613347872523;-0.18496725154634383;1.0505925640387823;9.999952153840653;-3.875754864568184e-09;0.17699091621914376;1.044711684614707;0.9999865818533127;0.17698769590720273;1.000009711367356
81.740998;1.0549138143564092;-0.016841681129947987;-0.015964848692807194;-0.19512613360023243;-0.18496725152347337;1.050592508303027;9.999950879068793;-3.810001808314079e-09;0.17699090122539834;1.04471161875816;0.9999866275068139;0.17698767884338654;1.0000095241173697
81.750998;1.054913704370642;-0.016841681159760865;-0.015964848663917206;-0.19512613372007173;-0.1849672515022067;1.0505924490349963;9.999949570597087;-3.7453945431693284e-09;0.1769908850352639;1.0447115504325155;0.999986675827376;0.1769876623553675;1.0000093330685356
81.760998;1.0549135952753765;-0.016841681189529695;-0.015964848636338305;-0.19512613383795907;-0.1849672514825758;1.0505923858624666;9.999948234308654;-3.682052032844602e-09;0.17699086769151107;1.0447114801815784;0.9999867269955568;0.17698764641510564;1.0000091380064617
81.770998;1.0549134874614567;-0.016841681219178416;-0.015964848610171934;-0.19512613395362557;-0.18496725146464024;1.0505923185943955;9.999946875669231;-3.6200497148353594e-09;0.1769908492492133;1.044711408529039;0.9999867812677128;0.17698763097714193;1.0000089387984399
81.780998;1.0549133812842455;-0.016841681248625322;-0.015964848585529087;-0.19512613406684143;-0.18496725144845283;1.050592247277895;9.999945499431695;-3.5594046689483915e-09;0.17699082978075084;1.0447113359211533;0.9999868389033907;0.17698761598739848;1.0000087353670457
81.790998;1.0549132771711298;-0.016841681277785077;-0.0159648485625083;-0.19512613417741584;-0.1849672514340391;1.050592172154828;9.999944110173116;-3.500074877637458e-09;0.17699080937659395;1.0447112627313917;0.9999869001159594;0.17698760139784384;1.0000085276567232
81.800998;1.0549131756549952;-0.016841681306579228;-0.01596484854116927;-0.1951261342851944;-0.1849672514213989;1.050592093623643;9.999942712900168;-3.441985487165279e-09;0.17699078814754368;1.044711189322811;0.9999869651154883;0.17698758717176452;1.000008315599071
81.810998;1.0549130772420037;-0.016841681334943417;-0.01596484852151102;-0.1951261343900576;-0.18496725141050857;1.0505920121783134;9.99994131306306;-3.385050286139153e-09;0.17699076622614682;1.0447111161292972;0.9999870341092452;0.17698757327621645;1.0000080990772744
81.820998;1.0549129822837935;-0.016841681362830117;-0.015964848503476695;-0.19512613449191324;-0.18496725140132222;1.0505919283417786;9.999939916178857;-3.3291638056003797e-09;0.1769907437611341;1.0447110437182139;0.9999871072401988;0.17698755968379346;1.0000078779300616
81.830998;1.0549128909953105;-0.016841681390216086;-0.015964848486981684;-0.19512613459067932;-0.18496725139378553;1.0505918426478689;9.999938527679458;-3.2741802336686026e-09;0.17699072090738677;1.0447109727712984;0.999987184605806;0.17698754638004024;1.000007652048731
81.840998;1.054912803492871;-0.016841681417104546;-0.0159648484719335;-0.19512613468625847;-0.1849672513878588;1.0505917556438549;9.999937153052757;-3.2199094921592403e-09;0.17699069781959642;1.044710903971225;0.9999872663329801;0.17698753335636822;1.0000074214726873
81.850998;1.0549127197604617;-0.01684168144350755;-0.01596484845823229;-0.19512613477852367;-0.18496725138352763;1.0505916679086549;9.99993579761226;-3.1661404465918713e-09;0.17699067465494805;1.0447108378851757;0.999987352586976;0.17698752059699738;1.0000071863896363
81.860998;1.0549126396514237;-0.016841681469428334;-0.01596484844578259;-0.1951261348673323;-0.1849672513807947;1.0505915800484658;9.999934465747316;-3.1126611228419865e-09;0.17699065157803634;1.0447107748672801;0.9999874435220351;0.1769875080691567;1.000006947101425
81.870998;1.054912563009886;-0.016841681494865392;-0.01596484843452863;-0.19512613495255227;-0.18496725137967004;1.0505914926521356;9.999933160432501;-3.0592595225082746e-09;0.1769906287514646;1.0447107149791222;0.9999875392273455;0.17698749572247113;1.0000067039962135
81.880998;1.054912489777277;-0.016841681519822113;-0.015964848424477783;-0.19512613503406417;-0.18496725138016268;1.05059140631303;9.999931883342768;-3.005722128903898e-09;0.1769906063129099;1.0447106580342127;0.9999876396946749;0.17698748350531432;1.0000064574819516
81.890998;1.0549124199181517;-0.016841681544303308;-0.015964848415692266;-0.19512613511174212;-0.18496725138225972;1.0505913217257987;9.999930635279993;-2.951842332242284e-09;0.17699058436472698;1.0447106037855776;0.9999877447985563;0.17698747137469023;1.000006207912044
81.900998;1.0549123532948768;-0.01684168156830133;-0.015964848408260294;-0.19512613518545172;-0.18496725138590636;1.0505912397194448;9.999929416880118;-2.8974424858305076e-09;0.17699056298455046;1.0447105521040305;0.9999878542794024;0.17698745928577933;1.0000059556056786
81.910998;1.0549122896903345;-0.01684168159178512;-0.015964848402253998;-0.1951261352550706;-0.18496725139102232;1.0505911611867533;9.999928229297224;-2.8423902466438295e-09;0.1769905422366202;1.0447105030213684;0.9999879677966097;0.17698744718339254;1.0000057009347743
81.920998;1.0549122289275787;-0.016841681614711317;-0.01596484839770045;-0.19512613532049958;-0.18496725139754372;1.0505910870090103;9.999927074722866;-2.786590652853474e-09;0.17699052217556932;1.044710456625481;0.9999880850689497;0.17698743500023573;1.0000054443244941
81.930998;1.0549121709704012;-0.016841681637046076;-0.015964848394589094;-0.19512613538165702;-0.18496725140543352;1.0505910180488038;9.99992595708181;-2.7299767474087044e-09;0.17699050284683374;1.044710412911302;0.9999882059924133;0.17698742265588874;1.0000051861529136
81.940998;1.0549121159762687;-0.016841681658763933;-0.01596484839289028;-0.19512613543848087;-0.18496725141465303;1.0505909551605812;9.999924882117291;-2.672519378693117e-09;0.1769904842822564;1.0447103717390194;0.9999883306679017;0.17698741006723887;1.000004926703207
81.950998;1.0549120642314334;-0.016841681679832705;-0.015964848392565383;-0.19512613549093122;-0.18496725142514045;1.0505908991578743;9.999923856348794;-2.6142498324928544e-09;0.17699046649492658;1.044710332900742;0.9999884593867933;0.176987397168959;1.000004666205957
81.960998;1.0549120159443104;-0.016841681700215935;-0.01596484839357451;-0.19512613553897595;-0.1849672514368183;1.0505908507978932;9.9999228861739;-2.5552734901958214e-09;0.17699044948108572;1.0447102962087702;0.9999885926339831;0.17698738391850707;1.000004404852169
81.970998;1.0549119711118575;-0.016841681719895547;-0.01596484839587083;-0.1951261355825732;-0.18496725144961776;1.0505908108070097;9.999921977745307;-2.4957530802808773e-09;0.17699043323096253;1.0447102615524042;0.9999887310678508;0.17698737027956268;1.0000041427425403
81.980998;1.0549119296509348;-0.01684168173889528;-0.01596484839938288;-0.19512613562165634;-0.18496725146349788;1.0505907798653997;9.999921136756072;-2.435881557494082e-09;0.17699041774106394;1.0447102288852081;0.999988875421513;0.17698735621390957;1.0000038798404813
81.990998;1.0549118916409077;-0.016841681757285773;-0.015964848404017535;-0.19512613565612227;-0.18496725147844198;1.0505907585834322;9.999920367925744;-2.375862939942775e-09;0.17699040301705943;1.0447101981825015;0.9999890264098055;0.17698734169233832;1.0000036159693875
82.000998;1.0549118573843468;-0.01684168177516417;-0.015964848409682188;-0.1951261356858348;-0.18496725149443302;1.0505907475344796;9.999919675108076;-2.3158904710528204e-09;0.1769903890727773;1.0447101694285734;0.9999891846971751;0.17698732670107223;1.0000033508982529
82.010998;1.0549118272540756;-0.01684168179262223;-0.01596484841628579;-0.19512613571064183;-0.18496725151144364;1.0505907472781004;9.999919062134673;-2.2561421418505085e-09;0.1769903759304224;1.044710142636034;0.9999893508349494;0.1769873112390429;1.0000030844769905
82.020998;1.0549118015261365;-0.01684168180972875;-0.01596484842371347;-0.1951261357303972;-0.1849672515294545;1.050590758323529;9.999918533281516;-2.1967912427156207e-09;0.17699036361095258;1.0447101178690872;0.9999895251734605;0.17698729532455054;1.0000028166821788
82.030998;1.0549117803166443;-0.016841681826534675;-0.01596484843180867;-0.1951261357449892;-0.1849672515484736;1.0505907810547468;9.999918092811898;-2.1379928513417916e-09;0.1769903521215442;1.0447100952019432;0.999989707849322;0.17698727901186206;1.0000025475798815
82.040998;1.054911763597331;-0.01684168184308921;-0.01596484844038104;-0.19512613575436785;-0.1849672515685337;1.0505908156856443;9.99991774427391;-2.0798653227393033e-09;0.17699034145574735;1.0447100746003262;0.9999898988283057;0.1769872623980479;1.0000022773235204
82.050998;1.0549117512460897;-0.01684168185944962;-0.015964848449230153;-0.19512613575854992;-0.18496725158966698;1.0505908622739313;9.999917490032324;-2.022501940309155e-09;0.17699033159882252;1.0447100558488154;0.9999900979597688;0.17698724561108292;1.0000020062028665
82.060998;1.0549117431139585;-0.016841681875670988;-0.015964848458171838;-0.19512613575759735;-0.18496725161188385;1.0505909207355477;9.999917330800699;-1.965988036118545e-09;0.17699032253386088;1.0447100385999604;0.9999903050258605;0.17698722878961906;1.0000017346617296
82.070998;1.0549117390837806;-0.01684168189178914;-0.015964848467058257;-0.19512613575159438;-0.18496725163516947;1.050590990873047;9.999917265292828;-1.910399397450636e-09;0.17699031425636821;1.044710022462854;0.9999905197204796;0.17698721206309984;1.000001463243613
82.080998;1.054911739111111;-0.01684168190782575;-0.015964848475785446;-0.19512613574064266;-0.18496725165947597;1.0505910724332477;9.999917290232888;-1.8558016445824973e-09;0.17699030679152158;1.044710007061592;0.9999907415872851;0.1769871955321499;1.0000011925151804
82.090998;1.0549117432719095;-0.016841681923804256;-0.015964848484289328;-0.19512613572485704;-0.18496725168471995;1.0505911651361026;9.999917400676892;-1.802254316462041e-09;0.1769903002008185;1.0447099920475675;0.9999909700362933;0.1769871792556928;1.0000009230029687
82.100998;1.0549117517714435;-0.016841681939738166;-0.015964848492536283;-0.19512613570435705;-0.18496725171081674;1.050591268668353;9.999917590663195;-1.7498038148046617e-09;0.1769902945747826;1.04470997704366;0.999991204424437;0.17698716325235547;1.0000006551548684
82.110998;1.0549117648476654;-0.016841681955603302;-0.015964848500516965;-0.19512613567927958;-0.18496725173772616;1.05059138266011;9.999917853637086;-1.6984715453261033e-09;0.1769902900145231;1.0447099616013729;0.9999914441145848;0.17698714751043104;1.0000003893488096
82.120998;1.0549117826984897;-0.016841681971336866;-0.015964848508242355;-0.1951261356498013;-0.18496725176545928;1.050591506658572;9.999918182424631;-1.648252523272236e-09;0.17699028660876684;1.0447099452806006;0.9999916885066933;0.17698713200007712;1.0000001259387505
82.130998;1.0549118055515672;-0.01684168198685731;-0.015964848515731853;-0.1951261356161258;-0.18496725179404327;1.0505916401164874;9.99991856952754;-1.599131409562831e-09;0.17699028441741796;1.0447099277651137;0.9999919370375315;0.1769871166882186;0.9999998653035842
82.140998;1.0549118337101435;-0.016841682002082387;-0.015964848522992625;-0.19512613557844202;-0.18496725182348892;1.0505917823931197;9.999919007216938;-1.5511019749903298e-09;0.17699028347161855;1.0447099088868823;0.9999921891501651;0.17698710155323463;0.9999996078411015
82.150998;1.054911867475084;-0.01684168201695599;-0.015964848530004894;-0.19512613553691294;-0.18496725185378982;1.0505919327921844;9.999919486920527;-1.5041711966804836e-09;0.17699028379364928;1.044709888602198;0.9999924442622367;0.17698708659821996;0.9999993538805615
82.160998;1.054911907061589;-0.01684168203148;-0.015964848536725716;-0.1951261354916932;-0.184967251884924;1.0505920906233026;9.999919999314345;-1.4583564901609197e-09;0.17699028542375597;1.0447098669486115;0.9999927017517313;0.17698707186671936;0.9999991036002798
82.170998;1.0549119525699804;-0.016841682045719748;-0.015964848543097668;-0.19512613544293267;-0.18496725191683044;1.050592255202767;9.999920535308513;-1.4136959558620556e-09;0.17699028843286968;1.0447098439966769;0.9999929609666588;0.1769870574544958;0.9999988570104573
82.180998;1.0549120040061262;-0.01684168205976368;-0.015964848549051443;-0.1951261353907762;-0.18496725194938823;1.0505924258204002;9.999921086901132;-1.3702689685708972e-09;0.17699029291055132;1.044709819868426;0.9999932212272099;0.17698704350056735;0.9999986139582445
82.190998;1.0549120613218363;-0.01684168207366289;-0.0159648485545129;-0.1951261353353906;-0.1849672519824134;1.0505926017598342;9.999921647406396;-1.3282003509888476e-09;0.17699029893422738;1.0447097947424124;0.9999934818391721;0.1769870301602269;0.999998374175571
82.200998;1.0549121244465787;-0.016841682087406044;-0.01596484855941354;-0.19512613527700398;-0.18496725201566214;1.050592782329618;9.99992221057443;-1.2876425516634738e-09;0.176990306545917;1.0447097687598534;0.999993742156001;0.17698701758663266;0.9999981373898327
82.210998;1.0549121933071834;-0.016841682100945197;-0.015964848563688284;-0.19512613521590777;-0.18496725204884146;1.0505929668452842;9.999922769365535;-1.248762570990296e-09;0.1769903157549781;1.0447097419647782;0.9999940015920729;0.1769870059228086;0.9999979033813476
82.220998;1.0549122677735667;-0.01684168211424027;-0.015964848567267112;-0.19512613515241198;-0.1849672520816419;1.0505931546231801;9.999923315487244;-1.211742333577005e-09;0.17699032654731306;1.0447097143883348;0.9999942595441895;0.176986995283642;0.9999976719495642
82.230998;1.0549123475698885;-0.01684168212727965;-0.015964848570086974;-0.19512613508679952;-0.18496725211378975;1.0505933450200484;9.99992383959996;-1.1767726841085643e-09;0.17699033888077798;1.0447096861681682;0.9999945153462643;0.17698698574368585;0.9999974428855966
82.240998;1.0549124322937102;-0.016841682140062642;-0.015964848572117826;-0.195126135019315;-0.18496725214507792;1.050593537421829;9.999924331864099;-1.1440293178933355e-09;0.17699035268487742;1.0447096575405226;0.9999947683012468;0.1769869773548312;0.9999972159912623
82.250998;1.0549125215127608;-0.016841682152580844;-0.01596484857336702;-0.1951261349501715;-0.18496725217535426;1.05059373116436;9.999924782294313;-1.1136460059072102e-09;0.17699036788143402;1.0447096287464546;0.9999950177319019;0.1769869701728543;0.9999969911181056
82.260998;1.0549126148489139;-0.016841682164828634;-0.01596484857385485;-0.19512613487954725;-0.18496725220450938;1.0505939254833074;9.999925180874996;-1.0857119674487786e-09;0.1769903844013822;1.0447096000110392;0.999995263052784;0.176986964264014;0.9999967681696199
82.270998;1.0549127120230812;-0.016841682176823348;-0.015964848573589277;-0.1951261348075882;-0.1849672522324753;1.0505941195031114;9.99992551811171;-1.060291872151386e-09;0.17699040217828682;1.0447095715811647;0.9999955038499893;0.17698695969587816;0.9999965470345095
82.280998;1.0549128128260175;-0.016841682188609146;-0.015964848572565048;-0.19512613473443022;-0.18496725225920146;1.050594312254312;9.999925786141397;-1.0374479393972179e-09;0.17699042114735766;1.0447095436917924;0.9999957398766391;0.17698695652736657;0.9999963275552856
82.290998;1.0549129170584937;-0.016841682200244873;-0.015964848570788052;-0.19512613466020756;-0.18496725228461888;1.0505945027722827;9.999925979988086;-1.017260941416401e-09;0.17699044125801863;1.0447095164705236;0.9999959709318793;0.17698695480003054;0.9999961095985613
82.300998;1.0549130245230007;-0.016841682211781766;-0.01596484856829359;-0.19512613458504102;-0.18496725230863595;1.0505946902414807;9.999926097949766;-9.998258824900948e-10;0.17699046246074443;1.0447094899182412;0.9999961967085248;0.17698695453628918;0.9999958930829589
82.310998;1.054913135063138;-0.01684168222324949;-0.01596484856513137;-0.19512613450903976;-0.1849672523311678;1.0505948740592228;9.999926140363414;-9.852040318589997e-10;0.1769904846764197;1.0447094640064143;0.9999964167403397;0.17698695575657347;0.9999956779114081
82.320998;1.0549132486068882;-0.016841682234668837;-0.015964848561345914;-0.1951261344323178;-0.18496725235216935;1.0505950537707822;9.99992610817513;-9.733846546013252e-10;0.17699050779274295;1.044709438766876;0.9999966304952953;0.17698695850265386;0.9999954639570552
82.330998;1.054913365199708;-0.016841682246066535;-0.015964848556983526;-0.19512613435499;-0.18496725237164982;1.0505952289332015;9.999926002656418;-9.642985194765679e-10;0.1769905316822774;1.0447094142844964;0.9999968375090534;0.1769869628385369;0.9999952511228206
82.340998;1.0549134850313553;-0.0168416822574761;-0.01596484855209597;-0.19512613427714248;-0.18496725238966927;1.050595399025316;9.999925825629854;-9.578581789920384e-10;0.1769905562174427;1.0447093906410951;0.9999970374752456;0.17698696883182913;0.9999950393788162
82.350998;1.0549136084053687;-0.016841682268934097;-0.01596484854671651;-0.19512613419881733;-0.18496725240632916;1.050595563476169;9.999925579904925;-9.539878420200752e-10;0.1769905812777505;1.0447093678627501;0.9999972302819338;0.17698697654314424;0.9999948287913618
82.360998;1.054913735590568;-0.01684168228047392;-0.015964848540852842;-0.19512613412003452;-0.18496725242175807;1.05059572173927;9.99992526972284;-9.526202663052497e-10;0.1769906067464295;1.0447093458794738;0.9999974159740572;0.17698698602420243;0.9999946195550213
82.370998;1.054913866639895;-0.016841682292134782;-0.0159648485345253;-0.1951261340408146;-0.18496725243609233;1.0505958733281968;9.999924900491918;-9.536625710957677e-10;0.17699063249849314;1.0447093245241588;0.9999975946906021;0.17698699730845938;0.9999944119725901
