time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.380998;1.0549140013395788;-0.016841682303989546;-0.015964848527805147;-0.19512613396117515;-0.1849672524494615;1.0505960178262739;9.9999244780494;-9.569676116221456e-10;0.17699065839200087;1.0447093035960828;0.9999977666374803;0.1769870104023628;0.999994206396045
82.390998;1.0549141392906296;-0.01684168231615491;-0.015964848520816064;-0.19512613388112027;-0.18496725246199347;1.05059615490787;9.999924007874323;-9.623374289627198e-10;0.17699068426641215;1.0447092829861604;0.9999979320727942;0.1769870252888087;0.9999940031710711
82.400998;1.0549142799989613;-0.016841682328767402;-0.01596484851369976;-0.195126133800642;-0.18496725247382875;1.0505962843633474;9.999923494287986;-9.695493067586153e-10;0.1769907099484038;1.044709262758218;0.9999980912646211;0.17698704193189832;0.9999938025904263
82.410998;1.0549144229470733;-0.016841682341959326;-0.015964848506573034;-0.19512613371973608;-0.1849672524851095;1.0505964060870288;9.999922940053173;-9.783993586741222e-10;0.1769907352715823;1.0447092430644693;0.9999982444438559;0.1769870602757904;0.9999936048904389
82.420998;1.0549145676582232;-0.01684168235586078;-0.015964848499519183;-0.19512613363841969;-0.1849672524959547;1.0505965200228058;9.999922346739384;-9.887464464116196e-10;0.17699076009766995;1.0447092240289595;0.9999983918203685;0.17698708024942914;0.9999934103063123
82.430998;1.0549147137245358;-0.016841682370613432;-0.01596484849260377;-0.19512613355672986;-0.18496725250646745;1.0505966260952677;9.999921715653572;-1.0005100834008625e-09;0.17699078432002055;1.0447092057358252;0.9999985336501195;0.17698710177781812;0.9999932190869132
82.440998;1.05491486082874;-0.016841682386387336;-0.015964848485877706;-0.1951261334747118;-0.18496725251676335;1.0505967241367313;9.999921048522102;-1.013616587587797e-09;0.17699080786024401;1.0447091882344126;0.9999986702669702;0.17698712478464645;0.9999930314307799
82.450998;1.0549150087339325;-0.01684168240338893;-0.015964848479370523;-0.19512613339241264;-0.18496725252696747;1.0505968138298016;9.99992034715864;-1.0279501150824961e-09;0.1769908306671594;1.0447091715876904;0.999998802083753;0.17698714918720312;0.9999928474797263
82.460998;1.0549151571691227;-0.016841682421838037;-0.01596484847308085;-0.19512613330987533;-0.1849672525371852;1.0505968947386868;9.999919612527268;-1.04335970541268e-09;0.1769908527139195;1.0447091560077089;0.999998929633799;0.17698717489305638;0.9999926674065229
82.470998;1.0549153056898635;-0.01684168244193332;-0.01596484846697099;-0.19512613322713873;-0.18496725254748986;1.0505969664392982;9.999918844365302;-1.0597074031452272e-09;0.1769908740007367;1.0447091418943364;0.9999990535791066;0.17698720179205144;0.9999924914679841
82.480998;1.0549154536247376;-0.01684168246383389;-0.01596484846098147;-0.19512613314425298;-0.18496725255791985;1.0505970286033093;9.999918041833427;-1.0768964541704463e-09;0.17699089455703368;1.0447091297270106;0.9999991745963995;0.17698722974118944;0.9999923199495923
82.490998;1.0549156001506037;-0.016841682487644248;-0.0159648484550586;-0.19512613306128518;-0.18496725256845933;1.0505970809870588;9.999917204543324;-1.094858607513041e-09;0.1769909144271634;1.0447091199881202;0.9999992932678593;0.17698725856152037;0.9999921530289052
82.500998;1.0549157444511286;-0.016841682513401224;-0.015964848449175464;-0.19512613297829753;-0.18496725257903032;1.0505971234673877;9.999916332977676;-1.1135457042693449e-09;0.176990933650323;1.0447091131483932;0.9999994100646964;0.17698728805174677;0.9999919906596124
82.510998;1.0549158857924323;-0.01684168254108442;-0.015964848443339008;-0.1951261328953398;-0.1849672525895206;1.050597156113339;9.999915428059538;-1.1329427757455113e-09;0.1769909522512663;1.044709109620865;0.9999995253646657;0.17698731799640444;0.9999918325981036
82.520998;1.0549160235315698;-0.016841682570645833;-0.015964848437591724;-0.1951261328124878;-0.18496725259982705;1.0505971791492084;9.999914490494882;-1.153052867646072e-09;0.17699097023567673;1.044709109731634;0.9999996394801589;0.1769873481666243;0.9999916785593895
82.530998;1.054916157177469;-0.016841682602032018;-0.015964848432004495;-0.19512613272988;-0.18496725260988842;1.0505971928721358;9.999913520501021;-1.1738476757586275e-09;0.17699098758056503;1.0447091137717472;0.9999997526554686;0.17698737833462605;0.9999915283295611
82.540998;1.0549162863811574;-0.0168416826351796;-0.01596484842664458;-0.19512613264770728;-0.18496725261968716;1.0505971976431971;9.999912518165546;-1.1952502761194904e-09;0.1769910042293847;1.044709122045437;0.9999998650054874;0.17698740830180468;0.9999913817553507
82.550998;1.0549164108209306;-0.016841682669994605;-0.015964848421544137;-0.19512613256617337;-0.18496725262922703;1.0505971938531515;9.999911484008365;-1.2171744839494358e-09;0.17699102009824288;1.0447091348795248;0.9999999764805051;0.17698743791371951;0.9999912387060735
82.560998;1.0549165301386632;-0.016841682706355072;-0.01596484841670087;-0.1951261324854678;-0.18496725263852465;1.0505971817994795;9.999910419035475;-1.2395730533067412e-09;0.1769910350868899;1.044709152652263;1.000000086899561;0.176987467049537;0.9999910990770663
82.570998;1.054916643932351;-0.016841682744148517;-0.01596484841209215;-0.19512613240575424;-0.18496725264761374;1.050597161647112;9.999909324803104;-1.262444944378027e-09;0.17699104909711708;1.0447091757683196;1.0000001959878577;0.1769874956069648;0.9999909628117589
82.580998;1.0549167517516205;-0.016841682783299727;-0.01596484840768157;-0.19512613232715373;-0.1849672526565366;1.0505971335234365;9.999908204173114;-1.2857992467155748e-09;0.1769910620538479;1.0447092045165538;1.000000303409853;0.17698752349880423;0.9999908298948215
82.590998;1.0549168531238866;-0.016841682823769504;-0.015964848403424287;-0.195126132249743;-0.18496725266533753;1.050597097588718;9.999907061803643;-1.3096167562732371e-09;0.17699107391341326;1.0447092389735113;1.0000004088338545;0.17698755065149913;0.9999907003078925
82.600998;1.0549169476258107;-0.016841682865543755;-0.015964848399271953;-0.19512613217358318;-0.18496725267407046;1.0505970540546585;9.99990590378488;-1.3338342964109118e-09;0.17699108466366784;1.0447092790528403;1.0000005119584574;0.17698757699615003;0.9999905739629481
82.610998;1.0549170349864656;-0.016841682908609785;-0.01596484839516535;-0.19512613209874194;-0.18496725268279032;1.0505970032142027;9.999904737369654;-1.3583369707244765e-09;0.1769910943220412;1.0447093245833783;1.000000612484869;0.17698760245748252;0.999990450674866
82.620998;1.054917115177822;-0.016841682952929773;-0.01596484839102054;-0.19512613202529566;-0.1849672526915197;1.0505969454724102;9.99990357088115;-1.3829669371950105e-09;0.17699110292078984;1.044709375334389;1.0000007101246946;0.1769876269504573;0.9999903302317158
82.630998;1.0549171884320927;-0.016841682998442038;-0.015964848386729444;-0.1951261319533363;-0.18496725270023073;1.050596881361424;9.999902412931897;-1.4075574651836472e-09;0.17699111048767277;1.044709431015073;1.0000008046068867;0.1769876503859608;0.999990212483287
82.640998;1.0549172551835118;-0.016841683045083718;-0.0159648483821765;-0.19512613188297664;-0.1849672527088527;1.050596811529659;9.999901271273615;-1.4319375602767806e-09;0.17699111704425857;1.044709491296354;1.0000008956410564;0.17698767267885315;0.9999900973801392
82.650998;1.0549173159674647;-0.016841683092803126;-0.01596484837725982;-0.19512613181434155;-0.18496725271728406;1.0505967366980125;9.999900152377752;-1.4559065966142994e-09;0.17699112261596725;1.0447095558348434;1.0000009829120977;0.17698769374584003;0.999989984972503
82.660998;1.054917371337899;-0.01684168314156005;-0.01596484837190709;-0.19512613174755636;-0.18496725272541129;1.0505966576032868;9.999899061853416;-1.4792533840645802e-09;0.17699112723063;1.0447096242415819;1.0000010661332681;0.1769877134947747;0.9999898753697196
82.670998;1.0549174218629238;-0.0168416831913246;-0.015964848366081686;-0.19512613168273485;-0.18496725273314168;1.0505965749656268;9.999898004883784;-1.5017973045423357e-09;0.17699113090528484;1.0447096960439983;1.0000011451127506;0.17698773183217548;0.9999897687200976
82.680998;1.0549174681551106;-0.016841683242057575;-0.01596484835978419;-0.19512613161997264;-0.18496725274043277;1.0505964894876814;9.999896986395663;-1.5233954719582318e-09;0.17699113364249502;1.0447097707085664;1.0000012197832062;0.17698774869567352;0.9999896652302952
82.690998;1.0549175108505582;-0.016841683293678706;-0.015964848353046547;-0.19512613155935227;-0.1849672527472968;1.0505964018268459;9.999896011194162;-1.5439420622061778e-09;0.17699113544026013;1.0447098476976684;1.0000012901730444;0.17698776407008454;0.9999895651503048
82.700998;1.0549175505468216;-0.016841683346059125;-0.015964848345925483;-0.19512613150093763;-0.18496725275377637;1.0505963125191637;9.99989508406463;-1.5633702026147345e-09;0.17699113630344485;1.044709926501863;1.000001356341904;0.17698777796232934;0.9999894687245111
82.710998;1.0549175878077646;-0.016841683399041116;-0.015964848338510543;-0.19512613144475902;-0.18496725275990622;1.0505962219295957;9.999894209650588;-1.5816426232103428e-09;0.1769911362536625;1.0447100066356882;1.0000014183406016;0.17698779037066806;0.9999893761533242
82.720998;1.054917623248927;-0.016841683452464184;-0.015964848330931706;-0.19512613139081972;-0.18496725276568585;1.0505961302718427;9.999893391996707;-1.5987440970978962e-09;0.17699113533494837;1.0447100876358728;1.0000014762360165;0.17698780126937522;0.9999892875882239
82.730998;1.0549176575705166;-0.016841683506176174;-0.015964848323345392;-0.19512613133911794;-0.18496725277108025;1.0505960376405947;9.999892634407301;-1.614683959587882e-09;0.1769911336148176;1.0447101690729168;1.0000015301395895;0.17698781059757424;0.9999892031503833
82.740998;1.0549176914774638;-0.016841683560020203;-0.015964848315909167;-0.19512613128965736;-0.18496725277603235;1.0505959440098414;9.99989193991908;-1.6295053425693777e-09;0.1769911311795635;1.0447102505687875;1.0000015801695417;0.1769878182657011;0.9999891229266156
82.750998;1.0549177255639375;-0.01684168361382402;-0.015964848308773285;-0.19512613124245137;-0.1849672527804609;1.0505958492625824;9.999891311106863;-1.643286104088107e-09;0.17699112811152634;1.044710331833039;1.0000016263826643;0.1769878241831616;0.9999890469580855
82.760998;1.0549177602995332;-0.016841683667410384;-0.015964848302094374;-0.19512613119753128;-0.1849672527842586;1.0505957532687495;9.999890749178126;-1.6561169804650834e-09;0.17699112446321286;1.0447104126946027;1.000001668748887;0.1769878282790964;0.9999889752684273
82.770998;1.0549177961349905;-0.016841683720607566;-0.015964848296042625;-0.19512613115494398;-0.1849672527873047;1.0505956559523404;9.99989025425617;-1.6680693954971849e-09;0.17699112026494485;1.0447104930830224;1.000001707187968;0.17698783050455968;0.9999889079214404
82.780998;1.0549178335415141;-0.016841683773252795;-0.015964848290785875;-0.19512613111472707;-0.18496725278947915;1.0505955573644763;9.999889826834327;-1.679176213343793e-09;0.17699111555423588;1.0447105729657107;1.000001741649633;0.17698783082310654;0.9999888450567278
82.790998;1.0549178729062907;-0.01684168382519396;-0.01596484828646471;-0.19512613107688107;-0.18496725279067744;1.050595457702605;9.999889468249647;-1.6894353890590587e-09;0.17699111038335427;1.0447106522871084;1.0000017721938874;0.17698782919893397;0.9999887868802294
82.800998;1.0549179144288647;-0.016841683876279514;-0.015964848283177038;-0.19512613104136087;-0.18496725279082618;1.0505953572181983;9.999889179566322;-1.698822629160345e-09;0.1769911048079179;1.044710730937388;1.000001798980759;0.17698782559671278;0.999988733647068
82.810998;1.0549179581197785;-0.016841683926349094;-0.015964848280977467;-0.19512613100806867;-0.1849672527898919;1.0505952561591074;9.999888960619602;-1.7073004346619225e-09;0.17699109888668796;1.0447108087738266;1.000001822142586;0.17698781999384977;0.9999886856613207
82.820998;1.0549180038631814;-0.01684168397524121;-0.015964848279881667;-0.19512613097684087;-0.18496725278787496;1.0505951548226071;9.999888810333783;-1.7148229865008425e-09;0.1769910926888827;1.044710885690034;1.0000018416668939;0.17698781238989497;0.9999886432792089
82.830998;1.0549180514699987;-0.01684168402280125;-0.015964848279865752;-0.19512613094746176;-0.18496725278478404;1.0505950536093662;9.999888727436543;-1.721327045411807e-09;0.17699108629201515;1.0447109616630577;1.0000018573764153;0.17698780280950363;0.9999886068841252
82.840998;1.0549181006961124;-0.016841684068895448;-0.015964848280876416;-0.1951261309197102;-0.18496725278059992;1.0505949529636534;9.99988871090218;-1.7267313589414034e-09;0.17699107977275433;1.044711036757769;1.0000018689593648;0.17698779129840175;0.9999885768145137
82.850998;1.0549181512383243;-0.01684168411343578;-0.015964848282884504;-0.1951261308934039;-0.18496725277524267;1.0505948532058358;9.999888760142039;-1.7309714979846794e-09;0.17699107319709945;1.0447111111294096;1.00000187603056;0.17698777791065032;0.9999885532861249
82.860998;1.054918202759726;-0.016841684156378305;-0.015964848285936407;-0.19512613086842118;-0.1849672527685786;1.0505947544664298;9.99988887438762;-1.734027108623352e-09;0.17699106661204875;1.044711185005428;1.0000018781867768;0.1769877627074351;0.9999885363577756
82.870998;1.0549182550109009;-0.016841684197705084;-0.015964848290111563;-0.19512613084471003;-0.18496725276047232;1.0505946568442732;9.999889051424878;-1.7359045667171347e-09;0.1769910600443398;1.044711258612853;1.0000018750084616;0.17698774577698195;0.9999885259524406
82.880998;1.054918307967817;-0.01684168423742271;-0.015964848295445574;-0.19512613082227848;-0.18496725275082615;1.0505945605252858;9.999889287205198;-1.7366036218706937e-09;0.1769910535096739;1.0447113320835262;1.0000018660432992;0.17698772724322517;0.999988521932357
82.890998;1.0549183618258764;-0.016841684275545703;-0.015964848301931;-0.19512613080115176;-0.184967252739591;1.050594465707381;9.999889576680138;-1.7361091470228873e-09;0.17699104702671306;1.0447114054328082;1.0000018507849966;0.17698770724233256;0.9999885241790457
82.900998;1.0549184168632488;-0.01684168431205817;-0.015964848309557137;-0.19512613078133081;-0.184967252726775;1.0505943725415887;9.999889914805573;-1.7344093686080981e-09;0.17699104062482504;1.0447114786550795;1.0000018286817798;0.17698768589476516;0.9999885326079484
82.910998;1.0549184732984258;-0.016841684346905132;-0.015964848318324395;-0.1951261307627852;-0.18496725271243825;1.0505942811263382;9.999890297662734;-1.7315094933169117e-09;0.17699103434390237;1.0447115518174526;1.0000017992303085;0.17698766329848695;0.9999885471114208
82.920998;1.0549185312092155;-0.01684168438001739;-0.015964848328243138;-0.19512613074545074;-0.18496725269666547;1.0505941914758608;9.99989072386163;-1.7274316980805289e-09;0.17699102823249727;1.0447116250365138;1.000001762059293;0.17698763953261307;0.9999885674899628
82.930998;1.054918590529928;-0.01684168441133857;-0.015964848339325544;-0.19512613072921856;-0.18496725267954844;1.0505941035676956;9.99989119491976;-1.7222171599468797e-09;0.17699102234256467;1.0447116984084959;1.0000017168859858;0.1769876146646185;0.9999885934344886
82.940998;1.0549186511184776;-0.016841684440850414;-0.015964848351574804;-0.19512613071393245;-0.1849672526611902;1.050594017464471;9.999891713627166;-1.7159307504906107e-09;0.17699101672602793;1.044711772042748;1.0000016634458972;0.17698758876817086;0.9999886245511221
82.950998;1.0549187128487383;-0.016841684468586804;-0.015964848364979693;-0.19512613069938914;-0.18496725264171135;1.0505939334004673;9.999892281811686;-1.7086585748158015e-09;0.1769910114408156;1.0447118461694085;1.0000016015510549;0.1769875619371633;0.9999886603944788
82.960998;1.054918775663324;-0.016841684494625874;-0.01596484837950987;-0.19512613068534107;-0.18496725262125455;1.0505938518468936;9.999892899861448;-1.7005027841514043e-09;0.17699100655328204;1.0447119211376865;1.0000015312066148;0.17698753428223657;0.9999887005175186
82.970998;1.0549188395743858;-0.01684168451907384;-0.015964848395116846;-0.19512613067151585;-0.18496725259999422;1.0505937735055515;9.999893567940635;-1.6915750459765785e-09;0.17699100213449498;1.0447119972721788;1.0000014526197964;0.17698750592070794;0.9999887445270533
82.980998;1.054918904636266;-0.016841684542051746;-0.01596484841174319;-0.19512613065764536;-0.18496725257812757;1.0505936991331468;9.99989428675016;-1.6819814231048294e-09;0.17699099826705267;1.0447120747316372;1.0000013661258298;0.17698747696916947;0.999988792119515
82.990998;1.0549189709063906;-0.016841684563687537;-0.015964848429323185;-0.1951261306434877;-0.18496725255584415;1.0505936293421956;9.99989505744292;-1.6718149961775138e-09;0.17699099505731652;1.0447121535003954;1.0000012721600453;0.1769874475444781;0.9999888431055715
83.000998;1.0549190384502722;-0.016841684584110332;-0.015964848447778096;-0.19512613062883585;-0.1849672525333132;1.050593564570553;9.99989588155021;-1.6611586104334264e-09;0.1769909926300236;1.0447122335023442;1.0000011712849237;0.17698741777090707;0.9999888974045746
83.010998;1.0549191074173851;-0.016841684603446275;-0.015964848467023268;-0.1951261306135208;-0.18496725251070353;1.0505935051569122;9.999896760535005;-1.6500669036124486e-09;0.1769909911045369;1.0447123146805444;1.0000010642118535;0.17698738777964398;0.9999889550210277
83.020998;1.054919178110228;-0.016841684621825892;-0.015964848486985275;-0.19512613059740852;-0.18496725248819185;1.050593451392832;9.999897695165753;-1.6385437985852953e-09;0.17699099056777304;1.044712396969109;1.0000009517707635;0.17698735769821045;0.9999890160343421
83.030998;1.0549192509588874;-0.01684168463939416;-0.015964848507626465;-0.19512613058038183;-0.18496725246593776;1.05059340353028;9.999898685699137;-1.6265575713586092e-09;0.17699099105110494;1.044712480280195;1.0000008348319647;0.17698732763892516;0.9999890805319035
83.040998;1.0549193264141214;-0.0168416846563077;-0.01596484852895969;-0.19512613056231284;-0.18496725244406503;1.0505933617311187;9.999899732364726;-1.614077843721706e-09;0.17699099252647985;1.0447125645734345;1.000000714252541;0.17698729769750357;0.999989148548751
83.050998;1.0549194048302257;-0.016841684672725447;-0.015964848551022617;-0.1951261305430515;-0.18496725242267087;1.050593325963246;9.999900835245622;-1.6010962242293618e-09;0.1769909949278301;1.0447126499257458;1.0000005908639047;0.17698726795682562;0.9999892201288598
83.060998;1.0549194863686657;-0.01684168468879445;-0.01596484857383673;-0.1951261305224418;-0.18496725240183876;1.0505932959555524;9.999901993684565;-1.5876209623828103e-09;0.17699099817458766;1.0447127365658648;1.000000465458282;0.17698723848570186;0.9999892953597707
83.070998;1.054919570979907;-0.016841684704637993;-0.01596484859740269;-0.1951261305003498;-0.1849672523816503;1.0505932712498522;9.999903205671945;-1.5736583002835912e-09;0.17699100218145758;1.0447128248652062;1.0000003387534504;0.17698720934729223;0.9999893743325918
83.080998;1.0549196584934337;-0.016841684720360694;-0.015964848621723836;-0.1951261304766839;-0.1849672523622174;1.0505932512417524;9.99990446812511;-1.5592065992359572e-09;0.1769910068608427;1.044712915241409;1.0000002113273643;0.17698718061816318;0.9999894571568766
83.090998;1.0549197487330926;-0.0168416847360574;-0.015964848646817832;-0.19512613045138452;-0.18496725234371406;1.0505932352092193;9.999905778384326;-1.5442773572843565e-09;0.17699101212754656;1.0447130080514964;1.0000000835713327;0.17698715239628068;0.9999895439436116
83.100998;1.0549198416368524;-0.016841684751815546;-0.015964848672705693;-0.19512613042437188;-0.1849672523263613;1.0505932223787684;9.999907135142518;-1.5289135213115536e-09;0.1769910179039997;1.0447131035722916;0.999999955738292;0.17698712479396073;0.9999896346876858
83.110998;1.054919937327655;-0.016841684767712535;-0.015964848699393956;-0.19512613039549553;-0.18496725231037747;1.050593211999722;9.9999085378336;-1.5131743912737024e-09;0.17699102412078366;1.0447132020240908;0.9999998280070622;0.17698709791742812;0.9999897292272512
83.120998;1.0549200360023265;-0.01684168478380451;-0.01596484872687185;-0.19512613036453824;-0.18496725229594635;1.0505932034297856;9.9999099861304;-1.497110222277728e-09;0.17699103071302444;1.044713303595859;0.9999997004090926;0.17698707183906243;0.9999898273319414
83.130998;1.0549201377322843;-0.016841684800116177;-0.015964848755128512;-0.19512613033126094;-0.18496725228321848;1.0505931961784138;9.999911480034505;-1.4807593293045395e-09;0.17699103761052415;1.0447134084729597;0.9999995727073291;0.17698704658411876;0.999989928772603
83.140998;1.0549202423838606;-0.016841684816643325;-0.01596484878417145;-0.19512613029544607;-0.18496725227231722;1.050593189832177;9.999913019336674;-1.464160447353995e-09;0.1769910447262967;1.0447135168056547;0.9999994444406434;0.1769870221407423;0.999990033335546
83.150998;1.0549203496899926;-0.016841684833370348;-0.015964848814029382;-0.1951261302569138;-0.18496725226333052;1.050593183980072;9.99991460325866;-1.447362678679319e-09;0.17699105195619871;1.0447136285926073;0.9999993151190605;0.1769869984843879;0.9999901408264876
83.160998;1.0549204593651536;-0.01684168485029275;-0.015964848844739744;-0.19512613021550543;-0.18496725225630153;1.0505931782579088;9.999916231490525;-1.4304304013757169e-09;0.1769910591898864;1.0447137436387963;0.9999991843970583;0.176986975598673;0.9999902510530727
83.170998;1.054920571165733;-0.016841684867411173;-0.01596484887632962;-0.1951261301710626;-0.18496725225124205;1.05059317242523;9.999917905166868;-1.4134403156982305e-09;0.17699106632199038;1.0447138616596463;0.9999990521271197;0.17698695347341709;0.9999903637974429
83.180998;1.0549206849244284;-0.016841684884689134;-0.015964848908799588;-0.19512613012343424;-0.184967252248156;1.0505931663746737;9.999919626559041;-1.3964688214515884e-09;0.1769910732571459;1.0447139823417972;0.9999989183011712;0.1769869320878259;0.9999904788324178
83.190998;1.054920800618644;-0.016841684902029967;-0.01596484894212249;-0.1951261300725046;-0.1849672522470505;1.0505931600682488;9.99992139834025;-1.379589461893045e-09;0.1769910799099852;1.0447141052934172;0.999998782963206;0.17698691140287642;0.9999905959853184
83.200998;1.0549209183796413;-0.016841684919296;-0.01596484897625813;-0.19512613001821366;-0.18496725224794008;1.050593153454489;9.999923222988688;-1.3628969275557567e-09;0.17699108620340356;1.0447142300314056;0.9999986461687362;0.17698689137002102;0.9999907151953698
83.210998;1.0549210383475984;-0.01684168493631571;-0.015964849011163098;-0.1951261299605505;-0.18496725225085187;1.0505931464660017;9.999925102105133;-1.3465259599248751e-09;0.17699109207200295;1.044714356073353;0.9999985079762472;0.1769868719426576;0.9999908365622906
83.220998;1.0549211605035091;-0.016841684952870153;-0.015964849046783195;-0.19512612989954334;-0.18496725225582414;1.0505931390728016;9.999927035781033;-1.3306388895234642e-09;0.17699109746923433;1.0447144830420225;0.9999983684591108;0.1769868530787561;0.9999909603830613
83.230998;1.0549212846461518;-0.016841684968710812;-0.01596484908304493;-0.19512612983527203;-0.18496725226288968;1.0505931312727717;9.999929022507535;-1.3154112378963853e-09;0.17699110236478252;1.0447146106783702;0.9999982277458908;0.17698683474382895;0.9999910870816174
83.240998;1.0549214105164635;-0.016841684983606997;-0.01596484911985705;-0.19512612976787813;-0.18496725227205937;1.0505931230405663;9.999931059718746;-1.3010307155069366e-09;0.17699110673074225;1.044714738785881;0.9999980860885267;0.1769868169141749;0.9999912170249721
83.250998;1.054921537977574;-0.01684168499737607;-0.015964849157121236;-0.19512612969754997;-0.18496725228332794;1.0505931143090952;9.99993314438059;-1.2876906098507983e-09;0.17699111052840782;1.0447148671640936;0.9999979439558953;0.17698679956604038;0.999991350373846
83.260998;1.0549216671086579;-0.016841685009877372;-0.015964849194751607;-0.19512612962449388;-0.18496725229668565;1.0505931049471107;9.999935273244665;-1.2755734801133735e-09;0.1769911137037455;1.044714995556314;0.9999978020438214;0.17698678266412704;0.9999914870886415
83.270998;1.0549217981345005;-0.016841685020990215;-0.015964849232677332;-0.19512612954892264;-0.18496725231210964;1.0505930946774533;9.999937442679403;-1.2648341472240186e-09;0.17699111619302282;1.0447151236491923;0.99999766114536;0.17698676616547296;0.9999916270461497
83.280998;1.0549219313060747;-0.016841685030614343;-0.01596484927082473;-0.1951261294710706;-0.18496725232954997;1.050593083003252;9.999939647991395;-1.2556024271062432e-09;0.1769911179341394;1.0447152510804634;0.999997522054378;0.17698675002718336;0.9999917701250229
83.290998;1.0549220668564798;-0.01684168503868568;-0.015964849309113932;-0.19512612939120286;-0.1849672523489329;1.0505930692309449;9.999941882878533;-1.248009795441379e-09;0.17699111887234675;1.044715377378301;0.9999973855755162;0.17698673421439795;0.999991916211776
83.300998;1.0549222050162381;-0.016841685045163864;-0.01596484934746824;-0.19512612930960183;-0.18496725237017866;1.0505930525858302;9.999944139481661;-1.2421924813246575e-09;0.17699111895636568;1.0447155019013878;0.9999972525205804;0.17698671871010363;0.9999920651877271
83.310998;1.0549223460438466;-0.016841685050001533;-0.015964849385827484;-0.19512612922655237;-0.18496725239322143;1.050593032382797;9.999946408686242;-1.238260759247203e-09;0.17699111813739007;1.0447156238958104;0.9999971236931915;0.17698670351103568;0.9999922169215677
83.320998;1.0549224902308458;-0.016841685053133514;-0.01596484942417017;-0.19512612914233884;-0.18496725241801545;1.0505930081414736;9.999948680807556;-1.2362796558048467e-09;0.17699111637540982;1.0447157426447082;0.9999969998889942;0.1769866886084335;0.9999923712268992
83.330998;1.0549226378522323;-0.016841685054486147;-0.01596484946250813;-0.19512612905724636;-0.1849672524445308;1.0505929795626223;9.999950946970175;-1.236254024920615e-09;0.17699111364438086;1.0447158575892168;0.9999968818505868;0.1769866739827403;0.9999925278167177
83.340998;1.0549227890868527;-0.01684168505398532;-0.015964849500844886;-0.19512612897155482;-0.18496725247275597;1.050592946465617;9.999953200586967;-1.2380992267527693e-09;0.17699110993482103;1.044715968360138;0.9999967701972311;0.17698665961908275;0.9999926863181066
83.350998;1.054922943947411;-0.01684168505155306;-0.015964849539155463;-0.19512612888553574;-0.18496725250269774;1.0505929087635868;9.99995543757951;-1.2416383867586592e-09;0.1769911052509944;1.0447160747533462;0.9999966653844881;0.17698664551596283;0.9999928463219925
83.360998;1.0549231022858416;-0.016841685047098147;-0.01596484957740106;-0.19512612879946278;-0.1849672525343658;1.0505928664312034;9.999957655107155;-1.2466464113527087e-09;0.17699109959939077;1.0447161766805777;0.9999965677429262;0.17698663168475562;0.9999930074534911
83.370998;1.054923263871594;-0.016841685040516217;-0.015964849615542825;-0.19512612871361137;-0.18496725256775512;1.0505928194862426;9.99995985056873;-1.2529018149179892e-09;0.1769910929770577;1.044716274111492;0.9999964775870361;0.17698661815477287;0.9999931694456176
83.380998;1.0549234284035978;-0.016841685031708152;-0.015964849653553003;-0.19512612862823617;-0.1849672526028361;1.050592768025833;9.999962021506223;-1.2602174640858192e-09;0.17699108537017946;1.044716367044743;0.9999963952635964;0.17698660496826138;0.9999933321740452
83.390998;1.054923595419486;-0.01684168502059899;-0.015964849691440675;-0.19512612854356914;-0.18496725263955383;1.050592712243654;9.999964165353383;-1.2684443307832938e-09;0.17699107676079245;1.0447164555020765;0.9999963211135606;0.17698659215246484;0.9999934956776583
83.400998;1.054923764259411;-0.016841685007135048;-0.015964849729268604;-0.19512612845984412;-0.18496725267784053;1.0505926524303302;9.999966279294048;-1.2774500030398008e-09;0.17699106712903767;1.0447165395054865;0.9999962554285111;0.17698657969589038;0.9999936601488233
83.410998;1.0549239341698684;-0.016841684991262342;-0.015964849767126477;-0.1951261283772957;-0.18496725271762998;1.0505925890498933;9.999968360846808;-1.2871061733557061e-09;0.17699105645488228;1.0447166190364767;0.9999961984254555;0.17698656755335906;0.9999938258345017
83.420998;1.0549241044182351;-0.01684168497291446;-0.015964849805093714;-0.19512612829613804;-0.18496725275884315;1.0505925228041824;9.999970408167917;-1.2973195852864848e-09;0.1769910447306075;1.0447166940229646;0.9999961502910116;0.17698655566809535;0.9999939929074947
83.430998;1.0549242743171101;-0.01684168495202559;-0.015964849843244405;-0.19512612821655817;-0.18496725280135343;1.0505924545482366;9.999972419408579;-1.3080753344222686e-09;0.17699103197403868;1.04471676438651;0.9999961112817138;0.1769865439931443;0.999994161388556
83.440998;1.0549244432034315;-0.016841684928552262;-0.015964849881677862;-0.1951261281387202;-0.18496725284497822;1.0505923851506047;9.999974392363683;-1.3194282630385843e-09;0.17699101822661992;1.044716830085729;0.9999960817381387;0.17698653250853136;0.9999943311283372
83.450998;1.0549246103950312;-0.016841684902496965;-0.01596484992052765;-0.19512612806277174;-0.18496725288950983;1.0505923154334917;9.999976325235977;-1.331445523342621e-09;0.17699100353527675;1.0447168911258506;0.9999960619992542;0.17698652122786232;0.999994501849088
83.460998;1.054924775168723;-0.016841684873928016;-0.015964849959931596;-0.19512612798885512;-0.18496725293474903;1.0505922461599237;9.999978217243735;-1.344163235666277e-09;0.17699098793853094;1.0447169475766438;0.9999960523351077;0.1769865101869797;0.9999946732091014
83.470998;1.0549249368100955;-0.016841684842984497;-0.015964849999994778;-0.19512612791711462;-0.1849672529805064;1.0505921780328307;9.999980068193157;-1.3575768458035519e-09;0.17699097147060003;1.0447169995785124;0.9999960529538489;0.17698649942323516;0.9999948448229496
83.480998;1.0549250946570996;-0.016841684809883024;-0.015964850040792015;-0.19512612784768876;-0.1849672530265804;1.0505921117029269;9.99998187824979;-1.3716347851120433e-09;0.17699095417062669;1.0447170473506986;0.9999960640459259;0.17698648896137073;0.9999950162319619
83.490998;1.0549252480929885;-0.016841684774913643;-0.015964850082393366;-0.19512612778069965;-0.1849672530727513;1.0505920477381245;9.999983648600221;-1.3862336196797635e-09;0.17699093608866562;1.0447170912426946;0.9999960857873355;0.17698647881186721;0.9999951868604854
83.500998;1.0549253965591403;-0.01684168473839195;-0.015964850124867702;-0.19512612771625998;-0.18496725311878598;1.0505919865925575;9.999985381661464;-1.4012413156945196e-09;0.17699091728568014;1.044717131767183;0.9999961183114273;0.17698646897111703;0.9999953559971063
83.510998;1.0549255396078614;-0.01684168470060208;-0.01596485016826872;-0.19512612765448034;-0.1849672531644251;1.050591928630804;9.999987080462212;-1.416534456482037e-09;0.17699089781961905;1.0447171695524522;0.9999961616990752;0.17698645942115934;0.9999955228748966
83.520998;1.0549256769001414;-0.016841684661775345;-0.015964850212620594;-0.19512612759545486;-0.18496725320938268;1.050591874152598;9.999988748397362;-1.4320129326577604e-09;0.1769908777318979;1.0447172052514584;0.9999962159604494;0.1769864501422784;0.9999956868528398
83.530998;1.0549258081143913;-0.016841684622095253;-0.01596485025790779;-0.19512612753923309;-0.18496725325337413;1.0505918234001912;9.999990389394476;-1.4475968278560446e-09;0.17699085705500725;1.0447172394792563;0.9999962810463625;0.1769864411262835;0.9999958475453105
83.540998;1.054925932855802;-0.016841684581699982;-0.015964850304083907;-0.19512612748580588;-0.1849672532961303;1.0505917765772164;9.999992007816486;-1.463226253270002e-09;0.17699083582270278;1.0447172728050187;0.9999963569472069;0.1769864323765545;0.9999960047758826
83.550998;1.0549260506070157;-0.016841684540673033;-0.015964850351110994;-0.19512612743511554;-0.18496725333739647;1.050591733871832;9.99999360820412;-1.4788573351355197e-09;0.17699081405797845;1.044717305808397;0.9999964437763755;0.17698642390657612;0.9999961584555873
83.560998;1.0549261607603238;-0.016841684499045897;-0.015964850399001047;-0.19512612738706772;-0.18496725337694764;1.050591695460487;9.999995195007571;-1.4944465279007273e-09;0.17699079174912333;1.0447173391668967;0.9999965417493182;0.17698641573182458;0.9999963085649731
83.570998;1.05492626275585;-0.016841684456827842;-0.015964850447806093;-0.19512612734153775;-0.18496725341461895;1.0505916614585584;9.99999677230614;-1.509948053660295e-09;0.17699076883661896;1.0447173736169366;0.9999966511078812;0.17698640785256425;0.9999964552025524
83.580998;1.0549263561936058;-0.016841684414038844;-0.015964850497564506;-0.1951261272983828;-0.18496725345030582;1.0505916318473085;9.99999834373422;-1.525337573779279e-09;0.1769907452219548;1.0447174097559628;0.9999967720199969;0.17698640025085852;0.9999965985800342
83.590998;1.0549264408092385;-0.016841684370720415;-0.01596485054826339;-0.1951261272574547;-0.18496725348392365;1.0505916064508467;9.999999912543348;-1.5406353522771241e-09;0.17699072078803474;1.0447174479027266;0.9999969044523851;0.17698639289865895;0.9999967390139586
83.600998;1.0549265163641535;-0.01684168432691865;-0.015964850599837137;-0.19512612721860367;-0.18496725351539467;1.0505915849648892;10.000001481757526;-1.555907134122947e-09;0.17699069541220813;1.0447174881281773;0.9999970480975234;0.17698638575704836;0.9999968769520612
83.610998;1.0549265825925886;-0.016841684282652498;-0.015964850652187453;-0.1951261271816669;-0.184967253544677;1.0505915670041375;10.000003054641986;-1.5712430319664055e-09;0.17699066897046883;1.0447175303386262;0.9999972024194609;0.1769863787802904;0.999997012975042
83.620998;1.0549266392888967;-0.01684168423789768;-0.015964850705208804;-0.1951261271464542;-0.18496725357178223;1.0505915521501634;10.00000463500079;-1.5867346642289469e-09;0.17699064134078651;1.04471757430752;0.9999973667358998;0.1769863719408746;0.9999971477820815
83.630998;1.0549266864121565;-0.016841684192597458;-0.01596485075880351;-0.19512612711275337;-0.18496725359676827;1.0505915399820234;10.000006226838233;-1.6024625158719348e-09;0.17699061240439828;1.0447176197093195;0.9999975402515031;0.1769863652524186;0.9999972821755848
83.640998;1.0549267240497113;-0.01684168414667994;-0.015964850812878368;-0.19512612708034907;-0.18496725361971558;1.050591530100081;10.000007833686022;-1.6184770146983994e-09;0.1769905820478264;1.0447176661906692;0.999997722057709;0.17698635876032168;0.9999974170131145
83.650998;1.054926752316614;-0.016841684100076;-0.01596485086733766;-0.1951261270490326;-0.18496725364069583;1.0505915221673108;10.000009457874015;-1.634784104267941e-09;0.17699055017549317;1.0447177133841488;0.99999791115194;0.17698635251485387;0.9999975531522259
83.660998;1.054926771363698;-0.01684168405273716;-0.01596485092209026;-0.19512612701859583;-0.1849672536597516;1.050591515946559;10.000011100371932;-1.651363658523252e-09;0.17699051672500346;1.0447177608647367;0.9999981064933278;0.17698634656584625;0.9999976914045206
83.670998;1.0549267814512606;-0.016841684004638393;-0.015964850977061962;-0.19512612698883625;-0.18496725367689246;1.0505915112590465;10.000012761405339;-1.6681969388911583e-09;0.176990481672406;1.044717808185346;0.9999983070339769;0.17698634097916655;0.99999783247793
83.680998;1.054926782956624;-0.016841683955776184;-0.015964851032209522;-0.1951261269595866;-0.18496725369211148;1.0505915078546655;10.000014440639545;-1.6852605305665434e-09;0.17699044502861175;1.044717855012103;0.999998511714547;0.17698633584507925;0.9999979769370395
83.690998;1.0549267763619126;-0.0168416839061715;-0.01596485108753148;-0.19512612693074108;-0.18496725370541928;1.0505915053425456;10.000016136800863;-1.702496111745545e-09;0.17699040682839254;1.0447179012104815;0.9999987195155656;0.17698633126846602;0.9999981251782664
83.700998;1.0549267622648837;-0.01684168385585482;-0.01596485114304649;-0.19512612690226425;-0.18496725371685308;1.0505915032502624;10.0000178477952;-1.7197900801966724e-09;0.17699036711544533;1.0447179467861236;0.9999989295604843;0.17698632735747566;0.9999982773909364
83.710998;1.0549267413375547;-0.01684168380483871;-0.0159648511987543;-0.19512612687419195;-0.184967253726454;1.0505915011069902;10.000019571296315;-1.7369761172575137e-09;0.17699032593382957;1.0447179917675191;0.9999991411449598;0.17698632422985053;0.999998433570178
83.720998;1.0549267142604817;-0.016841683753113932;-0.015964851254631676;-0.19512612684662786;-0.1849672537342576;1.0505914985219837;10.000021305551863;-1.7538630124138168e-09;0.17699028333838193;1.0447180361794601;0.9999993536552279;0.17698632202592673;0.9999985936241518
83.730998;1.054926681662955;-0.016841683700673654;-0.015964851310655476;-0.19512612681972613;-0.1849672537402944;1.050591495279374;10.000023049986995;-1.770275618865046e-09;0.17699023942066955;1.0447180801059905;0.9999995664524839;0.1769863209014898;0.9999987574784406
83.740998;1.0549266439770917;-0.016841683647533794;-0.015964851366811042;-0.19512612679366484;-0.18496725374457496;1.0505914913804397;10.000024804789167;-1.7860813895556147e-09;0.17699019432002458;1.04471812369454;0.9999997787908834;0.17698632100135955;0.9999989250793687
83.750998;1.0549266013044216;-0.016841683593732924;-0.015964851423086006;-0.19512612676863467;-0.18496725374709908;1.0505914869681325;10.000026570249133;-1.801180421005564e-09;0.17699014820537082;1.0447181670540064;0.9999999898013716;0.17698632242676324;0.9999990963064329
83.760998;1.0549265534928727;-0.01684168353932665;-0.01596485147945272;-0.19512612674483817;-0.18496725374789819;1.0505914822262126;10.000028346829241;-1.8154745263253468e-09;0.17699010124746115;1.0447182101732546;1.0000001985459082;0.17698632521047516;0.9999992708804655
83.770998;1.0549265003131287;-0.01684168348437424;-0.015964851535836162;-0.19512612672247232;-0.18496725374705178;1.0505914774015244;10.00003013518043;-1.8288674349415716e-09;0.17699005359754466;1.044718252952538;1.0000004040767982;0.17698632932141742;0.9999994483689519
83.780998;1.0549264415577337;-0.016841683428912842;-0.015964851592109044;-0.19512612670171084;-0.18496725374467035;1.0505914728906098;10.000031935799832;-1.8412891992964716e-09;0.17699000538540266;1.0447182952642962;1.000000605423416;0.17698633469363698;0.9999996282990041
83.790998;1.0549263770958186;-0.016841683372952193;-0.015964851648135905;-0.19512612668271487;-0.1849672537408753;1.050591469230483;10.000033748873125;-1.8526846861698134e-09;0.176989956742225;1.0447183369652189;1.0000008015521844;0.1769863412500783;0.9999998102777321
83.800998;1.0549263069011183;-0.01684168331650155;-0.01596485170381167;-0.1951261266656513;-0.1849672537357758;1.0505914669830525;10.000035574260254;-1.862980355628628e-09;0.17698990782307986;1.0447183778920837;1.0000009913682402;0.17698634890717896;0.9999999940264539
83.810998;1.0549262310522594;-0.016841683259595775;-0.015964851759058457;-0.19512612665068546;-0.18496725372944164;1.0505914666387652;10.000037411254429;-1.872077375928878e-09;0.176989858808162;1.0447184178472884;1.0000011737463312;0.17698635756882664;1.000000179332989
83.820998;1.0549261497482036;-0.016841683202300253;-0.01596485181380887;-0.19512612663796522;-0.18496725372188363;1.0505914686258748;10.000039257928963;-1.879869157340893e-09;0.17698980989161972;1.0447184565907819;1.0000013475947436;0.17698636712928062;1.0000003659784673
83.830998;1.0549260632849489;-0.016841683144704127;-0.015964851868004018;-0.19512612662763487;-0.18496725371305636;1.0505914733442872;10.000041110518758;-1.886278647032139e-09;0.17698976127410976;1.044718493874574;1.0000015119588883;0.17698637749351945;1.0000005536645042
83.840998;1.0549259719723036;-0.016841683086910315;-0.015964851921594202;-0.19512612661985348;-0.18496725370287448;1.0505914811264367;10.00004296326745;-1.8912970239924474e-09;0.17698971316245388;1.0447185295118002;1.000001666091532;0.17698638860353738;1.0000007419923156
83.850998;1.0549258760988172;-0.016841683029024793;-0.015964851974516157;-0.19512612661477619;-0.18496725369122066;1.0505914921653265;10.000044808999004;-1.8949752043160904e-09;0.17698966576867187;1.0447185634192124;1.0000018094190914;0.1769864004504301;1.000000930523587
83.860998;1.054925775997342;-0.016841682971159483;-0.015964852026666365;-0.1951261266125282;-0.18496725367795175;1.0505915064767195;10.000046640467161;-1.897380170598821e-09;0.1769896193104574;1.0447185955302274;1.0000019414550982;0.17698641305541052;1.0000011188184021
83.870998;1.0549256721310214;-0.016841682913457275;-0.015964852077906454;-0.19512612661320453;-0.18496725366291175;1.0505915239102306;10.000048451370766;-1.898573493686765e-09;0.1769895740139241;1.0447186256202345;1.0000020617522838;0.17698642643353682;1.0000013064071624
83.880998;1.0549255651073335;-0.016841682856118364;-0.01596485212808821;-0.19512612661688847;-0.1849672536459394;1.050591544211914;10.000050236621412;-1.8986108007949766e-09;0.17698953010639598;1.0447186532287764;1.000002169905614;0.176986440574775;1.0000014927726015
83.890998;1.0549254556329273;-0.016841682799397874;-0.01596485217707152;-0.1951261266236684;-0.18496725362687574;1.0505915671346877;10.000051992633002;-1.897536330517583e-09;0.176989487800701;1.0447186777505526;1.0000022655514058;0.1769864554474444;1.000001677355789
83.900998;1.0549253444404043;-0.01684168274356273;-0.015964852224730767;-0.19512612663361725;-0.1849672536055794;1.0505915925358116;10.00005371715185;-1.89537155838996e-09;0.17698944728272406;1.044718698594962;1.0000023483342968;0.17698647100828505;1.000001859588515
83.910998;1.054925232184573;-0.016841682688834243;-0.01596485227095359;-0.19512612664674803;-0.1849672535819527;1.0505916203720858;10.000055408222044;-1.8921017586521453e-09;0.17698940870693877;1.0447187152899926;1.0000024179129159;0.1769864872163918;1.0000020389369948
83.920998;1.0549251193549978;-0.016841682635369788;-0.015964852315625437;-0.19512612666300486;-0.18496725355596663;1.0505916506049577;10.000057063422302;-1.887680418981163e-09;0.1769893722012347;1.044718727508938;1.0000024740172273;0.17698650404718078;1.000002214886671
83.930998;1.0549250062283482;-0.016841682583289296;-0.015964852358600234;-0.19512612668228765;-0.18496725352765062;1.050591683106393;10.00005867980381;-1.8820527661636375e-09;0.17698933787661925;1.04471873506359;1.0000025164071216;0.17698652149367664;1.0000023869155747
83.940998;1.0549248928353128;-0.016841682532686263;-0.01596485239969316;-0.19512612670446414;-0.18496725349705595;1.0505917176412878;10.000060253848545;-1.8751668653246976e-09;0.17698930583291667;1.0447187379236533;1.0000025447201568;0.1769865395536195;1.0000025545597053
83.950998;1.0549247790004876;-0.016841682483600857;-0.01596485243871839;-0.19512612672936633;-0.18496725346422987;1.0505917539609608;10.000061781200591;-1.866984802133519e-09;0.1769892761570246;1.0447187362989012;1.0000025584196355;0.1769865582183769;1.0000027174915729
83.960998;1.0549246644980115;-0.016841682436003674;-0.015964852475542506;-0.19512612675680147;-0.18496725342921924;1.050591791927329;10.000063256681958;-1.857509779640459e-09;0.17698924891760637;1.044718730717706;1.0000025568968844;0.17698657747694765;1.0000028754999724
83.970998;1.0549245491896213;-0.016841682389805164;-0.01596485251011319;-0.19512612678658395;-0.18496725339210043;1.0505918315429645;10.000064675012121;-1.8467834814848135e-09;0.17698922415941568;1.0447187220344083;1.0000025396030174;0.17698659732703628;1.0000030284620876
83.980998;1.0549244330333734;-0.016841682344858826;-0.01596485254244859;-0.19512612681857536;-0.18496725335300535;1.0505918728820076;10.000066031388556;-1.834841169929211e-09;0.1769892018999811;1.0447187113442997;1.000002506148711;0.1769866177806338;1.0000031763987125
83.990998;1.0549243160273132;-0.01684168230096284;-0.015964852572601985;-0.1951261268527048;-0.18496725331211034;1.0505919160031498;10.000067321590285;-1.8216697164135376e-09;0.176989182134076;1.0447186997663875;1.0000024563308205;0.17698663886131327;1.0000033195257507
84.000998;1.0549241981693627;-0.016841682257878923;-0.015964852600624024;-0.1951261268889478;-0.18496725326960345;1.0505919608896124;10.000068542835779;-1.80719458935965e-09;0.17698916483875243;1.0447186882137305;1.0000023900665753;0.17698666059416351;1.000003458217906
84.010998;1.054924079443406;-0.016841682215357878;-0.015964852626539985;-0.19512612692728312;-0.18496725322567698;1.0505920074108124;10.000069694966506;-1.7912989664428007e-09;0.1769891499661385;1.0447186773773152;1.000002307304614;0.17698668299703588;1.000003592916784
84.020998;1.0549239598456344;-0.016841682173158436;-0.015964852650352756;-0.19512612696766504;-0.18496725318055843;1.0505920553185932;10.000070780347135;-1.7738608620510585e-09;0.17698913743823558;1.0447186678792972;1.000002207982765;0.17698670608088352;1.0000037240311301
84.030998;1.054923839461136;-0.016841682131051538;-0.015964852672067893;-0.1951261270100255;-0.18496725313454218;1.0505921042894415;10.000071802862783;-1.7547830935190527e-09;0.17698912716050724;1.0447186603789775;1.0000020920399189;0.17698672985225367;1.000003851868295
84.040998;1.0549237185366587;-0.0168416820888167;-0.01596485269172452;-0.195126127054293;-0.18496725308798426;1.0505921539800438;10.000072767044758;-1.734005500631052e-09;0.17698911903480458;1.0447186555654313;1.0000019594409149;0.17698675431458172;1.000003976647103
84.050998;1.0549235975241364;-0.016841682046253137;-0.01596485270940399;-0.19512612710039526;-0.18496725304126221;1.0505922040767988;10.000073677212185;-1.7115000469025169e-09;0.17698911295941258;1.0447186540783164;1.000001810208495;0.1769867794717444;1.00000409856096
84.060998;1.054923477096456;-0.016841682003192967;-0.015964852725204846;-0.19512612714823965;-0.18496725299473166;1.050592254339166;10.000074536562469;-1.6872513124809218e-09;0.17698910883419292;1.0447186564332602;1.0000016444993463;0.1769868053260999;1.000004217836633
84.070998;1.0549233580734658;-0.01684168195948902;-0.015964852739215017;-0.19512612719770703;-0.1849672529487009;1.0505923046197985;10.000075347006794;-1.6612246891715695e-09;0.17698910656801084;1.044718663024252;1.0000014626352425;0.1769868318730317;1.0000043347752159
84.080998;1.0549232412874439;-0.016841681915011186;-0.015964852751508718;-0.1951261272486659;-0.18496725290342783;1.0505923548515903;10.000076110004851;-1.6333422691228776e-09;0.17698910607422189;1.044718674133353;1.0000012649961056;0.1769868591003312;1.000004449706019
84.090998;1.0549231274948918;-0.016841681869683885;-0.015964852762160732;-0.19512612730097048;-0.18496725285912838;1.0505924049996125;10.000076827382655;-1.6034953918119197e-09;0.17698910726356482;1.0447186898874246;1.0000010519198053;0.17698688698409493;1.000004562867614
84.100998;1.054923017334341;-0.016841681823518778;-0.01596485277126408;-0.19512612735444787;-0.18496725281598317;1.0505924549810253;10.000077501547134;-1.5715769029393968e-09;0.17698911004200252;1.0447187102585194;1.000000823725569;0.17698691548762815;1.0000046743786752
84.110998;1.0549229113098475;-0.016841681776592173;-0.015964852778943113;-0.1951261274089029;-0.18496725277414403;1.0505925045930957;10.000078135652938;-1.5375000943127258e-09;0.17698911430720582;1.04471873512603;1.0000005807577612;0.1769869445718313;1.000004784322112
84.120998;1.054922809798797;-0.016841681728988134;-0.015964852785350758;-0.19512612746412356;-0.18496725273373854;1.0505925535314322;10.000078733699658;-1.5012078303221352e-09;0.17698911994193228;1.044718764309004;1.0000003233864174;0.17698697419973983;1.000004892824237
84.130998;1.05492271307111;-0.016841681680763682;-0.015964852790643688;-0.19512612751988181;-0.18496725269486458;1.0505926014859095;10.00007929991461;-1.4626827012370618e-09;0.1769891268155066;1.0447187975598737;1.0000000520312475;0.17698700433545264;1.0000050000919765
84.140998;1.0549226213077405;-0.01684168163195328;-0.015964852794952286;-0.195126127575948;-0.1849672526575845;1.050592648150422;10.000079838010546;-1.421961561155489e-09;0.1769891347953643;1.0447188345644924;0.9999997672190983;0.17698703494839543;1.0000051064255993
