time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.150998;1.054922534560423;-0.01684168158259257;-0.015964852798366257;-0.195126127632104;-0.18496725262192545;1.050592693160807;10.000080351135136;-1.3791420085749716e-09;0.17698914375554373;1.0447188749601102;0.9999994695800144;0.17698706600955721;1.0000052122093048
84.160998;1.0549224526608307;-0.016841681532739263;-0.015964852800925647;-0.19512612768814958;-0.18496725258789085;1.050592736125428;10.000080842045424;-1.3343659868934927e-09;0.17698915358549722;1.0447189183771475;0.9999991597856175;0.17698709747872676;1.0000053178785278
84.170998;1.0549223752318173;-0.016841681482479474;-0.015964852802612554;-0.19512612774391117;-0.1849672525554865;1.0505927766844363;10.000081313267534;-1.2877931061820934e-09;0.17698916419815622;1.0447189644834431;0.9999988385228612;0.17698712930331806;1.0000054238565466
84.180998;1.0549223018677807;-0.016841681431926964;-0.01596485280336853;-0.1951261277992384;-0.1849672525247398;1.0505928145272427;10.00008176745499;-1.2395829196055665e-09;0.17698917552092414;1.044719012951977;0.9999985064855191;0.17698716142963167;1.0000055304707485
84.190998;1.0549222322988752;-0.016841681381223148;-0.01596485280313036;-0.19512612785398786;-0.18496725249568763;1.0505928494045103;10.000082207310871;-1.1898974704415685e-09;0.17698918748512074;1.0447190633410568;0.9999981643421466;0.17698719381242367;1.000005637903585
84.200998;1.0549221663630963;-0.016841681330530687;-0.01596485280185012;-0.19512612790802009;-0.18496725246834578;1.0505928810938427;10.00008263479379;-1.1389066328863241e-09;0.1769892000322483;1.0447191150099335;0.999997812684616;0.17698722642050252;1.000005746206049
84.210998;1.0549221039009615;-0.016841681280012906;-0.015964852799507205;-0.19512612796121806;-0.18496725244268877;1.0505929093760746;10.000083050715524;-1.0867702756562601e-09;0.17698921311747526;1.04471916714963;0.9999974519968173;0.17698725923837624;1.000005855335757
84.220998;1.0549220447664995;-0.016841681229806456;-0.01596485279611869;-0.1951261280135099;-0.1849672524186483;1.0505929340970184;10.000083455227422;-1.0336235824567399e-09;0.17698922670155226;1.0447192188701389;0.999997082713535;0.1769872922600584;1.0000059652188342
84.230998;1.0549219889105927;-0.016841681180012676;-0.015964852791725763;-0.19512612806487456;-0.18496725239612866;1.0505929552271966;10.000083848331982;-9.795959541861085e-10;0.1769892407465936;1.044719269301439;0.9999967053090087;0.17698732548405563;1.0000060758337437
84.240998;1.0549219363822855;-0.01684168113070937;-0.01596485278637191;-0.1951261281153256;-0.18496725237502926;1.050592972877169;10.000084230109943;-9.248350814546684e-10;0.1769892552199106;1.044719317701105;0.9999963203167336;0.17698735892375125;1.0000061872244095
84.250998;1.0549218872586388;-0.016841681081955457;-0.015964852780101787;-0.19512612816488395;-0.18496725235525757;1.0505929873039637;10.000084601051771;-8.695042160421922e-10;0.17698927009722232;1.044719363541817;0.9999959283274565;0.17698739262382157;1.0000062994372412
84.260998;1.0549218415902344;-0.016841681033790957;-0.01596485277297959;-0.19512612821356612;-0.18496725233673228;1.0505929988737046;10.000084962340472;-8.137629153609468e-10;0.17698928535612796;1.0447194065387166;0.9999955300345155;0.17698742665857414;1.00000641250958
84.270998;1.054921799357317;-0.01684168098624545;-0.01596485276510801;-0.19512612826139555;-0.18496725231938854;1.050593007946943;10.000085315574326;-7.577450082015638e-10;0.1769893009703525;1.0447194465584055;0.9999951262772695;0.17698746111112007;1.0000065265059928
84.280998;1.0549217604372367;-0.016841680939336467;-0.015964852756607965;-0.19512612830839182;-0.1849672523031825;1.0505930147697229;10.000085661922748;-7.015416695800827e-10;0.1769893169217638;1.0447194834851843;0.9999947179662091;0.17698749605186614;1.0000066415011561
84.290998;1.0549217246116551;-0.016841680893057667;-0.015964852747566014;-0.19512612835453347;-0.18496725228809996;1.0505930194454518;10.000086001403625;-6.452026631670678e-10;0.17698933320756413;1.04471951719075;0.9999943059601465;0.17698753152792024;1.0000067575211495
84.300998;1.0549216915686181;-0.01684168084739276;-0.015964852738016764;-0.1951261283997541;-0.184967252274175;1.0505930219653716;10.000086332729026;-5.887519300611161e-10;0.17698934981844025;1.0447195475928097;0.9999938910924614;0.17698756756214107;1.000006874483465
84.310998;1.0549216609064804;-0.01684168080235034;-0.015964852727976014;-0.19512612844397623;-0.18496725226148825;1.0505930223026623;10.00008665388278;-5.322064830410763e-10;0.17698936671899884;1.0447195746978672;0.9999934742849651;0.17698760415101783;1.0000069921765617
84.320998;1.0549216322500228;-0.016841680757966708;-0.0159648527174834;-0.19512612848713812;-0.18496725225012642;1.0505930205286893;10.0000869633747;-4.756000427822521e-10;0.17698938386069218;1.0447195985787614;0.9999930565645464;0.17698764125503527;1.0000071103116137
84.330998;1.0549216054097421;-0.016841680714278332;-0.015964852706612284;-0.19512612852921377;-0.18496725224013766;1.0505930168442588;10.000087260850869;-4.1900147810948985e-10;0.17698940119966572;1.0447196193159185;0.9999926389597535;0.17698767879107946;1.000007228575673
84.340998;1.0549215803861862;-0.01684168067130971;-0.015964852695434482;-0.1951261285702398;-0.18496725223150723;1.0505930115806292;10.000087546501549;-3.6250879080047566e-10;0.1769894186911875;1.0447196369547551;0.9999922223638389;0.17698771664315244;1.0000073466669062
84.350998;1.0549215572676662;-0.01684168062907088;-0.01596485268399034;-0.19512612861032497;-0.1849672522241613;1.0505930052072827;10.000087820448067;-3.0623684815288165e-10;0.1769894362811528;1.0447196514999137;0.9999918074660484;0.17698775468759542;1.0000074643785115
84.360998;1.0549215361656348;-0.016841680587545437;-0.015964852672305036;-0.1951261286496301;-0.18496725221800428;1.0505929982287896;10.000088082525885;-2.5031829327969705e-10;0.17698945391568183;1.0447196629306592;0.9999913947368347;0.17698779281379867;1.0000075816897964
84.370998;1.054921517183613;-0.016841680546675782;-0.015964852660417212;-0.19512612868833334;-0.1849672522129669;1.0505929910577445;10.000088332459395;-1.948956255380829e-10;0.176989471554767;1.0447196712277886;0.9999909844216922;0.17698783093915935;1.0000076987560342
84.380998;1.0549215004122807;-0.016841680506359306;-0.01596485264838324;-0.19512612872659613;-0.18496725220903923;1.0505929840490977;10.000088570236679;-1.4010493780356097e-10;0.1769894891697197;1.0447196763848026;0.9999905765914764;0.1769878690131864;1.0000078158145096
84.390998;1.0549214859308695;-0.016841680466476504;-0.015964852636257767;-0.19512612876454985;-0.18496725220628119;1.0505929775867102;10.000088796172951;-8.607013494976769e-11;0.1769895067282869;1.0447196783527233;0.9999901712181267;0.17698790699477898;1.0000079331154323
84.400998;1.0549214737745547;-0.0168416804269309;-0.015964852624072164;-0.1951261288022942;-0.18496725220480642;1.0505929720860316;10.000089010983784;-3.290727000903863e-11;0.17698952418465405;1.0447196769914189;0.9999897682348987;0.17698794482311833;1.0000080508977915
84.410998;1.0549214639100357;-0.016841680387647877;-0.01596485261182507;-0.19512612883989439;-0.1849672522047394;1.0505929679837867;10.000089215754075;1.9262687388373298e-11;0.17698954147303544;1.0447196721205385;0.9999893676039616;0.1769879824146405;1.0000081694072214
84.420998;1.0549214562426654;-0.016841680348538356;-0.01596485259946614;-0.1951261288774021;-0.18496725220618218;1.0505929657162822;10.000089411378672;7.031153282955706e-11;0.17698955850513065;1.0447196635771494;0.9999889693218389;0.17698801968048103;1.000008288949762
84.430998;1.0549214506143694;-0.01684168030947722;-0.015964852586889646;-0.1951261289148996;-0.18496725220922136;1.0505929656607917;10.000089598467863;1.2011779287139304e-10;0.17698957518573308;1.044719651198394;0.9999885733763817;0.17698805654939492;1.0000084098815625
84.440998;1.0549214468065284;-0.016841680270317263;-0.01596485257397692;-0.19512612895252432;-0.18496725221394295;1.0505929681523554;10.00008977833812;1.6857187943951117e-10;0.17698959143384294;1.044719634787104;0.9999881797771425;0.17698809298371102;1.000008532537014
84.450998;1.0549214446062223;-0.016841680230924;-0.015964852560641417;-0.19512612899044923;-0.18496725222042143;1.0505929735955633;10.000089953710633;2.1557591843905173e-10;0.1769896071849713;1.0447196140991377;0.9999877886260268;0.17698812896709423;1.0000086571897682
84.460998;1.0549214438837804;-0.016841680191196345;-0.015964852546819275;-0.1951261290288385;-0.18496725222870058;1.0505929825369977;10.000090128390038;2.6104930881414536e-10;0.17698962238736993;1.0447195888444225;0.999987400122478;0.17698816447894788;1.00000878402799
84.470998;1.0549214445988855;-0.01684168015105832;-0.01596485253243857;-0.19512612906781743;-0.18496725223879773;1.0505929955863715;10.000090306679219;3.049266001101994e-10;0.17698963701856357;1.0447195587081735;0.9999870144833561;0.17698819949403052;1.0000089131175447
84.480998;1.0549214467873065;-0.01684168011045084;-0.015964852517420206;-0.19512612910748256;-0.18496725225072286;1.050593013215003;10.000090492280403;3.471485321934482e-10;0.1769896511049237;1.04471952339096;0.999986631846391;0.17698823399772234;1.0000090443793306
84.490998;1.0549214505233928;-0.01684168006933566;-0.01596485250170489;-0.19512612914792987;-0.18496725226448635;1.0505930356005417;10.000090686617975;3.87658847481007e-10;0.17698966470885258;1.0447194826126522;0.9999862522441852;0.17698826798446102;1.0000091776102555
84.500998;1.0549214558221647;-0.0168416800276844;-0.015964852485270107;-0.19512612918926184;-0.18496725228009042;1.050593062650351;10.000090888302658;4.2640669193854023e-10;0.17698967789953812;1.0447194360978134;0.9999858756459383;0.17698830144647784;1.0000093125572491
84.510998;1.0549214626149914;-0.01684167998546185;-0.01596485246812012;-0.1951261292315672;-0.18496725229751787;1.0505930941510437;10.000091094395785;4.6335269711895334e-10;0.17698969074589257;1.0447193836545248;0.999985502005495;0.17698833437466008;1.000009448968928
84.520998;1.0549214707979298;-0.016841679942640134;-0.015964852450251293;-0.19512612927489772;-0.18496725231673927;1.0505931298697255;10.000091301797099;4.984763160479559e-10;0.17698970333108022;1.0447193252829363;0.9999851313101575;0.17698836676278557;1.0000095865724492
84.530998;1.054921480205574;-0.01684167989921722;-0.015964852431612327;-0.19512612931926726;-0.18496725233773606;1.0505931695518977;10.0000915074795;5.317752000864282e-10;0.17698971575907435;1.0447192611853546;0.9999847636456759;0.17698839860199533;1.0000097250401971
84.540998;1.0549214905842788;-0.016841679855199732;-0.0159648524120989;-0.19512612936467583;-0.18496725236050715;1.0505932128966426;10.000091707857008;5.632601765148312e-10;0.17698972813563585;1.0447191917361571;0.9999843992499285;0.17698842987496358;1.0000098639893313
84.550998;1.0549215016706786;-0.016841679810577208;-0.01596485239159038;-0.19512612941112698;-0.18496725238505815;1.0505932595253262;10.000091898280045;5.929592610671499e-10;0.17698974054345554;1.044719117444919;0.9999840385375103;0.17698846055730683;1.0000100030176922
84.560998;1.0549215132470144;-0.016841679765318193;-0.01596485236998356;-0.1951261294586234;-0.18496725241140494;1.0505933089828863;10.000092073645439;6.20925631304483e-10;0.17698975303724196;1.0447190388535557;0.9999836820810636;0.17698849062541788;1.0000101417940561
84.570998;1.0549215250429613;-0.01684167971938197;-0.015964852347199715;-0.19512612950717192;-0.18496725243959242;1.0505933608451825;10.000092229475356;6.472395166543585e-10;0.17698976565276964;1.0447189564242592;0.9999833305633541;0.1769885200727313;1.00001028013548
84.580998;1.0549215366126203;-0.016841679672736448;-0.01596485232318634;-0.19512612955680433;-0.18496725246969073;1.0505934147903462;10.000092362185303;6.720061391314615e-10;0.1769897784170906;1.044718870521577;0.999982984738688;0.17698854892547586;1.000010417969856
84.590998;1.054921547371302;-0.016841679625371288;-0.015964852297921744;-0.1951261296075808;-0.1849672525017681;1.0505934704954105;10.00009246881845;6.953538814263337e-10;0.17698979136034507;1.0447187814520376;0.9999826453777855;0.17698857724143938;1.0000105552386536
84.600998;1.054921556705854;-0.01684167957729574;-0.015964852271405074;-0.19512612965957252;-0.18496725253588003;1.0505935275242997;10.000092546742893;7.174319047814958e-10;0.17698980452664922;1.0447186894732645;0.9999823132025139;0.176988605090068;1.0000106918918281
84.610998;1.0549215640151777;-0.016841679528524715;-0.015964852243632466;-0.19512612971283572;-0.1849672525720723;1.0505935853642503;10.000092593584228;7.384007671522962e-10;0.17698981797485772;1.0447185947905653;0.9999819888838019;0.17698863252462466;1.0000108279944566
84.620998;1.0549215687361626;-0.016841679479064606;-0.01596485221458711;-0.1951261297673962;-0.18496725261036784;1.0505936435373138;10.000092607536951;7.584090209564749e-10;0.1769898317684049;1.0447184975838015;0.9999816730996205;0.17698865956991583;1.000010963810671
84.630998;1.0549215703614354;-0.01684167942890995;-0.015964852184254676;-0.19512612982326152;-0.18496725265075156;1.0505937016373648;10.000092587419815;7.775567217784129e-10;0.17698984596313225;1.0447183980562773;0.9999813665813408;0.17698868624221922;1.0000110997616636
84.640998;1.05492156836792;-0.016841679378059606;-0.015964852152649676;-0.19512612988043632;-0.18496725269317554;1.0505937592598644;10.000092532558599;7.958743153093885e-10;0.17698986060142283;1.044718296468491;0.9999810701278486;0.17698871257683144;1.0000112362871516
84.650998;1.054921562109317;-0.016841679326547326;-0.015964852119827753;-0.1951261299389144;-0.18496725273756925;1.0505938159694752;10.000092442894347;8.133532146746283e-10;0.17698987571408925;1.044718193086769;0.9999807845859726;0.17698873863308567;1.0000113737259595
84.660998;1.0549215507663863;-0.0168416792744512;-0.015964852085870875;-0.19512612999866807;-0.18496725278383974;1.0505938713820904;10.000092318568274;8.299999347650731e-10;0.17698989132380497;1.0447180881117772;0.9999805107675934;0.17698876447907966;1.0000115123169835
84.670998;1.0549215333891369;-0.01684167922185855;-0.01596485205086302;-0.19512613005966323;-0.18496725283186924;1.0505939252526648;10.000092159165375;8.458551449235072e-10;0.17698990744575366;1.0447179817245147;0.9999802493538098;0.17698879017191224;1.000011652286044
84.680998;1.0549215090120474;-0.01684167916882778;-0.015964852014874967;-0.1951261301218878;-0.1849672528815188;1.0505939774558843;10.000091963940916;8.609868695943214e-10;0.1769899240839594;1.0447178741277814;0.9999800008889317;0.1769888157514631;1.000011793860356
84.690998;1.0549214767508674;-0.016841679115395317;-0.01596485197795817;-0.19512613018536126;-0.18496725293264407;1.050594027916455;10.000091732768283;8.754829872181967e-10;0.17698994122350534;1.0447177654431232;0.999979765851027;0.17698884125252834;1.0000119371336296
84.700998;1.0549214358698582;-0.016841679061609247;-0.01596485194014032;-0.19512613025011788;-0.18496725298511615;1.0505940766391888;10.000091466608762;8.894289723428573e-10;0.17698995883315538;1.0447176556423998;0.9999795446719993;0.17698886671803138;1.0000120819033607
84.710998;1.0549213858419224;-0.016841679007539183;-0.015964851901414303;-0.19512613031618758;-0.18496725303882453;1.0505941237706462;10.000091167217981;9.028803141566306e-10;0.17698997688715734;1.044717544647766;0.9999793376656253;0.17698889220350586;1.0000122276602215
84.720998;1.0549213262963204;-0.01684167895325982;-0.01596485186172733;-0.19512613038358742;-0.18496725309366394;1.0505941695584062;10.000090836342364;9.158699761290631e-10;0.17698999538305515;1.0447174324407662;0.9999791449683066;0.1769889177710919;1.0000123737340105
84.730998;1.0549212568662707;-0.016841678898850125;-0.01596485182099244;-0.19512613045231728;-0.18496725314952583;1.0505942143211453;10.000090475072826;9.284534531131425e-10;0.17699001434182757;1.044717319075239;0.9999789665724687;0.17698894347393718;1.000012519436396
84.740998;1.0549211771032083;-0.016841678844410374;-0.01596485177911436;-0.19512613052237218;-0.18496725320629248;1.0505942585166965;10.000090084128216;9.407366525949274e-10;0.17699003380512968;1.0447172046465856;0.9999788024340038;0.17698896934856562;1.000012664113341
84.750998;1.0549210865071321;-0.016841678790063628;-0.015964851735994417;-0.19512613059376735;-0.18496725326382904;1.0505943027629554;10.000089664854002;9.52853785979449e-10;0.17699005383502836;1.0447170892552524;0.9999786525276327;0.17698899541925972;1.0000128071435244
84.760998;1.0549209846068868;-0.016841678735943635;-0.01596485169152215;-0.1951261306665363;-0.18496725332198097;1.0505943476984545;10.000089219881682;9.649311019471315e-10;0.17699007451254564;1.0447169729781;0.999978516742654;0.17698902169504366;1.0000129479164264
84.770998;1.0549208710022273;-0.01684167868218811;-0.015964851645581393;-0.1951261307407068;-0.18496725338058206;1.0505943937929012;10.00008875269469;9.770814278215626e-10;0.17699009593241902;1.0447168558483602;0.9999783947586655;0.17698904816096017;1.0000130858050669
84.780998;1.0549207453291936;-0.01684167862893663;-0.015964851598069135;-0.1951261308162968;-0.18496725343946963;1.050594441279862;10.000088266423447;9.894253553332298e-10;0.1769901181925714;1.0447167378794426;0.9999782860787719;0.17698907478367962;1.0000132201841236
84.790998;1.05492060720042;-0.016841678576335353;-0.01596485154891786;-0.19512613089331907;-0.1849672534984893;1.050594490211089;10.000087762937884;1.0020958912164443e-09;0.17699014138396219;1.044716619155031;0.9999781901460382;0.17698910152765795;1.0000133505062596
84.800998;1.0549204561777916;-0.016841678524548327;-0.01596485149811209;-0.19512613097176312;-0.18496725355748986;1.0505945405140007;10.000087242739495;1.0152144481110663e-09;0.17699016558363412;1.0447164998857963;0.9999781064185909;0.17698912836336808;1.0000134763723794
84.810998;1.0549202918119578;-0.01684167847374856;-0.015964851445684606;-0.195126131051591;-0.1849672536163228;1.0505945920246247;10.000086705060617;1.0288683471163463e-09;0.1769901908490693;1.0447163803714292;0.9999780343925135;0.17698915526889672;1.0000135975420321
84.820998;1.0549201137767534;-0.016841678424087878;-0.01596485139169107;-0.19512613113278257;-0.18496725367483552;1.0505946445271277;10.000086147766684;1.0430976855488961e-09;0.1769902172191983;1.0447162609406189;0.9999779735647152;0.17698918223302604;1.000013713855436
84.830998;1.0549199220321737;-0.016841678375685027;-0.015964851336187223;-0.19512613121536507;-0.18496725373286216;1.0505946978171072;10.000085567565968;1.0578792357442048e-09;0.1769902447260962;1.044716141907322;0.9999779233671136;0.1769892092616383;1.0000138251190953
84.840998;1.0549197168485527;-0.0168416783286361;-0.015964851279221016;-0.19512613129936954;-0.184967253790236;1.0505947518117618;10.000084960770991;1.073123757858864e-09;0.17699027340287535;1.0447160235309376;0.9999778831660575;0.17698923639037947;1.0000139310876608
84.850998;1.0549194986554797;-0.016841678283025154;-0.015964851220827858;-0.195126131384775;-0.18496725384682364;1.0505948066381474;10.000084324079943;1.0887139506730213e-09;0.1769903032726146;1.0447159059969373;0.999977852331942;0.17698926368375492;1.0000140315386161
84.860998;1.0549192679166404;-0.016841678238929347;-0.01596485116104033;-0.19512613147150626;-0.1849672539025562;1.050594862603896;10.000083655104813;1.1045575347848605e-09;0.17699033432867925;1.0447157894322132;0.9999778302899888;0.17698929120564458;1.0000141263188682
84.870998;1.0549190251736267;-0.016841678196406085;-0.01596485109991949;-0.19512613155946537;-0.18496725395742777;1.0505949201283755;10.00008295260342;1.12060420946974e-09;0.17699036652749287;1.0447156739407284;0.9999778165272932;0.17698931899224166;1.0000142153399738
84.880998;1.05491877112017;-0.016841678155468023;-0.015964851037574324;-0.19512613164855402;-0.18496725401146466;1.050594979768267;10.000082216212;1.1368285812075838e-09;0.1769903997950105;1.044715559629063;0.9999778106255978;0.17698934704315725;1.0000142985279052
84.890998;1.0549185065384497;-0.016841678116084856;-0.015964850974154805;-0.1951261317386752;-0.18496725406469097;1.050595042262784;10.000081446128167;1.1532092966641133e-09;0.17699043403277423;1.0447154466275668;0.9999778123018344;0.1769893753203128;1.000014375722474
84.900998;1.0549182321476118;-0.016841678078211988;-0.01596485090983692;-0.19512613182972674;-0.18496725411709777;1.050595108427123;10.000080642910623;1.1697176261421903e-09;0.1769904691263127;1.044715335109167;0.9999778213494398;0.17698940375925812;1.0000144465952585
84.910998;1.054917948527336;-0.01684167804180555;-0.01596485084480995;-0.195126131921595;-0.18496725416864096;1.050595178955366;10.000079806825466;1.1863223745267135e-09;0.1769905049609701;1.044715225253026;0.9999778375404047;0.1769894322831883;1.0000145106389546
84.920998;1.0549176561854732;-0.016841678006819447;-0.01596485077927431;-0.19512613201414106;-0.1849672542192785;1.0505952543492727;10.000078937207856;1.202999989673012e-09;0.17699054142648055;1.0447151171903328;0.9999778606488573;0.17698946080157701;1.0000145672411724
84.930998;1.0549173556615126;-0.01684167797320322;-0.015964850713447644;-0.195126132107168;-0.18496725426899469;1.050595335004735;10.000078032570851;1.2197264417768714e-09;0.17699057841004304;1.044715011043039;0.9999778905547961;0.176989489203512;1.000014615827502
84.940998;1.0549170475626963;-0.016841677940898043;-0.0159648506475572;-0.19512613220039488;-0.1849672543177739;1.0505954212883817;10.00007709120562;1.236461336120136e-09;0.1769906158028517;1.044714907040837;0.9999779272672926;0.1769895173655331;1.0000146559826808
84.950998;1.0549167325856834;-0.016841677909838332;-0.01596485058182615;-0.1951261322934773;-0.1849672543655589;1.0505955135092282;10.000076112007507;1.2531597117261382e-09;0.17699065351419355;1.0447148056197075;0.9999779708441414;0.1769895451715888;1.0000146874610913
84.960998;1.054916411525997;-0.016841677879962394;-0.015964850516478467;-0.19512613238606202;-0.18496725441224812;1.0505956118381488;10.000075095447077;1.269807975122763e-09;0.17699069146655677;1.0447147074313063;0.9999780213027295;0.17698957252205016;1.0000147101106802
84.970998;1.0549160851726462;-0.01684167785122466;-0.01596485045174177;-0.19512613247783625;-0.18496725445773285;1.050595716254046;10.000074044174552;1.2864406280101265e-09;0.1769907295761883;1.0447146132543201;0.9999780786276375;0.17698959932566258;1.0000147238297095
84.980998;1.0549157541889391;-0.016841677823612487;-0.015964850387823422;-0.19512613256854905;-0.18496725450192575;1.0505958265681348;10.000072962499326;1.3031222764044328e-09;0.17699076774636527;1.0447145239057878;0.9999781428697362;0.176989625490964;1.0000147285933385
84.990998;1.0549154191859398;-0.016841677797137238;-0.01596485032488517;-0.1951261326580096;-0.18496725454476806;1.0505959425068474;10.000071854960716;1.3199233483920297e-09;0.17699080587856;1.0447144402207762;0.9999782141752506;0.1769896509257127;1.0000147244831172
85.000998;1.0549150808740877;-0.01684167777179228;-0.015964850263041678;-0.19512613274607377;-0.1849672545862325;1.050596063770571;10.000070725430241;1.3369194701445815e-09;0.1769908438823987;1.0447143630424183;0.9999782926900729;0.17698967553942893;1.000014711687604
85.010998;1.0549147400339811;-0.01684167774753;-0.01596485020236462;-0.19512613283262356;-0.18496725462632368;1.0505961899886789;10.000069577358836;1.3541994248442356e-09;0.1769908816780759;1.0447142931739415;0.9999783784887436;0.1769896992421092;1.0000146904196054
85.020998;1.0549143973539101;-0.016841677724273328;-0.01596485014287635;-0.1951261329175559;-0.18496725466507735;1.0505963205882753;10.000068414339747;1.3718520439521868e-09;0.1769909192018482;1.0447142313072795;0.9999784715946427;0.17698972194138735;1.0000146607715559
85.030998;1.0549140533675725;-0.01684167770193954;-0.01596485008456332;-0.19512613300078055;-0.18496725470255027;1.0505964547228452;10.000067240531006;1.3899563256009762e-09;0.1769909564122632;1.044714177974616;0.9999785719874309;0.17698974354432792;1.0000146227022573
85.040998;1.0549137085158626;-0.016841677680451594;-0.01596485002742545;-0.19512613308221413;-0.18496725473878287;1.0505965913332158;10.000066061077174;1.4085897887900053e-09;0.17699099328130077;1.0447141335479704;0.9999786795376038;0.17698976396176566;1.0000145761647796
85.050998;1.0549133631929195;-0.01684167765972188;-0.015964849971511177;-0.19512613316177596;-0.18496725477375786;1.050596729260656;10.000064882034586;1.4278236421501936e-09;0.17699102977154768;1.0447140982508312;0.9999787939337416;0.17698978311183391;1.0000145211788416
85.060998;1.0549130177450672;-0.016841677639633585;-0.015964849916901558;-0.19512613323938796;-0.18496725480739729;1.0505968673560084;10.000063709327305;1.447711843974275e-09;0.17699106582270333;1.0447140721746861;0.9999789146908393;0.17698980092801908;1.0000144577956416
85.070998;1.054912672448301;-0.016841677620058396;-0.015964849863680432;-0.19512613331496576;-0.18496725483959842;1.0505970045927169;10.000062547640235;1.4682895786575294e-09;0.17699110136298865;1.0447140553330618;0.999979041254922;0.17698981737536937;1.0000143860143487
85.080998;1.0549123274526608;-0.016841677600903444;-0.015964849811929614;-0.19512613338840956;-0.18496725487026697;1.0505971401530494;10.000061400371466;1.489551832222358e-09;0.17699113632681748;1.044714047743501;0.9999791731290022;0.17698983245647468;1.0000143057170205
85.090998;1.0549119827396531;-0.016841677582137025;-0.01596484976174065;-0.1951261334596129;-0.18496725489932592;1.050597273417209;10.000060270450756;1.5114375319432382e-09;0.17699117065395628;1.0447140494841562;0.9999793099529426;0.1769898461874349;1.0000142167126933
85.100998;1.054911638177298;-0.01684167756376715;-0.015964849713217585;-0.1951261335284655;-0.18496725492672023;1.0505974038604684;10.000059161076965;1.5338753020794498e-09;0.17699120428103932;1.0447140606828353;0.9999794515055213;0.17698985856405458;1.0000141188590312
85.110998;1.054911293666999;-0.01684167754580515;-0.015964849666450284;-0.195126133594832;-0.1849672549524212;1.0505975309609357;10.000058075844882;1.5568356712493626e-09;0.17699123713801815;1.0447140814723377;0.9999795976103234;0.17698986955403778;1.0000140121057883
85.120998;1.0549109492591053;-0.016841677528260886;-0.015964849621471933;-0.19512613365854178;-0.18496725497642766;1.050597654202455;10.000057018541389;1.5803242890593741e-09;0.17699126914390212;1.0447141119634014;0.9999797480174396;0.17698987910995184;1.0000138964430112
85.130998;1.0549106051154014;-0.016841677511166293;-0.015964849578250263;-0.1951261337194167;-0.18496725499877045;1.0505977731589975;10.000055992836243;1.604347512227711e-09;0.17699130020767406;1.0447141521947174;0.9999799023642633;0.17698988717682787;1.0000137718779385
85.140998;1.0549102613669077;-0.01684167749457848;-0.015964849536727242;-0.195126133777321;-0.1849672550195021;1.0505978875672763;10.000055002148311;1.6288887875754089e-09;0.17699133023436955;1.044714202041922;0.9999800601913181;0.1769898936975659;1.0000136384586487
85.150998;1.054909918028321;-0.01684167747854756;-0.015964849496866343;-0.19512613383218508;-0.184967255038671;1.0505979972875505;10.000054050020157;1.6539163465571534e-09;0.17699135912715583;1.0447142612236888;0.9999802209299838;0.17698989862624348;1.0000134962966118
85.160998;1.054909575021175;-0.016841677463085833;-0.01596484945867309;-0.19512613388398106;-0.18496725505631106;1.050598102153549;10.000053140028427;1.6794199278248294e-09;0.1769913867934276;1.044714329459507;0.9999803838865503;0.17698990194008712;1.0000133456017128
85.170998;1.0549092322396685;-0.016841677448170885;-0.01596484942219069;-0.1951261339326981;-0.1849672550724429;1.0505982018658697;10.000052274801352;1.705429278483773e-09;0.1769914131623918;1.0447144065630714;0.9999805482872621;0.17698990363978206;1.0000131866985575
85.180998;1.054908889620723;-0.01684167743378182;-0.01596484938748424;-0.19512613397834316;-0.1849672550870693;1.0505982960424987;10.000051455637607;1.7320008957902118e-09;0.17699143820396418;1.0447144923533276;0.9999807133484347;0.17698990373614437;1.000013019978304
85.190998;1.0549085472230806;-0.016841677419926874;-0.01596484935462018;-0.195126134020933;-0.18496725510017203;1.0505983843127793;10.000050683217383;1.7592053942913521e-09;0.17699146192532814;1.0447145865507244;0.9999808782771364;0.17698990223477112;1.000012845867178
85.200998;1.0549082052638763;-0.016841677406630545;-0.015964849323643802;-0.19512613406048243;-0.1849672551117145;1.0505984663157115;10.000049958203478;1.787108174279525e-09;0.17699148434109893;1.0447146887790852;0.9999810422139448;0.1769898991346023;1.0000126648859193
85.210998;1.0549078640525682;-0.016841677393917787;-0.015964849294566007;-0.19512613409702334;-0.18496725512164966;1.0505985416412924;10.000049281253613;1.8157371536392875e-09;0.17699150545802236;1.0447147986554948;0.9999812042583317;0.17698989443789168;1.0000124777056598
85.220998;1.0549075238587444;-0.016841677381826164;-0.015964849267371108;-0.1951261341306249;-0.18496725512992757;1.0505986098048876;10.000048652723416;1.8450793873055826e-09;0.17699152529166742;1.0447149159005455;0.9999813636252584;0.17698988816164477;1.0000122850925888
85.230998;1.0549071847901135;-0.016841677370425474;-0.015964849242032644;-0.19512613416137742;-0.18496725513649412;1.0505986702767607;10.000048072081302;1.8751060095444873e-09;0.17699154387811378;1.0447150403683063;0.9999815197943857;0.17698988034900848;1.0000120878068857
85.240998;1.054906846740397;-0.01684167735982257;-0.015964849218524108;-0.1951261341893721;-0.1849672551412981;1.0505987225276374;10.00004753769622;1.905786229924283e-09;0.1769915612619279;1.0447151719949312;0.999981672495716;0.17698987107356606;1.0000118865808243
85.250998;1.0549065094362626;-0.016841677350131402;-0.015964849196831735;-0.1951261342147132;-0.1849672551443181;1.050598766020003;10.00004704751755;1.9370970802588998e-09;0.17699157747997904;1.0447153107161136;0.9999818215607248;0.17698986042764145;1.0000116821820069
85.260998;1.0549061725617483;-0.016841677341424714;-0.01596484917695919;-0.19512613423754221;-0.1849672551455795;1.0505988001728592;10.0000465997568;1.969036490446908e-09;0.17699159255620478;1.0447154563671885;0.999981966823645;0.1769898485054798;1.0000114754804443
85.270998;1.0549058358695136;-0.016841677333730997;-0.015964849158908244;-0.19512613425802397;-0.18496725514513623;1.0505988244349331;10.000046193187321;2.0016091322308194e-09;0.1769916065057109;1.0447156086561389;0.9999821081468675;0.1769898353957296;1.0000112674580532
85.280998;1.0549054992014124;-0.016841677327082926;-0.015964849142657302;-0.19512613427630487;-0.18496725514303952;1.0505988384460359;10.000045827482708;2.0347964215015096e-09;0.17699161934363372;1.0447157672204814;0.9999822454657452;0.17698982118575252;1.0000110591414968
85.290998;1.0549051624757568;-0.01684167732154805;-0.015964849128166033;-0.19512613429250317;-0.18496725513933815;1.050598842092516;10.000045503275086;2.0685515222488067e-09;0.17699163108840768;1.044715931639141;0.9999823787638435;0.176989805974906;1.0000108514838406
85.300998;1.0549048256860418;-0.016841677317211503;-0.015964849115388195;-0.19512613430672876;-0.1849672551340985;1.050598835429954;10.000045221737013;2.102815187203878e-09;0.17699164175089319;1.0447161014204147;0.9999825080121981;0.17698978988451564;1.0000106452737088
85.310998;1.0549044888552908;-0.01684167731414563;-0.015964849104263372;-0.19512613431910833;-0.18496725512740067;1.0505988186243191;10.000044984253524;2.137539241831453e-09;0.1769916513249387;1.0447162760359092;0.9999826331749001;0.1769897730542283;1.0000104411232573
85.320998;1.0549041519756237;-0.016841677312391137;-0.015964849094701156;-0.19512613432980377;-0.1849672551193188;1.0505987919215793;10.000044792221775;2.1726935480178223e-09;0.1769916597936031;1.0447164549513526;0.9999827542947658;0.1769897556282742;1.0000102394833221
85.330998;1.0549038150126746;-0.016841677311952078;-0.01596484908658308;-0.19512613433899728;-0.18496725510991124;1.0505987555931404;10.000044646532665;2.2082380039882187e-09;0.1769916671376971;1.0447166376244748;0.9999828715057821;0.17698973773776036;1.0000100406266792
85.340998;1.054903477947397;-0.016841677312799733;-0.01596484907977868;-0.1951261343468497;-0.18496725509921755;1.0505987099615999;10.000044547238842;2.244108865771064e-09;0.1769916733419321;1.044716823487289;0.9999829849188449;0.17698971948414602;1.0000098446374812
85.350998;1.0549031407923897;-0.01684167731487515;-0.015964849074158828;-0.1951261343534766;-0.18496725508726233;1.0505986555085804;10.000044493846785;2.280244156506555e-09;0.1769916784058531;1.0447170119923124;0.9999830945548497;0.1769897009325174;1.000009651465574
85.360998;1.0549028035743264;-0.0168416773181071;-0.015964849069596082;-0.19512613435895174;-0.18496725507406678;1.0505985928921882;10.000044485212399;2.3166136792523427e-09;0.17699168234711082;1.0447172027386316;0.9999832003941654;0.17698968211907876;1.0000094610387973
85.370998;1.0549024663226956;-0.01684167732245078;-0.015964849065951643;-0.19512613436331785;-0.18496725505965703;1.0505985228513206;10.000044518989302;2.353235003129568e-09;0.17699168519396064;1.0447173954958693;0.999983302468025;0.17698966306940347;1.0000092733655566
85.380998;1.0549021291155884;-0.016841677327899006;-0.015964849063058582;-0.19512613436660123;-0.18496725504407452;1.0505984461013773;10.00004459203301;2.390172335574337e-09;0.1769916869793719;1.0447175900740993;0.9999834009508112;0.1769896438235544;1.0000090885471222
85.390998;1.054901792176327;-0.016841677334467026;-0.015964849060729452;-0.1951261343688259;-0.1849672550273938;1.0505983632920208;10.000044701276675;2.4275286455053683e-09;0.176991687735412;1.0447177862209078;0.9999834961850114;0.17698962445027916;1.0000089067185893
85.400998;1.0549014559403578;-0.016841677342200767;-0.015964849058797612;-0.1951261343700171;-0.18496725500973038;1.0505982750306442;10.000044843967036;2.4654306289558383e-09;0.17699168749028923;1.0447179836161982;0.9999835886277506;0.1769896050292291;1.0000087280018877
85.410998;1.054901121023716;-0.01684167735119198;-0.0159648490571423;-0.19512613437020937;-0.18496725499122804;1.050598181903775;10.00004501763249;2.503992001354505e-09;0.17699168627072884;1.0447181819105242;0.9999836787849661;0.17698958562131512;1.0000085524932587
85.420998;1.0549007881448924;-0.016841677361561593;-0.01596484905567464;-0.19512613436945883;-0.18496725497205485;1.050598084443657;10.000045219598693;2.543279201728533e-09;0.17699168410015503;1.0447183807648281;0.9999837671404851;0.17698956626081588;1.000008380270148
85.430998;1.054900458090176;-0.016841677373419746;-0.01596484905432753;-0.1951261343678275;-0.1849672549524105;1.0505979830592105;10.000045446090324;2.5833028672394982e-09;0.17699168099240334;1.0447185798239242;0.999983854088803;0.17698954696514954;1.000008211385004
85.440998;1.0549001317041116;-0.016841677386830897;-0.015964849053062845;-0.19512613436535794;-0.18496725493250382;1.0505978780228566;10.00004569186693;2.6240236072102816e-09;0.17699167694337795;1.0447187786427994;0.9999839399059397;0.1769895277441003;1.000008045854714
85.450998;1.054899809859978;-0.016841677401800998;-0.01596484905187324;-0.19512613436207682;-0.18496725491252064;1.0505977695900244;10.000045950213343;2.6653679770126752e-09;0.17699167192225063;1.0447189766976457;0.9999840247312367;0.17698950860815302;1.0000078837036583
85.460998;1.0548994934194242;-0.016841677418278623;-0.015964849050771255;-0.19512613435800183;-0.18496725489262514;1.0505976581624799;10.000046213125382;2.707259674460273e-09;0.1769916658732002;1.0447191735051895;0.9999841085445661;0.17698948958188873;1.0000077250357908
85.470998;1.0548991832121708;-0.01684167743616147;-0.01596484904977079;-0.1951261343531158;-0.18496725487296833;1.0505975443266724;10.000046472324792;2.7496529064968746e-09;0.17699165872812003;1.0447193687346017;0.9999841912394878;0.17698947071814883;1.0000075700668587
85.480998;1.0548988800351877;-0.01684167745532105;-0.01596484904886842;-0.19512613434734954;-0.1849672548536689;1.050597428772239;10.000046720794199;2.792540702336527e-09;0.17699165042004442;1.0447195622114243;0.9999842727571494;0.1769894521069397;1.0000074190776496
85.490998;1.0548985846328074;-0.016841677475627495;-0.015964849048027925;-0.19512613434061735;-0.18496725483478602;1.0505973122194225;10.000046953457035;2.835934647860917e-09;0.1769916408972621;1.0447197538508834;0.9999843530969116;0.17698943387460195;1.000007272323849
85.500998;1.0548982976923085;-0.016841677496938993;-0.01596484904716691;-0.19512613433285078;-0.18496725481632653;1.050597195361488;10.000047166401304;2.8798426104432597e-09;0.17699163013343425;1.0447199436304186;0.9999844322552484;0.17698941616285732;1.0000071300273998
85.510998;1.054898019900588;-0.016841677519082277;-0.015964849046154753;-0.19512613432399237;-0.18496725479828252;1.0505970787894383;10.000047356204082;2.924254590121534e-09;0.17699161812349498;1.044720131578957;0.9999845102125551;0.17698939909697414;1.0000069924432633
85.520998;1.054897751991479;-0.01684167754186346;-0.015964849044838057;-0.19512613431398884;-0.18496725478066084;1.0505969629646652;10.00004752043631;2.969135346931609e-09;0.1769916048807291;1.0447203177160356;0.9999845869262556;0.1769893827748174;1.0000068598419602
85.530998;1.0548974947503182;-0.016841677565090925;-0.015964849043092085;-0.19512613430279388;-0.18496725476348722;1.0505968482725412;10.000047658278236;3.0144363865429492e-09;0.17699159044672533;1.0447205020371746;0.9999846623113717;0.1769893672785402;1.0000067323787931
85.540998;1.0548972490158603;-0.016841677588589638;-0.015964849040869717;-0.1951261342903573;-0.1849672547467835;1.050596735107368;10.000047770826413;3.0601131038025925e-09;0.176991574887834;1.0447206846047117;0.9999847362382503;0.17698935267983193;1.0000066099685654
85.550998;1.0548970156413147;-0.01684167761221169;-0.015964849038198968;-0.1951261342766167;-0.1849672547305437;1.050596623897089;10.000047860944273;3.1061198824202286e-09;0.17699155826844445;1.0447208655817495;0.999984808546696;0.1769893390317722;1.0000064922446492
85.560998;1.0548967954336999;-0.0168416776358306;-0.015964849035124552;-0.1951261342615158;-0.18496725471473927;1.0505965150375631;10.000047932104987;3.1523964817502183e-09;0.1769915406302494;1.0447210451361555;0.9999848790540355;0.17698932636465714;1.000006378636837
85.570998;1.0548965891840874;-0.016841677659321756;-0.015964849031661295;-0.19512613424502256;-0.1849672546993448;1.0505964088421216;10.000047987252426;3.1988667708922384e-09;0.17699152198876641;1.0447212233666956;0.9999849475675159;0.17698931469344745;1.0000062685517659
85.580998;1.054896397717088;-0.01684167768256832;-0.015964849027789104;-0.1951261342271072;-0.18496725468435912;1.0505963055723584;10.000048028671674;3.2454474776807536e-09;0.17699150233666835;1.044721400286247;0.9999850139276922;0.17698930403338017;1.0000061615234668
85.590998;1.0548962218176325;-0.016841677705488355;-0.015964849023457472;-0.19512613420770267;-0.18496725466981107;1.0505962055053637;10.000048058242562;3.292052746097622e-09;0.17699148165331777;1.0447215757656418;0.9999850780541065;0.1769892944132079;1.000006057229317
85.600998;1.0548960621283905;-0.016841677728040003;-0.01596484901858834;-0.19512613418670371;-0.18496725465574984;1.0505961090073483;10.000048077611906;3.338583062842312e-09;0.1769914599174217;1.044721749501037;0.9999851399404236;0.1769892858710435;1.0000059554193497
85.610998;1.0548959191708849;-0.01684167775021254;-0.01596484901308366;-0.1951261341639955;-0.18496725464223202;1.0505960166065638;10.000048088629109;3.3849196989187875e-09;0.1769914371135292;1.0447219210931311;0.9999851995994553;0.1769892784428367;1.0000058558643088
85.620998;1.05489579342508;-0.016841677772032954;-0.015964849006836344;-0.1951261341394649;-0.18496725462932034;1.0505959289934779;10.000048093647735;3.4309587694504762e-09;0.17699141323389753;1.0447220901688399;0.9999852570382297;0.17698927216216734;1.0000057583614905
85.630998;1.054895685327497;-0.016841677793578175;-0.015964848999742303;-0.19512613411299076;-0.18496725461708427;1.0505958469074135;10.000048095184756;3.4766594758797315e-09;0.17699138828220662;1.0447222564361254;0.9999853122769858;0.17698926705992413;1.0000056627671567
85.640998;1.0548955952123957;-0.016841677814969896;-0.015964848991711626;-0.1951261340844325;-0.18496725460558316;1.0505957710164073;10.000048095980123;3.5220467126303383e-09;0.17699136227370252;1.044722419620567;0.9999853652961037;0.17698926315842498;1.0000055690276635
85.650998;1.0548955232719401;-0.016841677836357902;-0.015964848982679306;-0.195126134053634;-0.18496725459483898;1.0505957018491612;10.00004809939959;3.5671666598187922e-09;0.17699133522603042;1.04472257940099;0.9999854159495052;0.17698926047713134;1.0000054771590987
85.660998;1.054895469502972;-0.016841677857919513;-0.015964848972607425;-0.19512613402045267;-0.1849672545848381;1.0505956397405753;10.000048108672466;3.612040439524032e-09;0.17699130715129047;1.0447227354760964;0.9999854639750403;0.1769892590452021;1.0000053871622612
85.670998;1.054895433669463;-0.016841677879863612;-0.015964848961463;-0.195126133984787;-0.18496725457556626;1.0505955848293411;10.00004812579944;3.6566475264662507e-09;0.17699127805698062;1.044722887642107;0.9999855090216935;0.1769892589012695;1.0000052990049475
85.680998;1.0548954153599583;-0.0168416779024141;-0.01596484894919243;-0.19512613394657388;-0.18496725456702154;1.0505955371129485;10.000048151405572;3.7009378250001278e-09;0.17699124795055504;1.0447230357961304;0.9999855506542372;0.176989260084136;1.0000052127208587
85.690998;1.0548954140524323;-0.01684167792579083;-0.0159648489357326;-0.19512613390577624;-0.18496725455918983;1.0505954964829363;10.000048184743752;3.744847642878503e-09;0.17699121684540803;1.0447231799645607;0.9999855884271963;0.17698926262902906;1.0000051284784721
85.700998;1.054895429125168;-0.016841677950201233;-0.01596484892103637;-0.19512613386236963;-0.18496725455201687;1.0505954627840233;10.000048223869834;3.7883087913374095e-09;0.17699118476445;1.0447233203323583;0.9999856219895326;0.17698926656797165;1.0000050465297023
85.710998;1.0548954598558575;-0.016841677975833514;-0.015964848905061217;-0.19512613381631488;-0.18496725454540852;1.0505954359318699;10.000048266734517;3.831250911685576e-09;0.17699115172987379;1.0447234571905524;0.9999856511314402;0.17698927192797861;1.0000049671223026
85.720998;1.0548955053949551;-0.016841678002849473;-0.015964848887739466;-0.1951261337675503;-0.18496725453926344;1.050595415945462;10.000048312589033;3.873598204408426e-09;0.17699111774908416;1.0447235908560313;0.9999856757656751;0.17698927873120232;1.0000048904765257
85.730998;1.0548955647629386;-0.016841678031377028;-0.015964848868987115;-0.19512613371601636;-0.184967254533497;1.0505954028593865;10.000048362717585;3.915273136775561e-09;0.1769910828193398;1.044723721603829;0.999985695874319;0.17698928699186758;1.000004816787756
85.740998;1.0548956369285953;-0.016841678061503607;-0.01596484884874812;-0.19512613366168144;-0.18496725452802606;1.050595396666454;10.00004841996596;3.956200850620546e-09;0.17699104694587928;1.0447238496090978;0.9999857114655988;0.17698929670123761;1.0000047461925465
85.750998;1.0548957208596543;-0.016841678093268173;-0.0159648488270196;-0.19512613360455186;-0.1849672545227461;1.0505953973511148;10.00004848743102;3.996307212925919e-09;0.1769910101621617;1.0447239749475041;0.9999857225969696;0.17698930782114367;1.0000046787228964
85.760998;1.0548958154618258;-0.016841678126654873;-0.01596484880383729;-0.19512613354466296;-0.18496725451753568;1.0505954049707298;10.000048567656291;4.035524113418334e-09;0.17699097254828083;1.0447240976354162;0.9999857294470231;0.17698932030280762;1.0000046143236678
85.770998;1.0548959195396632;-0.016841678161613104;-0.01596484877925423;-0.19512613348206695;-0.18496725451228366;1.0505954197079974;10.000048663062616;4.073796932724159e-09;0.17699093423023168;1.0447242176545766;0.9999857323221961;0.17698933411002893;1.0000045529652555
85.780998;1.054896031928678;-0.01684167819808902;-0.01596484875333625;-0.19512613341683774;-0.18496725450690518;1.050595441821064;10.000048776694479;4.1110881955676515e-09;0.17699089535594065;1.0447243349877116;0.9999857315612349;0.1769893492249069;1.000004494723543
85.790998;1.054896151690232;-0.016841678236024154;-0.0159648487261666;-0.19512613334907689;-0.18496725450132986;1.0505954715434893;10.000048912379771;4.14738521442216e-09;0.17699085607341872;1.0447244496496684;0.9999857274275137;0.1769893656346213;1.0000044397445536
85.800998;1.0548962781578084;-0.01684167827534236;-0.01596484869785269;-0.19512613327890796;-0.18496725449548412;1.0505955090203243;10.000049074575985;4.182694959338735e-09;0.17699081652441934;1.0447245616875798;0.9999857200698073;0.17698938331542144;1.0000043881926222
85.810998;1.0548964108138403;-0.016841678315962522;-0.015964848668523778;-0.19512613320646466;-0.18496725448928591;1.0505955542758976;10.000049268093994;4.217015914269506e-09;0.17699077683852815;1.0447246711739493;0.9999857095705161;0.17698940223189447;1.0000043402415868
85.820998;1.0548965491580022;-0.016841678357815217;-0.015964848638310554;-0.19512613313189237;-0.18496725448265072;1.0505956071911677;10.000049497631672;4.2503171612252365e-09;0.1769907371206365;1.04472477819936;0.9999856960421876;0.1769894223387538;1.0000042960950004
85.830998;1.0548966926932972;-0.016841678400839298;-0.015964848607327043;-0.1951261330553764;-0.18496725447550977;1.050595667513811;10.00004976729041;4.28252799975608e-09;0.17699069744677062;1.0447248829115787;0.9999856796659927;0.17698944356923282;1.0000042560016535
85.840998;1.0548968409579123;-0.01684167844496951;-0.01596484857566895;-0.1951261329771483;-0.18496725446783518;1.0505957349223585;10.000050080125408;4.313518696346885e-09;0.17699065786922907;1.0447249855758047;0.9999856606419021;0.17698946582473743;1.0000042202284365
85.850998;1.0548969934953296;-0.016841678490129526;-0.015964848543409245;-0.1951261328974327;-0.18496725445965492;1.0505958090937009;10.000050437791934;4.343109842684208e-09;0.17699061841439112;1.0447250865403424;0.9999856391686924;0.17698948897489347;1.0000041890122877
85.860998;1.05489714981088;-0.016841678536239416;-0.015964848510586712;-0.19512613281641014;-0.18496725445106318;1.0505958897119871;10.000050840652737;4.371133005958613e-09;0.17699057907866625;1.0447251861419702;0.9999856154990352;0.17698951286183784;1.000004162520043
85.870998;1.054897309381087;-0.016841678583233387;-0.015964848477205966;-0.19512613273424848;-0.1849672544422353;1.0505959764243546;10.000051288437563;4.397476582459163e-09;0.17699053984318147;1.0447252846319564;0.9999855899442707;0.1769895373094374;1.0000041408034173
85.880998;1.054897471704942;-0.016841678631068346;-0.015964848443249583;-0.19512613265113063;-0.18496725443341516;1.0505960688062579;10.000051780700327;4.422074342019635e-09;0.17699050069981576;1.0447253821385138;0.9999855627577953;0.1769895621351604;1.000004123751416
85.890998;1.054897636345435;-0.0168416786797217;-0.015964848408687997;-0.1951261325672301;-0.18496725442486456;1.0505961663847663;10.000052316262794;4.444886736443521e-09;0.17699046166073684;1.0447254786751439;0.9999855340517857;0.17698958715551544;1.000004111071499
85.900998;1.0548978029060951;-0.016841678729188677;-0.015964848373486006;-0.19512613248269867;-0.18496725441682021;1.050596268673458;10.000052892268881;4.4659113231992364e-09;0.176990422750989;1.0447255741440118;0.999985503876992;0.17698961218447465;1.000004102306846
85.910998;1.0548979709772537;-0.016841678779471323;-0.0159648483376054;-0.1951261323976914;-0.18496725440948933;1.0505963751666842;10.000053504664589;4.485180281877336e-09;0.17699038400340814;1.044725668342764;0.9999854723428246;0.17698963703504872;1.0000040968804331
85.920998;1.0548981401263136;-0.01684167883056648;-0.01596484830099605;-0.19512613231237652;-0.18496725440306722;1.0505964853477219;10.000054149886601;4.5027222908412435e-09;0.17699034545525866;1.044725761029134;0.9999854396451061;0.17698966152850187;1.0000040941399992
