time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.930998;1.0548983099479905;-0.01684167888247976;-0.015964848263599337;-0.19512613222693245;-0.18496725439774048;1.0505965987180117;10.000054825249123;4.518534964922672e-09;0.17699030714171246;1.0447258519927287;0.999985406030468;0.17698968550296082;1.0000040933406382
85.940998;1.0548984801368013;-0.016841678935247295;-0.015964848225379292;-0.19512613214155633;-0.18496725439365516;1.0505967147631006;10.000055527843047;4.5325969797809634e-09;0.1769902690912811;1.0447259411111487;0.9999853717947842;0.17698970882191983;1.0000040935842875
85.950998;1.05489865049574;-0.01684167898892639;-0.015964848186344173;-0.1951261320564521;-0.18496725439089376;1.0505968328962199;10.000056254055163;4.544893522133282e-09;0.17699023132340755;1.044726028356014;0.9999853373319041;0.17698973139163865;1.0000040938550676
85.960998;1.0548988208517516;-0.016841679043571818;-0.01596484814653229;-0.1951261319717899;-0.18496725438951414;1.0505969524676935;10.000057000168544;4.555423566321606e-09;0.17699019384611997;1.0447261136697823;0.9999853031486234;0.17698975317279317;1.0000040931918484
85.970998;1.0548989909558422;-0.016841679099235205;-0.015964848105986328;-0.1951261318876929;-0.18496725438958836;1.0505970728011453;10.00005776313217;4.56419523976787e-09;0.17699015665398496;1.0447261968476018;0.9999852698449245;0.1769897741698496;1.0000040908212906
85.980998;1.0548991604349265;-0.01684167915597573;-0.015964848064748308;-0.1951261318042685;-0.18496725439117295;1.0505971932093598;10.00005854098827;4.571219538454259e-09;0.17699011973217085;1.0447262776099098;0.9999852380857281;0.17698979441359897;1.0000040861135708
85.990998;1.0548993287969852;-0.016841679213849988;-0.015964848022865564;-0.19512613172163004;-0.18496725439426953;1.050597312993515;10.000059332867306;4.5764946880530234e-09;0.17699008307097824;1.0447263557823634;0.9999852085337915;0.17698981395454577;1.0000040784570066
86.000998;1.0548994954678586;-0.016841679272890393;-0.015964847980388445;-0.19512613163988754;-0.18496725439883097;1.050597431409146;10.000060138824987;4.5799995668147945e-09;0.17699004667893944;1.0447264313951365;0.9999851817863694;0.17698983286804237;1.0000040671951425
86.010998;1.054899659840383;-0.016841679333099577;-0.01596484793737548;-0.19512613155914135;-0.18496725440478928;1.050597547632901;10.000060959596233;4.581703890254166e-09;0.17699001057936264;1.0447265046435883;0.9999851583668313;0.1769898512517302;1.000004051678325
86.020998;1.0548998213049205;-0.016841679394457236;-0.015964847893902588;-0.19512613147947966;-0.18496725441208745;1.0505976608138827;10.000061795942099;4.5815616917654155e-09;0.17698997479283016;1.0447265757885975;0.9999851387323366;0.1769898691950657;1.0000040313862117
86.030998;1.0548999792282512;-0.01684167945693243;-0.01596484785004473;-0.19512613140097232;-0.1849672544207132;1.0505977701681513;10.000062647934557;4.57950315049182e-09;0.17698993932464419;1.0447266450844446;0.9999851232505954;0.17698988674759136;1.0000040059862754
86.040998;1.0549001329336172;-0.016841679520505536;-0.015964847805847292;-0.19512613132367862;-0.1849672544307154;1.0505978750022171;10.000063515066845;4.575469304086901e-09;0.17698990416749663;1.0447267127775033;0.9999851121739464;0.1769899039136369;1.0000039752706076
86.050998;1.05490028177805;-0.016841679585184625;-0.01596484776133172;-0.19512613124765454;-0.18496725444218562;1.0505979746831722;10.000064397162792;4.569445862110531e-09;0.1769898693093174;1.0447267791708106;0.9999851056186579;0.17698992066159872;1.0000039391035163
86.060998;1.0549004252507843;-0.01684167965099918;-0.01596484771652621;-0.19512613117294864;-0.1849672544552163;1.0505980686591312;10.000065294604429;4.561440129407775e-09;0.17698983473586977;1.0447268446355258;0.9999851035031264;0.17698993694963522;1.0000038974689003
86.070998;1.0549005629506876;-0.016841679717976708;-0.01596484767148854;-0.19512613109961077;-0.1849672544698572;1.0505981564988105;10.0000662072311;4.551442295215449e-09;0.17698980043260132;1.0447269094961622;0.9999851055166178;0.17698995276008836;1.0000038505009412
86.080998;1.0549006945022132;-0.016841679786122242;-0.01596484762632297;-0.19512613102771395;-0.1849672544860955;1.05059823785645;10.000067133893866;4.539420661573026e-09;0.1769897663972874;1.0447269739293032;0.9999851111895939;0.17698996810483927;1.0000037984143444
86.090998;1.0549008195253495;-0.016841679855418384;-0.015964847581185937;-0.19512613095736767;-0.1849672545038716;1.0505983124139315;10.000068073284273;4.525334968489367e-09;0.1769897326518265;1.0447270379709042;0.9999851199737285;0.17698998301278712;1.0000037414116416
86.100998;1.0549009376518437;-0.01684167992584028;-0.015964847536270706;-0.19512613088871986;-0.18496725452311905;1.0505983798655567;10.000069023830076;4.509142870066742e-09;0.1769896992316477;1.0447271015294917;0.9999851312756325;0.1769899975413423;1.0000036796041005
86.110998;1.054901048585664;-0.016841679997348164;-0.015964847491803293;-0.19512613082194255;-0.18496725454380053;1.0505984399267627;10.000069982982492;4.490811238262479e-09;0.1769896661718818;1.0447271643779343;0.9999851444862353;0.1769900117949485;1.0000036129295715
86.120998;1.0549011522242009;-0.016841680069849232;-0.01596484744806083;-0.19512613075719645;-0.1849672545659096;1.0505984923601843;10.000070948086819;4.470336901770125e-09;0.17698963351568234;1.0447272261784881;0.9999851590233807;0.17699002591392857;1.0000035411384411
86.130998;1.054901248729692;-0.016841680143179202;-0.01596484740537216;-0.1951261306946073;-0.18496725458944105;1.0505985370028308;10.000071918145334;4.447747011164317e-09;0.17698960132406075;1.044727286498287;0.9999851743768047;0.1769900400497069;1.0000034638970061
86.140998;1.0549013384512764;-0.016841680217121933;-0.015964847364083712;-0.19512613063427578;-0.18496725461438102;1.050598573757553;10.00007289420748;4.4230702186919246e-09;0.17698956966644475;1.0447273448074053;0.9999851901160176;0.17699005435014653;1.0000033809205127
86.150998;1.0549014218022679;-0.016841680291438434;-0.01596484732451449;-0.19512613057628855;-0.18496725464073174;1.05059860255882;10.000073878043576;4.396311647456527e-09;0.1769895386094157;1.0447274005199292;0.9999852058488738;0.17699006895460903;1.0000032920191764
86.160998;1.0549014991990278;-0.016841680365887894;-0.015964847286929047;-0.19512613052071212;-0.1849672546685255;1.050598623352711;10.000074871146905;4.367455980580479e-09;0.17698950821699314;1.0447274530548853;0.9999852212329469;0.17699008399887387;1.00000319706936
86.170998;1.054901571044725;-0.016841680440227928;-0.015964847251548866;-0.19512613046759142;-0.18496725469779907;1.0505986361186614;10.000075875102704;4.336490868871174e-09;0.17698947854799915;1.0447275018884685;0.9999852360414218;0.17699009961158274;1.000003095998897
86.180998;1.054901637775054;-0.016841680514201377;-0.01596484721857552;-0.19512613041696109;-0.18496725472855763;1.0505986409096852;10.000076891740218;4.303432436156752e-09;0.1769894496510473;1.044727546630323;0.9999852501168894;0.1769901158884616;1.0000029887999573
86.190998;1.0549016999493597;-0.016841680587540306;-0.01596484718817648;-0.19512613036885146;-0.18496725476076423;1.0505986378611858;10.000077922507563;4.268333829571532e-09;0.17698942157194844;1.0447275870666695;0.9999852632631603;0.17699013287542806;1.0000028755539592
86.200998;1.0549017582737295;-0.0168416806599793;-0.015964847160451875;-0.19512613032326945;-0.18496725479435083;1.0505986272224621;10.000078968627141;4.231271268505672e-09;0.17698939435416616;1.0447276231350813;0.9999852752704976;0.17699015057514791;1.000002756440043
86.210998;1.0549018135192416;-0.016841680731252997;-0.015964847135434754;-0.19512613028016887;-0.18496725482923368;1.050598609459186;10.000080031666666;4.192325866382999e-09;0.17698936801485224;1.0447276549247495;0.9999852859940426;0.17699016895392533;1.000002631689143
86.220998;1.0549018664246534;-0.016841680801082705;-0.015964847113127154;-0.19512613023944964;-0.18496725486532817;1.0505985852925048;10.000081112624946;4.151575821501283e-09;0.176989342520123;1.0447276827172798;0.9999852953272466;0.1769901879531967;1.0000025015614915
86.230998;1.0549019176633423;-0.01684168086916383;-0.015964847093528044;-0.1951261302009941;-0.18496725490255247;1.050598555577923;10.000082210713188;4.109098439164261e-09;0.17698931778636343;1.0447277069967495;0.9999853031330262;0.17699020751511535;1.0000023664069961
86.240998;1.0549019678224703;-0.016841680935171938;-0.015964847076626956;-0.1951261301647088;-0.1849672549408191;1.0505985211067919;10.000083323998775;4.064976754999236e-09;0.1769892937091522;1.0447277283767216;0.9999853092112281;0.17699022759639774;1.0000022267054536
86.250998;1.054902017345692;-0.016841680998792744;-0.015964847062389;-0.19512613013054345;-0.18496725498003824;1.0505984824608743;10.000084450876386;4.0193014835564655e-09;0.17698927019390323;1.0447277474450687;0.9999853132830772;0.17699024816438302;1.0000020830313539
86.260998;1.054902066531462;-0.016841681059749383;-0.015964847050757926;-0.1951261300984875;-0.18496725502012926;1.0505984400638066;10.000085590469126;3.9721568304640754e-09;0.17698924716686398;1.044727764620667;0.9999853150223849;0.17699026919327446;1.0000019359968684
86.270998;1.054902115605984;-0.01684168111781318;-0.0159648470416678;-0.19512613006854446;-0.18496725506101588;1.0505983943907058;10.000086742403528;3.923601258345301e-09;0.1769892245702229;1.0447277801005745;0.9999853141685519;0.1769902906560248;1.0000017861935486
86.280998;1.0549021647797718;-0.016841681172791473;-0.015964847035047646;-0.1951261300406999;-0.1849672551026193;1.0505983460504014;10.000087906924971;3.873679045571461e-09;0.17698920234972665;1.0447277938959476;0.9999853106467356;0.17699031251102598;1.0000016341452649
86.290998;1.0549022142986233;-0.016841681224493674;-0.01596484703082;-0.19512613001491722;-0.18496725514486298;1.0505982956239956;10.000089084517766;3.822455057740148e-09;0.17698918044995302;1.044727805935779;0.9999853046117146;0.17699033470013387;1.0000014802577664
86.300998;1.0549022644962274;-0.01684168127272689;-0.015964847028898124;-0.19512612999114456;-0.18496725518767226;1.05059824345246;10.000090275080343;3.77001664929878e-09;0.17698915882476865;1.0447278161481959;0.9999852964183469;0.17699035715478423;1.00000132474107
86.310998;1.0549023157767163;-0.01684168131733964;-0.015964847029185984;-0.19512612996931378;-0.184967255230959;1.0505981895936622;10.000091477994243;3.71643583167873e-09;0.1769891374447266;1.0447278244308558;0.9999852865509563;0.17699037979865095;1.0000011675818405
86.320998;1.054902368570275;-0.016841681358254132;-0.01596484703158548;-0.19512612994935266;-0.1849672552746038;1.0505981339491433;10.00009269236122;3.6617465450374857e-09;0.17698911628699818;1.0447278305829117;0.9999852755400327;0.17699040255306805;1.0000010086047104
86.330998;1.054902423349071;-0.016841681395454645;-0.015964847036000405;-0.19512612993120051;-0.184967255318453;1.0505980764083256;10.00009391641987;3.6059615742724036e-09;0.17698909531916118;1.0447278343340158;0.9999852638888269;0.17699042534417042;1.0000008475726105
86.340998;1.0549024806560985;-0.016841681428966335;-0.015964847042324797;-0.1951261299147952;-0.1849672553623431;1.0505980169187803;10.000095146919007;3.549091806175884e-09;0.17698907449902898;1.0447278354536025;0.9999852520205301;0.17699044809955294;1.0000006842849027
86.350998;1.0549025410712531;-0.016841681458862865;-0.015964847050430376;-0.19512612990005307;-0.18496725540613476;1.05059795542504;10.000096379272025;3.4911392922854843e-09;0.17698905378464938;1.0447278337584236;0.9999852402684007;0.1769904707417274;1.0000005186115701
86.360998;1.0549026051319979;-0.016841681485281066;-0.015964847060164954;-0.1951261298868832;-0.1849672554497269;1.0505978917265502;10.000097608446753;3.4320935441388713e-09;0.17698903313334458;1.0447278290114441;0.9999852289107626;0.17699049318814897;1.0000003504534334
86.370998;1.0549026732746662;-0.016841681508406387;-0.01596484707134885;-0.19512612987522018;-0.18496725549305484;1.050597825442545;10.000098829729154;3.371953456549954e-09;0.1769890125019617;1.0447278209178172;0.9999852182105766;0.17699051535479945;1.0000001797284337
86.380998;1.0549027458295859;-0.016841681528450142;-0.015964847083775012;-0.19512612986503258;-0.18496725553608662;1.0505977561127926;10.0001000386886;3.3107429117981575e-09;0.17698899185950318;1.0447278092187728;0.9999852084300365;0.17699053716863927;1.0000000064441321
86.390998;1.0549028230235482;-0.016841681545633994;-0.01596484709722933;-0.19512612985631464;-0.18496725557882157;1.0505976833071295;10.000101230432247;3.2484949488995844e-09;0.1769889711927144;1.0447277937458608;0.9999851998421716;0.17699055858084478;0.9999998307769921
86.400998;1.0549029049205385;-0.016841681560159374;-0.015964847111520495;-0.19512612984908168;-0.18496725562128857;1.050597606666481;10.000102398735152;3.185218389702419e-09;0.1769889504965267;1.044727774396278;0.9999851927883654;0.17699057956185305;0.999999653062258
86.410998;1.054902991380854;-0.01684168157216977;-0.01596484712650447;-0.19512612984335126;-0.18496725566353525;1.0505975258737519;10.00010353594269;3.1208796481477358e-09;0.17698892976641836;1.0447277510144328;0.999985187731069;0.1769906000934331;0.9999994737208842
86.420998;1.0549030821860788;-0.01684168158174937;-0.015964847142087586;-0.19512612983911973;-0.18496725570560082;1.050597440620368;10.000104633716642;3.055415719221013e-09;0.17698890900826889;1.0447277232750427;0.9999851851724268;0.1769906201801951;0.9999992932152114
86.430998;1.0549031771870139;-0.01684168158896685;-0.0159648471582125;-0.19512612983636315;-0.18496725574748776;1.0505973506449937;10.00010568398625;2.9887509058933226e-09;0.17698888825105205;1.044727690749329;0.999985185503145;0.1769906398665624;0.9999991120538423
86.440998;1.0549032762425108;-0.01684168159391733;-0.0159648471748504;-0.19512612983504113;-0.18496725578915957;1.0505972558269414;10.000106679831244;2.920798114610829e-09;0.17698886753128712;1.0447276530886562;0.9999851889668274;0.17699065923355844;0.9999989307923968
86.450998;1.0549033791322493;-0.01684168159672544;-0.015964847191979426;-0.19512612983507785;-0.18496725583055595;1.0505971562197642;10.000107615912539;2.851464317038641e-09;0.17698884686350938;1.0447276100679195;0.9999851956943848;0.1769906783787867;0.9999987499934799
86.460998;1.0549034856547594;-0.016841681597523278;-0.01596484720954921;-0.19512612983634428;-0.1849672558716045;1.0505970520009078;10.000108488352483;2.780668739654149e-09;0.1769888262423845;1.04472756147629;0.9999852057045872;0.17699069740175732;0.9999985701744991
86.470998;1.054903595720925;-0.016841681596431096;-0.015964847227479984;-0.1951261298386639;-0.18496725591223137;1.0505969434646691;10.000109294567991;2.708363369338567e-09;0.1769888056709476;1.0447275070781945;0.9999852189440804;0.17699071640181901;0.9999983917977661
86.480998;1.0549037093288993;-0.01684168159355351;-0.015964847245694105;-0.19512612984183308;-0.1849672559523638;1.0505968310751805;10.000110032768227;2.6345487171712684e-09;0.17698878517328173;1.0447274467133567;0.9999852353718927;0.17699073547862193;0.9999982152788515
86.490998;1.054903826526788;-0.01684168158898866;-0.0159648472641407;-0.1951261298456401;-0.18496725599191152;1.050596715416197;10.000110700776432;2.5592717600177426e-09;0.17698876478810568;1.0447273804011477;0.9999852549875967;0.17699075472090253;0.9999980409500722
86.500998;1.0549039473867103;-0.016841681582833643;-0.0159648472827962;-0.19512612984987068;-0.1849672560307433;1.0505965970158633;10.000111295012754;2.4826024332614093e-09;0.17698874456954228;1.0447273083329076;0.9999852777975167;0.17699077418504042;0.9999978689977443
86.510998;1.05490407199916;-0.016841681575182364;-0.015964847301648915;-0.1951261298543159;-0.18496725606869907;1.0505964762760809;10.00011181069259;2.404607893157006e-09;0.17698872459243242;1.0447272307610493;0.9999853037769885;0.1769907938878338;0.9999976994309803
86.520998;1.0549042004579972;-0.016841681566132922;-0.015964847320688893;-0.19512612985880046;-0.18496725610562592;1.0505963536044909;10.000112243421416;2.3253438766000934e-09;0.17698870493938307;1.0447271478993787;0.9999853328649871;0.17699081382403217;0.9999975320851039
86.530998;1.054904332746622;-0.016841681555801936;-0.01596484733989586;-0.19512612986320968;-0.18496725614138393;1.0505962295193145;10.000112590763925;2.2448703085976673e-09;0.1769886856860612;1.0447270599300298;0.9999853649771122;0.17699083398918877;0.99999736664458
86.540998;1.0549044686509101;-0.016841681544316464;-0.015964847359217643;-0.19512612986749228;-0.18496725617583065;1.050596104543151;10.000112852137848;2.163272879386094e-09;0.176988666912529;1.0447269670654735;0.999985399978212;0.1769908543903132;0.9999972027326793
86.550998;1.054904607878015;-0.016841681531771537;-0.015964847378573725;-0.19512612987164607;-0.18496725620881851;1.0505959790244082;10.00011302752759;2.080659644720446e-09;0.17698864871411266;1.0447268695525878;0.9999854376118136;0.17699087503934433;0.9999970400388092
86.560998;1.0549047502379634;-0.016841681518196244;-0.01596484739787738;-0.1951261298757023;-0.18496725624020108;1.0505958530910144;10.000113116688885;1.9971327987090872e-09;0.17698863118083494;1.0447267676101728;0.9999854774875365;0.17699089593693126;0.9999968783384805
86.570998;1.05490489568661;-0.016841681503574596;-0.015964847417029502;-0.19512612987971292;-0.18496725626984128;1.0505957267205621;10.000113119769765;1.912768350045962e-09;0.17698861437523594;1.044726661371229;0.9999855191716437;0.1769909170637009;0.9999967174342352
86.580998;1.0549050442543966;-0.016841681487889427;-0.015964847435898682;-0.1951261298837345;-0.18496725629761374;1.0505955998218566;10.000113038486496;1.8276318065864182e-09;0.17698859834176417;1.044726550907025;0.999985562233205;0.17699093837834196;0.9999965571488758
86.590998;1.0549051959419442;-0.016841681471147025;-0.015964847454329637;-0.19512612988780773;-0.18496725632339425;1.0505954723006932;10.000112876050904;1.7418127044476253e-09;0.17698858312399923;1.0447264363621127;0.9999856061301738;0.17699095981812307;0.9999963973379346
86.600998;1.0549053506850812;-0.016841681453389948;-0.01596484747216978;-0.19512612989194486;-0.18496725634705047;1.0505953440720777;10.00011263635338;1.6554403619306567e-09;0.1769885687649248;1.0447263180709818;0.9999856500961853;0.17699098131616262;0.9999962378790344
86.610998;1.0549055084435393;-0.016841681434694368;-0.015964847489275;-0.19512612989613348;-0.18496725636844688;1.0505952149795736;10.000112323557588;1.5686848136720532e-09;0.17698855530723634;1.0447261965070298;0.9999856932334309;0.17699100282251357;0.9999960786636571
86.620998;1.0549056692796914;-0.016841681415160834;-0.015964847505496316;-0.19512612990033484;-0.18496725638746486;1.0505950847236554;10.000111941525224;1.4817517179949074e-09;0.1769885428002785;1.044726072159544;0.999985734739748;0.17699102429670882;0.9999959195728251
86.630998;1.0549058333369628;-0.016841681394920233;-0.015964847520683896;-0.19512612990446662;-0.18496725640402195;1.0505949529158782;10.000111493548753;1.3948570623966533e-09;0.17698853129757763;1.0447259455121292;0.9999857740368312;0.17699104568915022;0.9999957604318216
86.640998;1.0549060007718631;-0.016841681374127594;-0.01596484753470816;-0.1951261299083961;-0.18496725641807393;1.0505948191899566;10.000110983018988;1.3081992662917472e-09;0.17698852084626118;1.0447258170838973;0.9999858107185364;0.17699106694189573;0.9999956009862138
86.650998;1.054906171662756;-0.01684168135294097;-0.01596484754747708;-0.1951261299119544;-0.18496725642960574;1.0505946832636668;10.000110413956756;1.22195592084973e-09;0.17698851147769643;1.0447256873810933;0.9999858444415524;0.17699108799722393;0.9999954409616658
86.660998;1.0549063459304069;-0.01684168133152264;-0.015964847558949787;-0.19512612991496045;-0.1849672564386286;1.0505945449516112;10.000109790937366;1.1362923547388393e-09;0.17698850319812504;1.0447255567474254;0.9999858748611891;0.1769911088027792;0.9999952801856932
86.670998;1.0549065233628248;-0.016841681310052634;-0.015964847569138588;-0.1951261299172512;-0.18496725644518125;1.0505944041455484;10.00010911868067;1.0513644449146354e-09;0.17698849598261807;1.044725425281819;0.9999859015906695;0.17699112931741398;0.9999951186378121
86.680998;1.0549067037177084;-0.016841681288730734;-0.015964847578092235;-0.1951261299187018;-0.18496725644931947;1.0505942607628358;10.000108401384148;9.673149838690365e-10;0.17698848978549322;1.0447252929240431;0.9999859241802017;0.1769911495108231;0.9999949564001792
86.690998;1.0549068867789726;-0.016841681267769675;-0.015964847585877913;-0.19512612991921865;-0.18496725645110773;1.0505941146989621;10.000107642463268;8.842672372095545e-10;0.17698848455976243;1.0447251595716647;0.9999859421633733;0.17699116935528078;0.9999947935845869
86.700998;1.0549070723924063;-0.016841681247383382;-0.015964847592574778;-0.19512612991873007;-0.18496725645062745;1.0505939658475696;10.00010684528065;8.023242371704552e-10;0.1769884802570514;1.0447250250870195;0.999985955143105;0.17699118882225498;0.9999946302924786
86.710998;1.0549072605493306;-0.0168416812277762;-0.01596484759827091;-0.19512612991718994;-0.18496725644797776;1.050593814172213;10.000106014006752;7.215828073214623e-10;0.17698847681316215;1.0447248893168286;0.9999859628367191;0.17699120788676004;0.9999944666347856
86.720998;1.054907451422618;-0.01684168120913625;-0.015964847603050922;-0.19512612991458325;-0.1849672564432574;1.0505936597467271;10.000105153550244;6.421614492397885e-10;0.17698847415213856;1.044724752248748;0.999985965072767;0.1769912265280393;0.9999943027431712
86.730998;1.0549076452857429;-0.016841681191629133;-0.01596484760698094;-0.19512612991092804;-0.18496725643655318;1.050593502758757;10.000104268943375;5.642187077787264e-10;0.1769884722090639;1.0447246141071007;0.9999859617628274;0.17699124472025957;0.9999941387177101
86.740998;1.0549078424189977;-0.016841681175396372;-0.01596484761011619;-0.19512612990626274;-0.18496725642793557;1.0505933435089552;10.000103364961133;4.879445684582144e-10;0.17698847094042472;1.0447244752500844;0.9999859528469445;0.17699126242579297;0.9999939745805774
86.750998;1.0549080430893143;-0.016841681160559323;-0.015964847612527675;-0.19512612990061826;-0.18496725641743814;1.0505931823773278;10.000102445860245;4.1354035076741294e-10;0.17698847030993617;1.0447243360202063;0.9999859382274873;0.17699127960790376;0.9999938102681565
86.760998;1.0549082475364784;-0.01684168114721216;-0.01596484761431235;-0.19512612989400147;-0.1849672564050372;1.050593019742957;10.00010151493085;3.412021329480459e-10;0.17698847027175976;1.0447241966516359;0.9999859177199878;0.1769912962489574;0.9999936456177612
86.770998;1.0549084559043265;-0.01684168113540868;-0.015964847615575168;-0.1951261298863996;-0.18496725639066977;1.0505928559188842;10.000100574459044;2.711126198986899e-10;0.17698847076797222;1.0447240572358598;0.9999858910608023;0.17699131234362697;0.9999934803416806
86.780998;1.0549086681756747;-0.01684168112517232;-0.015964847616402524;-0.195126129877796;-0.18496725637427566;1.0505926911577854;10.000099626783317;2.0343586934141385e-10;0.17698847173406285;1.044723917745441;0.9999858579538066;0.1769913278717654;0.9999933140172502
86.790998;1.0549088841575225;-0.01684168111651463;-0.015964847616861517;-0.19512612986818167;-0.1849672563558211;1.050592525711804;10.000098675328317;1.3829962386942405e-10;0.17698847310220078;1.0447237780991674;0.999985818080263;0.17699134278821022;0.9999931461428065
86.800998;1.0549091034810214;-0.016841681109429425;-0.015964847617034813;-0.1951261298575451;-0.1849672563352963;1.0505923598545317;10.000097724306425;7.577804804519651e-11;0.17698847479967278;1.0447236382531413;0.9999857710462583;0.1769913570408408;0.9999929762583359
86.810998;1.0549093256124822;-0.016841681103887004;-0.015964847617040392;-0.19512612984585342;-0.1849672563127058;1.0505921938077902;10.00009677801588;1.589362620829389e-11;0.17698847675083418;1.0447234982838238;0.9999857163117483;0.17699137058558376;0.9999928040415256
86.820998;1.0549095499272387;-0.016841681099850295;-0.015964847617009958;-0.19512612983305647;-0.18496725628806623;1.0505920276775835;10.000095840992772;-4.137650443132668e-11;0.176988478888144;1.0447233584098048;0.9999856531977215;0.17699138338366954;0.9999926293597238
86.830998;1.0549097758261594;-0.01684168109728959;-0.01596484761706401;-0.19512612981910293;-0.18496725626140711;1.0505918614776888;10.000094918479993;-9.609696037275788e-11;0.17698848116203178;1.0447232189615274;0.9999855809841215;0.17699139540429723;0.9999924522868116
86.840998;1.054910002813752;-0.016841681096179405;-0.015964847617303136;-0.19512612980393887;-0.18496725623276306;1.0505916951600067;10.000094016063922;-1.4835979367448718e-10;0.17698848353635502;1.0447230803231298;0.9999854990086038;0.1769914066382201;0.9999922730507443
86.850998;1.0549102305129456;-0.016841681096486025;-0.01596484761780951;-0.1951261297875083;-0.18496725620216176;1.050591528648109;10.000093138721855;-1.9826649051919271e-10;0.1769884859737352;1.0447229428054365;0.9999854067682907;0.17699141709380886;0.9999920920021359
86.860998;1.0549104586131162;-0.016841681098174327;-0.015964847618657508;-0.19512612976976898;-0.18496725616963314;1.0505913619379026;10.000092290537866;-2.4592330363173253e-10;0.17698848842841589;1.044722806526476;0.9999853040309487;0.1769914267685871;0.9999919096403892
86.870998;1.0549106867603757;-0.01684168110123836;-0.01596484761993115;-0.1951261297506921;-0.1849672561352416;1.0505911951553075;10.000091475015227;-2.9143459937615006e-10;0.17698849084965332;1.0447226714365239;0.9999851908395023;0.17699143562449582;0.9999917265550808
86.880998;1.0549109145105884;-0.01684168110569908;-0.015964847621737208;-0.19512612973025642;-0.18496725609909395;1.0505910284990871;10.00009069476387;-3.3487337065388164e-10;0.17698849318741883;1.0447225374182192;0.9999850673967675;0.17699144358787447;0.9999915432958358
86.890998;1.054911141404331;-0.01684168111155239;-0.015964847624191196;-0.19512612970846804;-0.1849672560613098;1.0505908622227131;10.000089950869594;-3.762600238264815e-10;0.17698849539878397;1.0447224043649161;0.9999849340003027;0.17699145057389795;0.999991360318456
86.900998;1.0549113670125776;-0.016841681118735633;-0.015964847627384142;-0.1951261296853765;-0.18496725602200761;1.0505906967123357;10.000089243263291;-4.155867566968531e-10;0.17698849745297052;1.04472227222091;0.9999847910943876;0.1769914565106454;0.9999911780525691
86.910998;1.0549115908910616;-0.016841681127148497;-0.015964847631369763;-0.1951261296610601;-0.18496725598131317;1.0505905325142937;10.000088571993256;-4.52853009789783e-10;0.1769884993329366;1.0447221409406842;0.99998463932449;0.17699146133698052;0.9999909970030921
86.920998;1.0549118125698493;-0.016841681136690972;-0.0159648476361745;-0.19512612963560033;-0.18496725593935595;1.050590370226218;10.000087938213612;-4.880684630509538e-10;0.17698850103614827;1.0447220104277506;0.9999844795124786;0.17699146499144378;0.9999908177309004
86.930998;1.054912031602036;-0.016841681147278256;-0.015964847641806914;-0.19512612960907627;-0.1849672558962594;1.0505902103466929;10.00008734404116;-5.212484349755536e-10;0.17698850257665025;1.0447218805729779;0.9999843125803896;0.17699146741492758;0.9999906407259841
86.940998;1.0549122475726795;-0.016841681158836698;-0.01596484764825835;-0.19512612958159026;-0.1849672558521435;1.0505900532383838;10.000086791665549;-5.524225613709767e-10;0.17698850398540691;1.0447217513477323;0.999984139480135;0.17699146855699682;0.9999904663308966
86.950998;1.0549124600514093;-0.016841681171304256;-0.01596484765548971;-0.1951261295532859;-0.18496725580714451;1.0505898992118587;10.000086282865142;-5.816399702084458e-10;0.17698850530344;1.0447216228340395;0.9999839611154685;0.1769914683792192;0.9999902947378994
86.960998;1.0549126685620478;-0.01684168118463844;-0.015964847663425492;-0.19512612952432465;-0.18496725576142745;1.0505897485696347;10.000085819016554;-6.089703757147289e-10;0.17698850657027357;1.0447214952007247;0.9999837782480608;0.1769914668578639;0.9999901260143726
86.970998;1.0549128726102592;-0.01684168119882124;-0.015964847671981093;-0.1951261294948512;-0.18496725571515946;1.0505896015491425;10.000085401074596;-6.344924341574199e-10;0.17698850781674744;1.044721368667546;0.999983591520408;0.1769914639806598;0.9999899601563869
86.980998;1.0549130717345088;-0.01684168121386104;-0.015964847681085984;-0.19512612946497734;-0.18496725566846783;1.0505894583107473;10.000085029894384;-6.582666547736081e-10;0.1769885090661338;1.0447212434370088;0.9999834016282383;0.1769914597414603;0.9999897971262528
86.990998;1.0549132655455806;-0.01684168122979917;-0.01596484769067763;-0.19512612943477828;-0.18496725562142527;1.0505893190267008;10.000084706575311;-6.803274881315228e-10;0.17698851034401458;1.0447211196373203;0.9999832094278476;0.17699145414453604;0.9999896368389787
87.000998;1.0549134537566904;-0.016841681246715066;-0.015964847700701758;-0.19512612940430013;-0.18496725557405658;1.050589183945689;10.000084431864718;-7.006955103249503e-10;0.17698851168741267;1.044720997343375;0.9999830158574494;0.17699144721878826;0.9999894791479841
87.010998;1.054913636173884;-0.016841681264707885;-0.01596484771112711;-0.19512612937357718;-0.18496725552634957;1.050589053396463;10.000084205928122;-7.19391534983298e-10;0.1769885131333309;1.0447208766483156;0.9999828218023445;0.17699143902615858;0.9999893238753815
87.020998;1.0549138126515079;-0.016841681283853056;-0.015964847721945417;-0.19512612934264548;-0.1849672554782779;1.050588927735582;10.000084029692236;-7.364524100869791e-10;0.1769885146935731;1.0447207577048514;0.9999826280641574;0.17699142964866293;0.999989170883143
87.030998;1.054913983103528;-0.016841681304170346;-0.01596484773315081;-0.1951261293115434;-0.18496725542982187;1.0505888072040763;10.00008390569451;-7.519317275375397e-10;0.17698851634402998;1.0447206406817167;0.9999824354352009;0.17699141916817487;0.9999890201374139
87.040998;1.0549141475605608;-0.016841681325624108;-0.015964847744718774;-0.1951261292803088;-0.18496725538096057;1.0505886918100855;10.000083837167036;-7.658857268226032e-10;0.1769885180344111;1.0447205257046022;0.9999822447434321;0.17699140766497018;0.9999888716902192
87.050998;1.0549143061889763;-0.01684168134813658;-0.015964847756593993;-0.19512612924897896;-0.18496725533164302;1.0505885813615468;10.000083826887474;-7.783740417444039e-10;0.17698851970344326;1.0447204128765348;0.9999820567990189;0.1769913952265768;0.9999887255838302
87.060998;1.054914459267261;-0.01684168137160701;-0.015964847768686126;-0.19512612921758354;-0.18496725528177915;1.0505884755935253;10.000083876838419;-7.894786308200633e-10;0.17698852128354317;1.0447203023171134;0.9999818723095942;0.17699138194480496;0.999988581768887
87.070998;1.0549146071507813;-0.016841681395941457;-0.01596484778088426;-0.1951261291861422;-0.18496725523127078;1.050588374280383;10.000083988441377;-7.993151193256565e-10;0.176988522696131;1.044720194141786;0.9999816918355917;0.17699136790425563;0.9999884400969231
87.080998;1.0549147502544727;-0.016841681421078312;-0.015964847793093765;-0.19512612915467514;-0.1849672551800425;1.050588277257327;10.000084162527758;-8.080185206531873e-10;0.1769885238542131;1.0447200884336438;0.9999815158298099;0.1769913531788401;0.9999883003716585
87.090998;1.0549148890195696;-0.016841681446994786;-0.01596484780527547;-0.19512612912320487;-0.18496725512803888;1.0505881843677232;10.000084398685633;-8.157040577479799e-10;0.17698852467652101;1.0447199852688194;0.9999813447828353;0.1769913378399061;0.9999881623988971
87.100998;1.054915023864083;-0.016841681473705804;-0.015964847817459698;-0.1951261290917483;-0.1849672550752083;1.0505880954030804;10.000084694957248;-8.224385897051415e-10;0.17698852510172103;1.0447198847474337;0.9999811793263743;0.17699132196002132;0.9999880260331112
87.110998;1.0549151552223672;-0.016841681501261023;-0.015964847829722618;-0.19512612906031954;-0.1849672550215027;1.0505880100630063;10.000085048371808;-8.282655620331803e-10;0.17698852509309307;1.0447197869563924;0.9999810201298192;0.1769913056071931;0.9999878912388253
87.120998;1.0549152836203581;-0.016841681529718995;-0.015964847842146947;-0.19512612902894527;-0.18496725496689376;1.0505879279536403;10.00008545548587;-8.332456109161322e-10;0.1769885246304001;1.0447196919159603;0.9999808677645311;0.17699128884713586;0.9999877580928273
87.130998;1.0549154096354139;-0.01684168155910515;-0.015964847854792966;-0.19512612899767304;-0.18496725491138793;1.050587848624912;10.000085912048858;-8.374470558403523e-10;0.17698852369621254;1.0447195996224063;0.9999807227445217;0.17699127175381565;0.9999876266978294
87.140998;1.054915533796949;-0.016841681589389867;-0.015964847867679963;-0.1951261289665647;-0.18496725485503415;1.0505877716106953;10.000086412048299;-8.409149543348624e-10;0.17698852227579567;1.0447195101413358;0.9999805855997478;0.17699125440885372;0.9999874971199589
87.150998;1.054915656566293;-0.01684168162049425;-0.015964847880785473;-0.1951261289356984;-0.18496725479792925;1.0505876964659158;10.000086947635728;-8.436770163251364e-10;0.17698852037503235;1.0447194235723916;0.9999804568534255;0.17699123688620988;0.9999873694393383
87.160998;1.0549157783869112;-0.016841681652312094;-0.015964847894078545;-0.19512612890518125;-0.18496725474021267;1.0505876228035764;10.000087510346047;-8.457701833188768e-10;0.17698851803300167;1.0447193398766286;0.9999803370261676;0.17699121923498642;0.9999872438221025
87.170998;1.0549158997116057;-0.01684168168474489;-0.01596484790756816;-0.19512612887514386;-0.1849672546820312;1.0505875503139552;10.000088092214744;-8.472439020133084e-10;0.17698851531112605;1.0447192587973995;0.9999802267003752;0.17699120147084363;0.9999871205077704
87.180998;1.054916020971536;-0.016841681717732475;-0.015964847921319674;-0.19512612884571925;-0.18496725462348498;1.0505874787792688;10.000088686018925;-8.481397548876217e-10;0.17698851227779722;1.0447191799738347;0.9999801265380415;0.1769911835779364;0.9999869997897189
87.190998;1.0549161425344102;-0.016841681751252276;-0.015964847935435383;-0.19512612881703312;-0.18496725456460644;1.0505874080494981;10.000089284824123;-8.48480326184081e-10;0.17698850901073396;1.0447191030874414;0.9999800372324709;0.17699116552111213;0.9999868820220864
87.200998;1.0549162647211712;-0.016841681785298167;-0.015964847950035072;-0.1951261287892042;-0.18496725450538842;1.0505873379217228;10.00008988150664;-8.482795252304842e-10;0.17698850560112522;1.044719027908011;0.9999799594282065;0.1769911472650874;0.9999867675653478
87.210998;1.0549163878944017;-0.0168416818198713;-0.015964847965240662;-0.19512612876235366;-0.18496725444581064;1.0505872680365056;10.0000904693386;-8.475557661711026e-10;0.17698850214567285;1.0447189542517599;0.999979893674432;0.17699112879354745;0.9999866567191499
87.220998;1.054916512536111;-0.01684168185496371;-0.015964847981165847;-0.1951261287366214;-0.18496725438583805;1.0505871979425654;10.000091043517514;-8.463383008849253e-10;0.17698849873798353;1.044718881946168;0.9999798404495845;0.17699111012150426;0.9999865497299363
87.230998;1.054916639205377;-0.016841681890509164;-0.015964847997925153;-0.19512612871217136;-0.18496725432541675;1.050587127252407;10.000091601812006;-8.446662770124565e-10;0.1769884954594619;1.0447188108379826;0.9999798001583379;0.1769910912872656;0.9999864467996674
87.240998;1.0549167683993617;-0.016841681926357755;-0.01596484801563655;-0.19512612868918097;-0.1849672542644867;1.050587055725225;10.000092143067693;-8.425745328902189e-10;0.17698849236712857;1.0447187407962655;0.9999797730734084;0.17699107232811587;0.9999863480596457
87.250998;1.0549169004692716;-0.016841681962315426;-0.015964848034392107;-0.19512612866782725;-0.18496725420300517;1.0505869832576948;10.00009266524277;-8.400767205649671e-10;0.17698848949321616;1.0447186717070296;0.9999797593463137;0.17699105326570522;0.9999862535776778
87.260998;1.0549170356298432;-0.016841681998192987;-0.015964848054228663;-0.19512612864828535;-0.18496725414096232;1.0505869098484095;10.000093165143495;-8.371705372184142e-10;0.17698848685822827;1.0447186034756333;0.9999797590981128;0.1769910341058972;0.999986163346251
87.270998;1.0549171739842875;-0.016841682033820544;-0.015964848075137046;-0.1951261286307302;-0.18496725407837125;1.050586835588953;10.000093639169634;-8.338511440456396e-10;0.17698848447812549;1.0447185360440807;0.9999797724597309;0.17699101484379792;0.9999860772034016
87.280998;1.0549173155918994;-0.016841682069044683;-0.015964848097092015;-0.19512612861530657;-0.1849672540152503;1.0505867606772592;10.000094084006387;-8.301044693338211e-10;0.1769884823576461;1.0447184694063936;0.9999797995407972;0.17699099546335678;0.9999859947975482
87.290998;1.0549174605995155;-0.016841682103730514;-0.0159648481200758;-0.19512612860208356;-0.18496725395162372;1.0505866853904924;10.000094497463083;-8.259013957116728e-10;0.17698848047687926;1.0447184036174024;0.9999798404073609;0.17699097592926558;0.9999859156336346
87.300998;1.0549176093149168;-0.016841682137769733;-0.01596484814410385;-0.1951261285910419;-0.18496725388752153;1.0505866100073382;10.00009487894517;-8.212009151265613e-10;0.17698847878282353;1.0447183388460384;0.9999798950514641;0.17699095618837973;0.9999858391344065
87.310998;1.0549177621369945;-0.016841682171084123;-0.015964848169238318;-0.19512612858208211;-0.18496725382297766;1.0505865347584975;10.000095229213942;-8.15941768323075e-10;0.17698847720092045;1.044718275375742;0.9999799633396463;0.17699093618222345;0.999985764709049
87.320998;1.054917919397862;-0.01684168220362336;-0.015964848195571917;-0.1951261285750328;-0.18496725375804066;1.0505864598497439;10.000095550042337;-8.100401266015313e-10;0.1769884756640886;1.0447182134527597;0.9999800450474573;0.17699091585845797;0.9999856918103088
87.330998;1.0549180812591181;-0.016841682235354923;-0.015964848223207727;-0.19512612856968448;-0.18496725369278313;1.0505863855071498;10.000095844081871;-8.034187958521499e-10;0.1769884741403267;1.0447181531614607;0.9999801399765661;0.17699089518151018;0.9999856199247611
87.340998;1.054918247742648;-0.01684168226623514;-0.015964848252230792;-0.19512612856583292;-0.1849672536273055;1.0505863120180736;10.000096115184332;-7.960545033294055e-10;0.17698847264966355;1.0447180944391683;0.9999802479940458;0.17699087413651965;0.9999855485434149
87.350998;1.0549184188424034;-0.01684168229618534;-0.01596484828266095;-0.19512612856328548;-0.18496725356173738;1.050586239816977;10.00009636864217;-7.879976915648972e-10;0.1769884712638808;1.0447180370923608;0.9999803689942388;0.17699085271883053;0.9999854771865342
87.360998;1.0549185946339454;-0.0168416823251044;-0.015964848314436612;-0.19512612856185124;-0.18496725349623014;1.0505861695894463;10.00009661016726;-7.79343178524609e-10;0.1769884700900849;1.044717980768045;0.999980502910435;0.1769908309264537;0.9999854054241575
87.370998;1.0549187752830467;-0.016841682352891168;-0.015964848347460748;-0.19512612856135556;-0.1849672534309361;1.0505861022559853;10.000096844498877;-7.701818273853226e-10;0.17698846925442085;1.0447179249944627;0.9999806497227903;0.17699080877113726;0.9999853328340623
87.380998;1.0549189609007368;-0.016841682379442693;-0.015964848381663337;-0.19512612856166522;-0.18496725336598646;1.0505860387998889;10.000097075398129;-7.605675966464191e-10;0.176988468889538;1.0447178692919532;0.9999808093779222;0.17699078629189036;0.9999852589396543
87.390998;1.0549191513925917;-0.016841682404639402;-0.015964848417018243;-0.1951261285626887;-0.18496725330148886;1.0505859801221857;10.00009730624232;-7.505248836602868e-10;0.17698846912170743;1.0447178132351465;0.999980981701394;0.17699076355117016;0.9999851831742231
87.400998;1.0549193464775628;-0.016841682428335253;-0.01596484845351523;-0.19512612856435146;-0.18496725323754024;1.050585927027265;10.000097539874238;-7.400846060370686e-10;0.1769884700644418;1.0447177564506869;0.9999811663850031;0.17699074061701395;0.9999851048927231
87.410998;1.0549195457931797;-0.016841682450364052;-0.01596484849113231;-0.19512612856657693;-0.18496725317424514;1.0505858801849879;10.000097778503617;-7.292930960167226e-10;0.17698847182167746;1.0447176986040287;0.9999813630646155;0.1769907175488127;0.9999850234522428
87.420998;1.0549197489287407;-0.016841682470570326;-0.01596484852981778;-0.19512612856929545;-0.18496725311174547;1.0505858400619414;10.000098024023659;-7.181925666994405e-10;0.17698847449173896;1.0447176393804307;0.999981571435688;0.17699069439420906;0.9999849383251507
87.430998;1.0549199553930808;-0.016841682488840083;-0.015964848569473035;-0.19512612857248124;-0.1849672530502389;1.05058580700266;10.000098277851405;-7.06818036022437e-10;0.17698847816490637;1.0447175784930414;0.9999817912734655;0.17699067119056955;0.9999848491335571
87.440998;1.0549201646042605;-0.016841682505095677;-0.015964848609949737;-0.19512612857618483;-0.1849672529899524;1.0505857813573878;10.000098540609335;-6.952069153700172e-10;0.17698848291466962;1.0447175157336983;0.9999820223426389;0.17699064796799185;0.9999847555747278
87.450998;1.054920375980118;-0.01684168251926272;-0.015964848651053964;-0.19512612858052425;-0.18496725293110794;1.050585763425819;10.000098812622157;-6.83396688784464e-10;0.17698848878609236;1.0447174509602128;0.9999822643230977;0.1769906247530044;0.9999846573470718
87.460998;1.0549205890814781;-0.0168416825312477;-0.01596484869253227;-0.19512612858564762;-0.18496725287393256;1.050585753318948;10.000099095148071;-6.714185792650271e-10;0.17698849579249473;1.0447173839871673;0.9999825167879413;0.176990601568979;0.9999845541659292
87.470998;1.0549208036398718;-0.016841682540947648;-0.01596484873405874;-0.1951261285917104;-0.184967252818685;1.0505857509683716;10.000099391096455;-6.593051240632872e-10;0.176988503928763;1.0447173145190825;0.9999827792079617;0.1769905784290843;0.9999844458120716
87.480998;1.0549210194676941;-0.016841682548270943;-0.015964848775262153;-0.19512612859887427;-0.18496725276563758;1.050585756256743;10.000099704345518;-6.470998763126703e-10;0.17698851318520345;1.0447172422174662;0.9999830509695145;0.17699055532868674;0.9999843321513525
87.490998;1.0549212364467404;-0.01684168255313974;-0.01596484881577781;-0.1951261286073021;-0.18496725271502845;1.0505857690835498;10.000100038677767;-6.348574709475778e-10;0.1769885235475867;1.0447171668553445;0.9999833313768862;0.17699053225414005;0.999984213179505
87.500998;1.0549214546261312;-0.01684168255547626;-0.015964848855267506;-0.19512612861713202;-0.1849672526670348;1.050585789317882;10.000100397429122;-6.226435170669916e-10;0.1769885350025451;1.0447170884303711;0.9999836196933115;0.17699050920670012;0.9999840890697974
87.510998;1.0549216742232554;-0.016841682555179236;-0.015964848893408202;-0.19512612862844617;-0.18496725262176497;1.0505858167670912;10.000100783390248;-6.105271346456541e-10;0.17698854755489032;1.04471700712302;0.9999839152394056;0.17699048622114422;0.9999839601245977
87.520998;1.0549218954715631;-0.016841682552107797;-0.01596484892989933;-0.1951261286412682;-0.18496725257924856;1.0505858512197284;10.000101198721921;-5.98574672804093e-10;0.17698856122379;1.0447169231668574;0.9999842174210201;0.17699046336286473;0.9999838266506836
87.530998;1.0549221184996327;-0.016841682546106983;-0.015964848964488746;-0.19512612865557388;-0.18496725253944352;1.0505858924866633;10.000101645167183;-5.868607467296628e-10;0.17698857601517215;1.0447168367788724;0.9999845256920881;0.17699044070946118;0.999983688862543
87.540998;1.0549223433253598;-0.016841682537051098;-0.015964848996991524;-0.19512612867129106;-0.18496725250226215;1.0505859404073277;10.000102124183542;-5.754700650692332e-10;0.17698859190961197;1.0447167481683477;0.9999848395870838;0.17699041833907866;0.9999835468631124
87.550998;1.0549225698737985;-0.016841682524853966;-0.01596484902730131;-0.19512612868830936;-0.1849672524675785;1.050585994846619;10.000102636756669;-5.644808471793034e-10;0.1769886088728979;1.0447166575574258;0.9999851587794228;0.17699039633009497;0.9999834006636646
87.560998;1.0549227979720175;-0.016841682509459038;-0.015964849055394;-0.19512612870651536;-0.1849672524352296;1.0505860556814777;10.000103183048878;-5.539453714574021e-10;0.17698862686407724;1.0447165651390427;0.9999854830871183;0.17699037475711102;0.9999832502425056
87.570998;1.0549230273482306;-0.016841682490842218;-0.015964849081316686;-0.1951261287258251;-0.18496725240503406;1.0505861227595887;10.000103762068937;-5.438749481450861e-10;0.1769886458300739;1.0447164709881007;0.9999858124731071;0.17699035367814991;0.9999830956687099
87.580998;1.0549232576344505;-0.01684168246902113;-0.015964849105152876;-0.19512612874616989;-0.18496725237680153;1.0505861958221314;10.000104371752949;-5.342487158379124e-10;0.17698866569617538;1.0447163750204365;0.9999861470175727;0.17699033312975868;0.9999829371961177
87.590998;1.0549234883662297;-0.01684168244404407;-0.015964849126970247;-0.19512612876744725;-0.18496725235033695;1.0505862744289776;10.000105009316838;-5.250522499070716e-10;0.1769886863615662;1.044716277007079;0.9999864868472309;0.17699031314610678;0.9999827752403601
87.600998;1.0549237190106622;-0.016841682415959826;-0.0159648491467906;-0.19512612878951044;-0.18496725232545827;1.0505863579860173;10.00010567140907;-5.16316910396735e-10;0.17698870769600933;1.0447161766438982;0.9999868321048306;0.17699029378093015;0.9999826102961028
87.610998;1.0549239489969182;-0.016841682384802235;-0.01596484916460842;-0.1951261288122006;-0.18496725230201974;1.05058644583652;10.000106354213907;-5.081175154734494e-10;0.17698872954256298;1.0447160737005818;0.9999871829188366;0.17699027509826898;0.9999824428629519
87.620998;1.0549241777105574;-0.016841682350603585;-0.015964849180427954;-0.1951261288353717;-0.1849672522799219;1.0505865372869476;10.000107053809721;-5.005178460683401e-10;0.17698875173811654;1.0447159681793619;0.999987539298885;0.176990257150057;0.9999822734013273
87.630998;1.0549244045264694;-0.016841682313414163;-0.015964849194293532;-0.1951261288589142;-0.18496725225908012;1.0505866316256738;10.000107766573155;-4.935085473988827e-10;0.1769887741322166;1.0447158603865199;0.9999879010435404;0.1769902399774862;0.9999821023424081
87.640998;1.0549246288772165;-0.01684168227330752;-0.01596484920631777;-0.19512612888278125;-0.18496725223937868;1.0505867281530274;10.00010848932934;-4.86987641791114e-10;0.17698879658463443;1.044715750877153;0.9999882677535419;0.17699022362340117;0.9999819301174652
87.650998;1.0549248502688056;-0.016841682230373925;-0.015964849216679216;-0.195126128906981;-0.18496725222067356;1.0505868261407765;10.000109219415327;-4.807952984928703e-10;0.17698881896446192;1.044715640311004;0.9999886389234457;0.1769902081299116;0.9999817571275331
87.660998;1.0549250682651243;-0.016841682184709515;-0.01596484922557825;-0.19512612893154394;-0.18496725220282897;1.0505869248348825;10.000109954875978;-4.747695682216171e-10;0.1769888411645101;1.0447155293086399;0.9999890140147375;0.17699019352388667;0.9999815836901729
87.670998;1.054925282426883;-0.016841682136413138;-0.015964849233203612;-0.1951261289565064;-0.18496725218572393;1.050587023563798;10.00011069450797;-4.687831333427764e-10;0.17698886310884718;1.0447154183924507;0.9999893924964528;0.17699017980362747;0.9999814100502645
87.680998;1.0549254921900348;-0.016841682085600437;-0.015964849239722682;-0.19512612898191709;-0.18496725216922238;1.0505871218077658;10.000111437555281;-4.627578332623788e-10;0.1769888847457172;1.044715308004039;0.9999897739215167;0.17699016693706718;0.9999812364107104
87.690998;1.0549256968343224;-0.01684168203241384;-0.015964849245261637;-0.19512612900784337;-0.18496725215315313;1.0505872191800278;10.000112183580606;-4.5665874281087193e-10;0.17698890604146128;1.0447151985078194;0.9999901579658232;0.17699015487094236;0.9999810629493693
87.700998;1.0549258956062433;-0.016841681977004676;-0.01596484924989479;-0.19512612903435828;-0.18496725213732812;1.0505873153582128;10.000112932573087;-4.504590999023283e-10;0.17698892698057717;1.04471509020719;0.9999905443381019;0.17699014353980816;0.9999808898619686
