time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.710998;1.0549260878347089;-0.016841681919505695;-0.01596484925367821;-0.19512612906151128;-0.18496725212158602;1.050587409989997;10.000113684807426;-4.440978721153966e-10;0.17698894755923295;1.0447149834507987;0.9999909326541748;0.17699013286937582;0.9999807173731549
87.720998;1.054926272893992;-0.01684168186002837;-0.015964849256686064;-0.19512612908930957;-0.184967252105827;1.0505875026487879;10.000114440639992;-4.3747228659650706e-10;0.1769889677644129;1.0447148787273175;0.9999913223627961;0.17699012277658135;0.9999805457262799
87.730998;1.0549264500831819;-0.01684168179866916;-0.01596484925900507;-0.19512612911772875;-0.18496725209001283;1.0505875928828992;10.000115200321206;-4.3047236203964244e-10;0.17698898755974274;1.04471477661598;0.999991712739992;0.17699011316092575;0.9999803752787094
87.740998;1.054926618628863;-0.01684168173549017;-0.015964849260716035;-0.1951261291467359;-0.18496725207414252;1.0505876802700354;10.000115963806683;-4.230152059192861e-10;0.17698900689773261;1.0447146776601346;0.9999921030040252;0.17699010388846453;0.999980206615504
87.750998;1.054926777824939;-0.016841681670507525;-0.01596484926187707;-0.1951261291762954;-0.18496725205822634;1.050587764375498;10.000116730771056;-4.1504742146402574e-10;0.17698902573675188;1.0447145823414359;0.9999924924770764;0.1769900947917556;0.9999800405213408
87.760998;1.0549269271010486;-0.0168416816037219;-0.015964849262500524;-0.19512612920635478;-0.18496725204226944;1.050587844688769;10.00011750030071;-4.0653750836832027e-10;0.17698904403743637;1.044714491205366;0.9999928806337252;0.17699008569061064;0.9999798778671832
87.770998;1.0549270659680179;-0.01684168153516452;-0.015964849262555685;-0.1951261292368339;-0.18496725202628495;1.0505879206641762;10.00011826999858;-3.9747423926518443e-10;0.17698906174962073;1.0447144049795858;0.9999932670751743;0.17699007641166445;0.9999797195293532
87.780998;1.0549271939678364;-0.016841681464923975;-0.01596484926200037;-0.19512612926763148;-0.18496725201033146;1.0505879918020362;10.000119035343905;-3.878608837954166e-10;0.17698907881473228;1.0447143245278132;0.9999936514835814;0.17699006679886814;0.9999795664179504
87.790998;1.0549273106829906;-0.01684168139313121;-0.0159648492608103;-0.19512612929864462;-0.18496725199453282;1.0505880576892932;10.000119789861618;-3.7771488440715394e-10;0.1769890951841824;1.0447142507059783;0.9999940335264942;0.17699005672452095;0.9999794195930093
87.800998;1.054927415777763;-0.016841681319917506;-0.015964849259003818;-0.19512612932980403;-0.18496725197905797;1.0505881180511996;10.000120525888942;-3.6707112846207714e-10;0.17698911082726437;1.0447141842840493;0.9999944127912889;0.17699004609986332;0.9999792802911227
87.810998;1.0549275090323706;-0.016841681245389054;-0.01596484925665033;-0.1951261293611061;-0.18496725196408859;1.0505881727936495;10.000121235660878;-3.55971773526956e-10;0.1769891257212696;1.044714125946215;0.9999947887906454;0.17699003487270698;0.9999791497913824
87.820998;1.0549275903745472;-0.016841681169632045;-0.01596484925385084;-0.1951261293926094;-0.18496725194980576;1.0505882219373062;10.000121912334848;-3.4445789366462097e-10;0.1769891398435652;1.0447140762672626;0.999995160986636;0.17699002301394937;0.999979029259156
87.830998;1.0549276599443613;-0.016841681092744785;-0.015964849250715743;-0.19512612942440005;-0.18496725193638652;1.050588265515464;10.000122550619336;-3.3257786250720825e-10;0.17698915317099698;1.0447140356691658;0.9999955288113189;0.1769900105112123;0.9999789196443379
87.840998;1.0549277181391792;-0.01684168101486843;-0.015964849247357155;-0.19512612945655286;-0.1849672519240048;1.0505883036024368;10.000123147182974;-3.204053428249085e-10;0.17698916568304573;1.0447140044804155;0.9999958917052468;0.17698999738172194;0.9999788216071178
87.850998;1.0549277655627245;-0.016841680936172554;-0.015964849243887823;-0.19512612948912533;-0.1849672519128418;1.0505883364074275;10.000123700723051;-3.0805712377400747e-10;0.17698917737167702;1.0447139830680283;0.9999962492149335;0.17698998368796923;0.9999787355194149
87.860998;1.0549278029069817;-0.016841680856821518;-0.015964849240411874;-0.1951261295221895;-0.1849672519030863;1.0505883642353584;10.000124211023028;-2.9569052436826655e-10;0.17698918825124843;1.0447139718651106;0.999996601077218;0.1769899695245252;0.9999786615531852
87.870998;1.0549278308373302;-0.016841680776961465;-0.015964849237011483;-0.19512612955584227;-0.18496725189492363;1.050588387329489;10.00012467754517;-2.834766737928627e-10;0.17698919835407553;1.044713971294728;0.9999969472019941;0.1769899549776344;0.9999785997583277
87.880998;1.054927849908759;-0.016841680696710323;-0.015964849233754734;-0.19512612959017683;-0.18496725188853377;1.0505884057505865;10.000125098884283;-2.715827181488077e-10;0.17698920771334586;1.0447139817080484;0.9999972876298383;0.17698994009397026;0.9999785501317745
87.890998;1.054927860508011;-0.016841680616159795;-0.01596484923071914;-0.19512612962525694;-0.1849672518840985;1.0505884193586486;10.000125473029184;-2.6017635229039704e-10;0.17698921635100018;1.0447140033690832;0.9999976224999192;0.1769899248776315;0.999978512689641
87.900998;1.0549278628452659;-0.01684168053540207;-0.015964849227998942;-0.1951261296611004;-0.1849672518818078;1.050588427933293;10.000125798008932;-2.4942907367531466e-10;0.17698922427931008;1.0447140364858196;0.9999979519835571;0.17698990930133776;0.9999784874696143
87.910998;1.054927857012248;-0.01684168045453432;-0.015964849225698248;-0.1951261296976618;-0.1849672518818475;1.0505884314067135;10.000126073026921;-2.3950570461518925e-10;0.17698923151693066;1.0447140812466347;0.9999982762594916;0.1769898933206765;0.9999784745053297
87.920998;1.0549278430520626;-0.016841680373633656;-0.015964849223928587;-0.19512612973483026;-0.18496725188437013;1.0505884300001607;10.000126299294262;-2.3055234797133794e-10;0.17698923811107445;1.0447141377794824;0.9999985955488787;0.17698987688812734;0.9999784738307369
87.930998;1.054927820978619;-0.016841680292758336;-0.015964849222797554;-0.19512612977245047;-0.18496725188947818;1.0505884241602734;10.000126479300805;-2.2269547483700977e-10;0.1769892441391396;1.0447142060513444;0.9999989101248741;0.17698985995968844;0.9999784854468972
87.940998;1.0549277907527128;-0.01684168021197668;-0.015964849222384937;-0.19512612981034955;-0.18496725189722066;1.0505884144466782;10.00012661515055;-2.160476775200859e-10;0.17698924968719276;1.0447142858217922;0.9999992203621086;0.17698984249850283;0.9999785092494352
87.950998;1.0549277522884621;-0.01684168013138079;-0.015964849222733713;-0.1951261298483462;-0.18496725190759702;1.050588401459963;10.000126707839145;-2.1070652805913357e-10;0.17698925483420824;1.0447143766487963;0.9999995268360056;0.1769898244812139;0.9999785450264627
87.960998;1.0549277055422006;-0.01684168005108883;-0.015964849223865204;-0.1951261298862411;-0.18496725192057945;1.0505883858339864;10.000126757360407;-2.067449296009661e-10;0.17698925964270987;1.0447144778778963;0.9999998302899776;0.17698980590010394;0.9999785925444992
87.970998;1.0549276506192502;-0.016841679971257174;-0.015964849225809704;-0.19512612992381229;-0.1849672519361321;1.0505883683237318;10.00012676263715;-2.0420054930711748e-10;0.1769892641432959;1.0447145886952582;1.0000001314475422;0.17698978676027438;0.999978651631962
87.980998;1.0549275878227846;-0.016841679892094667;-0.01596484922862333;-0.1951261299608276;-0.18496725195420655;1.050588349820552;10.000126721822916;-2.030707173207641e-10;0.1769892683328663;1.0447147082726043;1.0000004308652366;0.17698976707720002;0.999978722213471
87.990998;1.0549275177033226;-0.016841679813856335;-0.015964849232354868;-0.19512612999705722;-0.18496725197473457;1.0505883311938888;10.000126633146273;-2.0331946266810439e-10;0.1769892721960469;1.0447148358501106;1.0000007289424395;0.17698974686886448;0.9999788042868403
88.000998;1.0549274411049328;-0.01684167973680213;-0.015964849236995125;-0.19512613003226945;-0.18496725199762423;1.0505883131591094;10.000126495124594;-2.048895937456379e-10;0.17698927572680814;1.0447149707255396;1.0000010259948293;0.17698972614274258;0.9999788978671654
88.010998;1.054927359089351;-0.016841679661152728;-0.01596484924246605;-0.19512613006623586;-0.1849672520227463;1.0505882962868869;10.000126305934364;-2.0770040543027708e-10;0.17698927894098226;1.0447151122631668;1.0000013222480035;0.1769897048967013;0.9999790029551459
88.020998;1.0549272727899013;-0.016841679587083852;-0.015964849248641787;-0.1951261300987701;-0.18496725204992479;1.0505882810732743;10.000126063102249;-2.1163223028845983e-10;0.1769892818796644;1.044715259920097;1.0000016177648015;0.1769896831376007;0.9999791195190313
88.030998;1.0549271833241032;-0.01684167951473233;-0.01596484925537327;-0.19512613012975874;-0.18496725207893855;1.050588268012822;10.000125763932392;-2.1652408246728256e-10;0.17698928459697855;1.0447154132176488;1.0000019124549797;0.17698966089589058;0.999979247456147
88.040998;1.0549270917479165;-0.0168416794441785;-0.015964849262510714;-0.19512613015915198;-0.18496725210951748;1.0505882576532184;10.000125406010195;-2.221975485954348e-10;0.17698928714705783;1.0447155717094234;1.000002206202131;0.17698963822542071;0.9999793865428652
88.050998;1.054926999026026;-0.016841679375439546;-0.01596484926991804;-0.19512613018693375;-0.1849672521413451;1.0505882505786517;10.000124987159854;-2.284892274028272e-10;0.1769892895838086;1.044715735021689;1.000002498948233;0.17698961519753253;0.999979536403174
88.060998;1.0549269060555557;-0.016841679308502215;-0.015964849277471868;-0.19512613021309805;-0.18496725217409107;1.0505882473364059;10.000124504945212;-2.3527322325507496e-10;0.17698929196237015;1.0447159028860955;1.0000027906624205;0.17698959189305496;0.9999796965361927
88.070998;1.0549268136854424;-0.01684167924333908;-0.01596484928505556;-0.19512613023763556;-0.18496725220745022;1.0505882484053284;10.000123956435514;-2.424646011598786e-10;0.17698929433732738;1.0447160750601052;1.0000030813090595;0.17698956838976726;0.9999798663738669
88.080998;1.054926722671061;-0.01684167917987356;-0.01596484929256811;-0.19512613026051792;-0.18496725224116053;1.050588254206758;10.000123338571331;-2.500042996336847e-10;0.17698929675397623;1.0447162511940307;1.0000033708801828;0.17698954475022866;0.9999800452850012
88.090998;1.054926633678673;-0.016841679117947452;-0.01596484929994555;-0.19512613028169265;-0.18496725227500146;1.0505882651101126;10.000122649067578;-2.5784314290804034e-10;0.17698929922466533;1.0447164308005148;1.0000036594330153;0.17698952101818466;0.9999802325398967
88.100998;1.0549265473795477;-0.01684167905733248;-0.015964849307176017;-0.1951261303011149;-0.18496725230878128;1.0505882814265115;10.000121887336382;-2.6593303135508773e-10;0.1769893017109086;1.0447166133631924;1.000003947064406;0.17698949722542912;0.999980427328414
88.110998;1.0549264644899286;-0.016841678997774574;-0.0159648493142934;-0.19512613031878323;-0.18496725234232939;1.0505883033720043;10.000121054519257;-2.742248754709967e-10;0.1769893041354204;1.0447167984203825;1.00000423385337;0.17698947339961515;0.9999806288392095
88.120998;1.0549263857262647;-0.01684167893902854;-0.015964849321348402;-0.19512613033473417;-0.18496725237550257;1.0505883310425495;10.00012015272404;-2.826812438068668e-10;0.176989306407322;1.0447169855090546;1.0000045198375116;0.17698944956747298;0.9999808363268753
88.130998;1.0549263117677021;-0.016841678880863534;-0.015964849328388018;-0.1951261303490117;-0.1849672524081903;1.0505883644636043;10.00011918406149;-2.9129081212239483e-10;0.17698930844013155;1.0447171741005403;1.000004804994113;0.17698942575647847;0.9999810491119752
88.140998;1.0549262432438578;-0.016841678823076772;-0.015964849335466456;-0.1951261303616447;-0.18496725244030662;1.0505884036727613;10.00011814989404;-3.000581451112003e-10;0.17698931016545616;1.0447173636382077;1.0000050892282357;0.17698940199446975;0.9999812665258717
88.150998;1.0549261807325834;-0.016841678765516323;-0.015964849342653076;-0.19512613037263943;-0.1849672524717753;1.050588448751284;10.000117051097012;-3.08977329654254e-10;0.1769893115434634;1.0447175535623587;1.0000053724031246;0.17698937831062822;0.9999814878961987
88.160998;1.0549261247943227;-0.01684167870807786;-0.015964849350007478;-0.19512613038198418;-0.18496725250251966;1.0505884997725754;10.000115889376024;-3.1802151635247254e-10;0.17698931256648398;1.044717743248643;1.0000056543632068;0.17698935473922078;0.9999817125917465
88.170998;1.0549260759942942;-0.016841678650692766;-0.015964849357547217;-0.19512613038966684;-0.18496725253246143;1.0505885567281636;10.000114668436382;-3.271528595512459e-10;0.17698931325036657;1.0447179319851974;1.0000059349528483;0.17698933131797215;0.9999819400060641
88.180998;1.0549260347940081;-0.01684167859333364;-0.015964849365242836;-0.1951261303956911;-0.18496725256153215;1.0505886195290493;10.000113393986139;-3.3632716170147116e-10;0.17698931360857428;1.0447181190538348;1.000006214035066;0.17698930808254684;0.999982169484961
88.190998;1.054926001412238;-0.016841678536021008;-0.01596484937304445;-0.19512613040007107;-0.1849672525896887;1.0505886880804713;10.00011207259307;-3.454807190135388e-10;0.17698931362813275;1.0447183037564403;1.0000064914173608;0.17698928506615405;0.9999824003080358
88.200998;1.0549259758496021;-0.01684167847881305;-0.01596484938091254;-0.19512613040281282;-0.1849672526169096;1.0505887623260735;10.000110710153793;-3.5451501890208604e-10;0.17698931327785722;1.0447184853043867;1.0000067667575463;0.17698926230005813;0.9999826316782597
88.210998;1.0549259579866224;-0.01684167842179034;-0.015964849388831408;-0.19512613040391033;-0.18496725264317174;1.0505888421972183;10.000109311015482;-3.633011969104767e-10;0.17698931253528996;1.0447186627638434;1.0000070396099878;0.17698923981124598;0.9999828626563959
88.220998;1.0549259476064778;-0.016841678365047016;-0.015964849396816055;-0.19512613040336055;-0.18496725266843236;1.050588927517301;10.000107878281074;-3.7170136611581365e-10;0.17698931139705548;1.0447188351521477;1.0000073095359017;0.17698921762469086;0.9999830921470113
88.230998;1.0549259444002144;-0.016841678308679862;-0.015964849404919264;-0.19512613040116097;-0.18496725269262948;1.0505890179350046;10.00010641447447;-3.795767321828982e-10;0.17698930987580794;1.0447190015098653;1.0000075761391434;0.1769891957646752;0.9999833190324445
88.240998;1.0549259480294846;-0.016841678252778935;-0.015964849413228628;-0.19512613039729002;-0.18496725271568815;1.0505891129072786;10.000104921925741;-3.867799249385636e-10;0.17698930799763957;1.044719160858186;1.0000078390417715;0.17698917424638957;0.9999835423480491
88.250998;1.0549259582398058;-0.01684167819742468;-0.015964849421855023;-0.19512613039171833;-0.18496725273751552;1.0505892117163147;10.000103403074666;-3.9315330156754195e-10;0.17698930580243596;1.044719312180028;1.0000080978732804;0.17698915306971558;0.9999837613120043
88.260998;1.0549259749665472;-0.01684167814267617;-0.015964849430926492;-0.19512613038444385;-0.18496725275800166;1.0505893134921245;10.000101860377217;-3.985308563763771e-10;0.1769893033475828;1.0447194545499083;1.0000083522814467;0.17698913222444915;0.9999839752025073
88.270998;1.0549259983234902;-0.016841678088552966;-0.0159648494405931;-0.19512613037549853;-0.18496725277705642;1.0505894172466481;10.000100295741156;-4.027388203976244e-10;0.17698930069893998;1.0447195873190656;1.0000086019081484;0.17698911169438836;0.9999841832424954
88.280998;1.0549260284625543;-0.016841678035024836;-0.015964849451026927;-0.1951261303649217;-0.18496725279464854;1.050589521926538;10.000098710062595;-4.056037878830573e-10;0.17698929790443005;1.044719710172168;1.0000088463499517;0.17698909145316502;0.999984384597349
88.290998;1.054926065485983;-0.016841677982009664;-0.01596484946240323;-0.1951261303527342;-0.1849672528107911;1.0505896264504988;10.000097103162851;-4.0696743803756085e-10;0.17698929497460042;1.0447198230428933;1.0000090852030359;0.17698907146529635;0.9999845784787146
88.300998;1.054926109505669;-0.0168416779293932;-0.015964849474885034;-0.19512613033894516;-0.18496725282549717;1.050589729716666;10.000095473888788;-4.066861985486305e-10;0.17698929188791743;1.044719926019081;1.0000093181447343;0.17698905169680154;0.9999847642660142
88.310998;1.0549261606815707;-0.016841677877076335;-0.015964849488626587;-0.19512613032358161;-0.18496725283876647;1.0505898306155628;10.00009382017215;-4.0461683859801916e-10;0.17698928861662422;1.0447200193184063;1.0000095448621813;0.17698903212055;0.9999849414928728
88.320998;1.0549262191780902;-0.016841677825019885;-0.015964849503771014;-0.19512613030670228;-0.18496725285060833;1.0505899281002753;10.000092139493194;-4.0062938638777946e-10;0.17698928514561885;1.0447201032862388;1.0000097648800421;0.17698901270565098;0.9999851097008625
88.330998;1.054926285198296;-0.01684167777326525;-0.01596484952042882;-0.19512613028837178;-0.18496725286106538;1.050590021265301;10.00009042954482;-3.9464765757660115e-10;0.17698928146335274;1.044720178354873;1.0000099775528597;0.17698899340543955;0.9999852683431335
88.340998;1.054926359066464;-0.01684167772192968;-0.01596484953865439;-0.19512613026862374;-0.1849672528702065;1.0505901093372372;10.000088688327047;-3.8666299177492463e-10;0.17698927754826368;1.0447202449966473;1.0000101822133716;0.17698897416763015;0.9999854168024739
88.350998;1.0549264411585688;-0.01684167767117979;-0.01596484955844616;-0.19512613024746195;-0.18496725287808985;1.0505901916360818;10.000086914139304;-3.767022542551447e-10;0.17698927337729253;1.0447203036612285;1.0000103782783925;0.17698895495287617;0.9999855544942866
88.360998;1.0549265317104437;-0.01684167762119401;-0.015964849579780168;-0.19512613022489023;-0.18496725288472474;1.0505902675955952;10.000085105967228;-3.6479196856361666e-10;0.17698926894044892;1.044720354676213;1.0000105652919347;0.17698893573722854;0.9999856809966193
88.370998;1.054926630695957;-0.01684167757212555;-0.015964849602644913;-0.1951261302009226;-0.18496725289005694;1.0505903367837959;10.000083263812572;-3.5094523879955585e-10;0.17698926423928463;1.0447203982292124;1.0000107429529992;0.17698891651192528;0.9999857960703555
88.380998;1.0549267377932168;-0.016841677524075747;-0.015964849627035347;-0.19512613017558592;-0.18496725289398447;1.0505903988732714;10.000081388607258;-3.351538330012833e-10;0.17698925927999537;1.0447204344904408;1.0000109111083002;0.17698889728530137;0.9999858995639203
88.390998;1.0549268523848616;-0.016841677477096473;-0.01596484965292167;-0.1951261301489374;-0.18496725289639324;1.0505904536542159;10.000079481816268;-3.173755396014212e-10;0.17698925407662963;1.044720463764047;1.0000110696887063;0.17698887807083505;0.9999859913421435
88.400998;1.054926973616535;-0.016841677431230242;-0.01596484968025128;-0.19512613012106422;-0.18496725289719546;1.050590501133122;10.000077545157836;-2.9752325544397006e-10;0.17698924865921828;1.0447204865432778;1.0000112186144332;0.1769888588766712;0.9999860712912552
88.410998;1.0549271005008456;-0.016841677386548234;-0.015964849708985145;-0.19512613009205573;-0.18496725289634963;1.0505905415818206;10.000075580360363;-2.7547841658776386e-10;0.17698924307535874;1.044720503413787;1.0000113577381273;0.1769888397105529;0.9999861393662993
88.420998;1.0549272319875265;-0.016841677343157176;-0.015964849739103688;-0.19512613006199087;-0.18496725289384333;1.0505905754692104;10.00007358883457;-2.5114139669948784e-10;0.1769892373759552;1.0447205148863397;1.000011486831445;0.1769888205865021;0.9999861956451486
88.430998;1.0549273669484343;-0.016841677301197337;-0.01596484977057498;-0.19512613003094664;-0.1849672528896584;1.0505906033613646;10.00007157191843;-2.244731019014657e-10;0.17698923159604896;1.0447205213125788;1.0000116055481323;0.17698880152658078;0.9999862403417399
88.440998;1.0549275041610557;-0.01684167726083283;-0.01596484980335269;-0.19512612999900045;-0.18496725288376162;1.0505906258686781;10.000069531586268;-1.9549718874001705e-10;0.17698922575600612;1.0447205228858392;1.000011713388335;0.1769887825561924;0.999986273776591
88.450998;1.0549276423346174;-0.016841677222227704;-0.015964849837413336;-0.19512612996623335;-0.18496725287611954;1.050590643633107;10.0000674707575;-1.6428473034004604e-10;0.17698921987412286;1.0447205196489966;1.000011809759873;0.17698876369910682;0.9999862963708089
88.460998;1.0549277801077308;-0.01684167718553082;-0.01596484987276612;-0.19512612993273698;-0.18496725286672047;1.0505906572703174;10.000065392903508;-1.309302080457629e-10;0.17698921396329562;1.0447205115655256;1.0000118940966891;0.17698874497853292;0.9999863086631543
88.470998;1.0549279160671567;-0.01684167715088213;-0.01596484990941696;-0.19512612989861092;-0.18496725285558704;1.0505906672629908;10.000063301345651;-9.552044632825777e-11;0.17698920801928558;1.0447204986848633;1.0000119658942528;0.1769887264165771;0.9999863112928515
88.480998;1.05492804882402;-0.016841677118434695;-0.01596484994734042;-0.19512612986396835;-0.18496725284275772;1.050590673899681;10.00006119920298;-5.81087883260931e-11;0.17698920201944018;1.0447204812511346;1.000012024677038;0.17698870803316955;0.999986304942701
88.490998;1.054928177062226;-0.016841677088363448;-0.01596484998648282;-0.1951261298289489;-0.184967252828258;1.0505906772692655;10.000059090146966;-1.87167897953718e-11;0.17698919592662815;1.0447204596580324;1.000012070011164;0.17698868984435884;0.9999862902600006
88.500998;1.0549282995462463;-0.016841677060836977;-0.015964850026774054;-0.19512612979369837;-0.18496725281210202;1.0505906772861395;10.000056979035092;2.2622312888755235e-11;0.176989189696678;1.0447204343596825;1.0000121014990557;0.17698867185183104;0.999986267808836
88.510998;1.0549284151379072;-0.016841677035991414;-0.015964850068138876;-0.19512612975833118;-0.18496725279431364;1.0505906738022388;10.000054871916596;6.581642009127001e-11;0.1769891832910292;1.0447204058398272;1.000012118698745;0.1769886540335244;0.9999862381043386
88.520998;1.0549285228602825;-0.016841677013940577;-0.015964850110499074;-0.19512612972292842;-0.18496725277493153;1.0505906667957634;10.000052775347074;1.1070499219382834e-10;0.1769891766805952;1.0447203745821678;1.0000121211450952;0.1769886363513885;0.999986201680004
88.530998;1.0549286220003717;-0.016841676994800686;-0.015964850153750664;-0.19512612968755985;-0.18496725275398637;1.0505906564729153;10.000050695123159;1.570800876500853e-10;0.176989169835621;1.044720341008729;1.0000121084751055;0.17698861876826136;0.9999861591208159
88.540998;1.0549287121616269;-0.016841676978706855;-0.015964850197729138;-0.19512612965228157;-0.18496725273146922;1.0505906432095877;10.000048635044102;2.047153632014573e-10;0.17698916271416315;1.0447203054749574;1.000012080418358;0.1769886012514378;0.9999861110456916
88.550998;1.0549287931886513;-0.016841676965805408;-0.015964850242199076;-0.1951261296171171;-0.18496725270732925;1.0505906274533483;10.000046596633625;2.533798227319733e-10;0.17698915526825595;1.0447202683489414;1.0000120366985012;0.17698858376352558;0.9999860580823939
88.560998;1.0549288650428876;-0.016841676956226972;-0.01596485028688184;-0.1951261295820593;-0.18496725268149264;1.0505906096615034;10.000044579825047;3.028312482898536e-10;0.1769891474625672;1.0447202300563132;1.0000119770437506;0.17698856626025353;0.9999860008889313
88.570998;1.0549289277665141;-0.01684167695007612;-0.015964850331498203;-0.19512612954708936;-0.1849672526538745;1.050590590238252;10.00004258340175;3.5281087864624845e-10;0.17698913927511095;1.0447201910275723;1.0000119012885107;0.1769885486944737;0.999985940170096
88.580998;1.0549289814843834;-0.016841676947442628;-0.015964850375794173;-0.19512612951218697;-0.18496725262439295;1.0505905694946949;10.000040604891142;4.0305604231788554e-10;0.17698913068360111;1.0447201516378224;1.0000118094536172;0.1769885310142369;0.9999858766232312
88.590998;1.0549290263442626;-0.01684167694841395;-0.0159648504195421;-0.1951261294773354;-0.18496725259298152;1.050590547695696;10.000038640725343;4.5331998569764984e-10;0.17698912165714212;1.044720112173848;1.0000117017552912;0.17698851316118985;0.9999858108516225
88.600998;1.0549290624867413;-0.0168416769530832;-0.015964850462543444;-0.19512612944253568;-0.18496725255958005;1.0505905251487968;10.000036686854587;5.033745707575214e-10;0.1769891121497601;1.0447200728091561;1.0000115785962704;0.17698849507501538;0.9999857433193813
88.610998;1.0549290901272679;-0.01684167696154831;-0.01596485050463842;-0.19512612940781818;-0.1849672525241155;1.0505905022289663;10.000034739506395;5.530056252352025e-10;0.17698910209925595;1.0447200336301026;1.000011440562586;0.1769884766962364;0.9999856743813021
88.620998;1.054929109620323;-0.016841676973902635;-0.01596485054569789;-0.19512612937324234;-0.18496725248649787;1.0505904793195164;10.000032796094198;6.020149406357393e-10;0.17698909144429537;1.0447199946896482;1.0000112883883947;0.1769884579645936;0.9999856043712484
88.630998;1.0549291213770169;-0.01684167699023157;-0.015964850585606368;-0.1951261293388903;-0.1849672524466428;1.0505904567638757;10.000030856056023;6.502069899885492e-10;0.17698908015647785;1.0447199560074367;1.0000111229281712;0.17698843881920542;0.9999855336811123
88.640998;1.054929125711449;-0.01684167701061763;-0.015964850624252024;-0.19512612930484685;-0.18496725240450768;1.0505904348832291;10.000028921051252;6.973700858996447e-10;0.1769890682550723;1.0447199175248612;1.0000109451519836;0.17698841921243721;0.999985462766997
88.650998;1.0549291227562025;-0.01684167703512489;-0.01596485066152709;-0.19512612927115888;-0.18496725236011322;1.050590413985396;10.00002699438915;7.432904197922008e-10;0.17698905578816662;1.0447198790844363;1.0000107561106906;0.17698839913056322;0.9999853921455968
88.660998;1.0549291124915916;-0.016841677063756007;-0.015964850697344237;-0.1951261292378052;-0.1849672523135503;1.0505903943063701;10.00002507985522;7.877819621609586e-10;0.17698904280798636;1.0447198404518399;1.0000105568582798;0.17698837859478844;0.999985322444089
88.670998;1.0549290948260839;-0.016841677096433718;-0.015964850731646007;-0.195126129204711;-0.18496725226498031;1.0505903759438646;10.000023180429835;8.306891729147712e-10;0.17698902935334265;1.044719801331704;1.0000103483628107;0.17698835764894358;0.9999852544013615
88.680998;1.0549290696357139;-0.016841677133027085;-0.015964850764392264;-0.19512612917178876;-0.18496725221462298;1.0505903588756167;10.000021297783492;8.718782732879136e-10;0.1769890154415871;1.0447197613406727;1.0000101314602943;0.1769883363526596;0.9999851887725733
88.690998;1.0549290367750677;-0.0168416771733772;-0.015964850795541788;-0.19512612913896477;-0.18496725216272847;1.0505903430329149;10.000019432654009;9.112467934835903e-10;0.17698900108018173;1.0447197199581428;1.0000099068830752;0.1769883147760543;0.9999851262768138
88.700998;1.054928996095491;-0.016841677217307307;-0.015964850825036254;-0.19512612910618193;-0.18496725210955028;1.050590328312429;10.000017585506015;9.487229427702474e-10;0.17698898628197618;1.044719676507671;1.0000096752968128;0.17698829299823243;0.9999850676448913
88.710998;1.0549289474553982;-0.016841677264644462;-0.015964850852796576;-0.19512612907339427;-0.1849672520553403;1.0505903145436855;10.000015757066679;9.84240602325182e-10;0.1769889710665287;1.04471963019846;1.000009437272832;0.1769882711076228;0.999985013626196
88.720998;1.0549288907615757;-0.016841677315241384;-0.01596485087873702;-0.19512612904056315;-0.18496725200036046;1.0505903015099274;10.000013948564797;1.0177250889597106e-09;0.17698895545786708;1.0447195802039166;1.0000091932579371;0.17698824919668557;0.9999849648961147
88.730998;1.054928826019867;-0.016841677368967745;-0.01596485090278346;-0.19512612900765516;-0.18496725194489164;1.050590289014004;10.000012161912961;1.0490960238769538e-09;0.1769889394931607;1.0447195257422082;1.000008943623575;0.17698822735968794;0.9999849219992777
88.740998;1.0549287533551142;-0.01684167742567383;-0.015964850924883724;-0.1951261289746385;-0.18496725188922078;1.0505902769261444;10.000010400012153;1.0782760311225697e-09;0.17698892323450996;1.0447194661261026;1.0000086887208348;0.1769882056946154;0.9999848854152025
88.750998;1.0549286730740075;-0.016841677485151477;-0.0159648509450059;-0.19512612894146836;-0.1849672518336047;1.050590265210052;10.00000866668082;1.105203113195099e-09;0.17698890676525605;1.0447194007684584;1.0000084288225128;0.1769881843036463;0.9999848556511967
88.760998;1.0549285857204325;-0.016841677547136256;-0.015964850963128295;-0.19512612890806966;-0.18496725177824616;1.0505902539590644;10.000006966027245;1.129823540341721e-09;0.176988890173388;1.0447193291981829;1.000008164013771;0.1769881632925717;0.9999848332360386
88.770998;1.0549284920157904;-0.0168416776113523;-0.015964850979228173;-0.1951261288743433;-0.18496725172330966;1.0505902434052192;10.000005301818119;1.1520728654506486e-09;0.17698887353577375;1.044719251114557;1.0000078942188055;0.17698814276521035;0.9999848186350124
88.780998;1.0549283927867013;-0.01684167767753798;-0.015964850993274316;-0.19512612884019878;-0.18496725166894512;1.050590233878044;10.000003677083866;1.1718947536412598e-09;0.17698885690407262;1.0447191663729998;1.0000076193853078;0.17698812281568943;0.9999848122065119
88.790998;1.0549282889635139;-0.01684167774544392;-0.01596485100522073;-0.19512612880557065;-0.18496725161528912;1.0505902257805357;10.000002093938647;1.1892856386964777e-09;0.176988840299466;1.0447190748678654;1.0000073396187115;0.1769881035252632;0.9999848142474079
88.800998;1.0549281815792055;-0.016841677814837037;-0.015964851014996704;-0.19512612877041283;-0.18496725156246105;1.0505902195711883;10.000000553737245;1.204303028970127e-09;0.17698882372503597;1.0447189764508467;1.000007055164029;0.1769880849625048;0.9999848250447161
88.810998;1.0549280717140925;-0.016841677885504152;-0.015964851022510423;-0.19512612873470853;-0.18496725151055868;1.0505902156928302;9.999999057164418;1.2170284987789203e-09;0.17698880717877713;1.0447188709327473;1.0000067663818915;0.17698806719404508;0.9999848448508685
88.820998;1.0549279603252053;-0.0168416779572525;-0.015964851027675284;-0.19512612869848336;-0.184967251459651;1.0505902145081636;9.999997603841745;1.2275215560279282e-09;0.17698879065549528;1.0447187581259412;1.0000064737735737;0.17698805030127848;0.9999848738275262
88.830998;1.0549278480333706;-0.01684167802991565;-0.01596485103043442;-0.19512612866179913;-0.18496725140978576;1.0505902163063316;9.99999619209293;1.2357937429757258e-09;0.17698877414864692;1.044718637910954;1.0000061779393148;0.17698803437658348;0.9999849120180264
88.840998;1.054927735132081;-0.016841678103350802;-0.0159648510307722;-0.19512612862474543;-0.1849672513609999;1.0505902213335927;9.999994819242428;1.2418232749002108e-09;0.17698875765725572;1.0447185102594783;1.0000058794867102;0.1769880195006906;0.9999849593469573
88.850998;1.0549276218082615;-0.016841678177430007;-0.015964851028716417;-0.19512612858743694;-0.18496725131332004;1.0505902297825156;9.999993482027119;1.245607126278574e-09;0.17698874119346344;1.0447183752236116;1.000005579046282;0.17698800572137446;0.9999850156477117
88.860998;1.054927508308005;-0.01684167825204461;-0.01596485102432122;-0.19512612855000597;-0.18496725126675806;1.0505902417548147;9.999992177155967;1.247202714546621e-09;0.1769887247826602;1.0447182329888947;1.0000052774085408;0.17698799304091978;0.9999850806939649
88.870998;1.0549273949563442;-0.016841678327110504;-0.015964851017636207;-0.19512612851258795;-0.1849672512213051;1.05059025726635;9.999990901545738;1.2467172919123931e-09;0.17698870845889111;1.0447180839134844;1.0000049755997782;0.17698798142293956;0.9999851542307879
88.880998;1.0549272820661066;-0.01684167840255499;-0.015964851008692;-0.19512612847531538;-0.18496725117694757;1.050590276290354;9.999989651615898;1.2442695006643505e-09;0.17698869226816735;1.044717928421374;1.0000046748194333;0.17698797081335219;0.9999852360591758
88.890998;1.054927169795211;-0.016841678478291114;-0.015964850997514025;-0.19512612843832863;-0.18496725113369442;1.0505902987764244;9.999988422749258;1.2399630897754435e-09;0.176988676270396;1.0447177668476682;1.000004376317987;0.17698796115012605;0.9999853261314074
88.900998;1.0549270580633814;-0.016841678554198523;-0.01596485098413233;-0.19512612840177468;-0.1849672510915732;1.050590324659334;9.999987209762523;1.2338775934849623e-09;0.17698866053162526;1.044717599428527;1.000004081225451;0.1769879523615959;0.9999854245378128
88.910998;1.0549269466381381;-0.016841678630131047;-0.01596485096856721;-0.19512612836578386;-0.1849672510506071;1.0505903539015309;9.999986007347514;1.2260851615163792e-09;0.17698864511625748;1.044717426425601;1.000003790402767;0.1769879443711007;0.999985531408359
88.920998;1.0549268353890633;-0.01684167870594449;-0.015964850950821494;-0.195126128330448;-0.1849672510108111;1.0505903865617567;9.99998480981474;1.2166920909822833e-09;0.1769886300779355;1.0447172482284985;1.000003504448786;0.1769879371044447;0.9999856468421313
88.930998;1.0549267244637115;-0.016841678781510865;-0.015964850930903354;-0.19512612829580753;-0.1849672509722005;1.0505904228512881;9.999983611276296;1.2058619424907496e-09;0.1769886154511799;1.04471706541035;1.0000032237876741;0.17698793049333572;0.9999857708891404
88.940998;1.0549266141807445;-0.016841678856709286;-0.015964850908850612;-0.19512612826184073;-0.1849672509347976;1.0505904631101393;9.999982406870652;1.1938065690591557e-09;0.17698860125452123;1.044716878755954;1.0000029487426108;0.17698792448437897;0.9999859035548946
88.950998;1.0549265048012806;-0.016841678931420658;-0.015964850884723967;-0.19512612822846276;-0.184967250898637;1.0505905077143758;9.999981193539883;1.18078331417928e-09;0.17698858750342897;1.0447166892021957;1.0000026796225103;0.17698791904628747;0.9999860448084767
88.960998;1.0549263964232658;-0.01684167900553451;-0.015964850858604086;-0.19512612819554076;-0.18496725086376287;1.0505905570287495;9.999979969465793;1.1671043703661352e-09;0.17698857421713055;1.0447164977387506;1.0000024167598294;0.17698791415652948;0.9999861945881335
88.970998;1.054926289039006;-0.016841679078954064;-0.015964850830616866;-0.19512612816292318;-0.18496725083022691;1.0505906114168444;9.999978733489641;1.1531180685570396e-09;0.17698856140903246;1.0447163053452717;1.0000021604305798;0.17698790977990353;0.9999863528017823
88.980998;1.0549261826268386;-0.016841679151610552;-0.01596485080093664;-0.19512612813048014;-0.18496725079810045;1.0505906712520636;9.999977485361331;1.1391605382999666e-09;0.17698854907732403;1.0447161129464329;1.0000019107834857;0.1769879058593303;0.9999865193163914
88.990998;1.054926077159298;-0.016841679223480295;-0.015964850769761642;-0.19512612809813068;-0.18496725076747791;1.0505907369327818;9.99997622554874;1.125528003650933e-09;0.17698853720542482;1.044715921388514;1.0000016679207493;0.1769879023199016;0.9999866939430878
89.000998;1.0549259725816285;-0.01684167929457969;-0.015964850737298024;-0.19512612806583002;-0.1849672507384611;1.050590808864819;9.99997495418781;1.112486172028611e-09;0.17698852576357357;1.044715731432682;1.0000014320173753;0.17698789908060153;0.9999868764270912
89.010998;1.054925868846093;-0.016841679364953264;-0.01596485070373914;-0.1951261280335293;-0.1849672507111588;1.0505908873841854;9.999973670494178;1.1002719661350991e-09;0.17698851472236568;1.0447155437748463;1.0000012033093049;0.17698789606004786;0.9999870664519376
89.020998;1.0549257659596192;-0.016841679434661604;-0.015964850669238084;-0.19512612800114143;-0.18496725068570777;1.0505909727011074;9.999972372912353;1.0890685959241565e-09;0.17698850408037745;1.0447153591224847;1.0000009820043063;0.17698789317654687;0.9999872636408329
89.030998;1.0549256639693907;-0.016841679503751338;-0.015964850633909875;-0.19512612796853546;-0.18496725066227493;1.0505910649112393;9.999971059688521;1.0789935020664908e-09;0.17698849387291474;1.0447151782254247;1.0000007682308565;0.1769878903616584;0.9999874675072329
89.040998;1.054925562907602;-0.016841679572229432;-0.01596485059786911;-0.19512612793555958;-0.18496725064103545;1.0505911640310632;9.999969730060071;1.0701132177095222e-09;0.17698848414829427;1.044715001805799;1.000000562053399;0.1769878875795445;0.9999876774187559
89.050998;1.054925462795651;-0.016841679640081694;-0.01596485056127247;-0.1951261279020674;-0.18496725062216204;1.0505912700393398;9.999968385420136;1.062469090730948e-09;0.1769884749421719;1.0447148305497358;1.0000003635342953;0.17698788482973088;0.9999878926834035
89.060998;1.054925363718382;-0.016841679707318348;-0.015964850524327553;-0.1951261278679274;-0.18496725060582273;1.050591382931667;9.999967029189872;1.0561065373456474e-09;0.17698846626872158;1.0447146651964199;1.0000001727417003;0.17698788213805722;0.9999881126681649
89.070998;1.0549252658650952;-0.016841679774000314;-0.015964850487248557;-0.1951261278330182;-0.18496725059215735;1.050591502744361;9.999965665575331;1.0510849284427377e-09;0.1769884581131067;1.0447145065611996;0.9999999896371438;0.17698787954702655;0.9999883368366087
89.080998;1.0549251694747843;-0.016841679840237184;-0.01596485045019707;-0.19512612779723126;-0.18496725058124996;1.0505916295244981;9.999964298613568;1.0474657687014363e-09;0.17698845042751482;1.0447143554753333;0.9999998139648323;0.176987877104043;0.9999885647655732
89.090998;1.0549250747440608;-0.016841679906163188;-0.015964850413261625;-0.19512612776048635;-0.184967250573136;1.0505917632790505;9.99996293190446;1.0453117518746608e-09;0.17698844314880907;1.0447142127257527;0.9999996452627362;0.17698787484902337;0.999988796148749
89.100998;1.0549249817941373;-0.01684167997189875;-0.015964850376478785;-0.19512612772273966;-0.18496725056783456;1.0505919039216913;9.999961568583466;1.044691603032856e-09;0.17698843622133528;1.0447140790192706;0.9999994829621247;0.17698787280409706;0.9999890307565367
89.110998;1.0549248906995303;-0.016841680037521633;-0.015964850339869396;-0.19512612768398685;-0.1849672505653753;1.0505920512714984;9.999960211337546;1.045670401491026e-09;0.176988429601807;1.0447139550015965;0.9999993264980286;0.1769878709714393;0.9999892684321909
89.120998;1.0549248015369719;-0.016841680103059493;-0.015964850303459493;-0.19512612764426174;-0.1849672505658074;1.0505922051078587;9.999958862261789;1.0483023459048456e-09;0.17698842325798153;1.0447138412954886;0.9999991753653413;0.1769878693447784;0.999989509117993
89.130998;1.054924714418911;-0.01684168016850439;-0.01596485026727625;-0.1951261276036067;-0.1849672505691891;1.0505923651545659;9.999957522625994;1.0526323723530405e-09;0.1769884171719742;1.0447137384579968;0.9999990291109631;0.17698786791981702;0.9999897528365563
89.140998;1.0549246294949375;-0.01684168023384328;-0.0159648502313484;-0.19512612756203737;-0.18496725057556332;1.0505925309874413;9.99995619296843;1.0586914294799072e-09;0.17698841133438753;1.0447136468827936;0.9999988873426139;0.17698786669078065;0.9999899996482936
89.150998;1.054924546971813;-0.01684168029906625;-0.015964850195723725;-0.1951261275195477;-0.18496725058494667;1.0505927020258135;9.999954873257847;1.0664836203648084e-09;0.1769884057318715;1.0447135667398169;0.9999987497841477;0.1769878656393407;0.9999902496070774
89.160998;1.0549244671401323;-0.016841680364145992;-0.01596485016048232;-0.19512612747613703;-0.1849672505973437;1.0505928776630304;9.999953562809697;1.0759738209606582e-09;0.1769884003482306;1.0447134979893347;0.9999986162790407;0.17698786472406744;0.999990502732087
89.170998;1.0549243903035956;-0.016841680429028845;-0.015964850125730255;-0.19512612743182636;-0.18496725061274552;1.050593057422859;9.999952260653831;1.0870954405079644e-09;0.17698839517298795;1.0447134404518266;0.9999984867052467;0.17698786388079185;0.9999907590395064
89.180998;1.0549243166234494;-0.016841680493638666;-0.01596485009157006;-0.19512612738667148;-0.1849672506311114;1.0505932409961976;9.999950966479535;1.0997816455123537e-09;0.17698839019934137;1.0447133938488915;0.9999983609171468;0.1769878630389025;0.999991018592808
89.190998;1.0549242460411414;-0.01684168055788375;-0.015964850058068598;-0.19512612734077658;-0.18496725065237757;1.0505934281099698;9.999949681131605;1.1139750697077446e-09;0.17698838541454304;1.0447133577832604;0.9999982387819133;0.17698786213407044;0.9999912814837403
89.200998;1.0549241783555023;-0.01684168062167793;-0.015964850025251692;-0.19512612729429338;-0.18496725067647415;1.050593618335985;9.99994840600841;1.1295887881788804e-09;0.17698838079511847;1.0447133317065291;0.9999981202391383;0.17698786110336603;0.9999915477925898
89.210998;1.0549241133432716;-0.016841680684963497;-0.015964849993121453;-0.19512612724739703;-0.18496725070332376;1.050593810984437;9.999947141826258;1.1464744517045172e-09;0.17698837631082168;1.0447133149405317;0.9999980053008394;0.17698785987712926;0.9999918176201849
89.220998;1.0549240508609323;-0.01684168074770693;-0.015964849961673463;-0.1951261272002584;-0.18496725073284526;1.0505940051274412;9.999945888210872;1.1644441337435227e-09;0.1769883719385051;1.0447133067725103;0.9999978939924272;0.17698785837666273;0.9999920910876555
89.230998;1.0549239909356207;-0.016841680809868437;-0.015964849930898892;-0.19512612715303543;-0.18496725076495824;1.0505941997194166;9.999944644604906;1.1833069811977763e-09;0.1769883676773287;1.0447133065227838;0.9999977863086712;0.17698785652106103;0.9999923682019606
89.240998;1.054923933729357;-0.01684168087138281;-0.01596484990077589;-0.19512612710587215;-0.18496725079956297;1.0505943937492317;9.999943411131913;1.2028917543271329e-09;0.17698836354275613;1.0447133135306665;0.9999976822302834;0.17698785424597593;0.9999926487576162
89.250998;1.0549238793559879;-0.016841680932162355;-0.015964849871267825;-0.1951261270588962;-0.18496725083652468;1.0505945863189157;9.99994218883285;1.2230565315333856e-09;0.17698835954371042;1.0447133271165143;0.9999975817557314;0.17698785151717333;0.9999929324175565
89.260998;1.0549238277553818;-0.016841680992095667;-0.015964849842332162;-0.19512612701221377;-0.18496725087567828;1.050594776577962;9.999940979728471;1.2436689745616873e-09;0.17698835567246193;1.0447133465564413;0.9999974848669824;0.17698784833122067;0.9999932188004071
89.270998;1.0549237787478856;-0.016841681051042258;-0.015964849813938264;-0.19512612696589343;-0.18496725091682648;1.0505949636497882;9.999939786568726;1.264585559599615e-09;0.1769883519148906;1.0447133710476468;0.9999973914943574;0.17698784471776452;0.9999935074357769
89.280998;1.0549237321550933;-0.016841681108840992;-0.015964849786091445;-0.19512612691995956;-0.18496725095972794;1.0505951466931074;9.999938612480248;1.2856777991519872e-09;0.17698834826221765;1.0447133996405509;0.9999973016393733;0.17698784073992627;0.9999937977409166
89.290998;1.0549236878087518;-0.01684168116532623;-0.01596484975883665;-0.1951261268744235;-0.18496725100409256;1.0505953249646642;9.999937461200808;1.3068659753497986e-09;0.17698834470397368;1.0447134312188187;0.9999972155128729;0.17698783647388466;0.9999940890913053
89.300998;1.0549236454801854;-0.016841681220336545;-0.01596484973223534;-0.19512612682933583;-0.1849672510495888;1.0505954978058107;9.999936337270128;1.3281077248508802e-09;0.1769883412145985;1.0447134645649012;0.999997133464636;0.1769878319795534;0.9999943808296816
89.310998;1.0549236048800428;-0.016841681273720824;-0.015964849706350703;-0.1951261267848125;-0.1849672510958534;1.0505956646496577;9.999935245264652;1.3493674791599718e-09;0.17698833776307005;1.0447134983887083;0.999997055839918;0.17698782729488288;0.9999946721923061
89.320998;1.0549235657284277;-0.016841681325346722;-0.015964849681253036;-0.19512612674101;-0.18496725114249624;1.050595825030148;9.999934189035994;1.3705943773845167e-09;0.17698833433901484;1.0447135313472367;0.9999969829275084;0.17698782245302197;0.9999949622742583
89.330998;1.054923527849728;-0.016841681375090026;-0.01596484965702681;-0.19512612669808588;-0.18496725118910776;1.050595978545652;9.999933171929625;1.3917075561667994e-09;0.17698833096344294;1.0447135621872379;0.9999969149775673;0.17698781749597817;0.999995250051277
89.340998;1.0549234912522076;-0.01684168142280499;-0.0159648496337628;-0.19512612665618773;-0.18496725123526003;1.0505961248157425;9.999932197279273;1.4125971571189422e-09;0.17698832767631037;1.044713589877626;0.9999968522560441;0.17698781247298428;0.9999955344461601
89.350998;1.054923456095571;-0.01684168146831066;-0.01596484961153485;-0.1951261266154633;-0.18496725128050256;1.0505962634775108;9.999931268260863;1.4331420169586674e-09;0.17698832452888574;1.0447136135918427;0.9999967950852136;0.1769878074318361;0.9999958144198751
89.360998;1.0549234225467394;-0.0168416815113966;-0.015964849590388186;-0.19512612657606948;-0.18496725132438852;1.0505963942284129;9.999930387215475;1.4532318174787886e-09;0.1769883215890706;1.0447136326412485;0.9999967438423597;0.17698780241654874;0.9999960890233853
89.370998;1.0549233906537137;-0.0168416815518287;-0.015964849570348157;-0.19512612653816006;-0.1849672513665237;1.050596516885854;9.999929555552404;1.4727773984387025e-09;0.1769883189341571;1.0447136464298916;0.9999966989655157;0.17698779747439194;0.9999963573945473
89.380998;1.0549233603610126;-0.01684168158936007;-0.015964849551423722;-0.19512612650185235;-0.18496725140658443;1.0505966314272377;9.999928774314297;1.49170290617307e-09;0.17698831663991496;1.0447136544175264;0.999996660969372;0.17698779266060127;0.9999966187027658
89.390998;1.054923331677239;-0.01684168162374983;-0.01596484953360343;-0.19512612646720745;-0.18496725144430232;1.0505967379745411;9.999928043944259;1.5099335637161208e-09;0.17698831478506372;1.0447136561216352;0.9999966304398353;0.17698778803085985;0.9999968720847665
89.400998;1.0549233048272009;-0.016841681654778562;-0.0159648495168534;-0.1951261264342386;-0.18496725147946183;1.0505968367575447;9.999927363497356;1.527387389552547e-09;0.17698831345238233;1.044713651199432;0.9999966080358342;0.17698778363121997;0.9999971166764146
89.410998;1.0549232802117938;-0.016841681682261207;-0.015964849501101684;-0.1951261264029328;-0.1849672515119014;1.0505969281363419;9.999926731116691;1.5439706179183465e-09;0.17698831271948345;1.0447136395038874;0.999996594458563;0.1769877794958044;0.9999973517336828
89.420998;1.0549232582257144;-0.0168416817060619;-0.015964849486210648;-0.1951261263732736;-0.1849672515414825;1.0505970126255502;9.99992614539658;1.5595865221829958e-09;0.17698831265296977;1.0447136209626993;0.9999965903163316;0.17698777565012375;0.9999975766830563
89.430998;1.054923239129368;-0.016841681726104948;-0.015964849471983955;-0.19512612634524748;-0.18496725156805652;1.050597090820697;9.999925605758186;1.5741596839653613e-09;0.17698831330519907;1.0447135954446725;0.9999965960230213;0.17698777212093036;0.9999977910569869
89.440998;1.0549232230456647;-0.016841681742365947;-0.015964849458226318;-0.1951261263188406;-0.18496725159147073;1.0505971632837314;9.999925111802169;1.5876460473877055e-09;0.1769883147106122;1.0447135628179058;0.9999966118775653;0.1769877689443491;0.9999979944933726
89.450998;1.054923209995135;-0.01684168175484487;-0.01596484944479438;-0.19512612629404325;-0.18496725161158317;1.050597230485267;9.999924662433456;1.600011661338431e-09;0.17698831688946018;1.0447135230365305;0.9999966381899218;0.1769877661573064;0.9999981868573334
89.460998;1.0549231999135718;-0.01684168176355291;-0.01596484943160107;-0.19512612627085518;-0.18496725162825803;1.050597292853117;9.999924255343704;1.6112165004858977e-09;0.17698831985488997;1.0447134761081849;0.9999966752646884;0.1769877637794541;0.9999983683060505
89.470998;1.0549231926602287;-0.016841681768517556;-0.01596484941860775;-0.1951261262492921;-0.18496725164137295;1.050597350901288;9.999923887963208;1.621229615768188e-09;0.17698832360506112;1.0447134220586098;0.9999967232746658;0.17698776180219852;0.9999985392169563
89.480998;1.054923188038018;-0.016841681769789427;-0.015964849405816026;-0.19512612622939518;-0.18496725165083547;1.0505974053135059;9.999923559227787;1.6300564122124788e-09;0.17698832810446075;1.0447133609507084;0.9999967821679878;0.17698776019080614;0.9999987000604569
