time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.490998;1.054923185828925;-0.016841681767455183;-0.015964849393253083;-0.19512612621122205;-0.18496725165656933;1.0505974569328091;9.999923270005738;1.637752569131163e-09;0.17698833328051036;1.044713292885486;0.9999968516726463;0.176987758896112;0.9999988512711021
89.500998;1.0549231858070018;-0.016841681761641053;-0.015964849380963913;-0.19512612619481587;-0.18496725165848904;1.0505975067335267;9.99992302235239;1.644415781150047e-09;0.17698833904079944;1.0447132179988718;0.999996931385413;0.17698775786844007;0.9999989931926812
89.510998;1.0549231877200218;-0.01684168175249094;-0.015964849369008823;-0.1951261261801846;-0.18496725165651134;1.0505975558045073;9.999922818824782;1.6501712994682853e-09;0.1769883452948018;1.0447131364751356;0.999997020874531;0.17698775706865344;0.9999991261326324
89.520998;1.0549231912645052;-0.01684168174015166;-0.01596484935746147;-0.19512612616729896;-0.18496725165058675;1.0505976052818191;9.999922661696655;1.655155763035339e-09;0.1769883519678522;1.0447130485293263;0.9999971197172551;0.1769877564760335;0.9999992504038901
89.530998;1.0549231960778216;-0.01684168172478188;-0.015964849346407482;-0.1951261261560946;-0.18496725164069652;1.050597656173394;9.999922552427183;1.6594827103479415e-09;0.1769883590026204;1.0447129543911404;0.9999972274856805;0.17698775609404596;0.9999993663276927
89.540998;1.0549232017911563;-0.01684168170655705;-0.0159648493359195;-0.19512612614647878;-0.18496725162682318;1.0505977091614231;9.999922491746366;1.663209480042764e-09;0.1769883663529936;1.0447128543258195;0.9999973437013082;0.17698775594780375;0.9999994742686102
89.550998;1.0549232081209001;-0.016841681685665463;-0.01596484932601788;-0.19512612613833843;-0.18496725160894692;1.0505977645706557;9.999922479333769;1.6663387901716522e-09;0.1769883739795567;1.0447127486338226;0.9999974677824884;0.17698775607152853;0.9999995746451995
89.560998;1.0549232149007248;-0.016841681662314503;-0.015964849316686087;-0.19512612613154368;-0.18496725158706473;1.0505978225098258;9.999922513582852;1.6688388113539938e-09;0.17698838184309143;1.044712637600475;0.9999975990598325;0.17698775649631904;0.9999996679044287
89.570998;1.054923222048504;-0.016841681636747676;-0.015964849307928755;-0.19512612612595703;-0.1849672515612045;1.05059788302095;9.999922592651508;1.6706542047412627e-09;0.17698838989963595;1.0447125214619901;0.9999977368158558;0.1769877572437074;0.9999997545381472
89.580998;1.0549232295317448;-0.016841681609259182;-0.015964849299786782;-0.1951261261214567;-0.18496725153143842;1.0505979461457262;9.999922715349047;1.6717085552523456e-09;0.17698839811747066;1.0447124004405655;0.9999978802715165;0.17698775832168345;0.9999998350998164
89.590998;1.054923237329763;-0.016841681580189134;-0.01596484929230977;-0.19512612611797095;-0.18496725149789578;1.050598011901694;9.999922880446173;1.6719012606240886e-09;0.17698840649695843;1.0447122748028035;0.9999980285939165;0.1769877597191133;0.9999999101658685
89.600998;1.0549232453864985;-0.016841681549888122;-0.015964849285521807;-0.19512612611549107;-0.1849672514607557;1.0505980802079484;9.999923085864403;1.6711150339159323e-09;0.17698841506283014;1.0447121448774839;0.999998180976212;0.17698776140978809;0.999999980295517
89.610998;1.0549232535977988;-0.01684168151867514;-0.015964849279396613;-0.1951261261140549;-0.1849672514202196;1.0505981508642244;9.999923329454306;1.6692424888801755e-09;0.1769884238521835;1.04471201104164;0.9999983367262363;0.17698776337388752;1.0000000459992244
89.620998;1.0549232618245314;-0.016841681486823173;-0.015964849273873354;-0.19512612611373004;-0.18496725137648667;1.0505982235945708;9.999923610527167;1.6662046006970975e-09;0.1769884329093758;1.0447118737297476;0.9999984952833748;0.17698776561038776;1.0000001076841871
89.630998;1.05492326988968;-0.016841681454565858;-0.01596484926889786;-0.19512612611459357;-0.1849672513297428;1.0505982980569963;9.999923930497157;1.6619531417737368e-09;0.17698844227057817;1.044711733448646;0.9999986561529534;0.17698776812400777;1.0000001656247084
89.640998;1.054923277578614;-0.016841681422110285;-0.015964849264440015;-0.19512612611670554;-0.18496725128015332;1.050598373881766;9.999924292368327;1.6564713113841881e-09;0.17698845195195634;1.0447115907352653;0.9999988188600593;0.17698777090736167;1.0000002199790146
89.650998;1.0549232846365493;-0.016841681389641348;-0.01596484926048164;-0.19512612612010588;-0.18496725122786378;1.0505984507993753;9.999924699597877;1.6497706291309255e-09;0.17698846196263432;1.0447114460726799;0.999998982976372;0.17698777393530246;1.0000002707934534
89.660998;1.0549232907418677;-0.016841681357304104;-0.01596484925700011;-0.1951261261248296;-0.18496725117301216;1.0505985286871853;9.999925155246995;1.641878237630173e-09;0.1769884723287474;1.0447112998447319;0.9999991481637748;0.1769877771698699;1.000000317996918
89.670998;1.0549232955182184;-0.01684168132520122;-0.015964849253973467;-0.19512612613091113;-0.18496725111573867;1.0505986075048104;9.999925661742976;1.6328279042422969e-09;0.17698848309161846;1.044711152395266;0.9999993142011154;0.17698778057098885;1.0000003614398973
89.680998;1.054923298596804;-0.01684168129343039;-0.015964849251407263;-0.19512612613837504;-0.18496725105619377;1.0505986872385265;9.999926220745207;1.6226606352685228e-09;0.17698849427941205;1.0447110041373624;0.9999994809875231;0.17698778410902727;1.00000040098822
89.690998;1.0549232996410849;-0.016841681262116995;-0.015964849249347518;-0.19512612614722674;-0.18496725099454536;1.0505987678579003;9.999926832992793;1.61140889813897e-09;0.17698850589602333;1.0447108555958873;0.9999996485009005;0.17698778777350313;1.0000004366142414
89.700998;1.0549232983291483;-0.01684168123140636;-0.01596484924786707;-0.19512612615744945;-0.18496725093097272;1.0505988493004343;9.999927498273575;1.5990693160544784e-09;0.17698851793247028;1.0447107073628479;0.9999998167098431;0.17698779157572916;1.0000004683774735
89.710998;1.0549232943872524;-0.016841681201436063;-0.015964849247061545;-0.1951261261690022;-0.18496725086566596;1.0505989314728654;9.99992821545396;1.5856045754313803e-09;0.17698853037140294;1.0447105600180555;0.9999999854945402;0.17698779554977012;1.0000004963352749
89.720998;1.0549232876534904;-0.016841681172316745;-0.015964849247055234;-0.19512612618180908;-0.1849672507988392;1.0505990142097439;9.999928982269351;1.570969910838963e-09;0.1769885431840886;1.0447104140965777;1.0000001546100523;0.17698779975261253;1.0000005205559144
89.730998;1.0549232780260736;-0.016841681144121507;-0.01596484924797276;-0.1951261261957577;-0.18496725073072343;1.0505990972395054;9.999929795041757;1.5551340412958574e-09;0.1769885563318728;1.0447102701486746;1.000000323684905;0.17698780425818728;1.0000005411987454
89.740998;1.0549232653291634;-0.01684168111688685;-0.015964849249894164;-0.19512612621071215;-0.1849672506615407;1.0505991802192265;9.99993064853117;1.5380932669875903e-09;0.1769885697731801;1.0447101287948417;1.0000004922668029;0.17698780914351303;1.0000005585142637
89.750998;1.0549232492958536;-0.016841681090642345;-0.015964849252851545;-0.19512612622652237;-0.18496725059148833;1.0505992628212353;9.99993153582876;1.5198788174406424e-09;0.1769885834657645;1.0447099906687236;1.0000006598537297;0.1769878144769424;1.000000572794755
89.760998;1.0549232296768831;-0.01684168106545618;-0.01596484925686266;-0.19512612624303546;-0.1849672505207264;1.05059934480115;9.99993244906525;1.5005464130407384e-09;0.17698859736251643;1.0447098563503527;1.0000008258407709;0.17698782032096871;1.0000005843742397
89.770998;1.0549232062888696;-0.016841681041446024;-0.01596484926195815;-0.19512612626011008;-0.18496725044937243;1.0505994259901181;9.99993338090637;1.4801601557405386e-09;0.17698861141972416;1.0447097264077063;1.0000009894802326;0.17698782673984406;1.0000005936718
89.780998;1.0549231789507618;-0.01684168101873708;-0.01596484926818697;-0.1951261262776271;-0.18496725037751646;1.0505995062588862;9.999934325571711;1.45879391434766e-09;0.17698862561058024;1.0447096014290462;1.0000011499662196;0.17698783379489466;1.0000006012115696
89.790998;1.0549231474325191;-0.01684168099741269;-0.015964849275605823;-0.19512612629549964;-0.18496725030523894;1.0505995854918386;9.999935279165253;1.4365458736922666e-09;0.17698863991939784;1.0447094819690042;1.0000013065558584;0.1769878415332125;1.0000006076155321
89.800998;1.0549231114687867;-0.016841680977498722;-0.015964849284273313;-0.19512612631367218;-0.18496725023262398;1.0505996635532717;9.999936239486471;1.4135383020518392e-09;0.17698865432962216;1.0447093685371944;1.0000014586033064;0.17698784998279374;1.0000006135975297
89.810998;1.0549230708153676;-0.016841680958975033;-0.015964849294261483;-0.1951261263321094;-0.18496725015977683;1.0505997402978882;9.999937205414614;1.389881355919716e-09;0.176988668819759;1.0447092616414138;1.000001605571095;0.1769878591587557;1.00000061991874
89.820998;1.0549230253254345;-0.016841680941793134;-0.01596484930565365;-0.19512612635079807;-0.18496725008682172;1.0505998156669196;9.99993817659969;1.365620377534033e-09;0.17698868335499396;1.0447091617783584;1.0000017470562814;0.17698786907459146;1.0000006273125992
89.830998;1.054922974968785;-0.01684168092589079;-0.015964849318524637;-0.1951261263697541;-0.18496725001387565;1.0505998897867235;9.999939153704382;1.3407176085244175e-09;0.176988697884397;1.0447090694156198;1.0000018827352175;0.1769878797454802;1.0000006364553133
89.840998;1.0549229197793888;-0.016841680911194683;-0.0159648493329391;-0.19512612638901067;-0.18496724994103717;1.0505999629528018;9.999940138799783;1.3150884666834366e-09;0.17698871235785654;1.0447089850020062;1.0000020122771798;0.17698789117948702;1.0000006479229389
89.850998;1.0549228598030258;-0.0168416808976009;-0.015964849348950646;-0.19512612640860014;-0.18496724986839352;1.050600035508369;9.99994113535901;1.2886457058177047e-09;0.1769887267378281;1.0447089089161747;1.0000021353534363;0.17698790336725526;1.000000662054353
89.860998;1.054922795032527;-0.01684168088495683;-0.015964849366584044;-0.1951261264285449;-0.18496724979602125;1.0506001077727434;9.999942147312687;1.2613103033054246e-09;0.17698874099583603;1.0447088413181884;1.000002251712758;0.17698791628527002;1.0000006788334916
89.870998;1.0549227253262263;-0.01684168087308456;-0.015964849385832456;-0.1951261264488538;-0.18496724972398784;1.0506001800799571;9.999943177954783;1.233012897319833e-09;0.17698875510997253;1.0447087819833383;1.000002361210031;0.17698792991436418;1.000000697919957
89.880998;1.0549226504348135;-0.016841680861817324;-0.015964849406671585;-0.19512612646953986;-0.18496724965236053;1.0506002528121432;9.999944229771545;1.2036971916755527e-09;0.17698876905402092;1.0447087302859492;1.00000246374101;0.17698794425914652;1.0000007187839197
89.890998;1.0549225701517788;-0.016841680850994193;-0.01596484942906353;-0.1951261264906458;-0.18496724958121025;1.0506003264099975;9.999945304738905;1.1733058608876648e-09;0.1769887827805726;1.0447086853763323;1.0000025591569666;0.176987959351416;1.0000007408323945
89.900998;1.0549224844451435;-0.016841680840435896;-0.015964849452941268;-0.19512612651224;-0.18496724951061216;1.0506004014072263;9.99994640460786;1.1417653310570414e-09;0.17698879622910474;1.0447086463826023;1.0000026472757284;0.1769879752359071;1.0000007634963886
89.910998;1.0549223935509904;-0.016841680829948507;-0.015964849478193197;-0.1951261265343921;-0.18496724944065993;1.0506004783886784;9.999947531374321;1.1089945940550012e-09;0.17698880935493302;1.044708612552452;1.000002727970391;0.17698799195501871;1.0000007863058946
89.920998;1.0549222980278912;-0.016841680819347022;-0.01596484950468244;-0.19512612655716255;-0.18496724937148995;1.0506005578405484;9.99994868769877;1.0749254849589968e-09;0.1769888221415955;1.0447085833171494;1.0000028011470863;0.17698800953883573;1.0000008089224608
89.930998;1.0549221986826383;-0.016841680808466566;-0.015964849532297997;-0.19512612658061454;-0.18496724930327524;1.0506006400322734;9.999949876949096;1.0395203602627135e-09;0.1769888345869447;1.0447085582425895;1.0000028666023415;0.1769880279940714;1.0000008311059168
89.940998;1.0549220964111823;-0.016841680797147044;-0.01596484956099856;-0.19512612660482728;-0.18496724923618238;1.050600724986409;9.999951103093945;1.0027875582031154e-09;0.1769888466825011;1.044708536972648;1.0000029239851729;0.17698804729987067;1.0000008526846444
89.950998;1.0549219920239132;-0.016841680785215852;-0.01596484959082202;-0.1951261266298932;-0.18496724917034152;1.0506008125054755;9.999952370311071;9.647841000433012e-10;0.17698885839682524;1.0447085192390204;1.0000029728806998;0.17698806742042453;1.0000008735453674
89.960998;1.0549218861009617;-0.01684168077250187;-0.015964849621854297;-0.19512612665589563;-0.18496724910585424;1.0506009022774119;9.999953681745932;9.256139935251571e-10;0.17698886967646282;1.0447085048456728;1.00000301286857;0.17698808832063112;1.0000008936053713
89.970998;1.0549217790379979;-0.01684168075886322;-0.015964849654181504;-0.19512612668286325;-0.18496724904280618;1.050600994036996;9.999955038353809;8.854350602700335e-10;0.17698888046958172;1.0447084935746997;1.0000030435476872;0.1769881099679674;1.000000912786446
89.980998;1.0549216712447935;-0.016841680744196057;-0.015964849687870052;-0.195126126710734;-0.18496724898125644;1.0506010876594016;9.999956439219728;8.444373414040562e-10;0.17698889074085383;1.0447084850837065;1.0000030645701399;0.17698813233222138;1.0000009310104845
89.990998;1.0549215631914675;-0.01684168072842827;-0.015964849722987152;-0.1951261267393792;-0.1849672489212259;1.0506011831118385;9.999957882673215;8.027963982072768e-10;0.17698890046228458;1.0447084789224128;1.000003075654211;0.17698815539511736;1.000000948243166
90.000998;1.0549214552353783;-0.016841680711507056;-0.01596484975962375;-0.19512612676866886;-0.18496724886271082;1.050601280340377;9.99995936702305;7.60673547662796e-10;0.1769889096011814;1.0447084746716042;1.0000030765411971;0.176988179153257;1.00000096454432
90.010998;1.0549213474720571;-0.016841680693391238;-0.015964849797879783;-0.19512612679851662;-0.18496724880570986;1.050601379218528;9.999960890560324;7.182498078847739e-10;0.17698891811414633;1.044708472021562;1.0000030669896007;0.17698820361030546;1.0000009800347374
90.020998;1.0549212397718242;-0.016841680674064906;-0.015964849837827366;-0.1951261268288915;-0.18496724875023793;1.0506014795454461;9.999962450918755;6.757188506200768e-10;0.17698892594417462;1.0447084707357173;1.0000030468788725;0.17698822877663326;1.0000009948431328
90.030998;1.0549211319453458;-0.016841680653560554;-0.015964849879498595;-0.1951261268598097;-0.18496724869632172;1.0506015809931972;9.99996404481483;6.332532872814082e-10;0.17698893302957303;1.044708470666706;1.000003016269737;0.17698825466889967;1.0000010090784528
90.040998;1.0549210238880804;-0.01684168063195857;-0.015964849922907844;-0.19512612689129927;-0.18496724864401073;1.050601683048606;9.999965668617147;5.909968354544269e-10;0.1769889393272894;1.0447084718409883;1.0000029753110622;0.17698828129305097;1.0000010227683613
90.050998;1.054920915649201;-0.0168416806093705;-0.015964849968084935;-0.19512612692335843;-0.18496724859341562;1.0506017850442293;9.99996731869276;5.490703616693314e-10;0.176988944835211;1.0447084744674202;1.0000029240962958;0.1769883086246507;1.0000010358370666
90.060998;1.0549208074857541;-0.016841680585948825;-0.015964850015093294;-0.19512612695594786;-0.18496724854472077;1.0506018862596356;9.99996899108539;5.075584483030978e-10;0.1769889495972975;1.0447084789086718;1.0000028625778201;0.17698833660252883;1.0000010481994785
90.070998;1.0549206998783591;-0.016841680561902234;-0.01596485006401213;-0.19512612698900467;-0.1849672484981409;1.050601986084859;9.999970681052787;4.664890804336646e-10;0.1769889536897616;1.044708485691478;1.000002790595303;0.1769883651354833;1.0000010598737143
90.080998;1.054920593442711;-0.01684168053746468;-0.01596485011489092;-0.1951261270224615;-0.18496724845386323;1.050602084165307;9.999972382922893;4.2583480108174306e-10;0.1769889572030635;1.044708495470186;1.0000027080276175;0.1769883941207567;1.0000010709977527
90.090998;1.0549204887915453;-0.01684168051284518;-0.01596485016771893;-0.19512612705627447;-0.18496724841201959;1.050602180352191;9.999974090489555;3.8553344257524567e-10;0.17698896023078553;1.0447085089087342;1.000002614930195;0.17698842346307647;1.0000010817605376
90.100998;1.0549203864568568;-0.016841680488213565;-0.01596485022243829;-0.19512612709044225;-0.18496724837268977;1.0506022745127994;9.999975797543318;3.455138854182462e-10;0.17698896285764523;1.0447085265489018;1.0000025115245748;0.17698845308346903;1.0000010923571565
90.110998;1.0549202869006773;-0.01684168046372729;-0.015964850278984487;-0.1951261271250011;-0.18496724833591333;1.0506023664193547;9.99997749796785;3.0571984744684584e-10;0.17698896514536822;1.0447085487296883;1.000002398122248;0.17698848292881328;1.0000011030108855
90.120998;1.054920190513219;-0.016841680439549943;-0.015964850337323394;-0.19512612716000438;-0.184967248301711;1.050602455748352;9.999979185440925;2.6612717357699806e-10;0.17698896713119966;1.0447085756200227;1.0000022750929909;0.17698851297975612;1.0000011139544147
90.130998;1.054920097560892;-0.0168416804158178;-0.01596485039746934;-0.19512612719550465;-0.18496724827010932;1.0506025421029457;9.999980853406617;2.2674923899224084e-10;0.17698896884361975;1.0447086073397798;1.0000021428284038;0.17698854324462363;1.0000011253342096
90.140998;1.054920008189614;-0.016841680392596987;-0.015964850459473576;-0.19512612723154538;-0.18496724824112457;1.0506026250442049;9.999982496224085;1.8763286607199738e-10;0.17698897032419142;1.044708644038655;1.0000020016670081;0.17698857375438423;1.000001137176894
90.150998;1.0549199224695494;-0.01684168036988518;-0.015964850523378687;-0.19512612726816034;-0.1849672482147225;1.0506027041278045;9.999984110697207;1.4885740675266085e-10;0.17698897163760274;1.0447086858933594;1.0000018518795797;0.17698860456513044;1.0000011494445091
90.160998;1.0549198403890223;-0.016841680347629263;-0.01596485058917637;-0.19512612730537354;-0.18496724819082033;1.0506027789476347;9.999985695989105;1.1053481904338345e-10;0.1769889728606753;1.0447087330699458;1.0000016937186804;0.17698863575091958;1.0000011620758482
90.170998;1.0549197618475061;-0.016841680325728164;-0.015964850656814467;-0.19512612734319446;-0.184967248169319;1.050602849210577;9.99998725246809;7.279860128175753e-11;0.17698897406999556;1.0447087856656734;1.000001527409668;0.17698866738493263;1.0000011750275073
90.180998;1.0549196866764246;-0.01684168030403575;-0.015964850726233527;-0.195126127381611;-0.1849672481501192;1.0506029148000013;9.999988781269927;3.5786109988816845e-11;0.17698897534424057;1.0447088436470748;1.0000013531115974;0.17698869952458107;1.000001188314987
90.190998;1.0549196146497817;-0.016841680282377876;-0.01596485079738204;-0.1951261274205806;-0.18496724813311705;1.050602975767532;9.999990284017933;-3.7552102748730977e-13;0.17698897676682196;1.0447089068216602;1.0000011709733858;0.17698873220965058;1.000001201982679
90.200998;1.0549195455361826;-0.016841680260579615;-0.015964850870193847;-0.1951261274600246;-0.18496724811818932;1.0506030322874786;9.999991761937158;-3.557382598364299e-11;0.17698897842017194;1.0447089748712033;1.0000009812480029;0.1769887654667557;1.0000012160348377
90.210998;1.0549194791941545;-0.01684168023848608;-0.015964850944543325;-0.1951261274998407;-0.18496724810519255;1.0506030846533434;9.999993215217955;-6.970315406674886e-11;0.17698898037505084;1.0447090474176735;1.0000007843481213;0.17698879930954226;1.0000012303966679
90.220998;1.0549194156141226;-0.016841680215972103;-0.015964851020219054;-0.1951261275399272;-0.18496724809399975;1.0506031332893087;9.999994642817637;-1.0265361250024977e-10;0.17698898267462373;1.0447091240765098;1.0000005808632637;0.17698883373587013;1.000001244912055
90.230998;1.054919354872257;-0.016841680192942722;-0.015964851096942467;-0.19512612758020195;-0.18496724808455467;1.050603178701;9.999996042458083;-1.343132465752132e-10;0.17698898531937887;1.0447092044907094;1.0000003715775376;0.17698886872907255;1.000001259341066
90.240998;1.0549192970272185;-0.01684168016931659;-0.01596485117441498;-0.19512612762061546;-0.18496724807689666;1.0506032213852088;9.999997411450908;-1.6457127749267664e-10;0.17698898826501552;1.044709288333167;1.0000001574371067;0.1769889042602688;1.0000012733681687
90.250998;1.0549192420299458;-0.01684168014500556;-0.01596485125236125;-0.19512612766114948;-0.1849672480711404;1.0506032617582022;9.999998748108263;-1.9329499839294531e-10;0.1769889914395909;1.0447093752647183;0.9999999395013042;0.17698894028859063;1.0000012866824377
90.260998;1.0549191897276156;-0.01684168011991952;-0.015964851330531406;-0.19512612770180543;-0.18496724806743634;1.0506033001375366;10.000000052275704;-2.2030765243480478e-10;0.17698899477003607;1.0447094648957902;0.9999997189091163;0.17698897676585051;1.0000012990502873
90.270998;1.0549191399472473;-0.016841680093988873;-0.015964851408671328;-0.19512612774261728;-0.18496724806594297;1.0506033367429453;10.000001324382273;-2.4541700892796946e-10;0.1769889982019128;1.044709556781052;0.9999994968040797;0.17698901364110986;1.0000013102884004
90.280998;1.0549190925622365;-0.016841680067173067;-0.01596485148651956;-0.19512612778367183;-0.1849672480668126;1.0506033716897587;10.000002564284886;-2.6847263759083567e-10;0.1769890017006337;1.0447096504079123;0.9999992742774872;0.17698905085908312;1.0000013202465643
90.290998;1.054919047501712;-0.016841680039448328;-0.01596485156383608;-0.19512612782508723;-0.1849672480701766;1.0506034050325954;10.000003771291198;-2.893847250547079e-10;0.17698900523122185;1.0447097452278449;0.9999990523589386;0.17698908836346983;1.0000013288541032
90.300998;1.0549190047362011;-0.016841680010789443;-0.01596485164042707;-0.19512612786697783;-0.18496724807613424;1.0506034368371069;10.000004944727413;-3.0810039645100513e-10;0.17698900874282178;1.044709840762793;0.9999988319614362;0.17698912609806378;1.0000013361281297
90.310998;1.0549189642536247;-0.01684167998116189;-0.015964851716153545;-0.19512612790943548;-0.18496724808476972;1.0506034671952778;10.000006083955558;-3.245928631431553e-10;0.17698901218066562;1.0447099366570431;0.9999986138540462;0.17698916399013517;1.0000013421230234
90.320998;1.0549189260195484;-0.016841679950539326;-0.015964851790925945;-0.1951261279525004;-0.18496724809618253;1.050603496199762;10.000007188059433;-3.3888702013930163e-10;0.17698901550668994;1.0447100326373921;0.9999983987835067;0.17698920193565926;1.0000013468993585
90.330998;1.0549188899588922;-0.01684167991893246;-0.015964851864701562;-0.19512612799614232;-0.18496724811048829;1.050603523936886;10.000008255938265;-3.5108092799180973e-10;0.17698901870196704;1.04471012850967;0.9999981876237019;0.17698923980494516;1.0000013505662975
90.340998;1.0549188559789007;-0.016841679886387673;-0.01596485193748845;-0.19512612804027957;-0.18496724812780105;1.0506035505091442;10.000009286974468;-3.613167265213823e-10;0.17698902174570466;1.0447102242423787;0.9999979813733547;0.17698927745651905;1.0000013533336174
90.350998;1.054918823972588;-0.016841679852960353;-0.015964852009330833;-0.19512612808480642;-0.18496724814824106;1.050603576075689;10.000010281408887;-3.697438258532363e-10;0.17698902459851146;1.0447103200316228;0.9999977810307904;0.1769893147449007;1.000001355458328
90.360998;1.054918793789208;-0.016841679818703475;-0.015964852080280305;-0.19512612812960672;-0.18496724817195426;1.0506036008931987;10.000011239837033;-3.765331369320553e-10;0.17698902722135515;1.0447104162597882;0.9999975874933144;0.17698935152412668;1.0000013571470996
90.370998;1.0549187652521246;-0.01684167978367207;-0.015964852150386795;-0.19512612817457015;-0.1849672481991013;1.0506036252943198;10.000012162740898;-3.8190256446160364e-10;0.17698902960640836;1.0447105133859573;0.9999974015481594;0.1769893876504073;1.0000013585525145
90.380998;1.0549187382334848;-0.016841679747926344;-0.015964852219705703;-0.19512612821960532;-0.1849672482298169;1.0506036495541193;10.000013050767937;-3.8610807567149863e-10;0.17698903177356734;1.044710611838514;0.999997223890479;0.1769894229734643;1.0000013598310424
90.390998;1.0549187126780015;-0.016841679711534108;-0.015964852288289186;-0.19512612826461567;-0.18496724826418123;1.0506036737518372;10.00001390500324;-3.89409415291099e-10;0.17698903374465172;1.0447107119799834;0.9999970550699879;0.17698945732029925;1.0000013611573328
90.400998;1.0549186885510822;-0.016841679674580393;-0.015964852356159995;-0.1951261283094568;-0.18496724830222358;1.0506036977987319;10.000014726471715;-3.9203637803872564e-10;0.17698903554202366;1.0447108141704242;0.9999968953900784;0.17698949049746687;1.0000013626924311
90.410998;1.0549186658330298;-0.0168416796371864;-0.01596485242328687;-0.1951261283539413;-0.18496724834393585;1.0506037215955397;10.000015515364568;-3.9418100660572906e-10;0.1769890372080778;1.0447109188399317;0.9999967448885109;0.17698952231133544;1.0000013646055974
90.420998;1.0549186445718506;-0.01684167959951595;-0.015964852489575056;-0.19512612839789475;-0.1849672483892806;1.0506037451219106;10.000016271108299;-3.960063826469412e-10;0.17698903880382666;1.0447110265140138;0.9999966034397236;0.17698955258131852;1.0000013671739123
90.430998;1.0549186248790603;-0.016841679561753784;-0.015964852554880535;-0.19512612844119506;-0.1849672484382021;1.0506037683951854;10.00001699341151;-3.97645971204854e-10;0.17698904038444555;1.044711137809027;0.9999964708674146;0.17698958114064672;1.0000013708152735
90.440998;1.0549186068758607;-0.016841679524082286;-0.01596485261904146;-0.19512612848376937;-0.18496724849063725;1.0506037914431996;10.000017683306353;-3.991984873533576e-10;0.17698904198704246;1.0447112533579666;0.9999963469900147;0.17698960783495052;1.0000013759804898
90.450998;1.054918590647619;-0.016841679486671816;-0.015964852681900486;-0.19512612852557001;-0.18496724854651184;1.0506038143535015;10.000018343173531;-4.0073011141778725e-10;0.17698904363884216;1.044711373658726;0.999996231662154;0.1769896325281351;1.0000013830140524
90.460998;1.054918576171475;-0.016841679449669255;-0.015964852743299007;-0.1951261285665502;-0.18496724860572278;1.0506038372549995;10.000018975562401;-4.022780269962943e-10;0.1769890453592711;1.0447114989277324;0.9999961248266989;0.1769896551150714;1.0000013920773527
90.470998;1.0549185632326405;-0.01684167941319236;-0.015964852803062427;-0.19512612860666453;-0.18496724866813172;1.050603860252391;10.00001958178324;-4.0385594005997033e-10;0.176989047150382;1.0447116290603673;0.99999602650474;0.17698967552486936;1.000001403141631
90.480998;1.0549185514223112;-0.016841679377343655;-0.015964852861004228;-0.19512612864588397;-0.1849672487335873;1.0506038834940148;10.0000201614389;-4.0548314852276834e-10;0.17698904899885678;1.0447117637784582;0.999995936772043;0.17698969370903292;1.0000014160141308
90.490998;1.0549185402337067;-0.01684167934222439;-0.01596485291694808;-0.19512612868419615;-0.18496724880195317;1.0506039072880324;10.000020713470155;-4.072307746762755e-10;0.1769890508944362;1.044711902852923;0.9999958557933827;0.17698970962644156;1.0000014303379987
90.500998;1.054918529185413;-0.016841679307927095;-0.015964852970749194;-0.19512612872160368;-0.18496724887311494;1.050603932098075;10.000021237928951;-4.09227232408272e-10;0.17698905284641414;1.0447120461593373;0.9999957838201105;0.1769897232297182;1.0000014455877857
90.510998;1.0549185178855234;-0.016841679274519246;-0.015964853022300614;-0.19512612875813046;-0.18496724894698316;1.0506039584613287;10.000021736635206;-4.1161091998965673e-10;0.17698905488798272;1.0447121935851327;0.9999957211036687;0.1769897344609276;1.000001461155173
90.520998;1.0549185060094766;-0.0168416792420431;-0.01596485307153242;-0.19512612879381522;-0.18496724902350895;1.050603986888775;10.000022212675441;-4.144986680314518e-10;0.17698905707371423;1.0447123449741103;0.9999956678524143;0.17698974327347589;1.000001476495341
90.530998;1.0549184932564595;-0.01684167921052895;-0.01596485311840558;-0.19512612882868946;-0.18496724910268725;1.0506040177675575;10.000022670039082;-4.1800044085290593e-10;0.176989059472994;1.0447125001291322;0.9999956242626808;0.1769897496689122;1.000001491211203
90.540998;1.054918479371992;-0.016841679180005308;-0.015964853162902155;-0.195126128862769;-0.1849672491845309;1.0506040513143942;10.000023113244142;-4.22233992441295e-10;0.17698906216304114;1.0447126588248294;0.9999955905213529;0.17698975371496514;1.0000015050812503
90.550998;1.0549184642452565;-0.0168416791505048;-0.015964853205030046;-0.1951261288960634;-0.18496724926904395;1.0506040875795932;10.00002354660003;-4.2731524268887613e-10;0.1769890652317799;1.0447128208139846;0.9999955667875478;0.1769897555409063;1.0000015181061435
90.560998;1.0549184479346203;-0.01684167912206295;-0.015964853244819006;-0.1951261289285775;-0.18496724935622508;1.0506041264685058;10.000023973700344;-4.3335020058384855e-10;0.17698906878048873;1.0447129858119029;0.9999955531882233;0.17698975532567712;1.000001530509427
90.570998;1.0549184305460495;-0.01684167909471091;-0.01596485328229145;-0.19512612896031206;-0.18496724944608214;1.0506041677792908;10.000024397442804;-4.4044303547207374e-10;0.17698907291086954;1.044713153473118;0.9999955497844599;0.17698975327917796;1.0000015425836273
90.580998;1.0549184121618431;-0.01684167906847061;-0.015964853317450043;-0.19512612899127732;-0.18496724953861168;1.0506042112729335;10.000024820600235;-4.4871469965331826e-10;0.1769890777099503;1.044713323381403;0.9999955565421745;0.17698974962416897;1.0000015545346541
90.590998;1.054918392908925;-0.016841679043347303;-0.015964853350289916;-0.19512612902150542;-0.1849672496337603;1.0506042567704819;10.00002524670874;-4.5831444124912216e-10;0.17698908324563517;1.0447134950435835;0.9999955733489957;0.17698974458745703;1.0000015665266888
90.600998;1.0549183730195304;-0.01684167901932446;-0.015964853380804292;-0.19512612905105634;-0.1849672497314292;1.0506043042163682;10.000025680439226;-4.694080453408278e-10;0.17698908956528525;1.0447136678545685;0.9999956000264599;0.17698973838927928;1.0000015787771892
90.610998;1.0549183528329769;-0.016841678996370586;-0.015964853408979834;-0.19512612908002214;-0.18496724983150756;1.050604353641297;10.000026126976877;-4.821653566345571e-10;0.17698909669683982;1.044713841091294;0.9999956363348298;0.1769897312247075;1.0000015915246903
90.620998;1.0549183327445932;-0.016841678974458436;-0.01596485343479197;-0.19512612910852534;-0.18496724993388253;1.0506044050779686;10.000026591030668;-4.967710295959769e-10;0.17698910465730147;1.0447140140168085;0.9999956820140186;0.17698972324774503;1.0000016049557743
90.630998;1.0549183131072697;-0.016841678953597464;-0.015964853458191926;-0.19512612913671085;-0.1849672500384257;1.050604458548908;10.000027076453032;-5.134435431050359e-10;0.17698911346000204;1.0447141859541826;0.9999957368316973;0.17698971456905138;1.0000016192037164
90.640998;1.0549182941580568;-0.016841678933854357;-0.0159648534790935;-0.19512612916473038;-0.1849672501449767;1.0506045140900235;10.000027586261023;-5.324394429775573e-10;0.17698912312022155;1.0447143562371122;0.9999958005616594;0.17698970526236082;1.0000016344393592
90.650998;1.054918275983903;-0.016841678915339622;-0.015964853497388284;-0.19512612919272276;-0.18496725025334126;1.0506045716679033;10.00002812234938;-5.540268447668871e-10;0.17698913366490568;1.0447145241878673;0.9999958728955782;0.1769896953710846;1.000001650975526
90.660998;1.054918258515637;-0.016841678898186607;-0.01596485351297044;-0.19512612922079986;-0.1849672503633085;1.050604631023104;10.000028685343873;-5.784367844931532e-10;0.1769891451309938;1.0447146891445858;0.9999959534289691;0.17698968491888079;1.0000016692773084
90.670998;1.0549182415650826;-0.01684167888255025;-0.015964853525741455;-0.19512612924904;-0.18496725047466217;1.050604691602228;10.000029274869954;-6.058296938700058e-10;0.17698915754756292;1.0447148504008417;0.9999960417659708;0.17698967392789514;1.0000016899209618
90.680998;1.0549182248749867;-0.01684167886862104;-0.015964853535616705;-0.19512612927748388;-0.18496725058718794;1.0506047526007714;10.000029889941398;-6.362945543207089e-10;0.17698917092361693;1.0447150070783138;0.9999961375707204;0.17698966243896871;1.0000017135722867
90.690998;1.0549182081553852;-0.016841678856623295;-0.01596485354254192;-0.19512612930613965;-0.1849672507006945;1.0506048130305088;10.000030529513433;-6.698674626119076e-10;0.17698918524695192;1.0447151581032015;0.9999962405126107;0.17698965051865603;1.0000017409218904
90.700998;1.0549181911084928;-0.016841678846770677;-0.015964853546499427;-0.1951261293349938;-0.18496725081503151;1.0506048718221994;10.00003119277188;-7.06549760826798e-10;0.17698920048564482;1.04471530234259;0.9999963502407958;0.17698963824026362;1.000001772562811
90.710998;1.054918173468036;-0.016841678839212476;-0.01596485354750641;-0.19512612936400447;-0.18496725093009161;1.0506049279813672;10.000031878997943;-7.46318716613819e-10;0.17698921659013733;1.0447154387894806;0.9999964664204171;0.17698962565454224;1.0000018089120604
90.720998;1.0549181550583606;-0.016841678834029206;-0.01596485354560183;-0.19512612939308405;-0.18496725104581074;1.0506049806571478;10.000032587668821;-7.891474185013091e-10;0.17698923349218137;1.0447155666868282;0.9999965887488745;0.17698961278432782;1.0000018502123258
90.730998;1.0549181358013697;-0.016841678831269694;-0.015964853540821645;-0.19512612942211616;-0.18496725116215426;1.0506050290674054;10.000033318485753;-8.350327756752849e-10;0.17698925110395028;1.0447156855686135;0.9999967169356159;0.17698959964881472;1.0000018965363995
90.740998;1.0549181156636347;-0.016841678830974788;-0.015964853533193338;-0.19512612945099925;-0.18496725127906816;1.0506050724619393;10.000034070680051;-8.839992967831437e-10;0.17698926932092518;1.0447157952425001;0.9999968507152933;0.17698958628711325;1.000001947746479
90.750998;1.0549180946465522;-0.016841678833168512;-0.01596485352275331;-0.19512612947965885;-0.1849672513964247;1.0506051101903102;10.000034842175097;-9.360799237338558e-10;0.17698928803031497;1.0447158957368878;0.999996989897485;0.17698957275473776;1.0000020034986024
90.760998;1.0549180728368703;-0.016841678837844445;-0.0159648535095562;-0.19512612950802757;-0.18496725151401733;1.0506051417341526;10.000035629383332;-9.91299237069182e-10;0.17698930713178643;1.0447159872295497;0.9999971343530772;0.1769895590983786;1.0000020633431281
90.770998;1.054918050446185;-0.016841678844972324;-0.015964853493664815;-0.19512612953602204;-0.18496725163161226;1.0506051666756513;10.000036427630198;-1.0496596676677844e-09;0.1769893265564148;1.0447160699697546;0.999997283931158;0.17698954533563818;1.000002126810866
90.780998;1.0549180278031098;-0.01684167885452093;-0.015964853475137215;-0.19512612956353476;-0.1849672517490069;1.0506051847000122;10.00003723160387;-1.1111366904732855e-09;0.17698934626855525;1.0447161442412103;0.9999974384052284;0.17698953145308816;1.000002193475031
90.790998;1.0549180052664897;-0.016841678866478436;-0.0159648534540376;-0.19512612959045925;-0.18496725186603774;1.050605195647319;10.000038035580157;-1.1756865660013216e-09;0.17698936625962408;1.044716210411581;0.999997597472502;0.17698951741026908;1.0000022630553715
90.800998;1.0549179830915467;-0.016841678880853028;-0.015964853430474473;-0.19512612961672665;-0.18496725198254169;1.0506051995726726;10.000038833633132;-1.243244807644134e-09;0.1769893865378803;1.044716268979375;0.9999977608065957;0.17698950313841444;1.0000023354533456
90.810998;1.0549179613701143;-0.016841678897651147;-0.015964853404626493;-0.19512612964230883;-0.18496725209832593;1.0506051967929293;10.000039619679223;-1.3137101043431846e-09;0.17698940711185274;1.0447163205257533;0.9999979281400083;0.17698948854718718;1.000002410623018
90.820998;1.0549179400660567;-0.016841678916860635;-0.015964853376729152;-0.19512612966719614;-0.1849672522131699;1.0506051878312315;10.0000403875436;-1.386930704375006e-09;0.1769894279755105;1.04471636566304;0.9999980992593881;0.17698947355178504;1.0000024884086065
90.830998;1.054917919045646;-0.01684167893845557;-0.01596485334703998;-0.195126129691382;-0.18496725232683406;1.0506051732309225;10.000041131645078;-1.4627069764708699e-09;0.17698944910674352;1.0447164050576354;0.9999982739190669;0.17698945809415675;1.0000025685250946
90.840998;1.054917898036183;-0.016841678962396505;-0.015964853315796643;-0.19512612971486012;-0.18496725243905832;1.050605153426528;10.000041847770511;-1.540806978681607e-09;0.17698947048111388;1.0447164394539792;0.9999984518337937;0.1769894421332626;1.0000026506620898
90.850998;1.0549178765993643;-0.016841678988608843;-0.0159648532831764;-0.19512612973762414;-0.18496725254956978;1.0506051288055516;10.000042532904367;-1.6209776190474147e-09;0.17698949208585188;1.0447164696488362;0.9999986327563474;0.1769894256243328;1.0000027345713969
90.860998;1.0549178542598114;-0.016841679016955134;-0.015964853249282127;-0.195126129759666;-0.18496725265810285;1.0506050998302396;10.000043184500973;-1.7029556049683476e-09;0.17698951391896403;1.0447164964764484;0.99999881648023;0.1769894085089292;1.0000028201088114
90.870998;1.0549178306986482;-0.016841679047229406;-0.01596485321416471;-0.19512612978098312;-0.1849672527644107;1.0506050670506475;10.000043800238537;-1.7864985664146845e-09;0.17698953598029393;1.0447165208437037;0.9999990027609154;0.1769893907172775;1.000002907234885
90.880998;1.054917805809272;-0.01684167907919209;-0.01596485317786512;-0.19512612980159563;-0.18496725286826743;1.050605031058518;10.00004437835518;-1.8714114002430156e-09;0.17698955826332904;1.044716543697928;0.9999991912997933;0.17698937217905825;1.0000029959455765
90.890998;1.0549177796100184;-0.016841679112611994;-0.015964853140450933;-0.19512612982155203;-0.1849672529694728;1.050604992505157;10.000044917873996;-1.957523383792573e-09;0.1769895807429557;1.0447165658878927;0.9999993818023984;0.17698935283234735;1.0000030861721825
90.900998;1.0549177521447721;-0.016841679147271377;-0.015964853102017344;-0.19512612984091243;-0.1849672530678539;1.050604952117616;10.000045418350316;-2.0446476776160617e-09;0.17698960336751404;1.0447165881036071;0.9999995739870761;0.17698933262582645;1.0000031776872642
90.910998;1.0549177234704292;-0.01684167918295299;-0.01596485306265879;-0.19512612985973282;-0.18496725316326118;1.0506049106089332;10.000045879776833;-2.132577344075964e-09;0.17698962607215046;1.0447166109349506;0.9999997675422384;0.1769893115109253;1.0000032700746257
90.920998;1.0549176937147664;-0.01684167921942324;-0.01596485302245481;-0.1951261298780736;-0.18496725325556262;1.050604868571413;10.000046302922422;-2.2210919405628048e-09;0.17698964880813597;1.04471663493066;0.9999999621366061;0.17698928942344982;1.0000033628638465
90.930998;1.054917663103945;-0.01684167925640336;-0.015964852981470698;-0.19512612989601194;-0.18496725334463665;1.050604826446078;10.00004668951768;-2.309949007636587e-09;0.17698967156614265;1.0447166606507963;1.0000001574524515;0.17698926627804312;1.0000034557299986
90.940998;1.0549176319043023;-0.0168416792935693;-0.015964852939740336;-0.1951261299136239;-0.18496725343036832;1.0506047845305229;10.000047042409513;-2.398896208391576e-09;0.17698969437241246;1.0447166886844013;1.0000003531708637;0.1769892419895109;1.0000035485549528
90.950998;1.0549176003221068;-0.01684167933059328;-0.015964852897243694;-0.19512612993094644;-0.1849672535126513;1.050604742992168;10.000047365981441;-2.4876984278998093e-09;0.17698971725735282;1.0447167195872964;1.0000005489456916;0.1769892164966322;1.0000036413689808
90.960998;1.0549175684609;-0.016841679367179997;-0.01596485285391371;-0.19512612994795533;-0.18496725359139604;1.0506047018864777;10.000047665871135;-2.5761283895605023e-09;0.17698974022450079;1.044716753801328;1.0000007444102854;0.1769891897624963;1.0000037342670987
90.970998;1.054917536383061;-0.016841679403089;-0.015964852809662047;-0.19512612996457893;-0.18496725366653355;1.0506046612090971;10.000047947479732;-2.663936059344387e-09;0.1769897632443374;1.0447167915797346;1.0000009392266413;0.1769891617564184;1.0000038273075833
90.980998;1.0549175042006516;-0.016841679438154393;-0.0159648527643928;-0.19512612998073253;-0.18496725373801104;1.0506046209496545;10.000048214455045;-2.7508575130445115e-09;0.17698978627235165;1.0447168329155554;1.0000011331343919;0.17698913244462988;1.0000039204628999
90.990998;1.0549174721094827;-0.016841679472292304;-0.015964852718017303;-0.1951261299963379;-0.18496725380579596;1.0506045810505915;10.000048468032581;-2.8366615302985026e-09;0.1769898092716626;1.044716877567257;1.0000013259197695;0.17698910180446256;1.0000040136658377
91.000998;1.0549174403949644;-0.016841679505486463;-0.0159648526704775;-0.1951261300113202;-0.18496725386988647;1.050604541365151;10.000048707236532;-2.92116347615031e-09;0.17698983221901451;1.0447169252127466;1.0000015173334338;0.17698906984732826;1.0000041068492804
91.010998;1.0549174094404052;-0.01684167953775159;-0.01596485262173178;-0.1951261300256064;-0.18496725393032362;1.0506045017342438;10.000048929786951;-3.0041764180041878e-09;0.1769898550945785;1.044716975563356;1.000001707051954;0.1769890366329135;1.0000041999041984
91.020998;1.0549173796794458;-0.016841679569110885;-0.015964852571712262;-0.19512613003912524;-0.184967253987207;1.0506044620636301;10.000049132847607;-3.085456161353357e-09;0.17698987787264558;1.044717028356752;1.0000018946785465;0.17698900227036982;1.0000042925961103
91.030998;1.0549173515264059;-0.016841679599609784;-0.01596485252032333;-0.1951261300518004;-0.18496725404069622;1.0506044223368265;10.000049312906826;-3.164701749134164e-09;0.17698990052483327;1.044717083386706;1.000002079744383;0.17698896690690752;1.0000043845472288
91.040998;1.0549173253977087;-0.01684167962932073;-0.01596485246747593;-0.19512613006356408;-0.1849672540909952;1.050604382628345;10.000049465784898;-3.2416156452111165e-09;0.17698992303167907;1.0447171406061262;1.0000022617097803;0.1769889307110553;1.0000044753219686
91.050998;1.0549173017650675;-0.01684167965832257;-0.015964852413105374;-0.1951261300743949;-0.18496725413833032;1.050604343065944;10.000049587305138;-3.315958483607821e-09;0.1769899453862312;1.0447172001247547;1.0000024399558676;0.17698889385940714;1.0000045645189168
91.060998;1.0549172811312755;-0.016841679686687667;-0.015964852357161614;-0.19512613008434418;-0.18496725418290924;1.0506043037226351;10.000049673713924;-3.3875309456984235e-09;0.17698996758520325;1.0447172620717629;1.0000026137780773;0.1769888565218559;1.0000046517944245
91.070998;1.0549172640027704;-0.01684167971447027;-0.01596485229960089;-0.1951261300935328;-0.1849672542248764;1.0506042645628144;10.000049722002005;-3.456125791259512e-09;0.1769899896213345;1.0447173264681597;1.0000027824222637;0.17698881884222126;1.0000047368126002
91.080998;1.0549172509123543;-0.016841679741688605;-0.015964852240412133;-0.19512613010212598;-0.18496725426430866;1.0506042254797128;10.000049730189783;-3.5215360372121126e-09;0.17699001147807975;1.044717393171049;1.0000029451479782;0.1769887809289699;1.0000048191542414
91.090998;1.054917242412311;-0.01684167976832619;-0.01596485217965225;-0.19512613011031021;-0.18496725430124747;1.0506041863668605;10.000049696794703;-3.5835939475367443e-09;0.1769900331242712;1.0447174618622013;1.0000031012872181;0.1769887428655055;1.0000048982779692
91.100998;1.054917239048031;-0.016841679794358338;-0.01596485211743849;-0.19512613011828545;-0.18496725433572628;1.050604147163427;10.000049620400397;-3.6421723993769642e-09;0.17699005451864572;1.0447175320678137;1.0000032502838272;0.1769887047301191;1.0000049736110348
91.110998;1.0549172413624361;-0.016841679819784235;-0.015964852053920283;-0.19512613012626182;-0.18496725436778516;1.0506041078048576;10.000049500452084;-3.6971622560189698e-09;0.17699007561560148;1.0447176032103112;1.0000033916590234;0.1769886666081209;1.0000050447153226
91.120998;1.0549172498730177;-0.016841679844631044;-0.015964851989264162;-0.19512613013446536;-0.18496725439749048;1.0506040681323165;10.000049338284542;-3.748456154529643e-09;0.1769900963612062;1.0447176746770404;1.0000035249523123;0.17698862858661038;1.0000051113615702
91.130998;1.0549172650215792;-0.016841679868926554;-0.015964851923637217;-0.1951261301431486;-0.1849672544249548;1.0506040278827569;10.000049136922073;-3.79593664465203e-09;0.17699011669326778;1.0447177458968495;1.0000036497437554;0.17698859074034548;1.0000051734443798
91.140998;1.0549172872024595;-0.016841679892680168;-0.01596485185719956;-0.19512613015257851;-0.18496725445033319;1.05060398676822;10.000048899535871;-3.839481131327045e-09;0.17699013654603013;1.0447178163800195;1.0000037657046708;0.17698855312130574;1.0000052308541572
91.150998;1.054917316871084;-0.016841679915894765;-0.01596485179010416;-0.19512613016301616;-0.18496725447380388;1.0506039446036546;10.000048627637282;-3.8789867389197075e-09;0.17699015584501634;1.0447178856737034;1.0000038726259237;0.17698851575492883;1.000005283425195
91.160998;1.0549173545877297;-0.01684167993859164;-0.015964851722478888;-0.19512613017470506;-0.18496725449555393;1.0506039014234785;10.000048320697415;-3.914391668565414e-09;0.1769901745039058;1.0447179533101232;1.0000039704209727;0.17698847864691686;1.0000053309703287
91.170998;1.0549174009166913;-0.016841679960819145;-0.015964851654427004;-0.19512613018784694;-0.18496725451576373;1.0506038575018473;10.000047977641698;-3.94569888436797e-09;0.1769901924362614;1.0447180188104384;1.000004059043312;0.17698844180123705;1.000005373341299
91.180998;1.0549174562956452;-0.01684167998264708;-0.01596485158605281;-0.19512613020259093;-0.18496725453459079;1.0506038132705526;10.000047597956819;-3.97300740033764e-09;0.1769902095648189;1.0447180817144694;1.000004138386765;0.17698840523807158;1.0000054104561236
91.190998;1.0549175209825548;-0.016841680004163848;-0.015964851517456028;-0.1951261302190534;-0.1849672545521648;1.0506037692003523;10.000047181032786;-3.996514076352234e-09;0.17699022581929602;1.044718141598106;1.0000042083298115;0.17698836900169373;1.0000054422837168
91.200998;1.0549175950642038;-0.0168416800254729;-0.01596485144870206;-0.19512613023732997;-0.18496725456859073;1.0506037257445309;10.000046725387527;-4.016478340337495e-09;0.17699024113160197;1.0447181980286413;1.0000042688794077;0.17698833315056742;1.0000054687919562
91.210998;1.0549176785465502;-0.016841680046677;-0.015964851379810078;-0.1951261302574935;-0.18496725458394916;1.0506036834152208;10.000046228871136;-4.033182770368748e-09;0.17699025542562197;1.0447182505208572;1.0000043202634636;0.17698829773641864;1.0000054898685928
91.220998;1.0549177714992537;-0.016841680067848138;-0.01596485131075502;-0.1951261302795911;-0.18496725459829774;1.050603642881027;10.000045689277222;-4.046904642547014e-09;0.17699026860007278;1.0447182986026287;1.0000043629374353;0.17698826279562316;1.000005505275076
91.230998;1.0549178741099856;-0.016841680089017864;-0.015964851241476334;-0.1951261303036368;-0.1849672546116851;1.050603604943357;10.000045104924885;-4.05790040317114e-09;0.17699028052503316;1.0447183419111514;1.000004397512974;0.1769882283516599;1.000005514702542
91.240998;1.0549179866184595;-0.016841680110219484;-0.015964851171906956;-0.19512613032961026;-0.18496725462417268;1.0506035704433656;10.000044474913146;-4.066399368626646e-09;0.176990291065428;1.0447183802044993;1.0000044246362727;0.17698819441557445;1.0000055178907785
91.250998;1.054918109220906;-0.01684168013151865;-0.015964851102005347;-0.19512613035747228;-0.18496725463584876;1.0506035401929361;10.000043798945525;-4.072595867553097e-09;0.1769903001093288;1.0447184133182734;1.0000044448931178;0.1769881609898251;1.0000055147029576
91.260998;1.0549182420058252;-0.01684168015297397;-0.01596485103176033;-0.19512613038717247;-0.18496725464683514;1.0506035149723558;10.00004307732225;-4.076634424150816e-09;0.17699030757429376;1.0447184411538812;1.0000044587952635;0.17698812807532507;1.0000055051316978
