time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.270998;1.0549183849394685;-0.016841680174598528;-0.01596485096118118;-0.1951261304186251;-0.18496725465728717;1.0506034955956576;10.000042311228523;-4.078592402602787e-09;0.17699031339496327;1.0447184637034945;1.0000044668504873;0.1769880956749177;1.0000054892735029
91.280998;1.0549185378740378;-0.016841680196378793;-0.015964850890302012;-0.19512613045168625;-0.18496725466737288;1.0506034829338575;10.000041502723173;-4.078477562221717e-09;0.17699031751182517;1.044718481056019;1.0000044696478567;0.17698806379503815;1.0000054672912475
91.290998;1.054918700511519;-0.016841680218306246;-0.01596485081919432;-0.19512613048617386;-0.18496725467723724;1.0506034778299325;10.000040654502085;-4.076246287284088e-09;0.17699031987191838;1.0447184934037186;1.0000044678665618;0.17698803244835737;1.000005439364923
91.300998;1.0549188723428822;-0.01684168024039835;-0.015964850747964804;-0.1951261305219177;-0.18496725468698325;1.0506034809991893;10.000039769769423;-4.071825429460187e-09;0.17699032043551158;1.0447185010503548;1.0000044622144495;0.17698800165586331;1.0000054056467227
91.310998;1.0549190526872552;-0.0168416802627215;-0.015964850676741707;-0.19512613055879563;-0.18496725469668265;1.0506034929930443;10.00003885208865;-4.065122814879561e-09;0.17699031917183192;1.0447185043575398;1.0000044533692751;0.17698797144452896;1.0000053662680557
91.320998;1.0549192408269994;-0.016841680285409777;-0.015964850605659785;-0.1951261305967274;-0.18496725470639674;1.0506035142178454;10.000037905268092;-4.05602592507469e-09;0.17699031604231963;1.0447185036733142;1.0000044419460907;0.17698794183801572;1.0000053213852012
91.330998;1.0549194360736145;-0.01684168030865924;-0.015964850534849674;-0.19512613063563886;-0.1849672547161948;1.0506035450013407;10.000036933485218;-4.044403751889076e-09;0.1769903109935488;1.044718499340929;1.0000044285022407;0.1769879128437417;1.0000052712017986
91.340998;1.0549196377245815;-0.016841680332683347;-0.01596485046443752;-0.1951261306754403;-0.18496725472615833;1.0506035856757072;10.00003594162535;-4.0301212405447525e-09;0.1769903039660019;1.0447184917747314;1.0000044135970996;0.17698788444700972;1.000005215956831
91.350998;1.0549198450600727;-0.0168416803576626;-0.01596485039454438;-0.1951261307160274;-0.18496725473636777;1.0506036366089593;10.00003493555621;-4.013061066195258e-09;0.1769902949057072;1.0447184814742223;1.000004397831914;0.17698785662050975;1.000005155910263
91.360998;1.054920057406377;-0.016841680383730115;-0.01596485032528703;-0.19512613075728857;-0.18496725474689862;1.0506036981770046;10.00003392198493;-3.993144905611721e-09;0.1769902837713013;1.0447184689422664;1.0000043818201614;0.17698782934429713;1.0000050913531706
91.370998;1.0549202741441677;-0.01684168041097903;-0.01596485025678814;-0.19512613079912094;-0.1849672547578269;1.050603770699901;10.000032907850617;-3.970336709552062e-09;0.1769902705380387;1.0447184546587904;1.000004366181804;0.17698780262010114;1.00000502262563
91.380998;1.0549204946712796;-0.016841680439479645;-0.015964850189171542;-0.19512613084145175;-0.1849672547692166;1.0506038543549998;10.000031899474516;-3.944628948093766e-09;0.17699025520655487;1.0447184391758266;1.0000043515969002;0.17698777646815722;1.0000049501389618
91.390998;1.0549207183743914;-0.01684168046930725;-0.015964850122546666;-0.19512613088425357;-0.1849672547810989;1.0506039491318546;10.00003090199939;-3.916044823639294e-09;0.17699023780739132;1.0447184232089963;1.000004338823228;0.17698775091397007;1.0000048743941636
91.400998;1.054920944600749;-0.016841680500556948;-0.015964850057016738;-0.1951261309275452;-0.18496725479347126;1.0506040548585174;10.000029919630169;-3.8846521782350174e-09;0.17699021839027534;1.044718407564645;1.0000043286544256;0.17698772598068488;1.0000047959326044
91.410998;1.0549211726612278;-0.01684168053334429;-0.015964849992694787;-0.1951261309713783;-0.18496725480632564;1.0506041712460368;10.000028955946691;-3.850549926979004e-09;0.1769901970114896;1.0447183929234545;1.0000043218903596;0.17698770168895941;1.000004715265164
91.420998;1.0549214018291002;-0.016841680567813138;-0.01596484992970357;-0.19512613101582982;-0.18496725481967433;1.050604297903823;10.000028013219302;-3.81383812492324e-09;0.17699017373060974;1.044718379698842;1.000004319328472;0.17698767805405125;1.0000046328731327
91.430998;1.0549216312686716;-0.016841680604132214;-0.015964849868173547;-0.1951261310609925;-0.18496725483353843;1.050604434296708;10.000027091767347;-3.774615897162477e-09;0.17699014861586188;1.0447183680391599;1.0000043217546521;0.17698765507791075;1.000004549205247
91.440998;1.0549218600119605;-0.016841680642452884;-0.015964849808243746;-0.19512613110695337;-0.1849672548479256;1.0506045796946712;10.000026191010209;-3.7330096825826576e-09;0.17699012174824988;1.0447183578786754;1.0000043299441321;0.17698763274574347;1.000004464609097
91.450998;1.054922087076982;-0.016841680682866608;-0.015964849750052128;-0.1951261311537921;-0.18496725486282062;1.0506047332060708;10.00002531106973;-3.689194719862858e-09;0.1769900932184167;1.0447183490299965;1.000004344633183;0.17698761102958446;1.000004379286875
91.460998;1.0549223115961257;-0.016841680725402604;-0.015964849693711553;-0.1951261312015931;-0.1849672548781725;1.050604893849191;10.000024452954445;-3.643380581132602e-09;0.1769900631291713;1.0447183412960754;1.000004366440367;0.1769875898898595;1.0000042933303366
91.470998;1.0549225328466068;-0.01684168077004635;-0.015964849639300952;-0.19512613125043177;-0.1849672548938906;1.0506050605722024;10.000023617781308;-3.595784676158528e-09;0.17699003160702229;1.044718334535881;1.000004395791313;0.17698756927828094;1.0000042067464552
91.480998;1.0549227502470466;-0.016841680816763297;-0.01596484958690234;-0.19512613130034528;-0.18496725490988494;1.05060523228175;10.000022806282335;-3.5466386054597275e-09;0.17698999880564817;1.0447183287582797;1.0000044328870363;0.1769875491552637;1.0000041193853664
91.490998;1.0549229633751542;-0.01684168086551826;-0.01596484953663806;-0.1951261313513189;-0.18496725492612212;1.050605407942561;10.00002201894674;-3.496205827748745e-09;0.17698996489027363;1.0447183242544087;1.0000044777573767;0.17698752950708793;1.000004030872235
91.500998;1.0549231719691365;-0.0168416809162743;-0.01596484948864541;-0.1951261314032801;-0.18496725494262656;1.0506055866240827;10.000021256175799;-3.4447667263778865e-09;0.17698993001300672;1.0447183215631788;1.0000045303700622;0.1769875103421674;1.0000039406903243
91.510998;1.0549233759371532;-0.016841680968989407;-0.015964849443014704;-0.19512613145609928;-0.1849672549594335;1.050605767441799;10.00002051764073;-3.392585026438779e-09;0.176989894299387;1.0447183212545568;1.0000045906488264;0.17698749168189543;1.0000038483427085
91.520998;1.054923575391855;-0.016841681023624183;-0.015964849399754722;-0.19512613150961125;-0.1849672549765688;1.0506059495231808;10.000019801506406;-3.339877317353585e-09;0.17698985785319962;1.04471832375968;1.0000046584187197;0.1769874735626411;1.0000037534444093
91.530998;1.054923770603565;-0.016841681080136017;-0.01596484935880534;-0.19512613156364242;-0.18496725499406086;1.0506061319985571;10.000019104582432;-3.2867903473616397e-09;0.17698982077292094;1.0447183293567932;1.0000047334511628;0.17698745603730665;1.0000036557568157
91.540998;1.0549239618682114;-0.01684168113845855;-0.015964849320063024;-0.19512613161800846;-0.1849672550119371;1.0506063139608732;10.000018423236991;-3.233405887200925e-09;0.1769897831700103;1.0447183382456415;1.0000048155623842;0.17698743916756468;1.0000035552145843
91.550998;1.054924149397691;-0.016841681198492567;-0.01596484928339092;-0.1951261316724947;-0.18496725503020786;1.0506064944659328;10.00001775420975;-3.179770728591396e-09;0.17698974517612048;1.0447183505743762;1.0000049045871269;0.17698742301502585;1.0000034519244136
91.560998;1.0549243332741691;-0.016841681260108942;-0.015964849248635452;-0.19512613172685458;-0.18496725504885445;1.0506066725768939;10.000017094735965;-3.1259237791850718e-09;0.17698970693633373;1.0447183663781952;1.0000050002746173;0.1769874076402825;1.0000033461057172
91.570998;1.054924513496808;-0.016841681323152804;-0.015964849215649883;-0.19512613178082733;-0.1849672550678273;1.0506068473809913;10.000016442155403;-3.0719241189208577e-09;0.1769896685990328;1.0447183855371032;1.0000051022735668;0.1769873931129741;1.0000032379807449
91.580998;1.0549246900878437;-0.016841681387458247;-0.015964849184293767;-0.19512613183415256;-0.18496725508708264;1.0506070179859301;10.000015793727508;-3.0178824332269166e-09;0.17698963030608408;1.0447184077979519;1.0000052101787644;0.1769873795213902;1.0000031277128525
91.590998;1.054924863138959;-0.016841681452878548;-0.01596484915442296;-0.1951261318865776;-0.18496725510663262;1.050607183548206;10.000015147339049;-2.963961189057785e-09;0.1769895921835673;1.044718432802041;1.0000053235540078;0.17698736696191017;1.0000030154453616
91.600998;1.0549250328007393;-0.01684168151931518;-0.015964849125904505;-0.19512613193787867;-0.18496725512653725;1.0506073433231888;10.000014502604742;-2.910342496839812e-09;0.17698955433884692;1.0447184601140198;1.0000054419840612;0.17698735551421702;1.0000029013556802
91.610998;1.0549251992620061;-0.016841681586724555;-0.015964849098644533;-0.1951261319878956;-0.18496725514685392;1.0506074966721868;10.0000138608298;-2.8572055544726935e-09;0.17698951686516692;1.0447184893162118;1.0000055651408604;0.17698734522718051;1.0000027856731422
91.620998;1.0549253626781436;-0.01684168165509823;-0.015964849072592123;-0.19512613203654164;-0.18496725516761073;1.050607643016265;10.000013223545299;-2.8047189638003657e-09;0.17698947984620905;1.0447185201631832;1.0000056927975398;0.176987336121435;1.0000026686609806
91.630998;1.054925523116405;-0.016841681724448727;-0.015964849047720383;-0.19512613208377882;-0.18496725518881726;1.0506077817684558;10.000012591124552;-2.753028261069983e-09;0.1769894433555528;1.044718552672007;1.0000058248212016;0.17698732819627508;1.0000025505620667
91.640998;1.0549256805999843;-0.016841681794813615;-0.015964849024014613;-0.19512613212958685;-0.18496725521048735;1.0506079122673893;10.0000119625607;-2.7022439835292396e-09;0.17698940745945793;1.0447185870520275;1.0000059611701408;0.17698732143105778;1.0000024315212828
91.650998;1.0549258351565916;-0.01684168186624406;-0.01596484900147269;-0.19512613217394434;-0.18496725523264693;1.0506080337745998;10.00001133573349;-2.652440968228602e-09;0.17698937222249406;1.0447186235403965;1.0000061019235598;0.17698731578045168;1.0000023115198273
91.660998;1.0549259868121508;-0.016841681938774753;-0.015964848980113355;-0.19512613221682104;-0.18496725525531485;1.0506081455825966;10.000010707472866;-2.603668510729126e-09;0.17698933770531997;1.0447186622934113;1.0000062473126419;0.17698731117417055;1.0000021904113363
91.670998;1.0549261355700026;-0.016841682012394776;-0.015964848959990847;-0.19512613225817285;-0.18496725527847233;1.050608247136071;10.000010073866937;-2.5559623237048095e-09;0.1769893039639933;1.044718703378006;1.0000063976314084;0.17698730752974579;1.0000020680313686
91.680998;1.0549262813718696;-0.01684168208703425;-0.015964848941193984;-0.19512613229794717;-0.18496725530205357;1.050608338033305;10.00000943084602;-2.509344360478048e-09;0.1769892710565491;1.0447187467954915;1.0000065530665287;0.17698730476400742;1.0000019442146793
91.690998;1.054926424032393;-0.016841682162582153;-0.015964848923816236;-0.19512613233609694;-0.18496725532596814;1.0506084179273338;10.000008774533404;-2.4638255691739105e-09;0.17698923903998767;1.0447187925186732;1.0000067135974198;0.17698730278956942;1.0000018187562332
91.700998;1.0549265632246019;-0.01684168223891886;-0.015964848907922418;-0.19512613237257223;-0.18496725535012667;1.050608486436801;10.000008101215816;-2.4194393063226454e-09;0.17698920795258527;1.0447188405556813;1.0000068790142107;0.17698730151246228;1.0000016914189533
91.710998;1.0549266985613828;-0.01684168231593963;-0.015964848893543906;-0.19512613240729407;-0.18496725537444617;1.0506085431480159;10.000007407009115;-2.3762743134917627e-09;0.17698917780144893;1.0447188909814842;1.0000070490164912;0.1769873008434752;1.000001561913855
91.720998;1.0549268296749423;-0.016841682393558093;-0.01596484888069559;-0.1951261324401612;-0.18496725539884018;1.0506085877218838;10.000006687574762;-2.334464060915666e-09;0.1769891485738563;1.0447189438893525;1.0000072232987034;0.17698730070095636;1.0000014298663729
91.730998;1.0549269562679149;-0.016841682471692144;-0.01596484886937548;-0.1951261324710861;-0.1849672554232187;1.0506086199948876;10.000005938010618;-2.2941552706445314e-09;0.1769891202637495;1.0447189993004187;1.0000074015551923;0.17698730099572732;1.0000012948819594
91.740998;1.0549270781856925;-0.01684168255025729;-0.01596484885953491;-0.19512613250001332;-0.18496725544749765;1.0506086399468988;10.000005153065374;-2.255494285337622e-09;0.17698909288607967;1.044719057111267;1.000007583446638;0.17698730162964166;1.0000011566776483
91.750998;1.0549271954229014;-0.016841682629162073;-0.015964848851054984;-0.19512613252691488;-0.1849672554715998;1.0506086476407588;10.000004327962934;-2.2186350975283626e-09;0.1769890664736165;1.044719117121295;1.0000077685905382;0.17698730251468842;1.0000010151192409
91.760998;1.0549273080495893;-0.016841682708284733;-0.015964848843769454;-0.19512613255176994;-0.18496725549545054;1.0506086432779276;10.000003459031442;-2.183751962016904e-09;0.1769890410734359;1.0447191790681294;1.0000079565769169;0.17698730358221973;1.0000008701006895
91.770998;1.054927416149523;-0.016841682787460493;-0.01596484883753832;-0.19512613257454173;-0.1849672555189775;1.0506086272501878;10.000002543645621;-2.1510400023345577e-09;0.17698901674201092;1.044719242579591;1.000008146987244;0.17698730477236;1.0000007214297806
91.780998;1.0549275197529173;-0.016841682866495185;-0.01596484883231346;-0.195126132595178;-0.18496725554211993;1.050608600085199;10.000001580165165;-2.120708216177461e-09;0.1769889935322317;1.0447193071218503;1.0000083394088575;0.1769873060148288;1.0000005688235627
91.790998;1.0549276187746228;-0.01684168294517531;-0.015964848828130433;-0.1951261326136313;-0.18496725556484242;1.0506085623771513;10.000000568067358;-2.0929750624113658e-09;0.17698897147859735;1.0447193720951427;1.0000085333971611;0.17698730722215372;1.000000411913202
91.800998;1.054927713052909;-0.01684168302327117;-0.015964848825049956;-0.19512613262988654;-0.18496725558712832;1.0506085147554056;9.999999508084825;-2.068053719127025e-09;0.17698895058972253;1.0447194370056039;1.0000087283664263;0.17698730831086668;1.0000002502496623
91.810998;1.0549278024617084;-0.016841683100544628;-0.01596484882311619;-0.19512613264398446;-0.18496725560896235;1.0506084578503452;9.99999840176872;-2.046121864332928e-09;0.17698893086360612;1.0447195015351387;1.0000089235569094;0.17698730922462336;1.0000000833787275
91.820998;1.0549278869401233;-0.016841683176751034;-0.01596484882234928;-0.1951261326560195;-0.1849672556303415;1.05060839222597;9.999997250319067;-2.0272991067639687e-09;0.1769889123159804;1.0447195654706547;1.0000091181770627;0.17698730992897868;0.9999999109617685
91.830998;1.0549279663935769;-0.016841683251634595;-0.015964848822745917;-0.19512613266611445;-0.18496725565130026;1.0506083183163595;9.999996054356062;-2.0116422202211966e-09;0.17698889498076176;1.044719628556414;1.0000093115362216;0.1769873103902025;0.9999997328893345
91.840998;1.054928040608153;-0.01684168332493664;-0.01596484882426348;-0.19512613267439005;-0.18496725567189776;1.0506082363988936;9.999994815025172;-1.9991486094180762e-09;0.1769888788770562;1.044719690421094;1.0000095030178233;0.17698731056396674;0.9999995492933341
91.850998;1.0549281093049212;-0.016841683396420764;-0.015964848826799133;-0.195126132680936;-0.18496725569217465;1.0506081465837194;9.99999353456779;-1.989774194786859e-09;0.1769888639860889;1.0447197506307142;1.000009692015097;0.17698731040012755;0.9999993604286054
91.860998;1.054928172259129;-0.016841683465884487;-0.015964848830199097;-0.19512613268578247;-0.18496725571213288;1.0506080488449305;9.999992216189703;-1.983460224660679e-09;0.1769888502629448;1.0447198087455645;1.0000098779543207;0.1769873098510219;0.9999991666175746
91.870998;1.0549282293388205;-0.016841683533152345;-0.015964848834301597;-0.19512613268889933;-0.18496725573174652;1.050607943126862;9.999990864340527;-1.9801371507894306e-09;0.17698883765504822;1.044719864381376;1.0000100603481366;0.17698730887762396;0.9999989683216487
91.880998;1.0549282804862374;-0.016841683598089175;-0.01596484883897305;-0.1951261326902288;-0.18496725575096695;1.0506078294548797;9.999989485016588;-1.979713772554152e-09;0.17698882610008013;1.0447199172849684;1.0000102387819712;0.17698730745989663;0.9999987660942414
91.890998;1.0549283256938402;-0.01684168366062627;-0.015964848844107826;-0.19512613268970183;-0.1849672557697217;1.050607707950477;9.999988085043796;-1.98208123984846e-09;0.1769888155206029;1.044719967310234;1.0000104129050977;0.17698730561025897;0.9999985604163397
91.900998;1.0549283649832688;-0.016841683720755014;-0.015964848849608443;-0.19512613268722204;-0.18496725578793904;1.0506075787734304;9.999986670444107;-1.9871303335095122e-09;0.17698880583344018;1.0447200143104038;1.0000105825128518;0.17698730338658106;0.9999983516819396
91.910998;1.0549283984363202;-0.016841683778492617;-0.01596484885537857;-0.19512613268266057;-0.18496725580557039;1.050607442116601;9.99998524550544;-1.994774940090745e-09;0.1769887969612684;1.0447200580460556;1.0000107475858342;0.1769873008934179;0.9999981402664698
91.920998;1.0549284261978984;-0.016841683833858794;-0.01596484886133737;-0.19512613267588313;-0.1849672558225682;1.050607298267667;9.99998381344151;-2.0049581099862483e-09;0.17698878883357075;1.0447200981428468;1.0000109081781998;0.17698729826009502;0.99999792645686
91.930998;1.0549284483557715;-0.0168416838868727;-0.015964848867438187;-0.19512613266678297;-0.18496725583885487;1.0506071476211067;9.999982377387981;-2.0176158987121073e-09;0.17698878138321325;1.044720134109322;1.0000110643013436;0.17698729561577145;0.9999977103333976
91.940998;1.0549284648397115;-0.01684168393755946;-0.01596484887367614;-0.19512613265529938;-0.18496725585432927;1.0506069906200661;9.999980940930255;-2.0326383286268553e-09;0.17698877455278317;1.0447201653745772;1.0000112159372063;0.1769872930773939;0.999997491781583
91.950998;1.054928475491713;-0.016841683985966135;-0.01596484888008946;-0.1951261326414093;-0.18496725586888818;1.0506068277077378;9.999979508536263;-2.0498767737455775e-09;0.17698876830717097;1.0447201913181379;1.0000113630535679;0.17698729073934194;0.9999972705778558
91.960998;1.054928480207019;-0.016841684032177104;-0.015964848886758816;-0.19512613262510212;-0.18496725588243754;1.0506066593236425;9.999978085834854;-2.0691776518995013e-09;0.1769887626300975;1.0447202113174736;1.0000115055189507;0.17698728867136565;0.9999970464255825
91.970998;1.054928479005857;-0.0168416840763051;-0.015964848893785615;-0.19512613260637085;-0.18496725589491989;1.0506064859201005;9.99997667965282;-2.0903945970853378e-09;0.1769887575056201;1.044720224801667;1.0000116430601433;0.1769872869306397;0.9999968189745192
91.980998;1.054928472059817;-0.016841684118458555;-0.01596484890125063;-0.19512613258521375;-0.18496725590634577;1.050606307936615;9.999975298010149;-2.11337486755537e-09;0.17698875291649674;1.0447202312923183;1.0000117753416207;0.1769872855681423;0.9999965878814406
91.990998;1.0549284596763306;-0.01684168415871286;-0.01596484890919177;-0.1951261325616258;-0.1849672559167787;1.0506061257503558;9.999973949779315;-2.137957900681174e-09;0.17698874886442878;1.04472023043291;1.0000119020561808;0.17698728462632451;0.9999963528662008
92.000998;1.0549284422035703;-0.0168416841971041;-0.01596484891761478;-0.1951261325355919;-0.18496725592628904;1.0506059397021792;9.999972643651674;-2.163996300015355e-09;0.17698874538222675;1.0447202220266527;1.0000120229353806;0.17698728413524814;0.9999961137195172
92.010998;1.0549284199217055;-0.016841684233639322;-0.015964848926523046;-0.1951261325071036;-0.1849672559349344;1.050605750179844;9.999971387036645;-2.191372166185351e-09;0.17698874252939198;1.0447202060613388;1.0000121377230653;0.17698728410804987;0.9999958703106597
92.020998;1.0549283930365674;-0.016841684268302518;-0.015964848935944746;-0.19512613247619537;-0.18496725594275965;1.0506055576446585;9.99997018601174;-2.2199970236277575e-09;0.1769887403778922;1.04472018263842;1.0000122461890941;0.17698728454353604;0.9999956226259974
92.030998;1.0549283617835747;-0.016841684301049813;-0.0159648489459274;-0.19512613244295207;-0.18496725594978372;1.050605362580428;9.999969046169966;-2.249798628118437e-09;0.17698873898619233;1.044720151861057;1.0000123481524967;0.17698728542962086;0.9999953707905097
92.040998;1.0549283265059322;-0.016841684331812528;-0.015964848956518632;-0.19512613240747684;-0.18496725595598792;1.0506051654532773;9.999967972714188;-2.2807050733721794e-09;0.17698873837797063;1.0447201138176414;1.0000124434553592;0.17698728673981298;0.9999951150809764
92.050998;1.0549282876024522;-0.016841684360511;-0.015964848967771988;-0.19512613236986925;-0.1849672559613238;1.0506049667251582;9.999966969603978;-2.3126343671484135e-09;0.17698873854629057;1.0447200686642464;1.0000125319164574;0.17698728842953954;0.9999948559373163
92.060998;1.0549282453938484;-0.016841684387071832;-0.015964848979752283;-0.19512613233022713;-0.18496725596573654;1.0506047668738538;9.999966039689062;-2.3454901330906176e-09;0.17698873947380683;1.0447200167199189;1.0000126133414342;0.17698729043232578;0.9999945939013251
92.070998;1.054928200085247;-0.016841684411444683;-0.015964848992510605;-0.19512613228864717;-0.18496725596918953;1.0506045664002726;9.999965185667447;-2.379171430001969e-09;0.17698874114693985;1.0447199584655213;1.000012687589617;0.1769872926585891;0.9999943295551229
92.080998;1.0549281518672362;-0.016841684433591103;-0.015964849006052027;-0.1951261322452165;-0.18496725597167407;1.0506043658423383;9.999964409908422;-2.4135896706460476e-09;0.17698874355634717;1.0447198944258003;1.0000127546017803;0.17698729499948684;0.9999940635946003
92.090998;1.0549281009811962;-0.016841684453457798;-0.015964849020329634;-0.19512613220000755;-0.18496725597320754;1.0506041657678158;9.999963713907096;-2.4486765205175645e-09;0.17698874669124917;1.0447198250689136;1.0000128143627245;0.17698729733561885;0.9999937969125263
92.100998;1.0549280477149012;-0.01684168447098932;-0.015964849035274727;-0.1951261321530847;-0.18496725597381786;1.0506039667210063;9.999963098917087;-2.4843840497093516e-09;0.17698875053501673;1.0447197508308392;1.0000128669005388;0.176987299556505;0.9999935304966137
92.110998;1.0549279923992096;-0.016841684486162103;-0.015964849050831304;-0.19512613210450827;-0.18496725597350935;1.0506037691631893;9.999962566618205;-2.5206857694289574e-09;0.1769887550673899;1.044719672204211;1.000012912362122;0.176987301580348;0.9999932652330126
92.120998;1.0549279353821794;-0.016841684498992964;-0.01596484906697077;-0.19512613205432494;-0.18496725597224808;1.050603573451696;9.999962118787652;-2.5575807889352806e-09;0.17698876028003832;1.0447195897282269;1.0000129510311726;0.17698730336310042;0.9999930017959793
92.130998;1.0549278769774386;-0.016841684509530528;-0.015964849083705556;-0.19512613200255474;-0.18496725596997884;1.050603379882944;9.999961756744153;-2.5950751968682092e-09;0.17698876619372125;1.0447195038640016;1.000012983239163;0.1769873049006705;0.9999927405994159
92.140998;1.0549278174158454;-0.016841684517833147;-0.01596484910108782;-0.195126131949199;-0.18496725596663946;1.0506031887527234;9.99996148110864;-2.6331394766152564e-09;0.17698877284784612;1.044719414929342;1.0000130093250905;0.17698730621934958;0.999992481773412
92.150998;1.054927756842823;-0.016841684523926127;-0.01596484911916996;-0.19512613189428038;-0.18496725596217384;1.0506030003449207;9.999961291974634;-2.671699708870055e-09;0.17698878026488585;1.044719323139773;1.00001302966014;0.17698730735899867;0.9999922252707455
92.160998;1.0549276954025602;-0.016841684527775957;-0.015964849137981907;-0.19512613183787625;-0.1849672559565493;1.050602814875811;9.999961189067045;-2.7106680842050684e-09;0.17698878842810462;1.0447192286770213;1.0000130445973008;0.17698730836539264;0.99999197105634
92.170998;1.0549276333216075;-0.016841684529307212;-0.015964849157556193;-0.19512613178009816;-0.18496725594976327;1.0506026324882156;9.999961171326728;-2.7499696481952516e-09;0.17698879728570868;1.0447191317577518;1.0000130543676466;0.17698730928538356;0.9999917191514842
92.180998;1.054927570880647;-0.01684168452843023;-0.015964849177938063;-0.19512613172104687;-0.18496725594184263;1.0506024533309597;9.999961236686971;-2.789566244760573e-09;0.17698880676395468;1.0447190326503553;1.0000130590238974;0.17698731014909247;0.9999914695695883
92.190998;1.0549275083644627;-0.016841684525056504;-0.015964849199171207;-0.19512613166080353;-0.18496725593283975;1.050602277650885;9.999961382618222;-2.829474467866616e-09;0.17698881677658893;1.0447189316231673;1.0000130584620428;0.176987310955848;0.9999912223646807
92.200998;1.0549274460991194;-0.016841684519107128;-0.01596484922130033;-0.19512613159945322;-0.184967255922822;1.0506021057898995;9.999961606799289;-2.8697466663116937e-09;0.17698882722345524;1.0447188289247442;1.0000130525076196;0.17698731169435974;0.999990977721896
92.210998;1.0549273844504443;-0.016841684510517586;-0.01596484924435869;-0.19512613153709804;-0.18496725591186167;1.0506019381175074;9.999961907319538;-2.9104308638506556e-09;0.17698883797954393;1.0447187248471916;1.0000130410174404;0.17698731237686688;0.9999907359192823
92.220998;1.054927323702994;-0.016841684499232314;-0.015964849268331978;-0.19512613147385421;-0.18496725590004134;1.05060177499526;9.999962282250857;-2.9515536965003516e-09;0.1769888488872069;1.0447186197464253;1.0000130239608962;0.1769873130432436;0.9999904972430812
92.230998;1.0549272640135556;-0.01684168448519662;-0.01596484929316186;-0.19512613140984486;-0.18496725588747792;1.0506016167745962;9.9999627293135;-2.9931230336584054e-09;0.17698885976156797;1.0447185139369959;1.0000130014220905;0.17698731373873272;0.9999902619715161
92.240998;1.0549272055175063;-0.016841684468367715;-0.015964849318777802;-0.19512613134518988;-0.18496725587434262;1.050601463781038;9.9999632463326;-3.0351317960947486e-09;0.1769888704100297;1.0447184076181388;1.0000129734691934;0.17698731449625896;0.999990030402281
92.250998;1.0549271483858371;-0.016841684448731246;-0.015964849345095098;-0.19512613128000256;-0.1849672558608618;1.0506013162891417;9.999963831561686;-3.0775577159711664e-09;0.17698888065636315;1.0447183009300236;1.0000129400434565;0.17698731533782291;0.9999898028953274
92.260998;1.0549270927499876;-0.016841684426290294;-0.0159648493720053;-0.19512613121439684;-0.18496725584729307;1.0506011745073376;9.999964483253326;-3.120352417094564e-09;0.17698889035263615;1.0447181940120347;1.0000129010604504;0.17698731628660375;0.9999895798926083
92.270998;1.0549270386424818;-0.01684168440103865;-0.01596484939939757;-0.1951261311484831;-0.1849672558338801;1.0506010385459434;9.999965199571198;-3.163438178526934e-09;0.176988899376519;1.0447180869623258;1.0000128565878421;0.1769873173693087;0.999989361838998
92.280998;1.0549269860548312;-0.016841684372960245;-0.015964849427172856;-0.19512613108234822;-0.1849672558208239;1.0506009083892922;9.99996597893115;-3.2067239125673913e-09;0.17698890762673103;1.044717979788073;1.00001280685987;0.17698731860376393;0.9999891490491373
92.290998;1.0549269350417314;-0.01684168434204268;-0.01596484945523101;-0.19512613101603668;-0.1849672558082906;1.0506007839498155;9.999966819597205;-3.250120023799352e-09;0.17698891501619776;1.0447178724440196;1.0000127521543345;0.17698731999085002;0.9999889416976736
92.300998;1.0549268857575989;-0.016841684308260992;-0.01596484948345891;-0.1951261309495473;-0.18496725579641343;1.05060066520297;9.999967718872528;-3.293545345763913e-09;0.17698892146128808;1.04471776488745;1.000012692697116;0.1769873215191767;0.9999887399755393
92.310998;1.0549268384178911;-0.016841684271558945;-0.015964849511730436;-0.19512613088284678;-0.18496725578526613;1.0506005522749324;9.999968672816378;-3.3369240096405594e-09;0.1769889268784874;1.0447176571045629;1.0000126286687394;0.17698732316670382;0.9999885442014919
92.320998;1.0549267932548814;-0.016841684231870324;-0.015964849539907927;-0.19512613081588212;-0.1849672557748566;1.0506004453704434;9.99996967650261;-3.3801670027914936e-09;0.17698893118512332;1.044717549153514;1.000012560277872;0.17698732489576438;0.9999883547328987
92.330998;1.0549267504955646;-0.016841684189143533;-0.015964849567847363;-0.19512613074858676;-0.18496725576517342;1.0506003446558714;9.999970724649442;-3.4231600114718474e-09;0.17698893429784684;1.0447174411812443;1.000012487841587;0.17698732665764658;0.9999881718435051
92.340998;1.0549267103237483;-0.01684168414333277;-0.015964849595396746;-0.19512613068088602;-0.18496725575624087;1.050600250268601;9.999971811937804;-3.4657735639144042e-09;0.17698893614172642;1.0447173333736859;1.000012411780428;0.17698732841047912;0.9999879957772501
92.350998;1.0549266728237399;-0.01684168409439311;-0.01596484962236119;-0.19512613061270678;-0.18496725574812506;1.0506001623743795;9.999972932618178;-3.507879861729845e-09;0.17698893666792667;1.0447172259041464;1.0000123325004715;0.17698733013494494;0.9999878268725191
92.360998;1.0549266379887379;-0.0168416840423021;-0.015964849648471183;-0.19512613054399264;-0.18496725574089196;1.0506000811669975;9.999974080577127;-3.5493725040838834e-09;0.17698893585484;1.0447171189467979;1.0000122503166249;0.17698733183764245;0.9999876655596933
92.370998;1.054926605822202;-0.016841683987061807;-0.015964849673403614;-0.19512613047470498;-0.18496725573455908;1.050600006849821;9.999975250283121;-3.590190764835928e-09;0.17698893369126173;1.0447170127398153;1.0000121654779077;0.17698733354400623;0.9999875122570503
92.380998;1.0549265764197209;-0.016841683928673433;-0.015964849696827633;-0.1951261304048038;-0.18496725572907907;1.0505999395939356;9.999976437310927;-3.6303263174901197e-09;0.1769889301693509;1.0447169076143163;1.0000120781512578;0.17698733528523133;0.9999873672702734
92.390998;1.0549265499138907;-0.01684168386713763;-0.015964849718441226;-0.19512613033424958;-0.18496725572436926;1.050599879460514;9.999977638030845;-3.669799918764165e-09;0.17698892529342147;1.044716803978618;1.0000119883317657;0.17698733709256936;0.9999872307323975
92.400998;1.054926526339373;-0.0168416838024815;-0.01596484973798791;-0.19512613026303655;-0.18496725572035672;1.0505998263354912;9.999978849095159;-3.708623139846128e-09;0.17698891908643427;1.044716702319608;1.00001189583098;0.17698733900587055;0.9999871026085714
92.410998;1.054926505612336;-0.016841683734770994;-0.015964849755237768;-0.19512613019120867;-0.18496725571699155;1.0505997799120403;9.999980067275004;-3.746770307624849e-09;0.1769889115917661;1.0447166031966988;1.0000118003935532;0.1769873410776679;0.9999869827445201
92.420998;1.0549264876194229;-0.016841683664110832;-0.015964849769955235;-0.19512613011884053;-0.18496725571423536;1.0505997397114257;9.999981289895532;-3.784174665980807e-09;0.17698890287764463;1.0447165071679332;1.0000117018079255;0.17698734335994531;0.9999868709279125
92.430998;1.0549264721985907;-0.016841683590639697;-0.015964849781900353;-0.19512613004601598;-0.18496725571205436;1.0505997051212195;9.99998251488683;-3.8207377095405406e-09;0.17698889304711185;1.0447164146886032;1.000011599957104;0.1769873458937624;0.9999867669715367
92.440998;1.0549264590270082;-0.016841683514512117;-0.015964849790863433;-0.19512612997282414;-0.18496725571040668;1.050599675480495;9.99998373975133;-3.856339229306801e-09;0.17698888224262532;1.0447163260732373;1.0000114948592675;0.1769873487219418;0.9999866707520876
92.450998;1.0549264476076798;-0.016841683435887704;-0.015964849796697805;-0.19512612989936917;-0.18496725570921488;1.0505996501825616;9.999984960976953;-3.8908443361886786e-09;0.17698887062390128;1.044716241506224;1.0000113866702063;0.17698735190404588;0.9999865821402141
92.460998;1.0549264373365492;-0.016841683354942537;-0.0159648497993281;-0.19512612982577573;-0.18496725570835076;1.050599628687973;9.999986175067257;-3.924096653993928e-09;0.1769888583359001;1.0447161610667084;1.0000112756337853;0.17698735551123979;0.9999865009012201
92.470998;1.0549264275654164;-0.01684168327188184;-0.01596484979873815;-0.19512612975218127;-0.18496725570765712;1.0505996104665658;9.999987379772387;-3.955905137994309e-09;0.17698884550021513;1.0447160847925816;1.0000111620356897;0.17698735961899184;0.99998642669055
92.480998;1.054926417663388;-0.01684168318694297;-0.01596484979494665;-0.19512612967872708;-0.184967255706995;1.0505995949813416;9.999988573781891;-3.986051418789292e-09;0.17698883222499037;1.0447160127229524;1.0000110461664171;0.17698736430508186;0.9999863591702883
92.490998;1.0549264070069466;-0.016841683100392937;-0.015964849787969852;-0.19512612960556397;-0.18496725570627923;1.0505995817262936;9.999989755375983;-4.014311721934072e-09;0.17698881862231142;1.044715944892474;1.0000109282919918;0.17698736963991032;0.9999862981279378
92.500998;1.054926394877257;-0.016841683012501538;-0.01596484977779701;-0.19512612953287228;-0.18496725570546588;1.050599570243806;9.999990921767983;-4.04046506651686e-09;0.17698880482392443;1.0447158813456183;1.0000108086653996;0.17698737567969838;0.9999862434615142
92.510998;1.0549263804080022;-0.016841682923485608;-0.01596484976441219;-0.19512612946087177;-0.18496725570450592;1.0505995600935625;9.99999206963428;-4.064298382687877e-09;0.1769887909786105;1.0447158221571722;1.000010687536043;0.1769873824660789;0.9999861950836817
92.520998;1.0549263626402359;-0.016841682833481825;-0.01596484974784244;-0.1951261293897978;-0.18496725570331743;1.0505995508311463;9.999993195918675;-4.085629633398285e-09;0.1769887772376329;1.0447157674245302;1.0000105651052444;0.1769873900188999;0.9999861528860221
92.530998;1.054926340568792;-0.016841682742578593;-0.01596484972818666;-0.19512612931987305;-0.18496725570179964;1.050599542027187;9.999994298273142;-4.104330282702248e-09;0.1769887637447326;1.0447157172445976;1.0000104414891027;0.17698739833635907;0.9999861167326408
92.540998;1.0549263131493583;-0.016841682650866916;-0.01596484970560911;-0.19512612925129538;-0.1849672556998661;1.0505995332755331;9.999995375038194;-4.120336403894664e-09;0.17698875063188457;1.0447156717070576;1.0000103167376377;0.17698740740483462;0.9999860864051097
92.550998;1.0549262793689802;-0.01684168255848332;-0.015964849680314794;-0.19512612918422667;-0.18496725569746006;1.0505995241688517;9.99999642450473;-4.133648670774049e-09;0.17698873801641093;1.0447156309353502;1.0000101908923826;0.17698741719330421;0.9999860615829085
92.560998;1.0549262383398594;-0.016841682465633823;-0.01596484965253165;-0.19512612911878746;-0.18496725569454947;1.0505995142658486;9.999997443752383;-4.1443053354867285e-09;0.17698872599797305;1.044715595112784;1.0000100640531668;0.1769874276472287;0.9999860419407292
92.570998;1.0549261893179347;-0.0168416823725804;-0.015964849622500207;-0.1951261290550626;-0.1849672556911137;1.0505995030618454;9.999998427983243;-4.152354054687618e-09;0.17698871465718338;1.044715564408036;1.0000099364162502;0.17698743870447206;0.9999860272732684
92.580998;1.0549261317153633;-0.016841682279608597;-0.015964849590455774;-0.19512612899311133;-0.18496725568712516;1.0505994899914626;9.999999370945241;-4.157857749690353e-09;0.17698870405306413;1.0447155388594758;1.0000098083119529;0.17698745030904917;0.999986017507093
92.590998;1.0549260651072143;-0.016841682187010206;-0.01596484955661181;-0.19512612893297765;-0.18496725568254382;1.0505994744593512;10.000000266317011;-4.160905067419112e-09;0.17698869422199706;1.044715518335637;1.000009680246358;0.17698746240319152;0.9999860126071176
92.600998;1.0549259891610834;-0.0168416820950738;-0.015964849521154564;-0.19512612887469102;-0.18496725567732528;1.050599455829918;10.000001108913379;-4.161601275873008e-09;0.17698868518688454;1.0447155025875794;1.000009552851982;0.17698747491246403;0.9999860125155848
92.610998;1.0549259036177936;-0.01684168200407997;-0.015964849484235502;-0.1951261288182571;-0.18496725567142155;1.0505994333968076;10.000001894828072;-4.160055421506001e-09;0.17698867696798112;1.044715491331255;1.0000094267646467;0.17698748774300885;0.9999860171844749
92.620998;1.0549258083742652;-0.01684168191431173;-0.015964849445977675;-0.195126128763652;-0.18496725566476935;1.0505994064140667;10.000002621331582;-4.156375851058863e-09;0.1769886695832823;1.0447154843133726;1.0000093025411807;0.17698750079468048;0.9999860266080643
92.630998;1.0549257034497659;-0.016841681826053754;-0.015964849406510686;-0.1951261287108355;-0.1849672556572811;1.050599374162609;10.000003287122304;-4.150678320467565e-09;0.1769886630417661;1.0447154813327297;1.0000091806458045;0.17698751397506318;0.9999860407773297
92.640998;1.0549255888284794;-0.016841681739569587;-0.01596484936598878;-0.1951261286597804;-0.1849672556488622;1.0505993359721637;10.000003892138572;-4.143095011463691e-09;0.17698865734238278;1.044715482183563;1.0000090614638164;0.17698752719644084;0.9999860596353148
92.650998;1.0549254644331016;-0.016841681655086777;-0.015964849324577;-0.19512612861048906;-0.1849672556394323;1.0505992912196538;10.000004437166442;-4.133775715537533e-09;0.17698865248309573;1.0447154865858186;1.000008945298398;0.17698754036585043;0.9999860831276146
92.660998;1.0549253302275445;-0.016841681572802778;-0.015964849282443946;-0.19512612856298633;-0.18496725562891475;1.0505992393888521;10.000004923716086;-4.1228905733078e-09;0.17698864846672416;1.0447154942289865;1.0000088323132825;0.1769875533926732;0.9999861112889683
92.670998;1.0549251862725448;-0.016841681492908288;-0.01596484923976402;-0.19512612851730152;-0.18496725561723426;1.050599180156744;10.000005353442338;-4.110628761412764e-09;0.17698864529660174;1.0447155048813128;1.0000087224293985;0.1769875662042646;0.9999861442378212
92.680998;1.0549250327177913;-0.016841681415610314;-0.01596484919671438;-0.19512612847346347;-0.18496725560434138;1.050599113407544;10.000005727444814;-4.09718657309702e-09;0.17698864297131836;1.0447155183923746;1.0000086152841252;0.17698757874468427;0.999986182057145
92.690998;1.0549248697887277;-0.016841681341125386;-0.0159648491534733;-0.1951261284315267;-0.18496725559022564;1.0505990391730915;10.000006046269634;-4.0827577315913715e-09;0.17698864148485272;1.0447155345654673;1.0000085103165777;0.17698759096564295;0.9999862247065542
92.700998;1.054924697796871;-0.01684168126964203;-0.01596484911021579;-0.19512612839158877;-0.18496725557491608;1.050598957561276;10.000006310718591;-4.067536587339763e-09;0.1769886408266216;1.0447155530671837;1.000008406896256;0.17698760282845727;0.9999862721014448
92.710998;1.0549245171497879;-0.01684168120129298;-0.015964849067100433;-0.19512612835376295;-0.18496725555847351;1.0505988687481287;10.000006522986297;-4.051723370504859e-09;0.17698864097758535;1.0447155734529763;1.000008304435313;0.17698761430719975;0.9999863242351675
92.720998;1.0549243283381744;-0.016841681136175683;-0.015964849024264597;-0.19512612831814263;-0.18496725554096638;1.050598773077691;10.000006686956525;-4.03551683755225e-09;0.1769886419155866;1.044715595212795;1.0000082024564563;0.17698762538075005;0.9999863811138324
92.730998;1.0549241319313905;-0.016841681074398908;-0.015964848981831193;-0.19512612828479767;-0.18496725552246016;1.050598671180494;10.000006807468349;-4.0191094423927305e-09;0.17698864364206168;1.04471561781614;1.0000081005666936;0.17698763602572506;0.9999864425779884
92.740998;1.0549239285708374;-0.016841681016104948;-0.01596484893990697;-0.19512612825378733;-0.1849672555030345;1.050598563968536;10.000006889378177;-4.002697854326755e-09;0.1769886462024111;1.044715640760338;1.0000079983939163;0.17698764622478216;0.9999865082776735
92.750998;1.0549237189756078;-0.01684168096146267;-0.01596484889858506;-0.19512612822514824;-0.18496725548279555;1.0505984524776266;10.000006936830006;-3.9864861352981934e-09;0.17698864967081343;1.0447156635563477;1.0000078955954477;0.17698765598489472;0.9999865777969933
92.760998;1.054923503974728;-0.016841680910652645;-0.01596484885797431;-0.19512612819886702;-0.18496725546186843;1.0505983376488643;10.000006952882996;-3.970664847484258e-09;0.1769886541242096;1.0447156856961826;1.000007791914855;0.17698766534314228;0.9999866507390066
92.770998;1.0549232844488616;-0.016841680863843803;-0.01596484881822852;-0.19512612817488126;-0.1849672554403909;1.050598220219499;10.000006939662022;-3.955381477305412e-09;0.17698865962951507;1.044715706678441;1.0000076871923838;0.1769876743514376;0.9999867267240824
92.780998;1.0549230611981026;-0.016841680821165456;-0.015964848779542216;-0.19512612815310743;-0.18496725541851602;1.0505981007867484;10.000006898968692;-3.940728293782658e-09;0.17698866623920737;1.0447157260271984;1.0000075813129994;0.1769876830659689;0.9999868053232962
92.790998;1.0549228348875035;-0.016841680782705655;-0.01596484874211818;-0.19512612813346425;-0.18496725539641043;1.0505979798847747;10.000006833086188;-3.926761922636395e-09;0.1769886739946697;1.0447157433110625;1.000007474157442;0.17698769155326893;0.9999868859651102
92.800998;1.0549226060699624;-0.01684168074852533;-0.01596484870613637;-0.19512612811588742;-0.18496725537425227;1.0505978579900987;10.000006745190955;-3.913533566917174e-09;0.17698868293132328;1.044715758292888;1.0000073656252961;0.17698769989018232;0.999986967926118
92.810998;1.0549223752435386;-0.016841680718649034;-0.015964848671745496;-0.19512612810034624;-0.1849672553522278;1.0505977355462042;10.000006638674336;-3.901094623957886e-09;0.17698869307910906;1.0447157710825783;1.000007255724273;0.17698770815209208;0.999987050416794
92.820998;1.0549221429030853;-0.01684168069305291;-0.015964848639072233;-0.1951261280868529;-0.1849672553305026;1.0505976130025139;10.00000651624107;-3.889492524568344e-09;0.17698870446210732;1.0447157820698711;1.0000071446599241;0.1769877164030064;0.9999871326383067
92.830998;1.0549219095222644;-0.016841680671680678;-0.015964848608236586;-0.19512612807544982;-0.18496725530918073;1.0505974908096702;10.000006380332122;-3.8787806786300825e-09;0.176988717093426;1.0447157917505163;1.0000070328577164;0.17698772469076887;0.9999872137636079
92.840998;1.0549216755304107;-0.016841680654459183;-0.01596484857936116;-0.19512612806619498;-0.1849672552882964;1.050597369425224;10.000006234095;-3.869009606938802e-09;0.17698873095995585;1.0447158005914314;1.0000069208875342;0.1769877330465864;0.9999872929241689
92.850998;1.054921441394998;-0.01684168064129007;-0.015964848552562756;-0.1951261280591579;-0.18496725526785054;1.0505972493278644;10.000006081327244;-3.860193261491277e-09;0.17698874601539297;1.0447158089057713;1.000006809346893;0.17698774148933552;0.9999873692773255
92.860998;1.0549212077406174;-0.016841680632055222;-0.01596484852793534;-0.19512612805440555;-0.18496725524786303;1.050597130958332;10.000005925746551;-3.852309232131231e-09;0.1769887622031172;1.0447158167925499;1.0000066987858454;0.1769877500322654;0.9999874421042634
92.870998;1.054920975316063;-0.016841680626652648;-0.015964848505543215;-0.19512612805198948;-0.1849672552284005;1.050597014668201;10.000005770692564;-3.8453411636935096e-09;0.1769887794809505;1.044715824218926;1.0000065896985224;0.17698775868494812;0.999987510825163
92.880998;1.05492074480691;-0.016841680625021532;-0.015964848485430776;-0.19512612805195775;-0.18496725520955848;1.0505969007769773;10.000005619281405;-3.839294175494095e-09;0.1769887978103809;1.0447158312095601;1.0000064825533903;0.17698776744965913;0.9999875749259568
92.890998;1.0549205167276552;-0.016841680627136358;-0.015964848467627052;-0.1951261280543644;-0.1849672551914147;1.0505967896279065;10.00000547435404;-3.834162383066187e-09;0.1769888171312371;1.0447158380059922;1.000006377813142;0.1769877763252343;0.9999876338822933
92.900998;1.0549202915124902;-0.016841680632981273;-0.01596484845212302;-0.19512612805926427;-0.18496725517399676;1.0505966815619645;10.000005338100642;-3.82990804634763e-09;0.17698883736255125;1.0447158450690648;1.000006275901314;0.17698778531851123;0.9999876871797971
92.910998;1.0549200696362373;-0.016841680642520698;-0.015964848438851896;-0.19512612806671206;-0.1849672551572815;1.0505965768976697;10.00000521161836;-3.826472347382035e-09;0.17698885843147857;1.044715852997446;1.0000061771147684;0.17698779444207352;0.9999877344872915
92.920998;1.0549198516026648;-0.016841680655681694;-0.015964848427706086;-0.19512612807676338;-0.18496725514121254;1.0505964759797308;10.000005094935505;-3.823781473368711e-09;0.17698888029633314;1.044715862436695;1.0000060815755307;0.1769878037027666;0.9999877758002081
92.930998;1.0549196379058106;-0.016841680672347446;-0.015964848418564367;-0.19512612808946336;-0.1849672551257188;1.0505963792538797;10.000004987883749;-3.821742301177605e-09;0.17698890294149638;1.0447158739272182;1.0000059893027515;0.17698781311316567;0.9999878113387616
92.940998;1.0549194290823753;-0.016841680692361482;-0.01596484841130306;-0.19512612810482963;-0.18496725511071024;1.0505962873122252;10.00000489090517;-3.820249593679219e-09;0.17698892635691332;1.0447158877756528;1.0000059003077433;0.17698782271958502;0.9999878413510846
92.950998;1.0549192257276838;-0.016841680715547012;-0.015964848405800685;-0.19512612812284427;-0.18496725509606987;1.0505962008943779;10.000004805063181;-3.8192040932560145e-09;0.17698895052526534;1.0447159040641583;1.000005814599242;0.1769878326087844;0.9999878660442313
92.960998;1.0549190284157373;-0.01684168074173125;-0.01596484840192944;-0.1951261281434604;-0.1849672550816805;1.0505961208479;10.000004731683802;-3.8185281995677786e-09;0.17698897542598854;1.044715922698344;1.0000057321672198;0.1769878428845708;0.9999878856157743
92.970998;1.0549188376700076;-0.016841680770763073;-0.0159648483995222;-0.19512612816662217;-0.184967255067464;1.0505960480679677;10.000004672130926;-3.81818022844937e-09;0.1769890010432601;1.0447159434057882;1.0000056530070178;0.17698785363878938;0.9999879002842081
92.980998;1.054918654022053;-0.016841680802516825;-0.015964848398348396;-0.1951261281922811;-0.1849672550533893;1.0505959834495537;10.000004627981701;-3.8181529437386016e-09;0.17698902736265038;1.044715965764774;1.000005577128576;0.1769878649374516;0.99998791030617
92.990998;1.0549184780390661;-0.016841680836874158;-0.015964848398145628;-0.19512612822038455;-0.18496725503944558;1.0505959278689156;10.000004600948312;-3.8184376668003745e-09;0.17698905436382875;1.0447159893100204;1.000005504539222;0.17698787681827385;0.999987916005486
93.000998;1.0549183102685475;-0.016841680873700065;-0.015964848398683094;-0.19512612825086012;-0.18496725502561187;1.0505958821681938;10.000004592179222;-3.818989843432355e-09;0.17698908202441255;1.0447160136610292;1.0000054352304737;0.17698788929656234;0.9999879177705124
93.010998;1.054918151163529;-0.01684168091284775;-0.01596484839978678;-0.19512612828362522;-0.18496725501185385;1.0505958470942323;10.000004601952398;-3.819731105798604e-09;0.17698911032706005;1.04471603857565;1.0000053691936093;0.1769879023807891;0.9999879159924732
93.020998;1.0549180010329873;-0.01684168095418423;-0.015964848401316296;-0.1951261283186;-0.18496725499814032;1.0505958232102361;10.000004629804966;-3.820569789152129e-09;0.17698913925193122;1.0447160639094768;1.0000053064962744;0.17698791608900988;0.9999879110164898
93.030998;1.0549178600195934;-0.016841680997592867;-0.015964848403135716;-0.19512612835570659;-0.18496725498445152;1.0505958108494877;10.000004674694171;-3.821419516165163e-09;0.17698916875854934;1.044716089595158;1.0000052473453045;0.17698793045767594;0.9999879031298309
93.040998;1.054917728090379;-0.016841681042956448;-0.01596484840510712;-0.195126128394874;-0.18496725497077576;1.050595810120527;10.000004735578635;-3.822208854214225e-09;0.1769891987719936;1.044716115656627;1.000005191986737;0.17698794553891573;0.9999878925557859
