time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.050998;1.054917605029041;-0.016841681090158066;-0.015964848407097627;-0.19512612843604693;-0.18496725495710353;1.0505958209298092;10.000004811968978;-3.822881596526361e-09;0.17698922918131363;1.0447161422167883;1.0000051404937864;0.17698796139348183;0.9999878794728599
93.060998;1.0549174904901124;-0.016841681139094122;-0.015964848408980995;-0.19512612847917418;-0.18496725494343108;1.0505958430103306;10.000004903561944;-3.823391984373334e-09;0.17698925985364197;1.0447161695690577;1.0000050926783521;0.17698797808411643;0.9999878640331119
93.070998;1.0549173840845276;-0.016841681189675117;-0.01596484841064235;-0.19512612852418532;-0.18496725492977187;1.0505958759822214;10.000005009281557;-3.8236972411006685e-09;0.17698929066326663;1.0447161982378679;1.0000050481985563;0.17698799566266307;0.9999878463636663
93.080998;1.054917285366123;-0.016841681241822407;-0.015964848411992975;-0.19512612857097322;-0.18496725491616411;1.0505959194282286;10.00000512679686;-3.8237543856482595e-09;0.1769893215218454;1.0447162288536074;1.0000050066956006;0.17698801415402224;0.9999878266645428
93.090998;1.0549171937715687;-0.016841681295470125;-0.015964848412977354;-0.1951261286193858;-0.1849672549026779;1.0505959729011487;10.00000525259655;-3.823524589626857e-09;0.17698935238242045;1.0447162619931416;1.0000049678329823;0.17698803354390158;0.9999878053706933
93.100998;1.0549171086704008;-0.016841681350552133;-0.01596484841356144;-0.1951261286692373;-0.18496725488941548;1.0505960358994322;10.000005382321383;-3.8229780756879e-09;0.17698938321507426;1.044716298237614;1.0000049312860728;0.1769880537766894;0.9999877831615714
93.110998;1.0549170294964454;-0.016841681406977064;-0.015964848413716048;-0.19512612872033658;-0.18496725487649288;1.0505961079104953;10.000005511745163;-3.822086622523299e-09;0.17698941398590307;1.0447163383105729;1.0000048967711652;0.17698807476722586;0.9999877608234381
93.120998;1.054916955800023;-0.016841681464637177;-0.01596484841341058;-0.19512612877251032;-0.18496725486402416;1.0505961884489643;10.000005637880754;-3.820811339082646e-09;0.17698944465479136;1.0447163830486281;1.000004864109988;0.17698809641712274;0.9999877391532735
93.130998;1.0549168872180528;-0.016841681523454947;-0.015964848412611875;-0.1951261288256151;-0.18496725485212415;1.0505962769962653;10.00000575910262;-3.819112744285132e-09;0.17698947518000668;1.044716433260489;1.0000048332421754;0.17698811863273764;0.9999877189193223
93.140998;1.054916823433233;-0.016841681583408458;-0.015964848411279296;-0.1951261288795455;-0.18496725484090581;1.0505963729333445;10.000005874602405;-3.816964247401217e-09;0.17698950551952786;1.0447164896294694;1.0000048041623495;0.1769881413451789;0.9999877008091806
93.150998;1.0549167640895962;-0.016841681644514182;-0.015964848409366055;-0.19512612893422873;-0.18496725483046803;1.0505964755687043;10.0000059842382;-3.814338998945237e-09;0.1769895356320275;1.044716552647847;1.0000047768430205;0.176988164516977;0.9999876854227919
93.160998;1.054916708734335;-0.01684168170680088;-0.01596484840683192;-0.19512612898960008;-0.18496725482087728;1.0505965842315679;10.000006088554839;-3.811195531025789e-09;0.17698956548509467;1.0447166225361826;1.0000047511686558;0.17698818813364725;0.9999876733732816
93.170998;1.0549166569026445;-0.01684168177028542;-0.015964848403644684;-0.19512612904557902;-0.18496725481213958;1.05059669837236;10.000006187805782;-3.807476765342888e-09;0.176989595070276;1.0447166992362373;1.0000047269086672;0.17698821219992503;0.9999876653801008
93.180998;1.0549166082327173;-0.016841681834941273;-0.015964848399763358;-0.1951261291020644;-0.18496725480419296;1.0505968176045348;10.00000628044662;-3.803106209476416e-09;0.17698962440736235;1.044716782524983;1.0000047037542399;0.1769882367414578;0.9999876621943546
93.190998;1.054916562466598;-0.01684168190067448;-0.015964848395135997;-0.19512612915894195;-0.18496725479694087;1.050596941644167;10.000006362894522;-3.797990108516991e-09;0.17698965352284002;1.044716872141;1.0000046813901815;0.1769882617933675;0.999987664448216
93.200998;1.0549165194108931;-0.01684168196733633;-0.015964848389716457;-0.1951261292160998;-0.18496725479029402;1.0505970702301863;10.000006430681164;-3.792030016282008e-09;0.17698968242049;1.0447169678660957;1.0000046595761989;0.17698828737691882;0.9999876726278951
93.210998;1.054916478946362;-0.016841682034767956;-0.01596484838346613;-0.19512612927345133;-0.18496725478419596;1.0505972031072242;10.000006479446908;-3.785123784731185e-09;0.1769897110796676;1.0447170695457637;1.0000046381736556;0.17698831348521865;0.9999876871606586
93.220998;1.0549164410392144;-0.016841682102822778;-0.015964848376347884;-0.19512612933095047;-0.1849672547786326;1.0505973400463102;10.000006505194913;-3.7771570868827635e-09;0.17698973948257307;1.0447171770088866;1.00000461709894;0.17698834008997869;0.9999877084674816
93.230998;1.0549164056942852;-0.016841682171346753;-0.0159648483683338;-0.19512612938858354;-0.18496725477362136;1.050597480890834;10.000006504425492;-3.7680134886716e-09;0.17698976763041774;1.0447172899792756;1.0000045962959556;0.17698836716384653;0.9999877369193001
93.240998;1.0549163728736874;-0.01684168224016079;-0.015964848359410703;-0.1951261294463482;-0.18496725476918477;1.0505976255696556;10.000006474444408;-3.757607263629519e-09;0.17698979553255204;1.0447174080818278;1.0000045757199438;0.17698839469278158;0.9999877727913565
93.250998;1.0549163424607602;-0.0168416823090592;-0.01596484834957141;-0.1951261295042443;-0.18496725476533182;1.0505977739797872;10.000006413958749;-3.7459004572526276e-09;0.17698982319563156;1.0447175309111114;1.0000045552707055;0.1769884226590443;0.9999878162903059
93.260998;1.0549163142765299;-0.016841682377810297;-0.015964848338807507;-0.19512612956227693;-0.18496725476206374;1.0505979258986353;10.000006323487986;-3.732885270592948e-09;0.17698985062385983;1.0447176581445683;1.00000453472842;0.17698845102235328;0.9999878675877741
93.270998;1.054916288099858;-0.01684168244616266;-0.015964848327111515;-0.19512612962045317;-0.18496725475939407;1.050598081092523;10.000006204875964;-3.7185678486686537e-09;0.17698987781526468;1.0447177896582625;1.0000045137647593;0.17698847973106915;0.9999879267736654
93.280998;1.054916263687862;-0.016841682513844054;-0.0159648483144739;-0.19512612967877335;-0.18496725475735062;1.0505982394201692;10.000006060392348;-3.7029661414807445e-09;0.17698990475545232;1.044717925490035;1.0000044920097384;0.17698850874514738;0.9999879937606155
93.290998;1.0549162408047694;-0.016841682580554542;-0.015964848300878538;-0.19512612973723453;-0.18496725475595305;1.0505984007914309;10.000005891860063;-3.6861070109883658e-09;0.17698993142710018;1.0447180656363468;1.0000044691167838;0.17698853804445377;0.9999880682674241
93.300998;1.0549162192932178;-0.016841682645977633;-0.015964848286318632;-0.19512612979585547;-0.1849672547552002;1.0505985650884708;10.000005699854157;-3.668035326138372e-09;0.17698995783053517;1.0447182099122445;1.000004444833049;0.17698856762390072;0.9999881499125369
93.310998;1.0549161991679723;-0.016841682709799227;-0.015964848270820987;-0.19512612985470182;-0.18496725475507184;1.05059873206962;10.000005483576073;-3.6488362777869092e-09;0.17698998398724466;1.0447183579975112;1.0000044190552317;0.1769885974783568;0.9999882383183336
93.320998;1.0549161806043612;-0.016841682771721034;-0.015964848254445;-0.19512612991387313;-0.18496725475552447;1.0505989012572199;10.000005241540272;-3.628637126862102e-09;0.17699000992088224;1.0447185095619382;1.0000043917898027;0.17698862758197806;0.999988333157905
93.330998;1.0549161638174225;-0.016841682831475843;-0.015964848237264885;-0.19512612997345227;-0.18496725475648482;1.050599071908869;10.000004972256027;-3.607576293058722e-09;0.17699003564411894;1.0447186643449862;1.0000043630677036;0.17698865788375995;0.9999884341351688
93.340998;1.0549161489337784;-0.016841682888830842;-0.01596484821937729;-0.1951261300334664;-0.1849672547578529;1.0505992431158333;10.000004674184593;-3.5857724290590734e-09;0.17699006116695976;1.0447188221247263;1.0000043329447368;0.17698868832533277;0.9999885409221068
93.350998;1.0549161359090167;-0.016841682943574056;-0.01596484820092872;-0.1951261300938865;-0.18496725475951445;1.0505994139362262;10.00000434537595;-3.5633150443967812e-09;0.17699008650314765;1.0447189826101648;1.0000043015382494;0.176988718859236;0.9999886531091849
93.360998;1.0549161245668315;-0.016841682995517325;-0.01596484818211535;-0.19512613015464939;-0.18496725476135212;1.0505995834003201;10.000003983490831;-3.540268673052665e-09;0.1769901116562421;1.0447191453820062;1.0000042689494666;0.17698874945098306;0.9999887701818665
93.370998;1.0549161147249413;-0.016841683044512373;-0.015964848163151493;-0.19512613021568345;-0.1849672547632501;1.050599750384846;10.000003585711603;-3.5166847623207334e-09;0.1769901366065621;1.0447193099280947;1.0000042351239031;0.17698878006371294;0.9999888915125998
93.380998;1.0549161062044998;-0.016841683090450203;-0.015964848144232522;-0.19512613027693174;-0.18496725476510673;1.0505999135417416;10.000003148204152;-3.4926077907056486e-09;0.17699016131616443;1.044719475676286;1.0000041998508573;0.17698881064242672;0.9999890164205781
93.390998;1.0549160987433297;-0.01684168313326369;-0.015964848125508857;-0.19512613033836962;-0.1849672547668561;1.0506000713833195;10.000002666091191;-3.4680630797047993e-09;0.17699018574005973;1.0447196419974418;1.000004162919865;0.17698884111485008;0.9999891443042905
93.400998;1.0549160920076428;-0.016841683172944558;-0.01596484810708961;-0.19512613039999313;-0.18496725476847398;1.0506002224758424;10.000002134394505;-3.443045403020502e-09;0.17699020983076372;1.0447198082538827;1.0000041242310842;0.17698887139856095;0.9999892747383023
93.410998;1.054916085662374;-0.01684168320954643;-0.015964848089064072;-0.19512613046178381;-0.18496725476995862;1.0506003655886205;10.000001549163535;-3.4175357330205228e-09;0.1769902335302559;1.044719973846735;1.0000040837518223;0.17698890140522378;0.9999894074733465
93.420998;1.054916079436021;-0.016841683243169113;-0.015964848071514576;-0.19512613052369168;-0.1849672547712996;1.0506004996826517;10.000000908122594;-3.391544806260588e-09;0.1769902567560038;1.0447201381968267;1.0000040414352538;0.17698893104620425;0.999989542382372
93.430998;1.0549160732353562;-0.01684168327393538;-0.015964848054530183;-0.19512613058564138;-0.1849672547724555;1.0506006238474235;10.000000210590668;-3.365143597204717e-09;0.17699027940412687;1.044720300694913;1.000003997222473;0.17698896023835878;0.9999896794053643
93.440998;1.0549160672450326;-0.016841683301971753;-0.015964848038232532;-0.19512613064753795;-0.18496725477336026;1.0506007373137578;9.99999945680965;-3.3384445267560723e-09;0.17699030137700095;1.0447204606475269;1.0000039511181553;0.17698898890581025;0.9999898185231954
93.450998;1.054916061921107;-0.016841683327409627;-0.01596484802279308;-0.1951261307092536;-0.18496725477394776;1.0506008395510171;9.999998647749983;-3.3115629185668726e-09;0.1769903226074374;1.044720617243331;1.0000039032353076;0.1769890169763925;0.9999899597452231
93.460998;1.0549160578574288;-0.016841683350401114;-0.015964848008416688;-0.1951261307706042;-0.18496725477416223;1.0506009303943435;9.999997785737733;-3.284603975258196e-09;0.17699034305353717;1.04472076958832;1.0000038537291096;0.17698904437812704;0.9999901030758371
93.470998;1.0549160555872599;-0.016841683371121696;-0.01596484799531003;-0.1951261308313607;-0.18496725477395604;1.0506010100294265;9.999996874904127;-3.2576577334456855e-09;0.17699036267254706;1.0447209168323786;1.00000380269211;0.17698907102990075;0.9999902484995774
93.480998;1.0549160554946369;-0.01684168338975022;-0.015964847983667048;-0.19512613089130054;-0.184967254773307;1.0506010787963365;9.999995921016092;-3.230779132086731e-09;0.17699038139882914;1.0447210583187907;1.000003750116548;0.17698909681819944;0.9999903960218703
93.490998;1.054916057853122;-0.016841683406456774;-0.01596484797366502;-0.1951261309502531;-0.1849672547722379;1.0506011370649646;9.999994930769155;-3.203976988672964e-09;0.1769903991349833;1.0447211936295921;1.0000036959301233;0.17698912158724836;0.9999905457275579
93.500998;1.054916062846417;-0.016841683421412953;-0.015964847965459543;-0.19512613100812728;-0.18496725477079387;1.0506011853144348;9.99999391100173;-3.177223769152168e-09;0.17699041575014607;1.044721322502188;1.0000036400733252;0.1769891451638612;0.9999906978096013
93.510998;1.0549160705691323;-0.016841683434794724;-0.01596484795917273;-0.19512613106492196;-0.18496725476900355;1.0506012242174898;9.99999286864948;-3.1504677892310066e-09;0.17699043109375123;1.0447214447216164;1.000003582555101;0.17698916738664527;0.9999908525358545
93.520998;1.0549160810476346;-0.016841683446770915;-0.01596484795487145;-0.19512613112070243;-0.18496725476687484;1.0506012545358412;9.999991811094473;-3.1236453270463665e-09;0.17699044502641545;1.0447215600894402;1.0000035234485762;0.17698918811056377;0.9999910101997567
93.530998;1.0549160942333915;-0.01684168345750799;-0.015964847952560913;-0.19512613117555105;-0.18496725476440165;1.0506012769345474;9.9999907458722;-3.0966966900836377e-09;0.17699045744015895;1.0447216684702234;1.0000034628774657;0.1769892071966962;0.9999911711230312
93.540998;1.0549161099910076;-0.016841683467200698;-0.015964847952206766;-0.19512613122952077;-0.18496725476154618;1.0506012919306373;9.999989680147888;-3.0695778563433472e-09;0.17699046825547005;1.0447217698395233;1.0000034010093477;0.17698922450211382;0.9999913356706867
93.550998;1.0549161281351878;-0.01684168347608858;-0.01596484795375708;-0.19512613128260206;-0.18496725475822123;1.050601299986095;9.999988620734161;-3.0422571578557844e-09;0.17699047740771742;1.044721864269039;1.0000033380284126;0.1769892398751743;0.9999915042195416
93.560998;1.0549161484708958;-0.016841683484425714;-0.015964847957148833;-0.19512613133471543;-0.18496725475430678;1.050601301591333;9.999987573884805;-3.014692223132116e-09;0.17699048483241403;1.0447219518673647;1.0000032741127627;0.17698925316194675;0.9999916771013067
93.570998;1.054916170795503;-0.016841683492438787;-0.015964847962315024;-0.1951261313857503;-0.1849672547496913;1.050601297259704;9.999986544591895;-2.9868171319580648e-09;0.17699049045771184;1.0447220327704534;1.0000032094306286;0.176989264224515;0.9999918545810819
93.580998;1.0549161949164148;-0.01684168350031744;-0.015964847969202382;-0.19512613143562152;-0.18496725474431053;1.0506012875204143;9.999985536675789;-2.9585660389000804e-09;0.1769904942040335;1.0447221071832216;1.000003144113072;0.1769892729589768;0.9999920368826706
93.590998;1.0549162206834648;-0.01684168350822306;-0.015964847977772156;-0.19512613148427074;-0.18496725473816394;1.0506012729434082;9.999984553778278;-2.929894441059191e-09;0.1769904959874064;1.0447221753943456;1.0000030782328004;0.1769892793016525;0.9999922241824358
93.600998;1.054916247948113;-0.01684168351629258;-0.015964847987962955;-0.19512613153160593;-0.1849672547313035;1.0506012540784542;9.999983599608704;-2.9007668203824073e-09;0.17699049573686576;1.0447222378044245;1.000003011862939;0.17698928322704363;0.9999924165539524
93.610998;1.0549162764847213;-0.016841683524633343;-0.01596484799967562;-0.1951261315774534;-0.1849672547238096;1.0506012313262365;9.999982677098451;-2.8711472156487706e-09;0.1769904934187739;1.0447222949792885;1.0000029451340147;0.1769892847393686;0.9999926139656965
93.620998;1.054916305988848;-0.016841683533304935;-0.01596484801281072;-0.19512613162156364;-0.18496725471577727;1.0506012049074325;9.99998178792264;-2.841016202905204e-09;0.1769904890401419;1.0447223476264045;1.0000028782212358;0.17698928385757992;0.9999928163449382
93.630998;1.0549163361445548;-0.016841683542308118;-0.015964848027289615;-0.19512613166365794;-0.18496725470731368;1.050601174934651;9.999980932722792;-2.8103800154831493e-09;0.17699048263604703;1.0447223964919492;1.0000028113134032;0.17698928060885055;0.9999930236417744
93.640998;1.0549163667107195;-0.016841683551602427;-0.01596484804303828;-0.1951261317034923;-0.1849672546985336;1.050601141475311;9.999980111068043;-2.7792646145273186e-09;0.17699047426852174;1.0447224422619676;1.0000027445370614;0.17698927503592565;0.9999932358785677
93.650998;1.0549163975782914;-0.01684168356113892;-0.01596484805996465;-0.19512613174090415;-0.18496725468955363;1.0506011045670034;9.999979321325297;-2.7477209475875306e-09;0.1769904640289908;1.0447224855052097;1.0000026778664142;0.1769892671988694;0.999993453183541
93.660998;1.0549164287288;-0.016841683570891438;-0.015964848077933615;-0.19512613177580676;-0.1849672546804894;1.0506010641797139;9.999978561353549;-2.7158183653778332e-09;0.17699045202152888;1.0447225266436495;1.000002611124057;0.17698925716763678;0.9999936757852225
93.670998;1.0549164601672896;-0.016841683580867607;-0.015964848096756544;-0.19512613180814942;-0.18496725467145758;1.050601020152502;9.99997782968901;-2.6836127875033905e-09;0.17699043833734981;1.044722565947772;1.000002544036063;0.17698924502579375;0.9999939039225455
93.680998;1.0549164919502925;-0.01684168359109699;-0.015964848116207825;-0.19512613183789573;-0.1849672546625898;1.0506009721929361;9.999977126065005;-2.651140763805029e-09;0.17699042304698992;1.0447226035794557;1.0000024762591588;0.1769892308817336;0.9999941377169036
93.690998;1.0549165242358904;-0.01684168360162347;-0.015964848136048627;-0.19512613186503402;-0.18496725465404998;1.0506009199846058;9.999976450970879;-2.618445129151454e-09;0.17699040621524964;1.04472263963937;1.0000024073884906;0.17698921485899377;0.9999943771218016
93.700998;1.0549165572727075;-0.016841683612500477;-0.01596484815605113;-0.19512613188958022;-0.184967254646029;1.050600863321918;9.999975805186985;-2.585576681680048e-09;0.17699038791601598;1.044722674156344;1.0000023369789153;0.17698919706207955;0.9999946219285076
93.710998;1.0549165913840366;-0.016841683623773085;-0.01596484817602191;-0.19512613191156017;-0.18496725463870747;1.0506008021648305;9.999975189900782;-2.552570207612642e-09;0.17699036822962338;1.044722707081559;1.000002264576882;0.17698917755454;0.9999948717474404
93.720998;1.054916626956607;-0.01684168363545625;-0.015964848195801077;-0.1951261319310065;-0.18496725463221525;1.0506007365990082;9.999974606813144;-2.5194392104205987e-09;0.1769903472326337;1.0447227383659679;1.0000021897593465;0.17698915637190954;0.9999951260072516
93.730998;1.0549166643611931;-0.016841683647524332;-0.015964848215237432;-0.19512613194798234;-0.18496725462661998;1.0506006667378172;9.999974058115098;-2.486193701080578e-09;0.17699032499427608;1.0447227680574338;1.0000021121372233;0.1769891335426403;0.999995384030764
93.740998;1.0549167038167755;-0.016841683659913894;-0.015964848234173486;-0.1951261319626031;-0.18496725462194077;1.0506005926458422;9.999973546682185;-2.4528526298498136e-09;0.17699030158404885;1.0447227963408983;1.000002031310161;0.1769891090954893;0.9999956451558168
93.750998;1.0549167453555928;-0.016841683672531575;-0.015964848252455956;-0.19512613197503276;-0.18496725461816335;1.0506005143444057;9.99997307585716;-2.4194441102998294e-09;0.17699027708110338;1.044722823527904;1.0000019468771741;0.17698908306152109;0.9999959088754359
93.760998;1.0549167889439637;-0.01684168368528163;-0.015964848269959014;-0.1951261319854635;-0.18496725461526156;1.0506004318243418;9.999972648889438;-2.3860060763476477e-09;0.1769902515730363;1.044722850014756;1.000001858510131;0.17698905547735597;0.999996174957714
93.770998;1.0549168345412607;-0.016841683698109608;-0.015964848286602197;-0.19512613199410495;-0.18496725461323418;1.0506003450134966;9.999972268823653;-2.3525893668783787e-09;0.17699022515051205;1.0447228762125835;1.000001765980832;0.17698902639074024;0.999996443402601
93.780998;1.0549168819822419;-0.01684168371100558;-0.01596484830235233;-0.19512613200117654;-0.1849672546121242;1.0506002537877144;9.999971938411418;-2.3192612371343137e-09;0.17699019790363069;1.0447229024351634;1.0000016691350642;0.1769889958641669;0.9999967142179879
93.790998;1.054916930874622;-0.01684168372396196;-0.015964848317213322;-0.19512613200688225;-0.18496725461199062;1.0506001580695632;9.999971660012216;-2.2861154765475108e-09;0.1769901699174363;1.0447229288042754;1.0000015678535044;0.17698896396905237;0.999996987287724
93.800998;1.054916980629071;-0.016841683736942125;-0.01596484833122356;-0.1951261320113914;-0.18496725461286273;1.05060005791769;9.999971435885618;-2.2532823974270872e-09;0.17699014126958032;1.044722955298555;1.000001461970674;0.17698893077438266;0.9999972624516579
93.810998;1.05491703054886;-0.01684168374987583;-0.015964848344469356;-0.19512613201485007;-0.18496725461472108;1.0505999535350663;9.999971268630063;-2.2209131263976376e-09;0.17699011202833329;1.0447229818942714;1.000001351192984;0.17698889634378356;0.9999975395505118
93.820998;1.0549170799452983;-0.01684168376265523;-0.015964848357085747;-0.19512613201739437;-0.18496725461750535;1.050599845228125;9.99997116206781;-2.189142728472711e-09;0.1769900822543923;1.0447230086214845;1.0000012351587722;0.1769888607471199;0.99999781834784
93.830998;1.0549171282541605;-0.016841683775130276;-0.015964848369233543;-0.19512613201913812;-0.18496725462112898;1.0505997333209116;9.999971122134196;-2.1580691879947327e-09;0.1769900520123557;1.0447230355175474;1.000001113610783;0.1769888240734764;0.9999980984848584
93.840998;1.054917175113611;-0.016841683787120785;-0.015964848381088324;-0.19512613202016044;-0.18496725462549252;1.0505996180227786;9.999971156328666;-2.127760818274656e-09;0.17699002137525582;1.0447230625725321;1.0000009864728496;0.17698878643168134;0.9999983795128932
93.850998;1.0549172204006556;-0.016841683798432473;-0.015964848392847023;-0.19512613202052442;-0.18496725463049837;1.0505994993417034;9.99997127221042;-2.0982734529966714e-09;0.1769899904178083;1.0447230896613582;1.000000853805868;0.1769887479458261;0.9999986609613383
93.860998;1.0549172642029525;-0.01684168380886706;-0.015964848404722065;-0.19512613202029777;-0.1849672546360712;1.0505993771341668;9.999971476529169;-2.0696537245400526e-09;0.17698995921586155;1.0447231164251138;1.0000007158113013;0.1769887087554003;0.999998942382955
93.870998;1.0549173067516784;-0.01684168381824205;-0.015964848416920464;-0.19512613201953813;-0.18496725464217323;1.0505992512636064;9.99997177528275;-2.041933272669065e-09;0.17698992784400275;1.0447231422359042;1.0000005728743542;0.17698866901286947;0.9999992233493245
93.880998;1.0549173483797796;-0.01684168382641215;-0.015964848429619264;-0.19512613201827766;-0.18496725464880034;1.0505991217145376;9.999972174253303;-2.0151446657318465e-09;0.17698989635742537;1.0447231663429928;1.0000004255081347;0.17698862887204156;0.9999995034393205
93.890998;1.054917389493782;-0.016841683833271764;-0.015964848442945056;-0.19512613201655096;-0.18496725465595834;1.0505989885845484;9.999972679308106;-1.9893478105740794e-09;0.1769898647794311;1.0447231880425158;1.0000002742498308;0.17698858847454566;0.9999997822313572
93.900998;1.0549174305292177;-0.01684168383874822;-0.015964848456974472;-0.1951261320144232;-0.18496725466363692;1.0505988520596814;9.999973295702022;-1.9646275111366445e-09;0.17698983311294608;1.0447232067666001;1.000000119625048;0.17698854794754645;1.000000059303769
93.910998;1.0549174719131107;-0.016841683842798452;-0.01596484847175493;-0.19512613201196255;-0.18496725467180636;1.05059871243977;9.99997402683433;-1.9410709171455504e-09;0.1769898013548438;1.0447232221809264;0.9999999621431008;0.1769885074108632;1.0000003342639183
93.920998;1.0549175140787947;-0.01684168384539915;-0.015964848487317027;-0.1951261320091984;-0.18496725468042122;1.0505985701676424;9.999974873961511;-1.9187566095692255e-09;0.17698976949777367;1.044723234256691;0.9999998022549922;0.17698846697482964;1.000000606762931
93.930998;1.0549175575185676;-0.01684168384653137;-0.01596484850367196;-0.1951261320061243;-0.1849672546894116;1.0505984258373728;9.999975837247582;-1.897765695858905e-09;0.17698973753446176;1.0447232431701583;0.999999640325646;0.1769884267334927;1.000000876480712
93.940998;1.0549176027730636;-0.01684168384619073;-0.015964848520819145;-0.19512613200271178;-0.18496725469869466;1.0505982801884215;9.999976916653806;-1.878198518996463e-09;0.1769897054672471;1.0447232491228486;0.9999994766904458;0.17698838677280113;1.0000011431590405
93.950998;1.0549176503040791;-0.01684168384441543;-0.015964848538763322;-0.1951261319989025;-0.18496725470821107;1.050598134063375;9.999978111547268;-1.8601703949052696e-09;0.1769896733131669;1.0447232522775662;0.9999993117430083;0.17698834717752648;1.0000014066865772
93.960998;1.054917700358692;-0.016841683841274713;-0.01596484855751396;-0.19512613199460355;-0.18496725471793277;1.0505979883160668;9.999979419885493;-1.8437934325287547e-09;0.17698964110623594;1.0447232527843306;0.9999991459703926;0.17698830802517806;1.0000016671343186
93.970998;1.0549177529465856;-0.01684168383682718;-0.015964848577068015;-0.19512613198969744;-0.18496725472783712;1.050597843722969;9.999980837852481;-1.8291660652317526e-09;0.1769896088997859;1.0447232507821087;0.9999989799081098;0.17698826939379175;1.0000019247456942
93.980998;1.0549178079257553;-0.016841683831104855;-0.015964848597396122;-0.19512613198404288;-0.18496725473789147;1.0505977009281942;9.99998235985825;-1.8163650199972564e-09;0.1769895767623631;1.044723246362462;0.9999988140429029;0.17698823138519537;1.0000021799367411
93.990998;1.0549178651173476;-0.01684168382412463;-0.01596484861844741;-0.19512613197746304;-0.18496725474805362;1.0505975603837765;9.99998397914939;-1.8054327879292657e-09;0.1769895447562143;1.0447232395398658;0.999998648752285;0.17698819413451483;1.0000024332361128
94.000998;1.0549179243516458;-0.01684168381590867;-0.01596484864017416;-0.19512613196974735;-0.1849672547582583;1.0505974223235814;9.999985688536311;-1.7963756734130896e-09;0.1769895129122143;1.044723230241192;0.9999984842992071;0.17698815780276064;1.0000026851665234
94.010998;1.0549179854554513;-0.01684168380650222;-0.015964848662555087;-0.195126131960674;-0.18496725476840392;1.050597286863187;9.999987480298355;-1.7891710011522318e-09;0.1769894812326705;1.0447232183340507;0.9999983208256071;0.17698812256137653;1.0000029361659317
94.020998;1.0549180482559402;-0.01684168379597283;-0.015964848685602724;-0.1951261319500345;-0.18496725477836318;1.0505971541701156;9.99998934585872;-1.7837724286666262e-09;0.17698944971457592;1.0447232037188543;0.9999981583675173;0.17698808856515258;1.0000031865412795
94.030998;1.0549181125699947;-0.016841683784396717;-0.0159648487093571;-0.19512613193764972;-0.18496725478798803;1.0505970245450207;9.999991275902051;-1.780135281409878e-09;0.17698941835923157;1.0447231864289401;0.9999979969158315;0.17698805592810998;1.0000034364605384
94.040998;1.0549181781951986;-0.016841683771854448;-0.015964848733869157;-0.19512613192337117;-0.18496725479709827;1.050596898383219;9.999993260791822;-1.7782499913186559e-09;0.17698938716121235;1.0447231666602466;0.9999978364722836;0.17698802472417102;1.0000036860439352
94.050998;1.0549182449482024;-0.016841683758448276;-0.015964848759178373;-0.19512613190706452;-0.18496725480548562;1.0505967761269115;9.99999529079827;-1.778140805789144e-09;0.1769893560980315;1.0447231446816687;0.9999976770767053;0.17698799500093407;1.000003935511283
94.060998;1.0549183126833108;-0.016841683744327835;-0.01596484878530163;-0.19512613188859407;-0.18496725481294274;1.0505966582208814;9.99999735573815;-1.7798376924744824e-09;0.17698932513803084;1.0447231206977878;0.9999975188377327;0.17698796679011997;1.0000041852488852
94.070998;1.0549183812539753;-0.016841683729692573;-0.01596484881224159;-0.19512613186783526;-0.18496725481928752;1.0505965450524315;9.99999944509938;-1.783344368006807e-09;0.17698929426027374;1.0447230948159127;0.999997361973222;0.17698794012025537;1.0000044357233582
94.080998;1.054918450437008;-0.016841683714770503;-0.01596484883998437;-0.19512613184469804;-0.18496725482436407;1.050596436966174;10.00000154905618;-1.7886270860598278e-09;0.17698926347262958;1.0447230671337098;0.9999972068208575;0.17698791502011935;1.000004687340534
94.090998;1.054918519924022;-0.01684168369979537;-0.015964848868478012;-0.19512613181913138;-0.18496725482803358;1.0505963343098284;10.000003658503612;-1.7956315825263075e-09;0.1769892328208714;1.0447230378814216;0.9999970538195204;0.1769878915013518;1.0000049403909772
94.100998;1.0549185894614246;-0.016841683684983535;-0.01596484889762729;-0.19512613179112406;-0.18496725483017826;1.0505962374154618;10.000005764210327;-1.80429208307191e-09;0.17698920238206567;1.0447230075024283;0.9999969034888038;0.17698786955678497;1.000005195061834
94.110998;1.0549186589397679;-0.016841683670518654;-0.015964848927312092;-0.19512613176070864;-0.1849672548307187;1.050596146593846;10.000007856800401;-1.8145379323874198e-09;0.17698917224256341;1.0447229765571935;0.9999967563749966;0.17698784918871768;1.000005451412259
94.120998;1.0549187283133725;-0.016841683656559046;-0.015964848957412174;-0.1951261317279437;-0.18496725482962081;1.0505960621589354;10.000009926994888;-1.8263190346646787e-09;0.1769891424747992;1.04472294556179;0.9999966129484625;0.17698783042331276;1.0000057093400834
94.130998;1.0549187975073748;-0.01684168364325278;-0.01596484898782954;-0.19512613169288898;-0.18496725482688448;1.0505959844216064;10.000011965448243;-1.8396142227555061e-09;0.17698911312763665;1.044722914952361;0.99999647352725;0.17698781329804616;1.000005968608602
94.140998;1.054918866380764;-0.016841683630739828;-0.015964849018487992;-0.19512613165560116;-0.18496725482252738;1.0505959137102816;10.000013962753;-1.854404608837921e-09;0.1769890842311714;1.0447228851488972;0.9999963382686002;0.17698779784967453;1.0000062288924199
94.150998;1.0549189347579986;-0.01684168361914404;-0.01596484904930352;-0.19512613161614226;-0.18496725481657283;1.0505958504597084;10.00001590956193;-1.8706488857504615e-09;0.17698905580822324;1.0447228565620341;0.9999962072182687;0.1769877841130408;1.000006489830838
94.160998;1.0549190024854873;-0.016841683608562422;-0.015964849080168226;-0.19512613157458603;-0.18496725480904147;1.0505957952648377;10.000017796684512;-1.888286429980227e-09;0.1769890278849951;1.044722829534325;0.9999960804163041;0.17698777211982672;1.0000067510967094
94.170998;1.0549190693910937;-0.0168416835990556;-0.01596484911097397;-0.19512613153101993;-0.1849672547999439;1.0505957488206439;10.000019615591581;-1.907248515410877e-09;0.17698900049589075;1.044722804328602;0.9999959580063392;0.1769877618893677;1.0000070123897362
94.180998;1.0549191352491465;-0.016841683590642954;-0.015964849141635068;-0.1951261314855485;-0.18496725478926862;1.050595711808161;10.000021359140213;-1.9274545312614183e-09;0.17698897368241576;1.044722781176586;0.9999958402863979;0.17698775342327927;1.0000072733664063
94.190998;1.054919199878852;-0.016841683583297976;-0.015964849172075985;-0.1951261314382923;-0.18496725477696885;1.0505956847802322;10.000023021367918;-1.94879165966306e-09;0.17698894748954896;1.0447227603461395;0.9999957276761922;0.17698774671575573;1.0000075336484926
94.200998;1.0549192632389433;-0.016841683576947687;-0.01596484920220632;-0.19512613138936952;-0.18496725476296655;1.0505956680752901;10.000024596498815;-1.971095084435264e-09;0.17698892196790686;1.0447227421878829;0.9999956205859211;0.1769877417710376;1.0000077929076074
94.210998;1.0549193254248164;-0.01684168357148943;-0.015964849231899357;-0.19512613133887557;-0.18496725474716944;1.0505956618318328;10.000026079001543;-1.9941636260589008e-09;0.1769888971807186;1.0447227270829147;0.9999955192288076;0.17698773861481387;1.0000080508829867
94.220998;1.0549193866536704;-0.016841683566814623;-0.015964849260971203;-0.19512613128687717;-0.18496725472947959;1.0505956660830869;10.000027464726768;-2.017802788999092e-09;0.1769888731950867;1.044722715337702;0.9999954235051518;0.17698773729173772;1.0000083073258526
94.230998;1.0549194472446157;-0.016841683562819103;-0.01596484928918346;-0.19512613123341357;-0.1849672547098038;1.050595680826146;10.000028751527706;-2.0418408330517797e-09;0.17698885005780038;1.044722707184217;0.9999953330604973;0.17698773784852576;1.0000085619980807
94.240998;1.0549195075488427;-0.016841683559404436;-0.015964849316280314;-0.1951261311785035;-0.18496725468807232;1.0505957060412185;10.000029939138106;-2.066112620601837e-09;0.17698882778190328;1.044722702886508;0.9999952474298751;0.17698774031483558;1.0000088147024564
94.250998;1.0549195678550174;-0.016841683556479383;-0.01596484934203219;-0.19512613112215155;-0.1849672546642501;1.050595741703546;10.000031028836073;-2.0904528764322418e-09;0.1769888063487242;1.044722702809073;0.9999951661241746;0.17698774469178574;1.000009065266105
94.260998;1.0549196282717186;-0.016841683553952515;-0.01596484936626119;-0.19512613106434057;-0.18496725463834815;1.0505957877809502;10.000032023245017;-2.1147063434510615e-09;0.17698878571591004;1.0447227073486394;0.9999950886595854;0.17698775094880587;1.0000093135246009
94.270998;1.0549196886754904;-0.016841683551717144;-0.015964849388850406;-0.19512613100503465;-0.18496725461044072;1.0505958441892427;10.00003292596972;-2.138728734029149e-09;0.1769887658329121;1.0447227168242201;0.9999950145641333;0.17698775903836123;1.0000095593237757
94.280998;1.0549197488599389;-0.01684168354964964;-0.015964849409742514;-0.19512613094421588;-0.184967254580665;1.0505959107620952;10.000033740521081;-2.1623754619113366e-09;0.1769887466592048;1.0447227315034073;0.9999949433608312;0.17698776892149023;1.0000098025220603
94.290998;1.0549198087492933;-0.016841683547622992;-0.01596484942891178;-0.19512613088191766;-0.18496725454918972;1.0505959872618227;10.000034469588993;-2.18549827554269e-09;0.176988728170176;1.0447227516725948;0.9999948745366721;0.1769877805831628;1.0000100429644314
94.300998;1.0549198684583747;-0.016841683545521933;-0.015964849446322846;-0.1951261308182264;-0.18496725451617899;1.050596073334416;10.00003511563633;-2.2079515737768225e-09;0.17698871034976968;1.0447227775801269;0.9999948075469185;0.1769877940422391;1.0000102803866353
94.310998;1.0549199282015354;-0.016841683543250753;-0.01596484946191938;-0.19512613075328142;-0.18496725448178572;1.050596168403165;10.00003568183732;-2.229595716425333e-09;0.17698869318598032;1.0447228093598915;0.999994741884617;0.17698780934452446;1.0000105143732205
94.320998;1.0549199881690938;-0.016841683540718935;-0.015964849475639233;-0.19512613068727752;-0.184967254446166;1.0505962716205242;10.000036172477097;-2.2502938721872564e-09;0.17698867667585103;1.044722847060158;0.9999946771253508;0.17698782652743017;1.000010744437892
94.330998;1.0549200485086856;-0.016841683537808724;-0.015964849487418362;-0.19512613062044554;-0.1849672544094847;1.050596381899405;10.000036592927746;-2.269903163278067e-09;0.17698866082985273;1.0447228907191473;0.999994612894409;0.1769878455961659;1.000010970067303
94.340998;1.0549201094313978;-0.01684168353435181;-0.015964849497172275;-0.19512613055302336;-0.18496725437190564;1.0505964979976132;10.000036949202531;-2.2882721734490275e-09;0.17698864566921677;1.0447229403787246;0.9999945488325968;0.1769878665323555;1.0000111907388969
94.350998;1.0549201712677454;-0.016841683530131612;-0.015964849504780512;-0.19512613048524755;-0.18496725433357555;1.0505966186775826;10.00003724732496;-2.3052512333570083e-09;0.17698863122612432;1.0447229960155728;0.9999944846060685;0.17698788930857084;1.0000114060037684
94.360998;1.0549202344243591;-0.016841683524910524;-0.015964849510103303;-0.19512613041735793;-0.18496725429461738;1.0505967428618;10.000037493137006;-2.3206952406313327e-09;0.17698861755328946;1.0447230574953292;0.9999944199274774;0.17698791389383436;1.000011615522347
94.370998;1.0549202993763278;-0.016841683518456673;-0.01596484951302747;-0.1951261303495944;-0.18496725425513974;1.050596869656201;10.000037692326545;-2.3344654333241603e-09;0.17698860472429512;1.0447231246002;0.999994354578849;0.17698794025937206;1.0000118190026344
94.380998;1.0549203666341125;-0.01684168351055721;-0.015964849513499926;-0.19512613028219256;-0.18496725421524943;1.0505969982955188;10.000037850099556;-2.3464493002186814e-09;0.17698859281227622;1.044723197045386;0.9999942884601574;0.1769879683821813;1.0000120161233972
94.390998;1.0549204365984541;-0.01684168350104022;-0.015964849511513;-0.19512613021539088;-0.18496725417506252;1.0505971281496136;10.000037971102266;-2.356580852988573e-09;0.17698858186922115;1.0447232744752148;0.9999942216167388;0.17698799823179304;1.0000122065327925
94.400998;1.0549205094893492;-0.01684168348979393;-0.015964849507058884;-0.19512613014943378;-0.18496725413470755;1.0505972587773968;10.00003806020635;-2.3648463206845754e-09;0.17698857193142958;1.044723356499305;0.9999941542017704;0.17698802975173036;1.0000123899119675
94.410998;1.0549205854289168;-0.01684168347675583;-0.01596484950010601;-0.19512613008456586;-0.18496725409430578;1.0505973899230288;10.000038123170581;-2.3712789850263193e-09;0.1769885630425415;1.0447234427000294;0.9999940864170658;0.17698806285312974;1.0000125659745975
94.420998;1.0549206645490732;-0.016841683461891493;-0.015964849490624183;-0.19512613002103288;-0.18496725405395023;1.0505975214727066;10.000038166665075;-2.375950522792299e-09;0.1769885552634128;1.0447235325542006;0.9999940184647922;0.17698809741821311;1.0000127344137735
94.430998;1.0549207470408577;-0.01684168344518287;-0.01596484947862041;-0.19512612995908307;-0.18496725401371478;1.0505976534563621;10.000038198330223;-2.3789651609817973e-09;0.17698854866475605;1.0447236253760452;0.9999939505362783;0.17698813331747917;1.0000128949022018
94.440998;1.0549208330971844;-0.01684168342662008;-0.015964849464133374;-0.19512612989895545;-0.18496725397367733;1.0505977860481197;10.0000382266328;-2.3804559534227367e-09;0.17698854332117486;1.0447237203698638;0.9999938828374916;0.17698817043077572;1.0000130471417914
94.450998;1.0549209228148528;-0.016841683406199827;-0.015964849447202042;-0.1951261298408609;-0.18496725393393526;1.0505979194924542;10.000038260204455;-2.3805745382631334e-09;0.17698853930652036;1.0447238167271025;0.9999938155838793;0.17698820864639148;1.0000131909122676
94.460998;1.0549210161846965;-0.016841683383934283;-0.015964849427855317;-0.19512612978498145;-0.1849672538946136;1.050598054035208;10.000038306967905;-2.3794645316187173e-09;0.17698853668501835;1.04472391367506;0.9999937489468812;0.17698824785273556;1.0000133260752222
94.470998;1.0549211131579401;-0.016841683359854552;-0.015964849406129206;-0.19512612973149293;-0.1849672538558555;1.050598189941175;10.000038373333064;-2.377233023034837e-09;0.17698853550577429;1.0447240104910245;0.9999936830158508;0.17698828794382873;1.000013452540677
94.480998;1.0549212137140553;-0.016841683333993013;-0.015964849382091792;-0.19512612968055534;-0.18496725381779971;1.0505983274844304;10.00003846411985;-2.3739465847286517e-09;0.17698853580090085;1.0447241065005366;0.9999936178654327;0.17698832881938245;1.0000135702493487
94.490998;1.0549213178978467;-0.016841683306357783;-0.01596484935584958;-0.19512612963225962;-0.18496725378056847;1.0505984668550878;10.000038583142045;-2.3696550270210594e-09;0.17698853758623803;1.0447242010416793;0.9999935537244937;0.17698837037664242;1.0000136791681138
94.500998;1.0549214258407427;-0.016841683276925656;-0.01596484932752919;-0.1951261295866012;-0.18496725374426573;1.0505986081150778;10.000038733367852;-2.364427844864865e-09;0.17698854087571356;1.044724293451135;0.9999934910498351;0.17698841251577713;1.0000137792898005
94.510998;1.0549215377692067;-0.01684168324564887;-0.015964849297266784;-0.19512612954350572;-0.18496725370898084;1.050598751212297;10.00003891661924;-2.3583736200449097e-09;0.17698854569494704;1.0447243831351438;0.9999934303849027;0.1769884551463165;1.000013870658408
94.520998;1.0549216539604533;-0.016841683212452035;-0.015964849265209486;-0.19512612950286978;-0.18496725367479747;1.0505988960112123;10.000039133617186;-2.3516268655599732e-09;0.17698855206923472;1.0447244696715938;0.9999933721704832;0.17698849817625256;1.0000139533823993
94.530998;1.0549217746708182;-0.01684168317722903;-0.01596484923150446;-0.19512612946458394;-0.18496725364180952;1.0505990423942975;10.00003938416564;-2.344334225705689e-09;0.1769885600031669;1.0447245528446913;0.9999933166645706;0.17698854150662788;1.0000140276220286
94.540998;1.054921900089778;-0.01684168313987196;-0.015964849196291854;-0.1951261294285477;-0.1849672536101342;1.0505991903909353;10.000039667175027;-2.336657744603887e-09;0.1769885694758679;1.0447246325861574;0.9999932639393685;0.17698858504171705;1.000014093610331
94.550998;1.0549220303003446;-0.01684168310031832;-0.015964849159716955;-0.19512612939469146;-0.18496725357989668;1.0505993401894975;10.0000399810025;-2.3287741267317374e-09;0.17698858045671184;1.0447247089608918;0.9999932139393057;0.176988628691294;1.0000141516757197
94.560998;1.0549221652344634;-0.01684168305854948;-0.015964849121937356;-0.19512612936299345;-0.18496725355121127;1.0505994920522048;10.000040323784393;-2.320858781076901e-09;0.1769885929322477;1.044724782208154;0.9999931666243841;0.1769886723750317;1.0000142022295255
94.570998;1.054922304676851;-0.0168416830145379;-0.015964849083109533;-0.19512612933347873;-0.18496725352419213;1.0505996462742873;10.000040693355151;-2.313076921254776e-09;0.17698860691807436;1.044724852665317;0.9999931220970336;0.17698871604675445;1.0000142457477486
94.580998;1.0549224483731499;-0.016841682968225247;-0.015964849043369558;-0.1951261293061971;-0.18496725349895932;1.0505998031444352;10.000041087298948;-2.3055910059511935e-09;0.17698862244781127;1.0447249206383238;0.9999930805808751;0.1769887597130382;1.000014282759165
94.590998;1.054922596181029;-0.016841682919546155;-0.015964849002833806;-0.19512612928118017;-0.18496725347561788;1.05059996284453;10.00004150286758;-2.298563490113041e-09;0.1769886395648957;1.0447249864226076;0.9999930423275466;0.1769888034273032;1.000014313784536
94.600998;1.0549227480840455;-0.01684168286843912;-0.01596484896162294;-0.1951261292583965;-0.1849672534542469;1.0506001254122288;10.000041936296261;-2.2921436068800373e-09;0.1769886583177792;1.044725050361821;0.9999930076094861;0.1769888472688283;1.000014339241639
94.610998;1.0549229040667916;-0.016841682814845497;-0.01596484891987519;-0.19512612923774306;-0.18496725343491485;1.0506002907859042;10.00004238245198;-2.286446914852458e-09;0.17698867873931262;1.0447251128084014;0.9999929767472011;0.17698889131922535;1.0000143594274509
94.620998;1.054923064015734;-0.01684168275872802;-0.015964848877732644;-0.19512612921907885;-0.1849672534176865;1.050600458883992;10.000042835268392;-2.2815359099272045e-09;0.17698870083132526;1.044725174059763;0.9999929500650132;0.17698893565080415;1.0000143745965222
94.630998;1.0549232276812925;-0.016841682700095083;-0.01596484883532965;-0.19512612920225167;-0.18496725340261072;1.0506006297025041;10.000043288285983;-2.277401528763583e-09;0.17698872457567408;1.044725234332837;0.9999929278171311;0.17698898032795887;1.0000143850228864
94.640998;1.0549233946819636;-0.016841682639006757;-0.01596484879280717;-0.19512612918709243;-0.184967253389722;1.0506008033247412;10.000043734973685;-2.273957376672368e-09;0.1769887499455379;1.0447252937913862;0.9999929101389754;0.17698902540535613;1.0000143909836732
94.650998;1.054923564518699;-0.016841682575555492;-0.015964848750336293;-0.1951261291734133;-0.18496725337905232;1.0506009798360099;10.000044169117494;-2.271071290734395e-09;0.17698877689586912;1.0447253525871458;0.999992897051095;0.17698907091717256;1.0000143927703957
94.660998;1.054923736547959;-0.016841682509842772;-0.015964848708119216;-0.19512612916101338;-0.1849672533706229;1.0506011592367313;10.000044585246254;-2.268613961574248e-09;0.17698880535091033;1.0447254108557131;0.999992888505999;0.17698911686855978;1.0000143907554009
94.670998;1.0549239100153807;-0.01684168244198175;-0.015964848666354624;-0.1951261291496713;-0.18496725336442604;1.050601341368432;10.000044978525484;-2.2664773847507436e-09;0.17698883521060832;1.0447254686606746;0.9999928844142729;0.17698916324235006;1.0000143853805388
94.680998;1.0549240842097276;-0.016841682372104816;-0.0159648486251896;-0.19512612913913843;-0.18496725336042863;1.050601525891186;10.000045344537032;-2.264566467499438e-09;0.17698886637555214;1.044725525955692;0.9999928846221072;0.17698921001366355;1.0000143770739125
94.690998;1.0549242585597167;-0.016841682300342352;-0.015964848584705517;-0.19512612912915916;-0.18496725335858769;1.0506017123589517;10.000045679598232;-2.2627858359143406e-09;0.17698889876811238;1.04472558266678;0.9999928888474207;0.17698925715149755;1.0000143661931986
94.700998;1.0549244325809355;-0.016841682226793796;-0.015964848544944368;-0.19512612911950988;-0.1849672533588523;1.05060190031577;10.00004598091257;-2.261023280947411e-09;0.17698893233503557;1.0447256388074124;0.9999928966378453;0.17698930460962747;1.0000143530000232
94.710998;1.054924605795266;-0.01684168215151526;-0.015964848505937084;-0.19512612911002378;-0.1849672533611662;1.0506020893278758;10.000046246403492;-2.25914224644482e-09;0.17698896704801786;1.044725694471913;0.9999929074120275;0.1769893523242423;1.000014337682151
94.720998;1.0549247777060646;-0.0168416820745069;-0.015964848467713608;-0.19512612910058852;-0.18496725336548256;1.0506022789911882;10.000046474899941;-2.256991436594806e-09;0.17698900290661104;1.044725749786296;0.9999929205200295;0.17698940022505016;1.0000143204781462
94.730998;1.0549249478113787;-0.016841681995712596;-0.015964848430303654;-0.19512612909113317;-0.1849672533717724;1.0506024689459652;10.000046666305826;-2.2544237898284426e-09;0.1769890399211902;1.0447258048844714;0.9999929352769594;0.17698944824796264;1.0000143017979624
94.740998;1.0549251156221344;-0.01684168191506939;-0.015964848393749932;-0.19512612908162125;-0.18496725338002964;1.0506026588407011;10.000046821380057;-2.251322737814226e-09;0.17698907808347056;1.0447258598328049;0.9999929510280211;0.17698949632975308;1.0000142821831741
94.750998;1.054925280652453;-0.01684168183256754;-0.01596484835813398;-0.19512612907205257;-0.18496725339028175;1.0506028482652547;10.000046941549988;-2.247619680196485e-09;0.17698911736003287;1.0447259145719126;0.9999929672581279;0.17698954439881226;1.0000142622006625
94.760998;1.0549254424121821;-0.016841681748254213;-0.0159648483235874;-0.19512612906246868;-0.1849672534025889;1.050603036751001;10.000047028965781;-2.2432798254705786e-09;0.17698915770902796;1.044725968973638;0.9999929836595178;0.1769895923834122;1.0000142424018528
94.770998;1.0549256004358387;-0.01684168166219395;-0.01596484829028063;-0.19512612905295443;-0.1849672534170409;1.0506032237987981;10.000047086616933;-2.2382685509614013e-09;0.17698919908233565;1.0447260228990267;0.9999930000830785;0.1769896402169644;1.0000142232896556
94.780998;1.0549257542861559;-0.01684168157443856;-0.015964848258401554;-0.19512612904361915;-0.18496725343375675;1.0506034088443148;10.00004711797951;-2.232529135641934e-09;0.17698924140575628;1.0447260761822945;0.9999930164467;0.1769896878327966;1.0000142052559808
94.790998;1.0549259035225231;-0.016841681485024233;-0.015964848228124762;-0.19512612903455792;-0.18496725345286613;1.050603591240745;10.00004712605409;-2.2259765538005714e-09;0.17698928457880328;1.044726128630001;0.9999930327240699;0.17698973517028224;1.0000141885749874
94.800998;1.0549260477009441;-0.016841681393982576;-0.015964848199576977;-0.19512612902581913;-0.18496725347448276;1.0506037703577167;10.000047112836729;-2.218500184616185e-09;0.17698932850681492;1.0447261800641212;0.9999930489635578;0.17698978218344472;1.0000141734801549
94.810998;1.054926186406737;-0.016841681301351972;-0.01596484817281949;-0.19512612901739426;-0.18496725349869123;1.050603945710728;10.000047079727375;-2.209986290034371e-09;0.1769893731201478;1.044726230375709;0.9999930652082081;0.1769898288291532;1.0000141602157846
