time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.820998;1.0549263192956857;-0.016841681207182393;-0.015964848147845302;-0.1951261290092294;-0.18496725352554177;1.050604116986247;10.000047027855441;-2.200352808920564e-09;0.17698941836478438;1.0447262795811028;0.9999930813839653;0.17698987504807434;1.0000141489961514
94.830998;1.0549264461436876;-0.01684168111152855;-0.015964848124579385;-0.19512612900125245;-0.18496725355504515;1.0506042839968157;10.000046958100041;-2.1895615457255517e-09;0.1769894641937052;1.0447263278345313;0.9999930973438108;0.1769899207606972;1.0000141399144573
94.840998;1.0549265668784746;-0.016841681014437938;-0.015964848102899932;-0.19512612899340362;-0.18496725358717747;1.0506044466808833;10.000046871661416;-2.177606326275811e-09;0.17698951056663353;1.044726375373239;0.9999931130392693;0.17698996587576465;1.0000141328287373
94.850998;1.05492668152581;-0.016841680915954692;-0.015964848082672237;-0.1951261289856508;-0.18496725362189986;1.0506046051172233;10.000046770719704;-2.1645019468149054e-09;0.1769895574495174;1.0447264224523847;0.9999931286285927;0.17699001030544664;1.000014127302175
94.860998;1.0549267900617874;-0.016841680816146346;-0.015964848063752767;-0.1951261289779934;-0.18496725365917285;1.0506047595087573;10.000046658051035;-2.1502678499982154e-09;0.17698960480492737;1.044726469314223;0.9999931444819591;0.1769900539780641;1.0000141227082922
94.870998;1.0549268923008084;-0.0168416807151303;-0.015964848045980584;-0.19512612897046205;-0.18496725369894948;1.0506049101911064;10.000046535769076;-2.1349029806245542e-09;0.17698965257234878;1.0447265161799462;0.9999931611505702;0.1769900968429458;1.0000141184088556
94.880998;1.0549269879295178;-0.01684168061307416;-0.015964848029198772;-0.19512612896310558;-0.18496725374116008;1.0506050576075496;10.000046404577297;-2.118384068622556e-09;0.1769897006605219;1.0447265632366094;0.9999931792867194;0.17699013887886453;1.000014113828833
94.890998;1.0549270766255776;-0.016841680510164634;-0.015964848013281775;-0.19512612895597625;-0.1849672537857084;1.0506052021694612;10.000046264528066;-2.1006771114783086e-09;0.17698974896042716;1.0447266106060589;0.9999931994980049;0.17699018008976758;1.0000141084199585
94.900998;1.0549271581258945;-0.0168416804065737;-0.0159648479981358;-0.1951261289491183;-0.18496725383248877;1.0506053441322156;10.000046116335177;-2.081714478767564e-09;0.17698979736014486;1.044726658310357;0.9999932222408123;0.1769902204760199;1.000014101588306
94.910998;1.054927232186449;-0.016841680302459017;-0.015964847983690342;-0.19512612894253406;-0.18496725388141078;1.0506054836108534;10.000045961695884;-2.06136473966638e-09;0.17698984575081708;1.0447267062649577;0.9999932478108385;0.17699026001956877;1.0000140926797008
94.920998;1.0549272984758633;-0.01684168019797628;-0.015964847969895706;-0.19512612893614567;-0.18496725393241553;1.0506056206393775;10.000045802538699;-2.0394481681213814e-09;0.1769898940230545;1.0447267542935434;0.9999932763484747;0.17699029869575475;1.0000140810826108
94.930998;1.0549273565104407;-0.016841680093264366;-0.0159648479567142;-0.19512612892980088;-0.1849672539854859;1.050605755194706;10.00004564017245;-2.01577088000459e-09;0.17698994205573182;1.0447268021427418;0.9999933078558608;0.1769903364834053;1.0000140663048085
94.940998;1.0549274057331741;-0.016841679988428903;-0.01596484794411154;-0.19512612892330955;-0.1849672540406403;1.0506058872711992;10.00004547528762;-1.990143219468428e-09;0.17698998971239643;1.0447268495462616;0.9999933422548873;0.17699037336101917;1.0000140478808004
94.950998;1.0549274456638749;-0.016841679883573237;-0.01596484793206269;-0.19512612891647782;-0.18496725409789255;1.050606016968399;10.000045308911412;-1.962400767058454e-09;0.1769900368554043;1.0447268963522132;0.999993379424772;0.17699040929907842;1.0000140252430947
94.960998;1.0549274759619265;-0.016841679778869082;-0.015964847920550886;-0.19512612890913325;-0.18496725415721174;1.0506061444540593;10.000045143462014;-1.93243406395383e-09;0.1769900833663776;1.044726942555047;0.9999934192220306;0.17699044427093086;1.0000139977104379
94.970998;1.0549274964177011;-0.016841679674590857;-0.01596484790955117;-0.1951261289011313;-0.1849672542185097;1.0506062698612224;10.000044982660585;-1.9002056010070637e-09;0.1769901291600725;1.044726988158732;0.9999934615092804;0.17699047827716594;1.0000139645693171
94.980998;1.0549275069315376;-0.01684167957106557;-0.0159648478990258;-0.19512612889235173;-0.1849672542816415;1.0506063932409848;10.000044829963636;-1.8657406131697717e-09;0.17699017418532847;1.0447270330640555;0.9999935061649363;0.17699051135048569;1.000013925160479
94.990998;1.0549275074658442;-0.016841679468601448;-0.015964847888936987;-0.19512612888269668;-0.18496725434641847;1.0506065145656318;10.000044687471943;-1.82910137687589e-09;0.1769902184148738;1.0447270770988402;0.9999935530958108;0.17699054354680063;1.0000138788971586
95.000998;1.054927498011266;-0.01684167936747547;-0.01596484787926448;-0.19512612887207723;-0.18496725441263517;1.0506066337370812;10.00004455653051;-1.790372492916916e-09;0.17699026182983416;1.0447271201025663;0.9999936022306649;0.17699057494014717;1.0000138252546333
95.010998;1.0549274785954705;-0.01684167926796403;-0.01596484787001744;-0.19512612886038963;-0.1849672544800848;1.0506067506176275;10.000044437961268;-1.749669845811341e-09;0.17699030440186447;1.0447271619851637;0.9999936534469671;0.17699060560887184;1.0000137638261397
95.020998;1.0549274492875447;-0.016841679170360894;-0.01596484786123262;-0.1951261288474987;-0.18496725454856497;1.0506068651207396;10.000044331198147;-1.707156387437326e-09;0.17699034608433348;1.0447272027147194;0.999993706572492;0.17699063561747863;1.0000136944195614
95.030998;1.054927410186673;-0.016841679074976485;-0.01596484785297275;-0.19512612883323924;-0.18496725461788902;1.050606977306321;10.000044234166378;-1.6630545679058205e-09;0.17699038681419818;1.044727242258528;0.999993761527896;0.176990665012771;1.0000136170790437
95.040998;1.0549273614115198;-0.016841678982128846;-0.015964847845331812;-0.19512612881744046;-0.18496725468788275;1.0506070873533824;10.000044143922388;-1.6176589889872388e-09;0.1769904265142264;1.044727280559214;0.9999938183872488;0.17699069382583021;1.000013531983158
95.050998;1.0549273030785722;-0.01684167889210798;-0.015964847838423203;-0.19512612879996666;-0.1849672547583652;1.0506071954014415;10.000044056660276;-1.571327699550724e-09;0.17699046509883617;1.0447273175468983;0.9999938772810414;0.17699072207228575;1.0000134393109301
95.060998;1.054927235269883;-0.01684167880512531;-0.01596484783234585;-0.19512612878074997;-0.18496725482914483;1.0506073014322648;10.000043967311683;-1.5244305587629978e-09;0.17699050248311207;1.0447273531598127;0.9999939383104258;0.17699074976140106;1.0000133391854116
95.070998;1.054927158008113;-0.0168416787213007;-0.015964847827167485;-0.19512612875978286;-0.18496725490002813;1.0506074052939685;10.000043870002497;-1.4772899520380297e-09;0.17699053858695957;1.044727387354843;0.9999940015299007;0.17699077690615247;1.000013231677393
95.080998;1.0549270712314762;-0.016841678640688893;-0.015964847822944845;-0.19512612873707977;-0.18496725497081815;1.0506075067607703;10.000043759338482;-1.4301725999003657e-09;0.1769905733292111;1.0447274201069472;0.999994066961325;0.17699080351741175;1.000013116806922
95.090998;1.0549269747826888;-0.01684167856330441;-0.01596484781974041;-0.19512612871265864;-0.1849672550413148;1.0506076055448907;10.000043631133744;-1.3833164546841034e-09;0.17699060661435598;1.0447274514301046;0.9999941346091497;0.17699082959590545;1.000012994558678
95.100998;1.0549268684673443;-0.016841678489144255;-0.01596484781761585;-0.19512612868655002;-0.18496725511132336;1.050607701302725;10.000043481979977;-1.3369298676396613e-09;0.17699063833518872;1.0447274814110297;0.9999942044507822;0.17699085514436252;1.0000128649060818
95.110998;1.0549267521131762;-0.016841678418210985;-0.01596484781662722;-0.19512612865879395;-0.18496725518066126;1.0506077936717417;10.000043308607498;-1.2911751257143316e-09;0.17699066840096245;1.0447275102241378;0.9999942764610977;0.17699088018416045;1.0000127277855095
95.120998;1.054926625536362;-0.016841678350509412;-0.015964847816823283;-0.1951261286294289;-0.1849672552491705;1.0506078823219613;10.00004310765528;-1.2461732090682847e-09;0.17699069675908066;1.0447275381054486;0.9999943507317294;0.1769909047443791;1.0000125830470727
95.130998;1.054926488499034;-0.016841678286017455;-0.01596484781823382;-0.19512612859850278;-0.1849672553167337;1.0506079669424384;10.0000428751937;-1.2020133272562967e-09;0.1769907233879843;1.0447275652669332;0.9999944275974669;0.1769909288343977;1.0000124304702163
95.140998;1.0549263407291982;-0.016841678224657434;-0.015964847820848;-0.19512612856609368;-0.18496725538327638;1.050608047135794;10.000042606141543;-1.1587558268462164e-09;0.17699074828292602;1.044727591789112;0.9999945075862191;0.17699095243393217;1.0000122698406892
95.150998;1.0549261819902311;-0.016841678166284957;-0.015964847824604132;-0.19512612853231673;-0.18496725544875403;1.0506081223555406;10.000042294659025;-1.1164380799655968e-09;0.17699077145451467;1.044727617571659;0.9999945911982349;0.1769909755043577;1.000012100990612
95.160998;1.0549260121668087;-0.01684167811069876;-0.015964847829415714;-0.1951261284973131;-0.18496725551313747;1.0506081919986616;10.000041935040672;-1.075084301115936e-09;0.1769907929306858;1.0447276423554932;0.9999946788041919;0.17699099800880083;1.0000119237734753
95.170998;1.0549258312880145;-0.016841678057671203;-0.015964847835205836;-0.19512612846124178;-0.18496725557640428;1.050608255583788;10.000041522166091;-1.0347113567771243e-09;0.176990812754136;1.0447276657633435;0.9999947707429045;0.17699101992766575;1.0000117380346751
95.180998;1.0549256394493225;-0.01684167800698892;-0.01596484784190784;-0.19512612842427834;-0.18496725563853414;1.0506083128550965;10.000041051958318;-9.953338994894159e-10;0.17699083098078724;1.0447276873360483;0.9999948673695724;0.17699104125935872;1.0000115436220258
95.190998;1.0549254367065448;-0.01684167795847866;-0.015964847849438614;-0.19512612838660068;-0.18496725569951106;1.050608363766004;10.000040521580736;-9.569702467394246e-10;0.17699084768564513;1.0447277065770264;0.9999949690209559;0.17699106201071857;1.0000113404327513
95.200998;1.0549252230816517;-0.016841677912021312;-0.01596484785768;-0.19512612834837495;-0.18496725575933476;1.0506084084178928;10.00003992838748;-9.196187627314189e-10;0.1769908629713481;1.044727722985306;0.9999950760109805;0.1769910821885762;1.0000111284673894
95.210998;1.054924998700943;-0.016841677867573606;-0.015964847866487487;-0.19512612830977402;-0.1849672558180218;1.0506084469710206;10.000039268573879;-8.832227109047996e-10;0.1769908769679693;1.0447277360499205;0.9999951885752111;0.17699110180167268;1.000010907893545
95.220998;1.054924763877818;-0.016841677825181468;-0.015964847875700412;-0.19512612827101344;-0.18496725587558535;1.0506084795625643;10.000038537048242;-8.476976776855622e-10;0.17699088982071606;1.044727745230683;0.9999953067478223;0.17699112086396207;1.000010679089266
95.230998;1.0549245190342031;-0.01684167778495951;-0.015964847885142693;-0.19512612823236145;-0.18496725593202057;1.0506085063203736;10.000037728319427;-8.129958114831441e-10;0.1769909016673383;1.044727750000844;0.9999954302993944;0.17699113938507105;1.000010442614775
95.240998;1.054924264599468;-0.01684167774704985;-0.01596484789464418;-0.1951261281941062;-0.18496725598730968;1.0506085273630827;10.000036837621964;-7.791142595225055e-10;0.17699091261853758;1.044727750013357;0.9999955588071758;0.17699115736129326;1.0000101991677388
95.250998;1.0549240009658742;-0.016841677711589353;-0.015964847904064102;-0.19512612815650238;-0.18496725604141717;1.050608542654713;10.000035861739018;-7.460487508139671e-10;0.17699092275745662;1.0447277452557238;0.9999956918341826;0.17699117477789666;1.0000099495388428
95.260998;1.0549237284303694;-0.01684167767867851;-0.01596484791328351;-0.19512612811973087;-0.1849672560942694;1.050608551889119;10.000034799069585;-7.137497953799742e-10;0.1769909321507567;1.0447277359879987;0.9999958290424349;0.17699119161602975;1.0000096945122126
95.270998;1.0549234471670723;-0.016841677648356493;-0.0159648479221959;-0.19512612808389435;-0.18496725614574483;1.0506085545688402;10.000033649090625;-6.821085575600085e-10;0.17699094085605052;1.0447277225611529;0.9999959701237837;0.17699120786226213;1.0000094347881332
95.280998;1.0549231573109565;-0.01684167762061979;-0.015964847930711977;-0.19512612804903287;-0.18496725619567483;1.0506085501731857;10.000032411578712;-6.509645075421321e-10;0.17699094892394485;1.0447277053212258;0.9999961147036494;0.1769912235101359;1.000009171007086
95.290998;1.0549228590392732;-0.01684167759546187;-0.01596484793875888;-0.195126128015132;-0.1849672562438509;1.050608538292311;10.000031085721329;-6.20111938220265e-10;0.17699095640107626;1.0447276845772349;0.999996262352072;0.17699123855075247;1.0000089038040818
95.300998;1.0549225525244401;-0.016841677572875923;-0.015964847946283275;-0.19512612798213602;-0.18496725629005484;1.0506085186927745;10.000029669287644;-5.893147707063676e-10;0.17699096333443262;1.0447276605862832;0.9999964126544466;0.17699125297067178;1.0000086338490906
95.310998;1.0549222378464966;-0.016841677552834167;-0.01596484795327308;-0.19512612794998585;-0.18496725633408903;1.0506084912857971;10.000028158288075;-5.583556430030452e-10;0.1769909697703994;1.044727633585373;0.9999965652849466;0.17699126675196372;1.0000083618449347
95.320998;1.05492191501026;-0.016841677535295984;-0.01596484795976228;-0.1951261279186636;-0.1849672563757633;1.0506084560317965;10.00002654771901;-5.270934730589853e-10;0.17699097574876194;1.0447276038274047;0.9999967200771542;0.1769912798571558;1.0000080884253717
95.330998;1.0549215840629453;-0.016841677520245554;-0.01596484796578522;-0.1951261278882043;-0.184967256414862;1.0506084129137365;10.000024833241792;-4.954823609066452e-10;0.17699098130069843;1.0447275715800972;0.9999968770582397;0.1769912922162864;1.000007814054643
95.340998;1.0549212451920096;-0.016841677507714894;-0.015964847971331287;-0.19512612785866768;-0.18496725645113674;1.0506083620105175;10.000023012523275;-4.6354445159325797e-10;0.17699098645498343;1.0447275370969589;0.9999970363805403;0.1769913037418417;1.0000075390683976
95.350998;1.054920898736768;-0.016841677497761203;-0.015964847976347372;-0.1951261278301091;-0.18496725648432683;1.050608303526095;10.000021085327466;-4.313123273458885e-10;0.17699099124397494;1.0447275006152574;0.9999971982122446;0.17699131436183219;1.000007263807974
95.360998;1.0549205451606194;-0.016841677490413525;-0.015964847980759193;-0.19512612780257074;-0.18496725651419182;1.0506082377178623;10.000019052916093;-3.9877085372867835e-10;0.176990995702719;1.0447274624245926;0.9999973627128762;0.17699132403674647;1.0000069886933167
95.370998;1.054920185033212;-0.016841677485639465;-0.015964847984494594;-0.19512612777608812;-0.18496725654053142;1.050608164817084;10.000016917716835;-3.658358230963161e-10;0.17699099986220002;1.0447274229101553;0.9999975300740036;0.17699133274468187;1.0000067141308342
95.380998;1.0549198190254379;-0.016841677483364396;-0.0159648479875126;-0.19512612775070454;-0.1849672565631746;1.0506080850073813;10.000014683212738;-3.3236764317080176e-10;0.176991003740369;1.0447273824993168;0.9999977005649868;0.17699134045559667;1.0000064403694868
95.390998;1.054919447912599;-0.01684167748352076;-0.015964847989822006;-0.19512612772646262;-0.18496725658195903;1.0506079984741628;10.00001235347574;-2.981989791298446e-10;0.1769910073369225;1.0447273415720009;0.9999978745396874;0.17699134712311915;1.0000061674941139
95.400998;1.0549190726139865;-0.01684167748607959;-0.01596484799146498;-0.19512612770337323;-0.1849672565967275;1.050607905497312;10.000009932716043;-2.6317267550686987e-10;0.17699101063580489;1.044727300392289;0.9999980523247313;0.1769913526911232;1.0000058955210198
95.410998;1.0549186942498272;-0.016841677491041082;-0.01596484799246587;-0.19512612768140553;-0.18496725660734148;1.050607806509875;10.00000742561993;-2.271757796917646e-10;0.17699101361784308;1.0447272590739678;0.9999982340605422;0.1769913570921102;1.0000056244914173
95.420998;1.0549183141234697;-0.01684167749840068;-0.0159648479927907;-0.19512612766050308;-0.1849672566137031;1.050607702090216;10.000004837731154;-1.9014382570682444e-10;0.17699101627754238;1.0447272175511533;0.9999984196956532;0.1769913602421269;1.0000053545367424
95.430998;1.0549179336011285;-0.016841677508127643;-0.01596484799234643;-0.19512612764060655;-0.1849672566157657;1.0506075929639362;10.00000217499547;-1.5203439343587175e-10;0.17699101862824393;1.0447271755622354;0.9999986091189004;0.17699136205119678;1.0000050858914082
95.440998;1.0549175539583273;-0.016841677520173497;-0.01596484799100214;-0.1951261276216726;-0.1849672566135189;1.0506074800431775;9.999999443536096;-1.1280658057312257e-10;0.17699102068920652;1.044727132693064;0.9999988022468049;0.17699136243882754;1.0000048188464221
95.450998;1.0549171763129255;-0.016841677534491135;-0.015964847988618365;-0.19512612760367273;-0.1849672566069682;1.050607364421149;9.999996650248537;-7.244383777679484e-11;0.17699102246725099;1.0447270884315405;0.9999989990097435;0.17699136134113086;1.0000045536368285
95.460998;1.0549168016556512;-0.016841677551047218;-0.01596484798507944;-0.19512612758657596;-0.18496725659613883;1.0506072473045573;9.9999938031532;-3.100091272307426e-11;0.17699102395632568;1.0447270421942179;0.9999991992816015;0.1769913587159323;1.0000042903054516
95.470998;1.054916430865735;-0.016841677569832476;-0.015964847980315094;-0.19512612757033998;-0.1849672565811017;1.050607129938399;9.99999091088966;1.1389147392959935e-11;0.17699102516069184;1.044726993394309;0.9999994028273012;0.17699135454491863;1.0000040286795446
95.480998;1.0549160646954823;-0.01684167759087296;-0.0159648479743032;-0.1951261275549134;-0.18496725656197863;1.0506070135268175;9.999987981594431;5.456391870303243e-11;0.17699102611556966;1.044726941553376;0.9999996093129261;0.17699134882763132;1.0000037684667435
95.490998;1.0549157037576489;-0.01684167761422487;-0.015964847967066906;-0.19512612754024014;-0.1849672565389032;1.0506068991065507;9.999985022211268;9.83790969398947e-11;0.1769910268833675;1.044726886338126;0.9999998183187407;0.17699134157648294;1.000003509304779
95.500998;1.0549153485131968;-0.01684167763994018;-0.015964847958680896;-0.1951261275262658;-0.18496725651198168;1.050606787412297;9.99998203927866;1.427200041740932e-10;0.17699102753175552;1.0447268275071697;1.0000000293327027;0.17699133281559623;1.0000032507602383
95.510998;1.05491499926765;-0.016841677668033548;-0.01596484794927032;-0.1951261275129468;-0.1849672564812958;1.050606678843911;9.999979040205163;1.8751106310161576e-10;0.176991028108505;1.0447267648780147;1.00000024175395;0.17699132257129424;1.0000029924165592
95.520998;1.054914656185101;-0.01684167769848573;-0.015964847938996485;-0.19512612750025968;-0.18496725644692188;1.0506065735301386;9.999976033297681;2.3274475161405065e-10;0.17699102862792132;1.0447266983152004;1.0000004548689805;0.1769913108557662;1.0000027339759492
95.530998;1.0549143193710022;-0.01684167773127447;-0.015964847928051886;-0.19512612748819738;-0.18496725640893003;1.0506064714383982;9.999973026822586;2.7848355397165415e-10;0.17699102907759587;1.0447266276951228;1.0000006678303406;0.17699129766354585;1.0000024752328316
95.540998;1.0549139890243149;-0.01684167776639584;-0.01596484791665868;-0.1951261274767511;-0.1849672563673628;1.050606372546065;9.99997002821492;3.2480233179698463e-10;0.17699102943460282;1.0447265528929972;1.000000879718677;0.1769912829848604;1.0000022160543176
95.550998;1.0549136655256195;-0.01684167780384481;-0.015964847905055583;-0.1951261274658889;-0.18496725632222147;1.0506062769765114;9.999967043588535;3.717265133822661e-10;0.17699102967779776;1.044726473785041;1.000001089618509;0.17699126681896254;1.0000019565052403
95.560998;1.05491334939122;-0.016841677843577953;-0.015964847893487358;-0.1951261274555436;-0.18496725627348695;1.0506061849451525;9.999964077527311;4.192335029192993e-10;0.17699102979571696;1.0447263902389896;1.0000012966333442;0.17699124917552428;1.0000016969562966
95.570998;1.0549130411509853;-0.016841677885506882;-0.01596484788219637;-0.19512612744563795;-0.18496725622116714;1.0506060965778508;9.999961133237885;4.672888354700884e-10;0.17699102978922449;1.0447263021294475;1.0000014998849958;0.1769912300626716;1.0000014380345192
95.580998;1.0549127412384878;-0.016841677929516016;-0.015964847871406326;-0.19512612743613542;-0.18496725616532855;1.0506060117836966;9.999958212889489;5.158458810494277e-10;0.17699102966595906;1.0447262093414682;1.0000016985262377;0.17699120947151298;1.0000011804874422
95.590998;1.0549124499440747;-0.016841677975477008;-0.015964847861325994;-0.19512612742705213;-0.1849672561060991;1.0506059302370936;9.999955318189802;5.648221429463321e-10;0.1769910294317087;1.0447261117207722;1.0000018917748053;0.17699118736912633;1.000000925037028
95.600998;1.0549121674133837;-0.016841678023254984;-0.015964847852172965;-0.1951261274184299;-0.18496725604366207;1.050605851404044;9.999952451486102;6.141040978822882e-10;0.17699102908800424;1.0447260090366435;1.0000020789593813;0.17699116369781293;1.0000006722760097
95.610998;1.0549118936771424;-0.016841678072707318;-0.01596484784417271;-0.19512612741031443;-0.18496725597825198;1.0506057745853725;9.999949616570142;6.635723868369929e-10;0.17699102864035676;1.044725900986767;1.0000022595453788;0.17699113837601144;1.0000004226561707
95.620998;1.0549116286940745;-0.016841678123674847;-0.015964847837535996;-0.19512612740273846;-0.18496725591014848;1.05060569901467;9.999946818015399;7.131127432829868e-10;0.17699102811306786;1.0447257872167612;1.000002433136695;0.17699111130641293;1.0000001765349822
95.630998;1.054911372379343;-0.0168416781759752;-0.015964847832435902;-0.195126127395711;-0.1849672558396696;1.050605623974697;9.99994406028778;7.626143200082221e-10;0.17699102755425006;1.0447256673425305;1.000002599447855;0.1769910824021112;0.9999999342043592
95.640998;1.0549111246340408;-0.016841678229413945;-0.015964847828986523;-0.19512612738921695;-0.18496725576716092;1.0506055488372943;9.999941348178677;8.119783970164244e-10;0.17699102702243696;1.0447255409677265;1.0000027582913127;0.17699105161709025;0.9999996958688193
95.650998;1.0549108853719131;-0.01684167828380428;-0.015964847827238938;-0.19512612738321874;-0.18496725569297714;1.050605473083803;9.999938687322443;8.61140314456797e-10;0.1769910265760696;1.044725407721883;1.0000029096203154;0.1769910189434518;0.9999994615850661
95.660998;1.054910654523833;-0.01684167833897526;-0.015964847827202634;-0.1951261273776644;-0.18496725561746444;1.0506053964178446;9.999936083395525;9.100914048741564e-10;0.1769910262790591;1.0447252672970306;1.0000030535567186;0.17699098439090089;0.9999992312067586
95.670998;1.0549104320353908;-0.01684167839476759;-0.015964847828876264;-0.19512612737250695;-0.1849672555409484;1.0506053188141675;9.99993354121461;9.588823942423858e-10;0.17699102620767615;1.0447251194259737;1.000003190378697;0.1769909479951031;0.9999990044362435
95.680998;1.0549102178705778;-0.016841678451024578;-0.015964847832258298;-0.19512612736772392;-0.18496725546372988;1.0506052403570676;9.99993106519996;1.0075978362683885e-09;0.17699102645000345;1.0447249638655858;1.00000332048517;0.17699090982863058;0.9999987810125615
95.690998;1.0549100120124115;-0.016841678507590753;-0.015964847837327958;-0.1951261273633272;-0.18496725538607683;1.0506051610436686;9.999928660121393;1.0563146758756942e-09;0.1769910270968991;1.0447248004186833;1.0000034443173242;0.17699086998159502;0.9999985608490627
95.700998;1.0549098144727413;-0.01684167856431339;-0.01596484784403169;-0.19512612735935544;-0.1849672553081915;1.0506050806934606;9.999926330933947;1.1050732595614996e-09;0.1769910282274104;1.04472462894667;1.0000035622650683;0.17699082855027373;0.9999983440005881
95.710998;1.054909625361529;-0.016841678621024887;-0.0159648478523107;-0.19512612735585252;-0.18496725523018467;1.0506049989715311;9.999924082326956;1.153886284658296e-09;0.1769910299026582;1.0447244494124808;1.0000036746030927;0.17699078565055465;0.9999981305852069
95.720998;1.0549094449732814;-0.016841678677514935;-0.015964847862145082;-0.19512612735285004;-0.18496725515209542;1.0506049155161556;9.999921918366873;1.2027719349223722e-09;0.1769910321739367;1.0447242619678723;1.0000037814726257;0.1769907414256546;0.9999979207449002
95.730998;1.0549092737796366;-0.01684167873352826;-0.01596484787355623;-0.19512612735035767;-0.18496725507392178;1.0506048300536266;9.999919841976952;1.2517643462905075e-09;0.1769910350917957;1.0447240669832438;1.0000038829203182;0.1769906960431678;0.999997714638982
95.740998;1.0549091123607754;-0.016841678788802005;-0.015964847886569756;-0.195126127348364;-0.1849672549956386;1.0506047424372429;9.999917854701739;1.3008861172927933e-09;0.17699103870359603;1.0447238649750794;1.00000397902152;0.17699064969244133;0.999997512467365
95.750998;1.0549089613568143;-0.016841678843119868;-0.015964847901196892;-0.19512612734684817;-0.1849672549172225;1.0506046526861357;9.999915957379612;1.3501209319864096e-09;0.1769910430430272;1.0447236564884361;1.0000040700331665;0.17699060257470883;0.9999973144771148
95.760998;1.0549088214314946;-0.016841678896337597;-0.015964847917445738;-0.19512612734578108;-0.18496725483867177;1.0506045610238273;9.999914151114954;1.3994251022055961e-09;0.17699104811948935;1.0447234419691283;1.0000041564085405;0.17699055488288562;0.9999971209371498
95.770998;1.054908693243267;-0.016841678948360157;-0.015964847935336552;-0.19512612734511797;-0.18496725476000095;1.0506044678150657;9.999912437478786;1.4487586905818389e-09;0.17699105390972367;1.0447232216680133;1.0000042386649488;0.17699050679044687;0.9999969321234561
95.780998;1.054908577389475;-0.01684167899910017;-0.015964847954923207;-0.1951261273448136;-0.18496725468124076;1.050604373406948;9.999910817774298;1.4980946090777693e-09;0.17699106035954434;1.0447229956521562;1.0000043172612214;0.17699045845827538;0.9999967483128668
95.790998;1.0549084742885275;-0.016841679048460494;-0.015964847976305152;-0.19512612734484125;-0.18496725460246097;1.0506042780291056;9.999909292099607;1.5474123476067825e-09;0.1769910674025247;1.0447227638989594;1.0000043925417974;0.17699041004151655;0.9999965697504244
95.800998;1.054908384109367;-0.016841679096357996;-0.015964847999602093;-0.19512612734518436;-0.1849672545237939;1.0506041817919527;9.999907859287424;1.5966990458265522e-09;0.17699107497521166;1.044722526360441;1.000004464740827;0.17699036168818968;0.9999963965954473
95.810998;1.0549083068521834;-0.0168416791427531;-0.01596484802492542;-0.1951261273458333;-0.18496725444545156;1.050604084661593;9.999906517618257;1.645946748669773e-09;0.1769910830097223;1.044722282953302;1.0000045340486918;0.1769903135328586;0.9999962288307261
95.820998;1.0549082424755878;-0.01684167918763973;-0.015964848052376374;-0.19512612734680074;-0.18496725436772474;1.0506039863984833;9.999905265152536;1.6951430484575782e-09;0.17699109143123298;1.0447220335453216;1.0000046006820857;0.17699026568612516;0.9999960661725298
95.830998;1.054908190913795;-0.016841679231009116;-0.015964848082045548;-0.19512612734811466;-0.18496725429094024;1.0506038865694727;9.999904099450921;1.744282072857861e-09;0.17699110017993053;1.044721777988767;1.0000046648862386;0.1769902182389947;0.9999959081655392
95.840998;1.0549081520197874;-0.016841679272829313;-0.015964848114010628;-0.1951261273497984;-0.18496725421541257;1.0506037846527163;9.999903017057964;1.7933912618935936e-09;0.17699110922377695;1.0447215161853176;1.0000047268785957;0.17699017129070144;0.9999957544539224
95.850998;1.0549081255587824;-0.016841679313054168;-0.0159648481483423;-0.19512612735187418;-0.18496725414143214;1.0506036801330743;9.999902013311212;1.8425396667753901e-09;0.17699111854757302;1.044721248185214;1.0000047868006823;0.17699012496681008;0.9999956049304546
95.860998;1.0549081112807444;-0.016841679351638054;-0.01596484818510743;-0.19512612735437943;-0.1849672540692662;1.050603572539539;9.999901083119243;1.8918265028557403e-09;0.1769911281461389;1.0447209742820924;1.0000048447133054;0.17699007940961675;0.9999954596529598
95.870998;1.0549081090342893;-0.01684167938853326;-0.01596484822437689;-0.1951261273573784;-0.1849672539991461;1.0506034614612272;9.999900222183388;1.941364987442953e-09;0.17699113802422212;1.044720695016272;1.0000049006086693;0.1769900347606976;0.9999953187280155
95.880998;1.0549081188368195;-0.016841679423681605;-0.01596484826624262;-0.19512612736096133;-0.18496725393124888;1.0506033465218896;9.99989942745311;1.991258565978253e-09;0.1769911481862802;1.0447204111000754;1.000004954405723;0.17698999114743919;0.9999951822751894
95.890998;1.0549081408229324;-0.016841679457018217;-0.015964848310816262;-0.19512612736523044;-0.1849672538656796;1.0506032273243526;9.999898696505415;2.041579849102568e-09;0.17699115862609743;1.0447201233528547;1.000005005940487;0.17698994867242326;0.9999950503960883
95.900998;1.0549081751476383;-0.016841679488485695;-0.01596484835818967;-0.1951261273702918;-0.18496725380246617;1.0506031034491303;9.999898026919947;2.092365353680133e-09;0.176991169327545;1.0447198326714493;1.0000050549741495;0.1769899074106497;0.9999949231396269
95.910998;1.0549082220095105;-0.016841679518040473;-0.015964848408391824;-0.19512612737624446;-0.1849672537415831;1.050602974483216;9.999897416610162;2.143609672513897e-09;0.17699118026679053;1.0447195400020681;1.00000510120974;0.1769898674139678;0.9999948005267969
95.920998;1.0549082817428697;-0.016841679545650967;-0.01596484846139431;-0.19512612738315496;-0.1849672536829852;1.0506028400266896;9.999896864251586;2.195261015239267e-09;0.17699119141233477;1.044719246295966;1.0000051443123426;0.17698982871160207;0.9999946826005971
95.930998;1.0549083547881846;-0.01684167957131366;-0.015964848517145053;-0.19512612739105456;-0.18496725362661165;1.0506026996920337;9.999896368852351;2.2472405465413258e-09;0.17699120272533753;1.0447189524756562;1.0000051839339925;0.1769897913085695;0.9999945694353272
95.940998;1.054908441607581;-0.0168416795950726;-0.015964848575575015;-0.1951261273999649;-0.1849672535723708;1.050602553101364;9.999895929314997;2.299479895798852e-09;0.1769912141526937;1.044718659416295;1.000005219735147;0.17698975518900645;0.9999944611042874
95.950998;1.0549085426746472;-0.016841679616999554;-0.01596484863658921;-0.19512612740990604;-0.18496725352014987;1.0506023999135121;9.999895544632878;2.351956027756287e-09;0.1769912256189526;1.0447183679302117;1.0000052513894937;0.1769897203223254;0.9999943576512358
95.960998;1.0549086584442733;-0.01684167963715822;-0.01596484870007861;-0.19512612742087332;-0.18496725346985002;1.0506022399202992;9.999895213857638;2.40469878982903e-09;0.1769912370351805;1.044718078801568;1.0000052785748519;0.1769896866706197;0.9999942591106155
95.970998;1.0549087892468276;-0.016841679655614016;-0.015964848765935947;-0.19512612743282584;-0.18496725342140988;1.0506020731382646;9.999894935461073;2.457760023376229e-09;0.17699124831290736;1.044717792854831;1.000005300981163;0.17698965419013354;0.9999941655361693
95.980998;1.0549089351948024;-0.016841679672477145;-0.015964848834047897;-0.19512612744571087;-0.18496725337480996;1.0506018997759845;9.99989470701641;2.5111723560515297e-09;0.176991259367194;1.0447175109809357;1.0000053183136386;0.17698962282824693;0.9999940769939353
95.990998;1.0549090961911285;-0.016841679687911962;-0.015964848904279454;-0.19512612745950086;-0.18496725333006472;1.050601720131309;9.999894525752826;2.564933294562154e-09;0.17699127012282698;1.044717234138708;1.0000053302598622;0.17698959252725985;0.9999939935201538
96.000998;1.0549092720285898;-0.016841679702108012;-0.015964848976476688;-0.19512612747421412;-0.18496725328719343;1.050601534539284;9.99989438926311;2.6190204867961502e-09;0.17699128052616017;1.0447169633067441;1.0000053364670818;0.1769895632315896;0.9999939150328078
96.010998;1.0549094624683784;-0.01684167971526637;-0.015964849050482004;-0.19512612748990113;-0.18496725324618948;1.0506013433335133;9.999894295474975;2.673409698901565e-09;0.1769912905482236;1.0447166993407366;1.0000053365511812;0.17698953489166436;0.9999938412862274
96.020998;1.0549096672428455;-0.016841679727614214;-0.015964849126136264;-0.19512612750660746;-0.18496725320701868;1.0506011468019545;9.999894242365402;2.7280714073573287e-09;0.1769913001800107;1.0447164428648181;1.000005330114672;0.17698950746057826;0.9999937719496017
96.030998;1.0549098860282942;-0.01684167973940847;-0.01596484920326728;-0.19512612752436412;-0.18496725316963003;1.0506009451721878;9.999894228667593;2.782966815125945e-09;0.17699130942496819;1.0447161942909928;1.0000053167887928;0.176989480892103;0.9999937066964941
96.040998;1.0549101184396636;-0.016841679750904937;-0.01596484928169338;-0.19512612754321193;-0.18496725313395757;1.0506007385708134;9.999894255071002;2.8380665700490586e-09;0.17699131828911485;1.0447159538795963;1.0000052962911807;0.17698945516070813;0.999993645207928
96.050998;1.0549103640545308;-0.016841679762326953;-0.01596484936124717;-0.1951261275632116;-0.18496725309993406;1.0506005269978103;9.999894324159143;2.8933678338886376e-09;0.1769913267716611;1.0447157217651661;1.0000052684574519;0.17698943028522676;0.9999935871188645
96.060998;1.0549106224201703;-0.016841679773867198;-0.01596484944179814;-0.19512612758443804;-0.18496725306750522;1.050600310420169;9.99989443920787;2.9488755655158156e-09;0.17699133486271526;1.044715497967355;1.0000052332509166;0.17698940631851745;0.999993531970713
96.070998;1.0549108930060842;-0.016841679785704694;-0.015964849523255966;-0.19512612760698478;-0.18496725303660946;1.050600088900607;9.999894603390475;3.0045590071661104e-09;0.17699134255349785;1.0447152824160402;1.0000051907172638;0.17698938331620212;0.9999934792341584
96.080998;1.0549111751601705;-0.01684167979802123;-0.015964849605535226;-0.19512612763095669;-0.18496725300715328;1.0505998626810606;9.999894819391729;3.060329339035108e-09;0.1769913498430187;1.0447150749598564;1.00000514088978;0.17698936131397325;0.9999934283639874
96.090998;1.0549114681725276;-0.016841679811014542;-0.015964849688511192;-0.1951261276564311;-0.18496725297901606;1.0505996322627986;9.999895088371497;3.1160630072837937e-09;0.17699135672922095;1.044714875351843;1.0000050837797483;0.1769893403159035;0.9999933787844516
96.100998;1.0549117714091032;-0.016841679824900986;-0.015964849772030193;-0.19512612768341664;-0.18496725295206642;1.0505993984454394;9.999895408666795;3.171633548415982e-09;0.1769913632063636;1.0447146832797498;1.0000050194435024;0.17698932029673287;0.999993329830295
96.110998;1.054912084375406;-0.016841679839913824;-0.015964849855955223;-0.19512612771184545;-0.18496725292618182;1.050599162235082;9.999895775611124;3.2269054685397556e-09;0.17699136927188483;1.0447144984262429;1.0000049479793554;0.1769893012163387;0.9999932807757121
96.120998;1.0549124066944155;-0.01684167985630275;-0.015964849940193572;-0.1951261277415962;-0.18496725290126653;1.050598924647382;9.999896182459757;3.2817153636972137e-09;0.176991374920583;1.0447143204932727;1.0000048694245003;0.17698928302993294;0.9999932309997798
96.130998;1.0549127380451098;-0.016841679874330762;-0.015964850024706396;-0.19512612777251548;-0.1849672528772503;1.0505986865413586;9.99989662127469;3.3358782921980876e-09;0.17699138013557356;1.044714149238641;1.0000047836456538;0.17698926568979112;0.9999931801553981
96.140998;1.054913078087684;-0.016841679894259814;-0.015964850109498933;-0.1951261278044128;-0.18496725285407356;1.0505984485869737;9.99989708345472;3.389201012195067e-09;0.17699138489315022;1.044713984524859;1.0000046903350615;0.17698924914426883;0.9999931281740486
96.150998;1.0549134264406164;-0.01684167991632748;-0.01596485019458089;-0.19512612783704408;-0.18496725283167964;1.0505982113373737;9.999897560163586;3.4414941473783577e-09;0.17699138916495177;1.0447138263047095;1.0000045890862574;0.1769892333377473;0.999993075105182
96.160998;1.0549137827256048;-0.01684167994072837;-0.015964850279930748;-0.19512612787011333;-0.18496725281000787;1.0505979752910346;9.999898042835952;3.4925928510802022e-09;0.17699139291323862;1.0447136746160302;1.0000044794525578;0.17698921820725025;0.9999930209769976
96.170998;1.0549141465832483;-0.016841679967602025;-0.015964850365495456;-0.1951261279032999;-0.184967252788972;1.050597740901338;9.99989852355755;3.5423692366199315e-09;0.17699139609759018;1.044713529595445;1.0000043610073515;0.17698920366747364;0.9999929658111301
96.180998;1.0549145175801184;-0.01684167999702314;-0.01596485045119633;-0.19512612793629006;-0.1849672527684561;1.0505975085335788;9.999898994747463;3.5907298324155414e-09;0.1769913986817015;1.0447133913774305;1.0000042334206403;0.1769891895992567;0.9999929096767457
96.190998;1.0549148951165614;-0.0168416800290032;-0.015964850536924875;-0.19512612796879922;-0.18496725274834674;1.0505972783449746;9.999899448670774;3.637599889864623e-09;0.1769914006303487;1.0447132599460809;1.0000040964961554;0.1769891758597666;0.999992852645086
96.200998;1.0549152784773128;-0.016841680063518917;-0.015964850622555763;-0.19512612800059304;-0.1849672527285558;1.0505970502402848;9.999899877746207;3.682900498643397e-09;0.17699140191665874;1.0447131351319652;1.0000039501645819;0.17698916230344883;0.9999927947271602
96.210998;1.0549156669502349;-0.01684168010055499;-0.01596485070796956;-0.1951261280314996;-0.18496725270901057;1.0505968240398058;9.999900275457405;3.7265471512664686e-09;0.17699140252936826;1.0447130167854564;1.0000037944394087;0.1769891487989519;0.9999927359181702
96.220998;1.0549160598818301;-0.016841680140122314;-0.015964850793055183;-0.19512612806139837;-0.1849672526896402;1.0505965996622504;9.999900636847235;3.76846726348452e-09;0.17699140245240527;1.044712904955277;1.000003629329407;0.1769891352351073;0.9999926762458833
96.230998;1.0549164566534106;-0.016841680182242403;-0.015964850877698885;-0.1951261280902088;-0.18496725267037617;1.0505963771417266;9.999900957871272;3.808601025993777e-09;0.1769914016388185;1.0447127998993502;1.0000034547997967;0.17698912151058888;0.9999926157142077
96.240998;1.0549168566288423;-0.016841680226928304;-0.01596485096178223;-0.19512612811789604;-0.1849672526511601;1.05059615657606;9.99990123453483;3.846889590885609e-09;0.17699140001323055;1.044712701992419;1.0000032708794229;0.1769891075215908;0.9999925542825062
96.250998;1.0549172591381688;-0.01684168027417703;-0.015964851045190055;-0.19512612814446997;-0.18496725263194788;1.0505959381465073;9.99990146289723;3.883278377120999e-09;0.17699139749211015;1.0447126116493306;1.0000030778151106;0.17698909316526007;0.9999924919562316
96.260998;1.0549176635309288;-0.016841680323950923;-0.01596485112780789;-0.19512612816997055;-0.18496725261270233;1.0505957221753286;9.999901639082484;3.9177165115926705e-09;0.1769913939961059;1.0447125292571817;1.000002876098723;0.17698907834684918;0.9999924288555688
96.270998;1.0549180692327662;-0.016841680376151375;-0.015964851209500128;-0.195126128194453;-0.18496725259337787;1.050595509115272;9.999901758824947;3.950129780082846e-09;0.17699138945433363;1.0447124551449531;1.000002666391968;0.17698906297801673;0.9999923652091939
96.280998;1.0549184757062864;-0.016841680430628624;-0.01596485129010341;-0.19512612821797626;-0.184967252573901;1.05059529951883;9.99990181777867;3.9804091629899406e-09;0.176991383807286;1.044712389604705;1.0000024494908393;0.17698904697235604;0.9999923013128293
96.290998;1.054918882405459;-0.0168416804872322;-0.015964851369458827;-0.1951261282405968;-0.18496725255416224;1.0505950940296442;9.999901812317637;4.008436609405226e-09;0.1769913769983057;1.0447123328697823;1.0000022263520483;0.17698903024181925;0.9999922374981357
96.300998;1.0549192888470509;-0.016841680545853787;-0.01596485144744719;-0.19512612826236433;-0.18496725253404267;1.0505948932998164;9.999901739282599;4.034106539307374e-09;0.17699136895856368;1.044712285054269;1.0000019981048796;0.17698901269734707;0.9999921741653836
96.310998;1.0549196946804782;-0.016841680606427684;-0.015964851523991422;-0.19512612828332046;-0.18496725251345328;1.050594697864908;9.999901595402648;4.0573338922898744e-09;0.17699135960900594;1.044712246156859;1.0000017659787757;0.17698899425461076;0.9999921118267218
96.320998;1.0549200996660617;-0.01684168066890847;-0.015964851599027743;-0.19512612830351062;-0.18496725249234397;1.0505945081113306;9.999901377446543;4.078065314291342e-09;0.17699134887350165;1.0447122161000304;1.0000015311588484;0.17698897484216586;0.999992051059114
96.330998;1.0549205036699476;-0.016841680733268544;-0.015964851672472653;-0.1951261283229929;-0.18496725247068824;1.0505943243110902;9.99990108254388;4.096284205278721e-09;0.1769913366860092;1.0447121947254205;1.0000012946720775;0.1769889544104316;0.9999919924018845
96.340998;1.054920906679786;-0.016841680799520833;-0.015964851744216524;-0.19512612834183218;-0.18496725244847717;1.05059414662244;9.99990070892978;4.112011412414145e-09;0.17699132299438716;1.0447121817840712;1.0000010573806264;0.17698893293077608;0.9999919363211592
96.350998;1.054921308757078;-0.016841680867733348;-0.01596485181413771;-0.1951261283600955;-0.18496725242573314;1.0505939750746887;9.999900257144143;4.125306196730179e-09;0.17699130775841546;1.0447121769926115;1.0000008200294264;0.17698891038140221;0.999991883250809
96.360998;1.0549217099705297;-0.0168416809380096;-0.015964851882116018;-0.19512612837784507;-0.18496725240252884;1.0505938096150897;9.999899729995954;4.136251558294223e-09;0.17699129094421834;1.0447121801276316;1.0000005832625527;0.17698888673473442;0.9999918336233897
96.370998;1.0549221103725048;-0.016841681010448917;-0.015964851948052024;-0.19512612839511928;-0.18496725237898495;1.050593650188199;9.999899131194942;4.144931137889245e-09;0.17699127252844346;1.0447121910384938;1.0000003476589054;0.17698886195499336;0.9999917878680181
96.380998;1.0549225099987203;-0.016841681085118586;-0.01596485201189165;-0.19512612841192056;-0.1849672523552427;1.0505934967808137;9.999898464609046;4.151419133270378e-09;0.17699125250359918;1.0447122095538297;1.0000001138292498;0.17698883600882429;0.9999917463607485
96.390998;1.0549229088421206;-0.016841681162040635;-0.01596485207362644;-0.19512612842822843;-0.18496725233143713;1.0505933494296515;9.99989773435985;4.155777731119449e-09;0.17699123086783428;1.0447122353967961;0.9999998824713385;0.1769888088868759;0.9999917093424863
96.400998;1.0549233068257695;-0.01684168124118773;-0.01596485213326672;-0.19512612844402677;-0.18496725230769126;1.0505932081605633;9.999896944824526;4.158061490130183e-09;0.1769912076069425;1.0447122681588228;0.9999996543404313;0.17698878061254125;0.9999916769230249
96.410998;1.0549237038168617;-0.01684168132249883;-0.01596485219081731;-0.19512612845931626;-0.1849672522841321;1.0505930729022275;9.999896100442502;4.158337635914644e-09;0.17699118268798583;1.0447123073271176;0.9999994301942766;0.17698875122691948;0.9999916491782368
96.420998;1.0549240996139968;-0.016841681405908512;-0.015964852246262075;-0.19512612847410488;-0.18496725226090596;1.0505929435121906;9.999895205418504;4.1566945606568746e-09;0.17699115606358665;1.0447123524111968;0.9999992107315006;0.17698872077915276;0.9999916262217378
96.430998;1.0549244939176587;-0.01684168149136409;-0.015964852299560635;-0.19512612848839828;-0.18496725223817315;1.0505928198861754;9.999894263985661;4.153215438624355e-09;0.17699112767577477;1.0447124031124262;0.9999989965201294;0.17698868933535344;0.9999916082158576
96.440998;1.054924886368613;-0.01684168157881246;-0.015964852350664985;-0.19512612850219904;-0.1849672522160992;1.0505927020131551;9.999893281146516;4.147954564755352e-09;0.17699109746610625;1.0447124593699697;0.9999987879575964;0.17698865697911587;0.9999915953242648
96.450998;1.0549252766052004;-0.016841681668171567;-0.015964852399536076;-0.19512612851552205;-0.18496725219485524;1.050592589926611;9.999892262774031;4.140951735184959e-09;0.17699106539634468;1.0447125212428618;0.9999985852987097;0.1769886237950936;0.9999915876338956
96.460998;1.0549256642777713;-0.016841681759321884;-0.015964852446155524;-0.19512612852842212;-0.1849672521746085;1.0505924836109668;9.999891215380066;4.132264594002633e-09;0.1769910314616846;1.0447125887840014;0.9999983886979418;0.1769885898578835;0.9999915851525324
96.470998;1.0549260490300627;-0.01684168185211012;-0.015964852490534236;-0.1951261285409962;-0.18496725215550355;1.05059238299794;9.999890146085463;4.1219849875223814e-09;0.17699099568379462;1.0447126620453266;0.9999981982447179;0.17698855523077717;0.9999915879033746
96.480998;1.0549264304591572;-0.01684168194633848;-0.01596485253269664;-0.1951261285533568;-0.18496725213765333;1.0505922880497784;9.999889062481914;4.1102337350055e-09;0.1769909580957896;1.0447127410951567;0.9999980140395207;0.17698851996813025;0.9999915959944135
96.490998;1.054926808085311;-0.01684168204175148;-0.015964852572652326;-0.1951261285656206;-0.18496725212114143;1.050592198765868;9.999887972362975;4.0971436811860596e-09;0.1769909187346032;1.04471282593067;0.9999978362213646;0.17698848412031154;0.9999916095740052
96.500998;1.0549271813521888;-0.016841682138035583;-0.015964852610387742;-0.19512612857791595;-0.18496725210603426;1.0505921151203668;9.999886883300984;4.08283839693297e-09;0.1769908776436985;1.0447129164508966;0.999997664883437;0.17698844773526942;0.9999916287269516
96.510998;1.0549275496258788;-0.01684168223483103;-0.01596485264588497;-0.19512612859038808;-0.18496725209239337;1.0505920370413442;9.999885802342359;4.06742868229781e-09;0.17699083488227416;1.0447130125523238;0.9999975000081215;0.17698841086869518;0.9999916534308517
96.520998;1.0549279121657442;-0.01684168233175887;-0.015964852679157312;-0.19512612860321174;-0.18496725208027417;1.0505919643992843;9.999884736552463;4.051027401307851e-09;0.1769907905336623;1.0447131141935808;0.9999973414551095;0.176988373600992;0.9999916835840957
96.530998;1.054928268117519;-0.01684168242846591;-0.015964852710270015;-0.19512612861660586;-0.1849672520697164;1.0505918969734203;9.999883694214704;4.033750267046408e-09;0.1769907447061352;1.0447132214351234;0.9999971889766394;0.1769883360251;0.9999917190215217
96.540998;1.0549286166343457;-0.01684168252467045;-0.01596485273932167;-0.1951261286308206;-0.18496725206073947;1.0505918344495173;9.99988268514518;4.015701357038343e-09;0.17699069752446608;1.0447133345215693;0.9999970423117303;0.17698829822096365;0.9999917595107544
96.550998;1.0549289570579856;-0.01684168262017561;-0.015964852766409725;-0.19512612864610335;-0.18496725205334344;1.050591776477977;9.999881719286622;3.996958105161986e-09;0.17699064911531726;1.0447134538883638;0.9999969013001055;0.17698826026058465;0.9999918047648622
96.560998;1.0549292889461872;-0.01684168271484969;-0.015964852791615212;-0.19512612866267043;-0.18496725204750822;1.050591722739743;9.99988080501182;3.977563568970108e-09;0.17699059959565785;1.0447135800405662;0.9999967658965506;0.17698822222476782;0.9999918544593724
96.570998;1.0549296119656915;-0.01684168280859889;-0.01596485281501328;-0.19512612868068874;-0.18496725204318892;1.0505916729911777;9.999879948622588;3.957533487982431e-09;0.1769905490763555;1.0447137134383855;0.9999966360789282;0.17698818420133075;0.9999919082339233
96.580998;1.0549299258248797;-0.016841682901341838;-0.015964852836691697;-0.19512612870026366;-0.18496725204031741;1.0505916271181566;9.999879154650047;3.936865789830677e-09;0.1769904976749736;1.044713854430085;0.9999965117550759;0.17698814627601642;0.9999919656924845
96.590998;1.0549302302744537;-0.01684168299298851;-0.015964852856755394;-0.19512612872144658;-0.18496725203881415;1.0505915851399314;9.999878426099535;3.9155446866499085e-09;0.17699044551305973;1.044714003208857;0.9999963927484363;0.1769881085337053;0.9999920264374091
