time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.600998;1.0549305251248946;-0.016841683083424232;-0.015964852875321848;-0.19512612874426202;-0.1849672520385967;1.0505915471253666;9.999877764690636;3.893544828715332e-09;0.17699039269116254;1.0447141598687044;0.9999962788458309;0.17698807106700215;0.9999920901431397
96.610998;1.0549308102654975;-0.016841683172508448;-0.015964852892519844;-0.19512612876872532;-0.18496725203957554;1.0505915131205916;9.999877171510171;3.870830918386424e-09;0.17699033926259533;1.0447143245101218;0.9999961698364654;0.17698803397405302;0.9999921566403314
96.620998;1.0549310856835263;-0.01684168326009355;-0.015964852908477923;-0.19512612879484553;-0.18496725204164674;1.0505914831591214;9.999876647896516;3.8473609930679905e-09;0.1769902852330649;1.0447144972153404;0.9999960654854865;0.17698799734147255;0.9999922259447325
96.630998;1.0549313514445908;-0.016841683346041175;-0.01596485292329887;-0.1951261288226204;-0.18496725204469847;1.0505914573146753;9.999876195952082;3.823099146512631e-09;0.1769902305898199;1.044714677929475;0.999995965499838;0.17698796122924937;0.9999922981974887
96.640998;1.0549316076072874;-0.016841683430234868;-0.015964852937043916;-0.19512612885202082;-0.18496725204863043;1.05059143568909;9.999875818600247;3.798017567107867e-09;0.17699017532974715;1.0447148664202435;0.99999586953902;0.1769879256659796;0.9999923735838148
96.650998;1.0549318541261696;-0.016841683512605777;-0.015964852949742456;-0.19512612888297545;-0.1849672520533672;1.050591418327429;9.99987551960174;3.7720868177171915e-09;0.17699011946882293;1.0447150623297239;0.9999957772462462;0.1769878906549237;0.999992452275138
96.660998;1.0549320908033437;-0.016841683593150313;-0.01596485296142174;-0.19512612891537567;-0.18496725205885803;1.0505914051941978;9.999875303556452;3.745272780004736e-09;0.17699006304027032;1.0447152652234324;0.999995688275496;0.17698785619408408;0.9999925343993508
96.670998;1.0549323172849006;-0.016841683671913056;-0.01596485297214247;-0.19512612894909842;-0.18496725206507938;1.0505913962175089;9.999875175613878;3.717548214331832e-09;0.17699000608423182;1.0447154746112104;0.999995602262401;0.1769878222959418;0.9999926200506168
96.680998;1.054932533089443;-0.01684168374894283;-0.01596485298201796;-0.19512612898402412;-0.184967252072042;1.0505913912697553;9.999875140896195;3.688916463826837e-09;0.17698994864222595;1.044715689981821;0.9999955187479544;0.17698778898880477;0.9999927093023578
96.690998;1.054932737682767;-0.016841683824258324;-0.015964852991197247;-0.19512612902004056;-0.18496725207978088;1.0505913901155628;9.999875203885146;3.659425773812159e-09;0.17698989076786018;1.0447159108557742;0.9999954371513281;0.17698775630919766;0.9999928021834511
96.700998;1.05493293055763;-0.01684168389785563;-0.015964852999831664;-0.1951261290570406;-0.1849672520883397;1.0505913924558243;9.99987536807947;3.6291608855865215e-09;0.17698983253958386;1.0447161368499087;0.9999953568029916;0.17698772429471787;0.9999928986214593
96.710998;1.0549331112679712;-0.016841683969741447;-0.01596485300805571;-0.19512612909492294;-0.18496725209776946;1.050591398015879;9.999875636079537;3.5982335304358982e-09;0.176989774062801;1.04471636773725;0.9999952769776;0.1769876929758924;0.9999929984138035
96.720998;1.0549332794688193;-0.016841684039940377;-0.015964853015984794;-0.19512612913359317;-0.1849672521081245;1.0505914065567559;9.999876009922069;3.5667750266117073e-09;0.1769897154602618;1.0447166034149655;0.9999951969592702;0.17698766237676436;0.9999931013108442
96.730998;1.054933434950581;-0.016841684108461288;-0.015964853023731917;-0.19512612917295882;-0.18496725211944695;1.0505914178356874;9.999876491182317;3.5349113529239906e-09;0.1769896568527646;1.044716843794072;0.9999951161604025;0.17698763252452612;0.9999932071324703
96.740998;1.0549335775642896;-0.016841684175265506;-0.015964853031429447;-0.19512612921292682;-0.18496725213176585;1.050591431623338;9.999877080676507;3.50274645374725e-09;0.17698959834246206;1.044717088769663;0.999995034181421;0.176987603455383;0.9999933157754527
96.750998;1.0549337071227916;-0.016841684240279056;-0.015964853039222758;-0.19512612925340997;-0.18496725214511334;1.0505914477848959;9.999877778181073;3.4703827596981317e-09;0.1769895400113056;1.04471733826094;0.9999949507627347;0.17698757521224512;0.9999934271945509
96.760998;1.054933823427856;-0.016841684303431633;-0.01596485304724495;-0.19512612929432754;-0.18496725215952756;1.0505914662905746;9.999878582485119;3.437943543443102e-09;0.17698948192622208;1.0447175921943543;0.9999948656883048;0.17698754783444415;0.9999935414350991
96.770998;1.0549339263424722;-0.016841684364675646;-0.015964853055608054;-0.19512612933559206;-0.1849672521750337;1.0505914871259552;9.999879491739977;3.405562043445633e-09;0.1769894241376416;1.0447178504577463;0.9999947787043172;0.1769875213470108;0.9999936586112309
96.780998;1.0549340158107998;-0.016841684423986255;-0.015964853064411314;-0.19512612937710466;-0.18496725219162194;1.050591510285461;9.99988050372559;3.373346350102313e-09;0.17698936667887807;1.044718112856566;0.9999946895308446;0.17698749575766803;0.9999937788449305
96.790998;1.0549340918500376;-0.016841684481361686;-0.015964853073738308;-0.19512612941876925;-0.18496725220924426;1.05059153589954;9.999881615707766;3.3413420169532906e-09;0.17698930957598397;1.044718379061263;0.9999945979534599;0.17698747105297774;0.9999939022546595
96.800998;1.0549341545231368;-0.016841684536807563;-0.01596485308363744;-0.1951261294605015;-0.1849672522278257;1.0505915642909351;9.999882824348067;3.3095138717659365e-09;0.17698925285821504;1.0447186486098383;0.9999945038595244;0.17698744719031345;0.9999940289275913
96.810998;1.0549342039194693;-0.016841684590304818;-0.015964853094110918;-0.19512612950220848;-0.1849672522472693;1.0505915958990295;9.999884126000575;3.277764599414606e-09;0.1769891965555199;1.0447189209871988;0.9999944071704526;0.17698742409726975;0.9999941588435516
96.820998;1.054934240162896;-0.016841684641800678;-0.015964853105120195;-0.19512612954376307;-0.18496725226746857;1.0505916312140022;9.99988551676965;3.2459794831141623e-09;0.17698914068693958;1.0447191957150015;0.999994307774193;0.17698740167637192;0.9999942918616942
96.830998;1.0549342633955299;-0.01684168469123742;-0.015964853116599793;-0.1951261295850271;-0.18496725228833505;1.0505916706946794;9.99988699225679;3.2140513350124862e-09;0.17698908525871118;1.0447194723676865;0.9999942055438776;0.1769873798122203;0.9999944277812558
96.840998;1.054934273704062;-0.016841684738576675;-0.015964853128485817;-0.19512612962591025;-0.1849672523098057;1.050591714613468;9.999888547751885;3.181875074669036e-09;0.17698903027596785;1.0447197504747392;0.9999941004198066;0.1769873583855642;0.999994566357125
96.850998;1.0549342710684677;-0.016841684783792284;-0.015964853140746277;-0.19512612966639534;-0.18496725233183295;1.05059176297358;9.999890178512146;3.149346565263646e-09;0.17698897574972464;1.0447200293954233;0.9999939924657156;0.17698733727652718;0.9999947072613735
96.860998;1.0549342554335182;-0.016841684826869204;-0.01596485315338069;-0.19512612970651227;-0.18496725235438835;1.050591815534457;9.999891879396106;3.116380343398379e-09;0.17698892169148345;1.0447203082981042;0.9999938818301124;0.17698731634885814;0.9999948500779325
96.870998;1.0549342268215964;-0.01684168486782341;-0.015964853166399926;-0.19512612974631102;-0.18496725237746417;1.0505918718323874;9.99989364450345;3.08293361775846e-09;0.17698886810563777;1.0447205862464228;0.9999937686513203;0.17698729544636985;0.9999949943640348
96.880998;1.0549341853851653;-0.016841684906712243;-0.015964853179816798;-0.19512612978585947;-0.18496725240105694;1.0505919312090763;9.999895467450758;3.0490044205350832e-09;0.17698881498675478;1.0447208622819564;0.9999936530040587;0.17698727441921383;0.9999951397478365
96.890998;1.0549341314263994;-0.016841684943639065;-0.015964853193649833;-0.19512612982523514;-0.18496725242515724;1.0505919928970697;9.999897342019684;3.014601828008996e-09;0.17698876232101288;1.0447211354464083;0.9999935349364524;0.17698725315374086;0.9999952859835443
96.900998;1.0549340653597647;-0.016841684978748005;-0.015964853207930334;-0.19512612986450187;-0.18496725244975765;1.0505920561233781;9.999899262738548;2.9797284499804797e-09;0.17698871009168082;1.0447214047829447;0.9999934145355233;0.17698723157875024;0.9999954329188516
96.910998;1.0549339876408956;-0.01684168501218818;-0.015964853222704446;-0.19512612990370096;-0.18496725247486911;1.0505921201710295;9.999901224671625;2.9443892579273216e-09;0.1769886582881836;1.0447216693419317;0.9999932919288701;0.1769872096515973;0.9999955804329907
96.920998;1.0549338987817218;-0.016841685044088624;-0.015964853238018353;-0.1951261299428571;-0.1849672525005257;1.0505921843701118;9.999903222364747;2.908608993546793e-09;0.17698860691503834;1.0447219281720606;0.9999931672271981;0.17698718734494928;0.9999957283997333
96.930998;1.054933799416585;-0.01684168507456479;-0.015964853253882944;-0.19512612998197815;-0.18496725252677376;1.0505922480607415;9.999905249427496;2.872425095650856e-09;0.17698855600165397;1.0447221803067337;0.9999930404494131;0.17698716464519604;0.9999958766598005
96.940998;1.0549336903046398;-0.01684168510371469;-0.01596485327025166;-0.1951261300210489;-0.18496725255366941;1.0505923105796415;9.99990729951255;2.835849346524271e-09;0.17698850560898505;1.044722424799259;0.9999929114639609;0.1769871415478665;0.999996025008671
96.950998;1.054933572274754;-0.016841685131616806;-0.015964853287030623;-0.19512613006003293;-0.18496725258128754;1.050592371277335;9.999909367431767;2.7988443882765516e-09;0.17698845581747846;1.0447226608086535;0.9999927799910692;0.17698711804596487;0.999996173216595
96.960998;1.054933446161869;-0.01684168515836676;-0.015964853304096242;-0.19512613009888694;-0.18496725260971855;1.0505924295562123;9.999911449502862;2.7613364821950395e-09;0.17698840670032798;1.0447228876592598;0.9999926457016775;0.17698709413095837;0.99999632107132
96.970998;1.0549333127838978;-0.016841685184116748;-0.01596485332131962;-0.1951261301375761;-0.1849672526390459;1.0505924849082993;9.999913543501492;2.723235806595999e-09;0.17698835830697243;1.0447231048254415;0.9999925083865252;0.17698706980178655;0.9999964684455722
96.980998;1.0549331729723785;-0.016841685209068664;-0.015964853338611;-0.19512613017608718;-0.18496725266932543;1.0505925369482352;9.999915648430324;2.6844472936625807e-09;0.17698831066541978;1.0447233118543224;0.9999923680588766;0.1769870450687285;0.9999966153447095
96.990998;1.05493302754913;-0.016841685233420375;-0.015964853355956213;-0.1951261302144413;-0.18496725270058895;1.0505925854370304;9.99991776409511;2.6448838730778147e-09;0.1769882637912659;1.044723508285514;0.9999922248888644;0.1769870199578918;0.9999967618587519
97.000998;1.0549328772371682;-0.01684168525730892;-0.015964853373409707;-0.19512613025269707;-0.18496725273286663;1.0505926302765944;9.999919890487753;2.604482267649221e-09;0.17698821769125408;1.0447236936125741;0.9999920790899117;0.17698699451128475;0.9999969080392359
97.010998;1.054932722666865;-0.016841685280806838;-0.015964853391061278;-0.19512613029093837;-0.1849672527662059;1.050592671464513;9.999922027069362;2.563199552996703e-09;0.1769881723623007;1.0447238673011388;0.9999919309171887;0.17698696877523;0.9999970538397686
97.020998;1.0549325644868837;-0.016841685303968904;-0.015964853409007076;-0.1951261303292539;-0.18496725280066612;1.050592709012441;9.999924172697032;2.520993785826097e-09;0.17698812779351786;1.04472402888416;0.9999917807118308;0.1769869427881328;0.9999971991912288
97.030998;1.0549324034358147;-0.016841685326875792;-0.015964853427320562;-0.19512613036772403;-0.18496725283629253;1.0505927428894708;9.99992632651201;2.4778179418585884e-09;0.17698808397371218;1.0447241780461747;0.9999916288836193;0.17698691657769572;0.9999973440649719
97.040998;1.054932240349201;-0.01684168534964457;-0.01596485344603878;-0.1951261304064305;-0.18496725287310253;1.0505927730393212;9.999928488575103;2.433635327039251e-09;0.17698804090382764;1.0447243145987393;0.9999914758705254;0.1769868901669155;0.9999974884266645
97.050998;1.0549320761512457;-0.016841685372416905;-0.01596485346518938;-0.19512613044548108;-0.18496725291108887;1.0505927993971413;9.999930659030406;2.3884376560564714e-09;0.17698799860462763;1.0447244384397938;0.9999913221009721;0.1769868635816575;0.9999976322047607
97.060998;1.0549319118126377;-0.016841685395342466;-0.01596485348482207;-0.19512613048501612;-0.18496725295021882;1.0505928218598641;9.999932836264563;2.3422452036541704e-09;0.176987957113366;1.0447245496073116;0.9999911679140151;0.17698683685204022;0.9999977753067821
97.070998;1.0549317482704628;-0.016841685418558773;-0.01596485350499768;-0.19512613052518937;-0.1849672529904358;1.0505928402819968;9.999935015920904;2.2950896802077084e-09;0.17698791648036202;1.044724648338714;0.9999910134900529;0.17698681001451302;0.9999979175821074
97.080998;1.0549315864017224;-0.016841685442170882;-0.015964853525760037;-0.19512613056614506;-0.18496725303167963;1.0505928544894476;9.999937191967714;2.24699759429754e-09;0.17698787676093253;1.0447247349663145;0.9999908588962304;0.17698678312114963;0.9999980587595501
97.090998;1.054931427059122;-0.016841685466230365;-0.015964853547136268;-0.1951261306080179;-0.18496725307390635;1.0505928642769142;9.999939358673146;2.1979863623088332e-09;0.17698783799175097;1.0447248097348847;0.9999907041516194;0.17698675624239388;0.9999981984373875
97.100998;1.0549312710405803;-0.01684168549071703;-0.015964853569149833;-0.19512613065095846;-0.18496725311707973;1.0505928694766729;9.999941511473551;2.148075642061248e-09;0.17698780017449064;1.0447248727872036;0.9999905491834843;0.17698672945636149;0.9999983361232596
97.110998;1.05493111902246;-0.016841685515549303;-0.015964853591809915;-0.19512613069514612;-0.18496725316114426;1.0505928700455196;9.999943646440475;2.097303219498505e-09;0.17698776328718566;1.0447249242852867;0.9999903937858772;0.17698670283626217;0.9999984712855685
97.120998;1.0549309715533841;-0.016841685540618052;-0.015964853615091465;-0.19512613074077242;-0.18496725320601826;1.0505928660280164;9.999945759673393;2.0457259907236716e-09;0.17698772730614476;1.0447249644889345;0.9999902376854843;0.17698667644564053;0.9999986033875082
97.130998;1.0549308290442834;-0.016841685565812583;-0.015964853638938733;-0.19512613078802438;-0.18496725325162142;1.0505928574901806;9.999947847226778;1.9934002773194395e-09;0.17698769222076263;1.0447249937441372;0.9999900806089816;0.17698665033780644;0.9999987319088754
97.140998;1.0549306917632302;-0.016841685591033384;-0.015964853663288137;-0.19512613083707844;-0.18496725329789102;1.050592844495277;9.999949905200422;1.9403653752310536e-09;0.1769876580351455;1.0447250124071306;0.9999899222738527;0.17698662455562034;0.9999988563494647
97.150998;1.0549305599072805;-0.016841685616193553;-0.015964853688080625;-0.19512613088808659;-0.18496725334475436;1.0505928270528235;9.99995193015182;1.8866630945625034e-09;0.17698762475588092;1.0447250208410037;0.9999897623590251;0.17698659914199463;0.9999989762090121
97.160998;1.054930433664558;-0.016841685641207922;-0.01596485371325266;-0.19512613094114958;-0.18496725339209724;1.0505928050844064;9.99995391987175;1.8323665410631976e-09;0.17698759238796496;1.0447250195491125;0.9999896004969804;0.176986574156681;0.9999990909842352
97.170998;1.0549303131636933;-0.01684168566597728;-0.015964853738730925;-0.19512613099628717;-0.18496725343976225;1.050592778435108;9.999955873628608;1.777563919709209e-09;0.17698756094619578;1.0447250092418536;0.9999894363172824;0.17698654967573318;0.9999992002247554
97.180998;1.054930198404539;-0.016841685690368563;-0.01596485376444616;-0.19512613105343163;-0.18496725348757156;1.0505927468876242;9.999957791108212;1.7223231904543307e-09;0.17698753045578097;1.0447249907425207;0.9999892695540479;0.17698652577615295;0.9999993035777343
97.190998;1.0549300892996571;-0.016841685714189668;-0.015964853790350467;-0.1951261311124655;-0.18496725353535573;1.0505927102233075;9.99995967104377;1.6666873334043167e-09;0.176987500936618;1.0447249648612318;0.9999891001530188;0.17698650252735432;0.99999940072442
97.200998;1.0549299857486303;-0.016841685737182796;-0.01596485381642972;-0.19512613117327302;-0.18496725358295638;1.050592668303061;9.999961511407072;1.6106909917104842e-09;0.1769874723910987;1.044724932305784;0.9999889283200957;0.1769864799933682;0.9999994913251103
97.210998;1.0549298876390976;-0.016841685759056875;-0.01596485384271192;-0.19512613123576722;-0.1849672536302023;1.0505926210521266;9.999963310546205;1.5543779850878259e-09;0.1769874448065987;1.0447248936361029;0.9999887544775279;0.1769864582389664;0.9999995750928357
97.220998;1.0549297948084906;-0.01684168577953378;-0.015964853869255658;-0.19512613129989395;-0.18496725367690087;1.0505925683981792;9.99996506713804;1.4978133333200928e-09;0.17698741816801503;1.0447248492822276;0.9999885791516614;0.17698643734108743;0.9999996518594376
97.230998;1.0549297070226982;-0.016841685798379157;-0.015964853896111745;-0.19512613136561668;-0.18496725372285874;1.0505925102801692;9.999966779483564;1.4410905999005375e-09;0.17698739247136688;1.0447247996260336;0.9999884028765427;0.176986417403699;0.9999997215322728
97.240998;1.054929623996542;-0.016841685815420872;-0.01596485392329947;-0.19512613143288782;-0.18496725376791098;1.0505924467007834;9.999968445825832;1.384345950049396e-09;0.17698736773015386;1.0447247450849053;0.9999882261362736;0.17698639855049336;0.9999997840422886
97.250998;1.054929545428229;-0.016841685830552344;-0.015964853950823657;-0.19512613150163638;-0.18496725381194348;1.0505923777465085;9.999970064892729;1.3277608981601254e-09;0.17698734396279925;1.0447246861222248;0.9999880493845603;0.17698638088716875;0.9999998393428449
97.260998;1.0549294709933181;-0.016841685843710562;-0.015964853978691032;-0.19512613157179445;-0.18496725385490087;1.0505923035876248;9.999971635606252;1.271527493523543e-09;0.1769873211658178;1.0447246232025558;0.9999878731732008;0.1769863644774448;0.9999998874121606
97.270998;1.0549294003174492;-0.01684168585485275;-0.015964854006904384;-0.19512613164332657;-0.18496725389677035;1.0505922244960115;9.999973156495283;1.2158163591820689e-09;0.17698729929889015;1.0447245567629193;0.9999876982372539;0.17698634935590563;0.9999999282227001
97.280998;1.0549293329927951;-0.016841685863955666;-0.015964854035455712;-0.1951261317162277;-0.18496725393754956;1.05059214083087;9.999974625208722;1.1607774197023162e-09;0.17698727830093727;1.0447244871948904;0.9999875253990634;0.17698633554751575;0.9999999616931049
97.290998;1.0549292686442815;-0.016841685871018086;-0.01596485406432051;-0.19512613179050337;-0.18496725397722294;1.050592052937856;9.999976038406713;1.1065395779072804e-09;0.17698725812290161;1.0447244147952586;0.9999873554066987;0.17698632307734774;0.9999999876779911
97.300998;1.054929206959189;-0.0168416858760548;-0.01596485409345409;-0.1951261318661476;-0.18496725401575959;1.0505919610400452;9.999977392397854;1.0532085075020114e-09;0.176987238737033;1.0447243397374728;0.9999871888697901;0.17698631197950135;1.0000000059865837
97.310998;1.0549291476098126;-0.01684168587908745;-0.015964854122801606;-0.19512613194313164;-0.1849672540531231;1.0505918652298754;9.999978684018847;1.000878715746246e-09;0.17698722011826654;1.0447242621035526;0.9999870262700632;0.17698630230542783;1.0000000163682046
97.320998;1.0549290901667807;-0.016841685880122186;-0.015964854152312878;-0.195126132021406;-0.18496725408926726;1.0505917655427552;9.999979910814428;9.496383542169367e-10;0.17698720223314213;1.044724181918462;0.9999868679691571;0.17698629411954972;1.000000018503841
97.330998;1.0549290341290392;-0.01684168587912541;-0.01596485418195233;-0.1951261321009023;-0.18496725412411266;1.0505916619891127;9.999981070814107;8.995620590471986e-10;0.1769871850440736;1.0447240991778743;0.9999867142328078;0.17698628747908848;1.000000012072559
97.340998;1.0549289789950393;-0.016841685876030802;-0.015964854211712825;-0.19512613218153588;-0.18496725415754126;1.05059155449044;9.999982162901636;8.507218431045135e-10;0.17698716851244736;1.044724013886503;0.9999865653093036;0.17698628242082856;0.9999999968229644
97.350998;1.0549289242818656;-0.016841685870776054;-0.015964854241619218;-0.19512613226321607;-0.18496725418942125;1.0505914428432652;9.999983187264009;8.032155332783976e-10;0.17698715259762687;1.0447239260611756;0.9999864215340074;0.1769862789714253;0.9999999725507843
97.360998;1.0549288695541554;-0.016841685863338923;-0.015964854271689977;-0.19512613234584908;-0.18496725421963459;1.0505913268191491;9.999984144894503;7.571720132835637e-10;0.1769871372621707;1.0447238356893471;0.999986283375156;0.1769862771608673;0.9999999390219421
97.370998;1.0549288144698112;-0.01684168585375311;-0.015964854301889077;-0.19512613242932725;-0.18496725424809843;1.0505912062889617;9.999985036885501;7.127299272775115e-10;0.17698712248199297;1.0447237427146159;0.9999861513855505;0.1769862770214482;0.9999998959416171
97.380998;1.0549287587838856;-0.01684168584209133;-0.01596485433213505;-0.19512613251352356;-0.18496725427477484;1.0505910812270967;9.999985864645994;6.70018959931767e-10;0.17698710824436953;1.0447236470873766;0.9999860261304641;0.17698627858539406;0.9999998430047268
97.390998;1.054928702348461;-0.016841685828420286;-0.01596485436234916;-0.19512613259830652;-0.1849672542996578;1.0505909516669665;9.999986630254218;6.291497187991193e-10;0.17698709453560396;1.04472354882465;0.9999859081363511;0.1769862818850016;0.9999997799752103
97.400998;1.0549286451272184;-0.016841685812771394;-0.0159648543924792;-0.19512613268356346;-0.18496725432275826;1.050590817751643;9.999987336236916;5.90211507138427e-10;0.17698708133028487;1.0447234480344127;0.9999857978375128;0.1769862869410867;0.9999997067132181
97.410998;1.054928587180523;-0.016841685795155926;-0.01596485442249636;-0.19512613276920887;-0.18496725434409986;1.0505906798233742;9.999987985699297;5.532794313651562e-10;0.17698706858546656;1.0447233449124633;0.9999856955464029;0.17698629374727895;0.9999996231789219
97.420998;1.0549285286332775;-0.016841685775587666;-0.01596485445239919;-0.19512613285517122;-0.18496725436371628;1.0505905384270162;9.999988582890948;5.18416795603194e-10;0.17698705625252537;1.0447232397172235;0.9999856015320204;0.17698630227118017;0.9999995294985381
97.430998;1.0549284696282635;-0.016841685754081463;-0.01596485448222539;-0.19512613294136724;-0.1849672543816558;1.0505903942843275;9.999989133467226;4.856635496132692e-10;0.1769870443088001;1.044723132732884;0.999985516143804;0.17698631246834876;0.9999994260293226
97.440998;1.0549284102232175;-0.016841685730657183;-0.01596485451203789;-0.19512613302768556;-0.18496725439798414;1.0505902482875091;9.999989644472704;4.550388826513143e-10;0.17698703277805075;1.0447230242167833;0.9999854397771819;0.176986324287945;0.9999993133226981
97.450998;1.0549283503010667;-0.016841685705366115;-0.01596485454188624;-0.19512613311400143;-0.184967254412783;1.0505901014263967;9.999990124020409;4.265727344760671e-10;0.17698702171627206;1.0447229143357522;0.9999853727280021;0.17698633766436273;0.9999991920212027
97.460998;1.054928289604529;-0.016841685678305195;-0.01596485457179357;-0.1951261332002022;-0.18496725442615897;1.0505899546385453;9.999990580301283;4.003185674298408e-10;0.17698701118397553;1.044722803153066;0.9999853151457511;0.17698635251076583;0.9999990627757209
97.470998;1.0549282278398302;-0.016841685649603578;-0.015964854601777857;-0.1951261332861907;-0.18496725443824857;1.0505898086825314;9.999991020438936;3.7632862684785724e-10;0.17698700123520714;1.0447226906658178;0.9999852670575677;0.17698636872952642;0.999998926201851
97.480998;1.0549281647402422;-0.016841685619405827;-0.01596485463186123;-0.19512613337187276;-0.18496725444921278;1.0505896641104082;9.99999145019226;3.5463239305539745e-10;0.17698699192219794;1.0447225768180475;0.9999852283787151;0.17698638622852142;0.999998782851178
97.490998;1.0549281000770163;-0.016841685587851117;-0.015964854662053142;-0.19512613345715052;-0.18496725445922643;1.0505895213152796;9.999991874322218;3.3522450834146956e-10;0.1769869832982584;1.0447224614740676;0.9999851988974864;0.17698640492430606;0.9999986332412492
97.500998;1.054928033654253;-0.016841685555036037;-0.015964854692328813;-0.19512613354192354;-0.1849672544684511;1.050589380638009;9.999992296901905;3.1805158788672823e-10;0.176986975413195;1.0447223443954723;0.9999851782008762;0.1769864247320085;0.9999984779307362
97.510998;1.054927965317913;-0.01684168552099973;-0.015964854722614493;-0.1951261336260821;-0.18496725447700732;1.0505892425107797;9.999992721284244;3.030094507977482e-10;0.17698696830798058;1.0447222252984814;0.999985165677923;0.1769864455525184;0.9999983174919433
97.520998;1.0549278949628569;-0.016841685485756642;-0.015964854752790376;-0.19512613370949292;-0.18496725448497664;1.050589107463691;9.999993149736603;2.899504922883521e-10;0.17698696200714692;1.0447221040085357;0.9999851606960087;0.1769864672714272;0.9999981523644333
97.530998;1.0549278225315162;-0.016841685449327112;-0.015964854782705127;-0.19512613379199875;-0.18496725449241738;1.0505889759766214;9.999993583242611;2.78694742223091e-10;0.1769869565130212;1.0447219805538603;0.9999851627136167;0.1769864897710655;0.9999979827823663
97.540998;1.05492774801573;-0.016841685411731585;-0.015964854812175702;-0.1951261338734285;-0.18496725449936663;1.0505888484424193;9.999994021323557;2.6903535902588434e-10;0.1769869518203782;1.044721855083131;0.9999851712272507;0.17698651293916465;0.9999978088716918
97.550998;1.0549276714342053;-0.016841685372979878;-0.01596485484098512;-0.19512613395360737;-0.18496725450583792;1.0505887252796788;9.999994461298096;2.6073158533756726e-10;0.17698694793510908;1.044721727759652;0.9999851857475863;0.17698653666502207;0.9999976307370717
97.560998;1.05492759281585;-0.016841685333081367;-0.015964854868905833;-0.19512613403236956;-0.18496725451183493;1.0505886069749406;9.999994897898455;2.535026123702975e-10;0.17698694486389163;1.0447215987646548;0.9999852058831467;0.17698656083540487;0.9999974484121976
97.570998;1.054927512219659;-0.016841685292064576;-0.015964854895723846;-0.1951261341095604;-0.18496725451736676;1.0505884940309809;9.999995324097535;2.470413373775536e-10;0.1769869425913932;1.044721468308757;0.9999852314365607;0.17698658534281808;0.9999972618146215
97.580998;1.0549274297399858;-0.01684168524999484;-0.015964854921237153;-0.19512613418502156;-0.18496725452245236;1.0505883869314123;9.999995732574588;2.410539626044212e-10;0.17698694107905336;1.0447213366127543;0.9999852624081506;0.17698661009061106;0.9999970708012081
97.590998;1.0549273455040136;-0.01684168520698193;-0.015964854945255996;-0.19512613425857028;-0.1849672545271146;1.0505882861457723;9.999996117455428;2.353058488117437e-10;0.1769869402835187;1.0447212039279878;0.9999852988984579;0.17698663498639225;0.9999968752681115
97.600998;1.0549272597290256;-0.01684168516315866;-0.01596485496761985;-0.19512613432998646;-0.1849672545313642;1.0505881921539773;9.999996475586103;2.2963688344261908e-10;0.17698694017646702;1.0447210705461816;0.9999853410341621;0.17698665994701732;0.9999966752404464
97.610998;1.0549271728053604;-0.016841685118636224;-0.01596485498820391;-0.19512613439902693;-0.18496725453518623;1.0505881054320692;9.99999680616092;2.2393286492739253e-10;0.176986940758073;1.0447209367786998;0.9999853889738903;0.17698668491941005;0.999996470906969
97.620998;1.0549270852710524;-0.01684168507347797;-0.01596485500691312;-0.19512613446546623;-0.18496725453854804;1.050588026403241;9.9999971096746;2.1808528160106493e-10;0.17698694205444138;1.0447208029789212;0.9999854428865211;0.1769867098867652;0.9999962625846444
97.630998;1.0549269977172742;-0.01684168502770469;-0.01596485502368492;-0.1951261345291344;-0.18496725454142612;1.0505879554213406;9.999997387799727;2.1197647526719186e-10;0.17698694409485782;1.0447206695542155;0.9999855028590765;0.1769867348508594;0.9999960506614345
97.640998;1.0549269107769075;-0.016841684981308364;-0.01596485503848628;-0.1951261345899302;-0.18496725454382681;1.0505878927201162;9.999997643482127;2.0548947329963375e-10;0.17698694689320776;1.044720536931132;0.9999855688331019;0.17698675981635043;0.9999958355945557
97.650998;1.0549268251205624;-0.016841684934269723;-0.015964855051289178;-0.19512613464782005;-0.1849672545457853;1.0505878383084244;9.99999788032553;1.9851942866610576e-10;0.1769869504484023;1.0447204055456691;0.9999856406240285;0.17698678479111107;0.9999956179381067
97.660998;1.0549267413885126;-0.016841684886584597;-0.015964855062058712;-0.1951261347028208;-0.1849672545473589;1.0505877919892046;9.999998102103865;1.9096821726045626e-10;0.17698695474306253;1.0447202758278682;0.9999857179846232;0.17698680979369813;0.9999953982825837
97.670998;1.0549266601521747;-0.016841684838280083;-0.015964855070766625;-0.19512613475494542;-0.18496725454861954;1.0505877535043187;9.99999831273115;1.8273509544289644e-10;0.17698695973568868;1.0447201481722728;0.999985800665005;0.1769868348507986;0.9999951771580793
97.680998;1.0549265818973645;-0.01684168478940319;-0.015964855077398032;-0.19512613480415555;-0.1849672545496369;1.050587722595446;9.99999851558489;1.7373512395786204e-10;0.17698696536646497;1.0447200229624773;0.9999858884480883;0.17698685998222832;0.9999949550490859
97.690998;1.0549265070128104;-0.016841684740002538;-0.01596485508195136;-0.19512613485037109;-0.18496725455047977;1.0505876989874674;9.999998712099384;1.6393018948031242e-10;0.176986971570995;1.0447199005897958;0.9999859811779552;0.17698688519610228;0.9999947324904647
97.700998;1.0549264358034909;-0.016841684690129713;-0.01596485508443905;-0.1951261348934995;-0.18496725455124632;1.0505876824311633;9.99999890113042;1.5332699860268872e-10;0.1769869782840983;1.0447197814148654;0.9999860787935982;0.17698691050293822;0.9999945100968913
97.710998;1.054926368481657;-0.016841684639844562;-0.01596485508487607;-0.19512613493344474;-0.18496725455208782;1.0505876727298247;9.999999079789642;1.419510438384615e-10;0.1769869854401276;1.0447196657314681;0.9999861813170909;0.1769869359351972;0.9999942884596356
97.720998;1.0549263051584656;-0.016841684589212515;-0.015964855083268687;-0.19512613497010217;-0.18496725455319898;1.0505876697001273;9.999999244652832;1.2983340258602967e-10;0.1769869929761492;1.044719553746792;0.9999862887811929;0.17698696155493499;0.9999940680025273
97.730998;1.054926245874316;-0.016841684538314968;-0.015964855079618034;-0.1951261350033477;-0.1849672545547821;1.0505876731823705;9.999999392646107;1.169994980635752e-10;0.17698700083032248;1.0447194455776239;0.9999864012107046;0.17698698744052968;0.9999938489454994
97.740998;1.0549261906212206;-0.016841684487263524;-0.015964855073939504;-0.19512613503302964;-0.18496725455700957;1.0505876830557719;9.999999521867393;1.034516073099489e-10;0.1769870089408067;1.0447193412664537;0.9999865186939262;0.17698701367438638;0.9999936314081178
97.750998;1.0549261393220903;-0.016841684436190472;-0.01596485506629815;-0.19512613505897125;-0.18496725456000218;1.0505876991813081;9.999999631603451;8.918689999241878e-11;0.17698701725858448;1.0447192407869013;0.9999866414138965;0.17698704035144355;0.9999934155391894
97.760998;1.054926091800239;-0.016841684385229483;-0.01596485505682989;-0.19512613508098572;-0.18496725456382748;1.0505877213946293;9.999999721431859;7.425147746167316e-11;0.1769870257632276;1.0447191440678436;0.9999867696102606;0.17698706758321442;0.9999932015627546
97.770998;1.0549260477905076;-0.016841684334507938;-0.01596485504572378;-0.19512613509889462;-0.18496725456852559;1.0505877495692586;9.999999791105283;5.876006515797326e-11;0.17698703446267758;1.0447190510684508;0.9999869035349764;0.1769870954711916;0.9999929897471292
97.780998;1.054926006950576;-0.016841684284146275;-0.015964855033189458;-0.19512613511254076;-0.18496725457415264;1.0505877836212765;9.99999984119558;4.2863282096572357e-11;0.1769870433797725;1.0447189618521815;0.9999870433962661;0.17698712407361186;0.9999927803940492
97.790998;1.0549259688336796;-0.01684168423425576;-0.015964855019436147;-0.19512613512180932;-0.18496725458080332;1.0505878234789583;9.999999873152724;2.6717386758267416e-11;0.17698705253705305;1.0447188766108486;0.9999871892889529;0.17698715340036295;0.9999925739089672
97.800998;1.0549259329232725;-0.01684168418493517;-0.015964855004660675;-0.1951261351266563;-0.1849672545886005;1.0505878690705792;9.999999889065831;1.0473712729890134e-11;0.1769870619463517;1.0447187956168862;0.999987341108505;0.17698718342521744;0.9999923708574641
97.810998;1.0549258987324672;-0.01684168413626527;-0.015964854989041138;-0.19512613512711452;-0.1849672545976797;1.050587920283083;9.999999891369802;-5.724146858054582e-12;0.17698707160634777;1.0447187191548863;0.9999874984694338;0.17698721409898996;0.999992171925055
97.820998;1.0549258658277272;-0.016841684088296314;-0.015964854972747973;-0.19512613512326818;-0.18496725460818209;1.0505879769528093;9.999999882318086;-2.1732392080941936e-11;0.176987081507608;1.0447186474929433;0.9999876607058342;0.1769872453716674;0.9999919778507798
97.830998;1.0549258338091343;-0.016841684041044833;-0.015964854955957605;-0.19512613511521593;-0.18496725462025482;1.0505880389488427;9.999999863992862;-3.741732497094259e-11;0.17698709164017704;1.0447185808059742;0.9999878269337193;0.17698727720892746;0.9999917893910485
97.840998;1.0549258023518278;-0.01684168399451815;-0.01596485493884106;-0.19512613510305235;-0.18496725463405084;1.050588106233554;9.999999838720662;-5.2698845515219424e-11;0.17698710199973755;1.0447185190638677;0.999987996098568;0.1769873095901561;0.9999916072793882
97.850998;1.0549257712527709;-0.01684168394873941;-0.015964854921540546;-0.1951261350868809;-0.18496725464971547;1.0505881788242208;9.999999808967702;-6.757657417480746e-11;0.17698711258798872;1.0447184620486474;0.9999881670429455;0.1769873425093091;0.9999914321681976
97.860998;1.054925740399229;-0.01684168390373897;-0.0159648549041486;-0.19512613506683116;-0.18496725466737662;1.050588256703016;9.999999777187163;-8.212074719549585e-11;0.1769871234073374;1.044718409461981;0.9999883386587877;0.17698737598208006;0.9999912646146033
97.870998;1.0549257097242946;-0.01684168385952491;-0.01596485488669404;-0.1951261350430528;-0.1849672546871454;1.0505883397010523;9.999999746065257;-9.646509230487985e-11;0.17698713446236314;1.0447183609951862;0.9999885100589663;0.17698741004457616;0.9999911050806736
97.880998;1.054925679279564;-0.016841683816063047;-0.015964854869156834;-0.1951261350156926;-0.18496725470911246;1.0505884274238246;9.99999971856819;-1.1080555332553417e-10;0.1769871457641797;1.0447183163759182;0.9999886806087803;0.17698744474413064;0.9999909538218293
97.890998;1.0549256493291077;-0.016841683773285907;-0.015964854851512996;-0.1951261349848616;-0.18496725473333522;1.0505885193421587;9.999999697981481;-1.2538072372134856e-10;0.1769871573185429;1.0447182754299995;0.999988849821504;0.17698748012594742;0.999990810757032
97.900998;1.0549256202496997;-0.01684168373112081;-0.01596485483377038;-0.19512613495060877;-0.18496725475981426;1.0505886149433445;9.99999968874395;-1.404421632570017e-10;0.17698716910927403;1.0447182381395974;0.9999890172739795;0.17698751621968273;0.9999906755065731
97.910998;1.0549255923103016;-0.016841683689509886;-0.015964854815967464;-0.19512613491294106;-0.18496725478847661;1.0505887137246772;9.999999697560778;-1.562376771830285e-10;0.1769871810974464;1.0447182046485546;0.9999891825617921;0.17698755303598993;0.9999905475334833
97.920998;1.0549255655882004;-0.01684168364842225;-0.015964854798157697;-0.19512613487187136;-0.18496725481919343;1.050588815101461;9.999999733677987;-1.7300407061416856e-10;0.17698719322725998;1.0447181752047863;0.9999893452787871;0.17698759057450875;0.9999904262543354
97.930998;1.054925540072859;-0.01684168360785995;-0.015964854780398458;-0.19512613482743194;-0.18496725485181173;1.0505889184132415;9.999999808578234;-1.9095650136507758e-10;0.17698720543068483;1.0447181500671165;0.9999895050506495;0.17698762883565208;0.9999903110861352
97.940998;1.0549255157958013;-0.016841683567840944;-0.015964854762731802;-0.19512613477966512;-0.18496725488615745;1.050589022988613;9.99999993537855;-2.1028079791478722e-10;0.1769872176365909;1.0447181293968149;0.999989661567468;0.17698766783011877;0.9999902014290984
97.950998;1.0549254928779457;-0.016841683528373966;-0.015964854745162342;-0.1951261347286392;-0.18496725492201727;1.0505891281300763;10.000000127411916;-2.3113497193697345e-10;0.17698722977895687;1.0447181132084695;0.9999898146059202;0.17698770758085267;0.9999900966499453
97.960998;1.0549254715503438;-0.016841683489456277;-0.01596485472764802;-0.1951261346744636;-0.18496725495913763;1.050589233050633;10.000000396638736;-2.5364264565597817e-10;0.17698724179829103;1.0447181013997846;0.9999899640591275;0.1769877481181697;0.9999899961471153
97.970998;1.054925452199248;-0.016841683451093804;-0.01596485471011244;-0.19512613461727213;-0.18496725499724295;1.0505893368951142;10.000000752750285;-2.778777486662762e-10;0.17698725364078685;1.0447180937554439;0.9999901099298624;0.17698778947414223;0.999989899437147
97.980998;1.0549254353461897;-0.01684168341332696;-0.015964854692476733;-0.19512613455720262;-0.1849672550360531;1.0505894388200803;10.000001202694575;-3.0386365112886145e-10;0.1769872652521395;1.0447180899461468;0.9999902522824066;0.17698783167370263;0.999989806144722
97.990998;1.054925421534804;-0.016841683376238918;-0.01596485467467672;-0.19512613449439592;-0.18496725507528972;1.0505895380561492;10.000001750514901;-3.31572976718928e-10;0.17698727657549154;1.0447180896193005;0.9999903911688901;0.17698787472145944;0.9999897159532763
98.000998;1.0549254112402981;-0.016841683339932904;-0.015964854656647733;-0.19512613442899476;-0.18496725511466713;1.0505896339635343;10.000002397750096;-3.609159874986598e-10;0.17698728757074692;1.0447180924900383;0.9999905265879235;0.17698791859894353;0.99998962861511
98.010998;1.0549254048619467;-0.016841683304509313;-0.015964854638303935;-0.19512613436113338;-0.1849672551538852;1.05058972604593;10.000003144349403;-3.917511207060636e-10;0.17698729823041706;1.044718098363642;0.9999906585281111;0.1769879632777997;0.9999895439554338
98.020998;1.0549254027616015;-0.01684168327006864;-0.0159648546195399;-0.19512613429092618;-0.18496725519264676;1.050589813937566;10.000003989594893;-4.23912596827015e-10;0.17698730856810857;1.0447181071753278;0.9999907870107471;0.17698800873183027;0.9999894618196574
98.030998;1.054925405267219;-0.016841683236708118;-0.01596485460026451;-0.19512613421845987;-0.18496725523069135;1.0505898974045367;10.000004932605915;-4.5721100629462875e-10;0.17698731860085704;1.0447181190010626;0.9999909120737187;0.1769880549361185;0.9999893820299868
98.040998;1.0549254126221868;-0.016841683204491562;-0.015964854580440693;-0.1951261341437964;-0.18496725526781563;1.050589976294754;10.0000059726697;-4.91414353296822e-10;0.1769873283430847;1.0447181339523457;0.9999910337646378;0.17698810185824312;0.999989304380143
98.050998;1.0549254249780275;-0.016841683173424875;-0.015964854560085034;-0.19512613406699042;-0.1849672553038697;1.0505900504874455;10.000007109337842;-5.26245084883859e-10;0.17698733780631382;1.0447181520930544;0.9999911521648597;0.176988149445879;0.999989228625414
98.060998;1.054925442415903;-0.01684168314346126;-0.01596485453923563;-0.1951261339881076;-0.18496725533873717;1.0505901199049368;10.000008342079585;-5.613913907168447e-10;0.17698734699909996;1.044718173481392;0.9999912673860026;0.17698819761871867;0.9999891544580373
98.070998;1.0549254648852415;-0.016841683114532494;-0.015964854517923097;-0.19512613390724193;-0.18496725537230424;1.0505901844617533;10.00000967002427;-5.965166710214004e-10;0.1769873559274987;1.0447181981873572;0.9999913795453178;0.17698824628543955;0.9999890815061501
98.080998;1.0549254921465194;-0.01684168308659316;-0.015964854496134433;-0.1951261338245254;-0.18496725540444223;1.0505902439567238;10.000011091578797;-6.312734877301342e-10;0.17698736459286177;1.0447182262415087;0.9999914887578063;0.17698829537473942;0.9999890093582016
98.090998;1.0549255238509632;-0.016841683059658812;-0.015964854473775218;-0.19512613374010848;-0.18496725543502202;1.0505902980521833;10.000012603336602;-6.653271001554523e-10;0.17698737298556522;1.0447182576628766;0.9999915951287692;0.17698834484328566;0.9999889376007515
98.100998;1.054925559641284;-0.01684168303382295;-0.015964854450673256;-0.19512613365412507;-0.18496725546393483;1.0505903463214818;10.00001419939982;-6.983719725101074e-10;0.17698738108272186;1.0447182925226088;0.9999916987610917;0.176988394665882;0.9999888658627066
98.110998;1.0549255991189446;-0.016841683009257567;-0.015964854426616968;-0.19512613356668113;-0.18496725549109516;1.0505903882947132;10.000015872119425;-7.301239713822891e-10;0.17698738885389506;1.0447183309334345;0.9999917997914292;0.17698844482755133;0.9999887938354796
98.120998;1.0549256417613646;-0.01684168298619976;-0.015964854401381803;-0.19512613347786822;-0.184967255516435;1.0505904235341543;10.000017613109797;-7.603099789932595e-10;0.17698739627368693;1.0447183730133227;0.9999918984334754;0.17698849530785316;0.9999887212742916
98.130998;1.0549256869459307;-0.016841682964910017;-0.01596485437472623;-0.1951261333877695;-0.1849672555399014;1.0505904517414897;10.0000194132344;-7.886989051363139e-10;0.17698740334038007;1.044718418875614;0.9999919950079609;0.17698854605898467;0.9999886479686786
98.140998;1.0549257340599452;-0.016841682945622792;-0.01596485434638315;-0.195126133296453;-0.18496725556144497;1.0505904728275444;10.000021262215995;-8.151449107029792e-10;0.17698741008596144;1.044718468641973;0.9999920898957254;0.17698859700065986;0.9999885736654802
98.150998;1.0549257825554974;-0.016841682928529146;-0.01596485431607695;-0.19512613320397484;-0.18496725558100385;1.0505904869106482;10.000023149122747;-8.395733513419271e-10;0.17698741656160694;1.0447185224248716;0.9999921833910159;0.1769886480362788;0.9999884980300796
98.160998;1.0549258319059442;-0.016841682913779417;-0.015964854283556963;-0.19512613311040217;-0.18496725559850866;1.050590494222852;10.000025063264536;-8.61921369717292e-10;0.17698742280892235;1.044718580284868;0.9999922755871361;0.17698869907290976;0.9999884206720058
98.170998;1.054925881548765;-0.016841682901479284;-0.01596485424862185;-0.19512613301583454;-0.18496725561390664;1.0505904949445004;10.000026994734773;-8.820935613657422e-10;0.17698742884166094;1.0447186422409203;0.9999923664432318;0.17698875002731776;0.9999883411438907
98.180998;1.054925930899842;-0.016841682891680157;-0.015964854211127734;-0.19512613292039682;-0.1849672556271901;1.0505904891224103;10.00002893495125;-8.999623464944961e-10;0.17698743464754008;1.0447187082997265;0.9999924559783746;0.17698880081728594;0.9999882589118434
98.190998;1.0549259794422934;-0.01684168288437252;-0.015964854170975866;-0.19512613282421676;-0.1849672556384198;1.0505904767701928;10.000030876808658;-9.153916871971371e-10;0.17698744020031376;1.0447187784594274;0.9999925443724823;0.176988851356224;0.9999881733781107
98.200998;1.0549260267967044;-0.016841682879497052;-0.015964854128077226;-0.1951261327274184;-0.18496725564772074;1.0505904580233096;10.0000328137901;-9.282496638805401e-10;0.17698744547573023;1.044718852768779;0.9999926318721823;0.17698890156166297;0.9999880839744898
98.210998;1.0549260727372463;-0.016841682876969567;-0.015964854082321688;-0.1951261326301289;-0.18496725565524794;1.0505904331526015;10.000034738804922;-9.384221163952045e-10;0.17698745046825773;1.0447189314203866;0.9999927186594023;0.17698895137269935;0.9999879902810677
98.220998;1.0549261172122115;-0.01684168287668428;-0.01596485403358821;-0.19512613253247277;-0.18496725566116565;1.0505904024007309;10.000036643603924;-9.458363775911662e-10;0.17698745519354045;1.0447190147113399;0.999992804846628;0.17698900075977833;0.9999878920968805
98.230998;1.0549261603128113;-0.01684168287849394;-0.01596485398178831;-0.1951261324345524;-0.18496725566565184;1.0505903658346514;10.000038518925013;-9.504750790912036e-10;0.17698745967315133;1.0447191028827343;0.9999928905380675;0.17698904971192864;0.9999877894016845
98.240998;1.0549262021265706;-0.01684168288220947;-0.015964853926888223;-0.1951261323364364;-0.18496725566888245;1.050590323422983;10.000040355504193;-9.523848308922708e-10;0.1769874639214763;1.0447191960035758;0.9999929758597523;0.17698909821573872;0.9999876822421465
98.250998;1.0549262426141899;-0.016841682887623288;-0.015964853868883497;-0.19512613223817374;-0.18496725567098798;1.050590275226958;10.000042145082045;-9.516767263334912e-10;0.17698746794839756;1.0447192939583692;0.9999930609590733;0.17698914624736747;0.9999875706439868
98.260998;1.0549262816116243;-0.016841682894512162;-0.015964853807772593;-0.19512613213981705;-0.1849672556720353;1.0505902214162464;10.000043880232889;-9.485031570030223e-10;0.17698747177048685;1.0447193965116643;0.9999931459688688;0.1769891937784867;0.9999874546124675
98.270998;1.05492631886093;-0.016841682902621825;-0.015964853743565353;-0.1951261320414286;-0.18496725567205002;1.050590162146034;10.000045554077918;-9.430319731464822e-10;0.17698747541417478;1.0447195034105388;0.9999932309629018;0.1769892407811226;0.999987334210389
98.280998;1.0549263540217346;-0.0168416829116777;-0.015964853676307986;-0.1951261319430822;-0.1849672556710427;1.0505900975259344;10.000047161005185;-9.354355056720151e-10;0.17698747890640668;1.0447196144585622;0.9999933159414681;0.17698928721695562;0.9999872096272221
98.290998;1.0549263866971705;-0.01684168292141648;-0.01596485360609961;-0.19512613184486838;-0.18496725566903;1.0505900276799267;10.000048697355293;-9.258812739567735e-10;0.17698748226748506;1.0447197295071449;0.9999934008284974;0.17698933302658612;0.9999870811556276
98.300998;1.0549264164427616;-0.016841682931602295;-0.015964853533076043;-0.19512613174687357;-0.1849672556660652;1.0505899527694047;10.000050161462765;-9.145187801780847e-10;0.17698748551571225;1.0447198484001212;0.9999934854929493;0.1769893781385254;0.9999869491374652
98.310998;1.054926442747115;-0.016841682942023317;-0.01596485345735696;-0.19512613164913817;-0.18496725566224576;1.0505898729341006;10.000051553768298;-9.014766179764692e-10;0.1769874886746046;1.0447199709395134;0.9999935697974659;0.17698942248637559;0.9999868139869875
98.320998;1.054926465031109;-0.01684168295248595;-0.0159648533789961;-0.19512613155164535;-0.18496725565767008;1.0505897882136064;10.000052876949221;-8.868739659373929e-10;0.17698749177568324;1.0447200968871708;0.9999936536009445;0.17698946601820764;0.9999866762289478
98.330998;1.0549264826935132;-0.016841682962814433;-0.015964853297980287;-0.19512613145435526;-0.18496725565239447;1.0505896985320287;10.000054135324238;-8.708220777447523e-10;0.17698749485678492;1.0447202259946702;0.9999937366987937;0.17698950869171748;0.9999865364325438
98.340998;1.0549264951802173;-0.016841682972853492;-0.015964853214277777;-0.19512613135723167;-0.18496725564644678;1.0505896037286337;10.000055333922857;-8.534159023086045e-10;0.17698749795020352;1.0447203580403963;0.9999938188116134;0.17698955046142212;0.9999863950794231
98.350998;1.0549265020220258;-0.01684168298247115;-0.01596485312788341;-0.19512613126023107;-0.18496725563986863;1.0505895036136688;10.000056478001985;-8.347526090889803e-10;0.17698750106562502;1.044720492832653;0.9999938996792046;0.1769895912781515;0.9999862524953691
98.360998;1.0549265028153019;-0.016841682991557857;-0.01596485303882453;-0.19512613116328817;-0.18496725563273306;1.0505893980731773;10.000057572708236;-8.149577085251991e-10;0.17698750418961973;1.0447206301712006;0.9999939791442486;0.17698963109926466;0.999986108902715
98.370998;1.0549264971495955;-0.016841683000022124;-0.015964852947147463;-0.19512613106632695;-0.18496725562514704;1.0505892871369433;10.000058622373693;-7.941685679627493e-10;0.17698750730442958;1.0447207698448093;0.9999940571302569;0.17698966988865011;0.9999859645250255
