time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.380998;1.0549264845418207;-0.01684168300778567;-0.015964852852913106;-0.19512613096927875;-0.18496725561726182;1.050589170942764;10.00005962983398;-7.725038445396969e-10;0.17698751040015817;1.0447209116848277;0.9999941335675874;0.17698970761134386;0.9999858196373645
98.390998;1.0549264644383338;-0.01684168301477918;-0.015964852756202307;-0.19512613087208655;-0.1849672556092586;1.0505890496618473;10.000060596487256;-7.500632250271448e-10;0.17698751346670458;1.0447210555676814;0.9999942083646453;0.17698974424006012;0.9999856745350436
98.400998;1.0549264362349495;-0.016841683020934622;-0.015964852657113917;-0.1951261307747126;-0.1849672556012981;1.0505889233988395;10.000061522531674;-7.269337361682894e-10;0.17698751648297764;1.0447212013842622;0.9999942814350611;0.17698977976759803;0.9999855294818681
98.410998;1.0549263992799003;-0.01684168302616696;-0.01596485255576302;-0.19512613067716517;-0.1849672555934901;1.0505887921215764;10.000062406820485;-7.031840403630081e-10;0.17698751942556087;1.0447213490534355;0.9999943527168969;0.17698981421091625;0.9999853846777956
98.420998;1.054926352876357;-0.016841683030361796;-0.015964852452291133;-0.19512613057951309;-0.18496725558591348;1.0505886557072819;10.000063247231838;-6.78871906329855e-10;0.17698752228844986;1.0447214985116855;0.9999944221610393;0.17698984760806757;0.9999852402113011
98.430998;1.0549262963106314;-0.016841683033395713;-0.015964852346866724;-0.19512613048186114;-0.18496725557865115;1.05058851401365;10.00006404115418;-6.540715582133038e-10;0.17698752508557586;1.044721649681013;0.999994489707985;0.1769898800156069;0.9999850960510661
98.440998;1.0549262289613683;-0.016841683035166293;-0.015964852239668967;-0.1951261303843081;-0.18496725557180124;1.0505883668913514;10.000064784976946;-6.288849357334812e-10;0.1769875278371488;1.0447218024952065;0.9999945552722379;0.17698991149995996;0.999984952149877
98.450998;1.0549261503789111;-0.016841683035587616;-0.015964852130870056;-0.1951261302869184;-0.1849672555654608;1.0505882141994063;10.000065473583494;-6.034131789717484e-10;0.17698753055560587;1.0447219569510595;0.9999946187385268;0.17698994211773744;0.9999848085161387
98.460998;1.0549260602121113;-0.016841683034565555;-0.01596485202061748;-0.19512613018971103;-0.18496725555970214;1.0505880558982554;10.00006610095568;-5.777320481706768e-10;0.17698753323220962;1.0447221131275266;0.9999946799751522;0.17698997190305382;0.9999846651673298
98.470998;1.0549259581376846;-0.016841683031990105;-0.01596485190902006;-0.1951261300926697;-0.1849672555545584;1.050587892170266;10.000066661579769;-5.519075602239871e-10;0.17698753583558222;1.0447222711621873;0.9999947388901529;0.1769900008711517;0.9999845220993598
98.480998;1.0549258438817795;-0.01684168302774696;-0.015964851796153087;-0.19512612999577122;-0.18496725555001312;1.0505877234389003;10.000067151468434;-5.260038854418793e-10;0.17698753832793862;1.0447224312129781;0.9999947954684059;0.17699002902670527;0.9999843793120861
98.490998;1.054925717252007;-0.01684168302174182;-0.015964851682084752;-0.19512612989899664;-0.18496725554600052;1.0505875503224433;10.000067567629756;-5.000524129712486e-10;0.17698754067576633;1.0447225934417452;0.999994849727766;0.17699005637304197;0.9999842368379819
98.500998;1.0549255781830218;-0.01684168301392456;-0.015964851566903717;-0.19512612980231722;-0.18496725554242716;1.050587373622;10.000067907157673;-4.740192276101975e-10;0.17698754284431858;1.0447227579748364;0.9999949017041232;0.17699008291746499;0.9999840947823727
98.510998;1.0549254267795967;-0.016841683004294408;-0.015964851450721494;-0.1951261297057062;-0.1849672555391976;1.050587194288556;10.000068167546576;-4.4779570363198093e-10;0.17698754479449122;1.0447229248113703;0.999994951494421;0.17699010866114842;0.9999839533739875
98.520998;1.0549252632981183;-0.016841682992886502;-0.015964851333650876;-0.195126129609182;-0.18496725553622556;1.0505870133455149;10.000068346807902;-4.2121890519102387e-10;0.17698754648945664;1.0447230937958774;0.9999949992468524;0.1769901335811476;0.9999838129914143
98.530998;1.054925088074237;-0.016841682979747873;-0.015964851215795776;-0.1951261295128305;-0.18496725553343762;1.0505868318493796;10.000068442750973;-3.9412082894334905e-10;0.17698754789732812;1.0447232647167353;0.9999950451437464;0.1769901576230654;0.999983674145589
98.540998;1.054924901425664;-0.016841682964913448;-0.015964851097269344;-0.19512612941679186;-0.18496725553076832;1.0505866508751227;10.00006845347324;-3.6637672894030837e-10;0.17698754898822863;1.044723437370529;0.9999950894195325;0.1769901807106744;0.9999835374435149
98.550998;1.05492470359735;-0.01684168294838686;-0.01596485097821915;-0.1951261293212398;-0.1849672555281432;1.0505864714631452;10.000068378820115;-3.379337124955888e-10;0.17698754973796507;1.044723611499978;0.9999951323011612;0.1769902027662457;0.9999834035579206
98.560998;1.054924494830861;-0.01684168293013117;-0.015964850858839058;-0.19512612922636233;-0.18496725552547333;1.0505862945510214;10.00006822043296;-3.0881711362539927e-10;0.17698755013953638;1.0447237867366714;0.9999951738720787;0.17699022373007378;0.9999832731489727
98.570998;1.054924275498986;-0.01684168291008148;-0.01596485073935776;-0.1951261291323413;-0.18496725552266807;1.0505861209218292;10.000067980482797;-2.79105956954331e-10;0.17698755021497542;1.0447239626178821;0.9999952139768266;0.17699024357260792;0.9999831467223885
98.580998;1.0549240461398184;-0.016841682888168397;-0.015964850620006247;-0.1951261290393485;-0.18496725551963783;1.0505859511797322;10.000067660589576;-2.4890525368895867e-10;0.17698755001801095;1.0447241386100299;0.9999952522460985;0.17699026229938236;0.9999830245481194
98.590998;1.054923807419372;-0.016841682864337813;-0.01596485050099178;-0.19512612894755754;-0.18496725551628665;1.0505857857634746;10.000067261157623;-2.183484887177648e-10;0.17698754961802865;1.0447243141154934;0.9999952882243605;0.17699027994515926;0.9999829067058792
98.600998;1.0549235601328573;-0.016841682838559347;-0.015964850382496513;-0.195126128857147;-0.1849672555125277;1.0505856249944638;10.000066781480557;-1.8759834214557013e-10;0.17698754907088055;1.0447244885154297;0.9999953214538819;0.1769902965558927;0.9999827931670956
98.610998;1.0549233051466935;-0.016841682810815307;-0.015964850264684378;-0.1951261287682982;-0.1849672555083154;1.0505854691501848;10.000066221130155;-1.568193312810076e-10;0.17698754839224665;1.0447246612766408;0.9999953514845892;0.17699031216820615;0.9999826838537951
98.620998;1.0549230432877807;-0.016841682781084503;-0.01596485014769975;-0.19512612868120588;-0.18496725550365173;1.0505853185198435;10.000065581750992;-1.2614956562279506e-10;0.17698754754639706;1.044724832059193;0.9999953779239116;0.1769903267971019;0.9999825786953587
98.630998;1.0549227752944854;-0.016841682749340187;-0.015964850031675387;-0.19512612859608017;-0.18496725549857257;1.0505851734036742;10.000064868052778;-9.569167306174915e-11;0.1769875464624919;1.0447250007742181;0.9999954004671826;0.1769903404383413;0.9999824776715643
98.640998;1.0549225017925805;-0.01684168271556635;-0.015964849916767578;-0.19512612851312902;-0.18496725549314944;1.0505850340592815;10.000064087476531;-6.552776624472687e-11;0.1769875450677697;1.0447251675847322;0.9999954188496137;0.1769903530809798;0.999982380788963
98.650998;1.054922223342745;-0.016841682679781027;-0.01596484980317627;-0.19512612843254304;-0.18496725548749343;1.0505849005773706;10.000063248688395;-3.575049597880133e-11;0.17698754330498057;1.0447253328323136;0.9999954328481051;0.176990364716247;0.9999822880017251
98.660998;1.0549219405719046;-0.01684168264204439;-0.01596484969111742;-0.1951261283544848;-0.18496725548173865;1.0505847727532847;10.000062359951075;-6.4723325967588095e-12;0.17698754113250043;1.0447254969613633;0.9999954423232218;0.17699037533783415;0.9999821991962315
98.670998;1.0549216541962245;-0.016841682602433745;-0.01596484958078443;-0.19512612827907652;-0.18496725547601905;1.050584650112023;10.00006142840541;2.2202714765029067e-11;0.17698753852903037;1.0447256604966715;0.9999954472268441;0.17699038493688565;0.9999821142876127
98.680998;1.0549213649660243;-0.01684168256099416;-0.015964849472327222;-0.19512612820639189;-0.18496725547045648;1.050584532063832;10.000060460398405;5.019791392912444e-11;0.17698753550090493;1.0447258239909225;0.9999954476266523;0.1769903934961885;0.9999820333249888
98.690998;1.0549210737132382;-0.01684168251770762;-0.015964849365856962;-0.19512612813645833;-0.18496725546516457;1.0505844180475845;10.000059462153976;7.744335733413685e-11;0.17698753208106913;1.0447259879254382;0.9999954436769323;0.1769904009922173;0.9999819565325759
98.700998;1.054920781411585;-0.016841682472506128;-0.015964849261474685;-0.19512612806926913;-0.18496725546024725;1.0505843076083632;10.00005843994472;1.0386814691756305e-10;0.17698752832435255;1.044726152661279;0.9999954354817661;0.17699040741083305;0.9999818842774717
98.710998;1.0549204891299686;-0.016841682425298404;-0.015964849159293776;-0.1951261280047915;-0.1849672554557832;1.050584200396047;10.000057399753704;1.2943018504003108e-10;0.1769875243100899;1.0447263184690503;0.9999954230390609;0.17699041276362848;0.9999818169710841
98.720998;1.0549201979471508;-0.016841682375975265;-0.015964849059451783;-0.19512612794297124;-0.18496725545182321;1.0505840961242443;10.000056346937905;1.541186059728765e-10;0.1769875201479971;1.0447264855791785;0.9999954063324891;0.17699041708654945;0.999981754972932
98.730998;1.054919908890784;-0.016841682324415297;-0.01596484896212812;-0.1951261278837437;-0.1849672554484048;1.0505839945672832;10.000055286346058;1.7791019456356912e-10;0.1769875159729425;1.0447266542468105;0.9999953854020085;0.17699042042846966;0.9999816985531573
98.740998;1.0549196228927642;-0.01684168227052639;-0.015964848867551253;-0.19512612782703972;-0.1849672554455662;1.050583895597411;10.000054222481491;2.0074240130438153e-10;0.17698751193752732;1.0447268248657149;0.9999953603284477;0.17699042283902772;0.9999816478902819
98.750998;1.0549193407366946;-0.01684168221429731;-0.015964848775978317;-0.19512612777279242;-0.184967255443351;1.0505837992221903;10.000053158807406;2.2252446478293246e-10;0.17698750821118303;1.0447269980738632;0.999995331214255;0.17699042434617737;0.9999816030816101
98.760998;1.054919063016628;-0.016841682155810344;-0.015964848687669075;-0.1951261277209575;-0.18496725544179943;1.0505837055898857;10.000052097167478;2.431524115130819e-10;0.17698750496323423;1.044727174723039;0.9999952981898665;0.1769904249337351;0.999981564172327
98.770998;1.0549187901683579;-0.01684168209520785;-0.01596484860287998;-0.19512612767151852;-0.1849672554409379;1.0505836149349215;10.000051038329115;2.6249835060413163e-10;0.17698750232807273;1.044727355692682;0.9999952614131021;0.17699042454051014;0.9999815311764846
98.780998;1.054918522546944;-0.016841682032647316;-0.015964848521872146;-0.19512612762446702;-0.18496725544078832;1.0505835274816415;10.000049982505985;2.803797868825979e-10;0.17698750039420355;1.0447275417184652;0.9999952210597933;0.17699042307986423;0.9999815040568382
98.790998;1.0549182604848923;-0.016841681968284557;-0.015964848444915965;-0.19512612757978248;-0.1849672554413807;1.0505834433866497;10.000048929678696;2.965552282095496e-10;0.17698749923159363;1.0447277333580225;0.9999951773265906;0.1769904204639982;0.9999814826754031
98.800998;1.0549180043331574;-0.016841681902278156;-0.015964848372282084;-0.19512612753741984;-0.1849672554427428;1.0505833627581034;10.000047880447088;3.107618173770995e-10;0.17698749891340287;1.0447279310298707;0.9999951304736509;0.17699041661734927;0.9999814667690617
98.810998;1.0549177544333541;-0.01684168183479097;-0.015964848304211424;-0.19512612749729338;-0.1849672554448773;1.0505832856623534;10.000046836419257;3.227517695294261e-10;0.1769874995043412;1.0447281350379582;0.9999950808926463;0.17699041148225947;0.999981456013238
98.820998;1.054917511028761;-0.016841681765996378;-0.015964848240871996;-0.19512612745926905;-0.18496725544775594;1.0505832120493312;10.00004579962108;3.3231221033081236e-10;0.1769875010417698;1.0447283455369563;0.9999950291225743;0.17699040502494517;0.9999814501248598
98.830998;1.0549172742761372;-0.01684168169607537;-0.015964848182335876;-0.1951261274231814;-0.18496725545133566;1.050583141697993;10.000044772380006;3.3927621142490676e-10;0.1769875035334637;1.0447285624966975;0.9999949758031635;0.1769903972302076;0.9999814488966978
98.840998;1.0549170443665714;-0.016841681625194223;-0.015964848128593393;-0.19512612738886181;-0.18496725545556472;1.0505830742901092;10.000043757873664;3.435096809177082e-10;0.17698750697008483;1.0447287857809;0.9999949216068792;0.17699038808416231;0.9999814521432809
98.850998;1.0549168215869975;-0.01684168155350474;-0.015964848079583357;-0.19512612735615764;-0.18496725546036072;1.0505830095091861;10.000042760050789;3.4488714310737905e-10;0.1769875113389719;1.044729015261515;0.9999948671554777;0.17699037756510158;0.9999814596097601
98.860998;1.0549166062673534;-0.01684168148116242;-0.015964848035223526;-0.19512612732494194;-0.1849672554655929;1.0505829469961552;10.000041782876155;3.432835859023976e-10;0.1769875166257473;1.044729250813548;0.9999948129944741;0.17699036565203605;0.9999814709274905
98.870998;1.0549163987172048;-0.01684168140832283;-0.015964847995427696;-0.19512612729511677;-0.18496725547110218;1.0505828862397435;10.000040829709121;3.3858292775135635e-10;0.17698752280974148;1.0447294922411507;0.9999947596936056;0.1769903523398879;0.9999814856310687
98.880998;1.0549161992267055;-0.01684168133513589;-0.015964847960098817;-0.19512612726660664;-0.18496725547674;1.0505828265975858;10.000039903385723;3.307167184122038e-10;0.17698752986149363;1.044729739235617;0.9999947079446895;0.17699033764252523;0.9999815032078894
98.890998;1.054916008096297;-0.016841681261751458;-0.01596484792912512;-0.19512612723934566;-0.18496725548238474;1.0505827674274977;10.000039006758529;3.197156245750999e-10;0.17698753774306794;1.0447299913812402;0.9999946585398433;0.17699032158149827;0.9999815231919496
98.900998;1.0549158256531286;-0.01684168118832252;-0.015964847902391;-0.19512612721325942;-0.18496725548793666;1.0505827081935983;10.000038142828739;3.056998328592887e-10;0.17698754641658254;1.0447302482363285;0.9999946122890546;0.17699030417861214;0.9999815452349777
98.910998;1.0549156522457726;-0.016841681115017913;-0.015964847879775344;-0.19512612718824446;-0.18496725549331744;1.0505826484929552;10.000037314532692;2.888141960790747e-10;0.1769875558518658;1.0447305094282904;0.9999945699320364;0.17699028545963966;0.9999815690968086
98.920998;1.0549154882111877;-0.016841681042039605;-0.01596484786114051;-0.19512612716416297;-0.1849672554984769;1.0505825879998918;10.000036524998892;2.691903862043997e-10;0.17698756601781745;1.044730774617299;0.9999945320767237;0.1769902654588357;0.9999815946056286
98.930998;1.0549153338456845;-0.01684168096961725;-0.015964847846334982;-0.1951261271408565;-0.18496725550340198;1.0505825263883017;10.000035778305257;2.4694933235184206e-10;0.17698757686321534;1.0447310433694728;0.9999944991930694;0.17699024421582774;0.9999816215959261
98.940998;1.0549151894284712;-0.016841680897977284;-0.015964847835199525;-0.19512612711816235;-0.18496725550812224;1.0505824633000733;10.000035079680679;2.2221207831071827e-10;0.1769875883056233;1.0447313151266515;0.999994471625715;0.1769902217654194;0.9999816498549322
98.950998;1.0549150552511675;-0.01684168082731187;-0.015964847827570815;-0.19512612709592825;-0.18496725551268772;1.0505823983662366;10.000034434730452;1.9512202940353597e-10;0.1769876002366743;1.0447315892850808;0.999994449590362;0.176990198128788;0.9999816791588471
98.960998;1.0549149315683346;-0.01684168075778506;-0.015964847823292307;-0.1951261270740212;-0.18496725551712262;1.0505823312666196;10.000033848638331;1.6587141459728553e-10;0.17698761253837197;1.044731865282841;0.9999944331708023;0.17699017331277905;0.9999817092987364
98.970998;1.0549148185311932;-0.016841680689564674;-0.01596484782222022;-0.19512612705232377;-0.18496725552139334;1.050582261753563;10.00003332588147;1.346876433689834e-10;0.176987625105393;1.0447321426926062;0.9999944223463703;0.1769901473193453;0.9999817399533687
98.980998;1.0549147161846906;-0.016841680622826656;-0.015964847824218645;-0.19512612703072987;-0.18496725552540427;1.050582189585616;10.000032870281174;1.0178327297910661e-10;0.17698763786516017;1.0447324212539124;0.9999944170190594;0.17699012016350013;0.9999817705720103
98.990998;1.0549146244510417;-0.0168416805577311;-0.015964847829158166;-0.1951261270091504;-0.1849672555290153;1.050582114482746;10.000032484868827;6.73379276208721e-11;0.17698765078237547;1.0447327007583116;0.9999944169786837;0.17699009188367312;0.9999818004939112
99.000998;1.054914543113554;-0.01684168049440036;-0.015964847836917023;-0.19512612698752443;-0.18496725553206694;1.0505820361779354;10.000032171029801;3.153467062079808e-11;0.176987663844519;1.0447329809258388;0.9999944218362498;0.17699006253456914;0.9999818291898441
99.010998;1.054914471894544;-0.016841680432911094;-0.015964847847372454;-0.19512612696582618;-0.18496725553439416;1.050581954442142;10.000031927983573;-5.4105539081976156e-12;0.17698767704751006;1.0447332613744515;0.9999944310250188;0.1769900321785196;0.999981856362826
99.020998;1.0549144105338697;-0.016841680373302068;-0.01596484786038467;-0.19512612694406123;-0.18496725553583804;1.0505818690522346;10.000031753817442;-4.3272564773857296e-11;0.17698769040282872;1.0447335415894263;0.9999944439168905;0.17699000088102934;0.9999818818848896
99.030998;1.0549143587800338;-0.01684168031558266;-0.01596484787579087;-0.19512612692225653;-0.1849672555362613;1.0505817798268904;10.000031646916534;-8.185982652546225e-11;0.17698770394746524;1.0447338209431953;0.9999944600041386;0.176989968698893;0.9999819057621671
99.040998;1.0549143163578432;-0.016841680259726616;-0.01596484789341509;-0.19512612690045064;-0.1849672555355515;1.0505816867056728;10.000031606021086;-1.2102636688404135e-10;0.17698771773367647;1.0447340988589395;0.999994479006661;0.17698993566727944;0.9999819281752557
99.050998;1.0549142829805023;-0.01684168020566082;-0.015964847913077687;-0.19512612687868203;-0.18496725553362592;1.0505815897895021;10.000031629099384;-1.6064664001042235e-10;0.17698773181962935;1.0447343749485003;0.9999945008182485;0.17698990179916088;0.9999819494411376
99.060998;1.0549142583716735;-0.016841680153275494;-0.01596484793459781;-0.1951261268569781;-0.184967255530465;1.0505814893827348;10.000031712744674;-2.0058268565291352e-10;0.17698774627532218;1.0447346489758014;0.9999945254413015;0.17698986709414993;0.9999819698628789
99.070998;1.054914242193064;-0.016841680102460864;-0.015964847957792936;-0.195126126835355;-0.18496725552613869;1.05058138604255;10.000031852603545;-2.4067846244555613e-10;0.17698776118649087;1.0447349207343462;0.9999945530375605;0.17698983155174067;0.9999819895999303
99.080998;1.0549142339329722;-0.016841680053132968;-0.015964847982475782;-0.1951261268138233;-0.1849672555207879;1.05058128054912;10.000032043572325;-2.8078249557340986e-10;0.1769877766513697;1.0447351899462678;0.9999945839509136;0.17698979518675997;0.999982008662692
99.090998;1.054914232916568;-0.01684168000523739;-0.015964848008458443;-0.19512612679237795;-0.1849672555145826;1.050581173746052;10.000032279792164;-3.20764226317269e-10;0.17698779277422066;1.044735456214099;0.999994618615249;0.1769897580394487;0.9999820270145747
99.100998;1.0549142383829468;-0.016841679958765704;-0.015964848035565606;-0.19512612677097926;-0.18496725550768062;1.0505810663528452;10.00003255511271;-3.6051391327529926e-10;0.17698780965657496;1.0447357190220308;0.9999946574435777;0.17698972017644268;0.999982044685742
99.110998;1.0549142495088664;-0.01684167991377762;-0.015964848063646897;-0.19512612674956437;-0.18496725550019893;1.0505809589013488;10.000032863205638;-3.999489365255544e-10;0.17698782739765329;1.0447359777735954;0.9999947007645196;0.17698968168652432;0.9999820618234282
99.120998;1.054914265429348;-0.01684167987038907;-0.01596484809258241;-0.19512612672807642;-0.18496725549220958;1.0505808518107018;10.000033197288731;-4.390299521887577e-10;0.176987846103068;1.0447362318687432;0.9999947488170844;0.1769896426762754;0.9999820786717827
99.130998;1.054914285286223;-0.01684167982872989;-0.01596484812226623;-0.19512612670647675;-0.18496725548373696;1.0505807455075507;10.000033550134884;-4.777694016835246e-10;0.17698786588305204;1.0447364807862405;0.9999948017768162;0.17698960326758661;0.999982095553712
99.140998;1.0549143082999273;-0.0168416797889036;-0.01596484815258003;-0.19512612668475932;-0.1849672554747469;1.0505806404730098;10.00003391407505;-5.162142140390129e-10;0.17698788683652514;1.0447367241180494;0.9999948598037882;0.1769895635902791;0.9999821129020705
99.150998;1.0549143338896743;-0.016841679750981078;-0.01596484818339272;-0.19512612666297388;-0.18496725546516413;1.05058053719909;10.000034280958626;-5.544168447096994e-10;0.1769879090319192;1.0447369615872697;0.9999949230928346;0.17698952377006266;0.9999821312600266
99.160998;1.0549143617165568;-0.01684167971502605;-0.015964848214576496;-0.1951261266412299;-0.184967255454913;1.050580436164761;10.00003464243015;-5.924381185582266e-10;0.17698793249573974;1.0447371931008336;0.9999949918485613;0.17698948392952335;0.9999821512000093
99.170998;1.0549143915751547;-0.01684167968109759;-0.015964848246011996;-0.19512612661968043;-0.18496725544393755;1.0505803378722114;10.000034990323691;-6.303638331500338e-10;0.17698795721781665;1.0447374187585763;0.9999950662338468;0.17698944420234963;0.9999821732265612
99.180998;1.0549144233152072;-0.016841679649224787;-0.01596484827757621;-0.195126126598507;-0.18496725543219844;1.0505802429031976;10.000035316862355;-6.682840689674643e-10;0.17698798316812456;1.0447376387626548;0.9999951463626341;0.17698940473405073;0.9999821977293535
99.190998;1.0549144568864717;-0.01684167961941941;-0.015964848309119584;-0.195126126577923;-0.1849672554196637;1.050580151953755;10.000035614903577;-7.062593105133307e-10;0.1769880103075252;1.0447378533278426;0.9999952322457691;0.1769893656570827;0.9999822250130859
99.200998;1.0549144923982485;-0.016841679591724983;-0.01596484834046232;-0.1951261265581762;-0.18496725540629308;1.0505800658072504;10.000035878584033;-7.443232450559176e-10;0.17698803859142434;1.044738062638315;0.9999953236998529;0.17698932705692688;0.9999822553259695
99.210998;1.054914530117062;-0.016841679566233902;-0.01596484837141791;-0.195126126539517;-0.18496725539202705;1.0505799852773392;10.000036103966417;-7.825188669293368e-10;0.17698806798293254;1.044738266844591;0.9999954203739289;0.1769892889513569;0.9999822888040575
99.220998;1.0549145704222462;-0.016841679543057243;-0.015964848401803577;-0.1951261265221682;-0.18496725537680092;1.050579911164239;10.000036288952337;-8.209189579453152e-10;0.17698809846972272;1.0447384661139485;0.9999955218735259;0.17698925129265564;0.9999823254491473
99.230998;1.0549146137705223;-0.016841679522294963;-0.015964848431429045;-0.19512612650634373;-0.18496725536057215;1.0505798441837395;10.000036432745745;-8.595969677916339e-10;0.17698813005963823;1.0447386606776072;0.9999956278328825;0.17698921399288198;0.9999823651673251
99.240998;1.0549146607002757;-0.016841679504041994;-0.015964848460100347;-0.19512612649228073;-0.18496725534333466;1.0505797848990335;10.000036535661797;-8.985864738078843e-10;0.17698816275908316;1.0447388508531972;0.9999957379400097;0.17698917696457256;0.9999824077381184
99.250998;1.0549147118498627;-0.016841679488413287;-0.015964848487640078;-0.19512612648023112;-0.18496725532512054;1.0505797337328573;10.000036598848581;-9.378785068814539e-10;0.17698819656075856;1.0447390370562128;0.9999958519745379;0.17698914015417003;0.9999824528016565
99.260998;1.0549147679455895;-0.016841679475547003;-0.015964848513894882;-0.19512612647041672;-0.1849672553059982;1.050579691010941;10.000036623161494;-9.774431877881497e-10;0.1769882314513613;1.0447392197331882;0.9999959698005099;0.17698910355244274;0.9999824999359896
99.270998;1.0549148297395416;-0.016841679465577006;-0.01596484853874541;-0.19512612646300015;-0.18496725528606978;1.0505796570103458;10.000036607974105;-1.017244249338432e-09;0.17698826743009635;1.0447393992089835;0.9999960912963081;0.17698906719044294;0.9999825486870282
99.280998;1.0549148979065375;-0.016841679458603587;-0.015964848562140425;-0.19512612645809313;-0.18496725526545757;1.050579632025416;10.000036551119292;-1.0572425751946442e-09;0.17698830451839895;1.0447395756189017;0.9999962162830675;0.17698903112873102;0.9999825985423378
99.290998;1.054914972983875;-0.016841679454687286;-0.015964848584116658;-0.19512612645576374;-0.18496725524427624;1.050579616393332;10.000036449534859;-1.0973980836026541e-09;0.17698834275388367;1.044739749013122;0.99999634448028;0.17698899543902807;0.9999826489426873
99.300998;1.0549150553971378;-0.01684167945385822;-0.015964848604778276;-0.19512612645603206;-0.1849672552226128;1.0505796104712364;10.00003629951304;-1.1376818849321689e-09;0.17698838218178337;1.0447399194386482;0.9999964755369943;0.17698896018691113;0.9999826993321608
99.310998;1.0549151454711705;-0.016841679456127315;-0.01596484862425678;-0.19512612645886673;-0.18496725520052784;1.0505796146005393;10.00003609692305;-1.1780947968277802e-09;0.17698842284906205;1.0447400868668741;0.9999966090950547;0.17698892542944802;0.9999827492076915
99.320998;1.054915243384604;-0.016841679461495576;-0.01596484864267674;-0.1951261264641731;-0.18496725517807036;1.050579629048729;10.000035838244287;-1.218672004141772e-09;0.176988464795737;1.0447402511091788;0.9999967447655336;0.17698889121982897;0.9999827981366433
99.330998;1.054915349170633;-0.01684167946994239;-0.015964848660135887;-0.19512612647178948;-0.1849672551552891;1.0505796539161611;10.000035521662243;-1.2594718315324529e-09;0.1769885080392162;1.044740411856506;0.9999968821005781;0.17698885759536712;0.9999828457358401
99.340998;1.0549154628009692;-0.016841679481404255;-0.015964848676684882;-0.1951261264815108;-0.18496725513222978;1.0505796890425465;10.000035147280185;-1.3005596455747421e-09;0.17698855255692536;1.0447405688131817;0.9999970206292779;0.1769888245575739;0.9999828916269957
99.350998;1.054915584272179;-0.01684167949578161;-0.015964848692317714;-0.19512612649310968;-0.18496725510893028;1.0505797340081466;10.000034716680082;-1.3419977753372296e-09;0.17698859828402372;1.044740721810175;0.9999971598834473;0.17698879207695462;0.9999829354067936
99.360998;1.0549157136217844;-0.01684167951295674;-0.015964848706994394;-0.19512612650633526;-0.18496725508542622;1.0505797882623977;10.000034232104921;-1.3838473451430845e-09;0.17698864512997745;1.0447408708198318;0.9999972994341192;0.17698876012215317;0.999982976658007
99.370998;1.0549158508838474;-0.01684167953279815;-0.01596484872066576;-0.19512612652090802;-0.18496725506176714;1.0505798512483997;10.000033695684179;-1.4261701894141407e-09;0.17698869299941422;1.0447410158946366;0.9999974389288034;0.1769887286818174;0.999983014968663
99.380998;1.0549159960524985;-0.016841679555152752;-0.015964848733279597;-0.19512612653652128;-0.1849672550380354;1.050579922437522;10.000033109484361;-1.469021497652711e-09;0.17698874180615384;1.0447411570839413;0.9999975780654524;0.17698869776491305;0.9999830499460326
99.390998;1.0549161490534313;-0.01684167957983461;-0.015964848744791715;-0.19512612655284442;-0.18496725501434838;1.050580001359959;10.000032476179461;-1.5124446698672083e-09;0.17698879148029167;1.0447412943540602;0.9999977165283791;0.17698866739496028;0.9999830812274143
99.400998;1.0549163097038043;-0.016841679606648445;-0.01596484875518212;-0.19512612656953465;-0.18496725499083871;1.0505800876576077;10.00003179965097;-1.5564826932003272e-09;0.17698884197000617;1.0447414275375977;0.9999978539260689;0.17698863760443542;0.9999831084844699
99.410998;1.054916477704099;-0.01684167963544933;-0.01596484876445007;-0.1951261265862667;-0.1849672549676392;1.0505801810678501;10.000031085622759;-1.6011978963273234e-09;0.17698889323311925;1.0447415563689377;0.9999979897950181;0.1769886084202298;0.999983131478767
99.420998;1.0549166526795635;-0.016841679666172123;-0.015964848772591318;-0.1951261266027612;-0.18496725494489302;1.0505802813490566;10.000030342073318;-1.6466732920215407e-09;0.17698894521616232;1.0447416806169953;0.9999981236865694;0.17698857984881702;0.9999831501580676
99.430998;1.0549168342484976;-0.01684167969879859;-0.015964848779585622;-0.19512612661878448;-0.1849672549227591;1.0505803882496643;10.000029578778857;-1.6929933198973616e-09;0.17698899783235084;1.0447418001682414;0.9999982552033051;0.1769885518766621;0.9999831646689806
99.440998;1.0549170220927337;-0.01684167973330546;-0.015964848785402195;-0.19512612663413684;-0.1849672549013936;1.0505805015260996;10.000028806647569;-1.740230797043253e-09;0.17698905095846448;1.044741914967831;0.9999983839106839;0.1769885244821916;0.9999831752677895
99.450998;1.0549172159806444;-0.016841679769634542;-0.01596484879001355;-0.1951261266486574;-0.1849672548809282;1.0505806209216662;10.000028037353415;-1.7884421589240541e-09;0.17698910445735358;1.0447420249797872;0.9999985092589673;0.17698849764558502;0.9999831822303508
99.460998;1.0549174157029475;-0.016841679807680563;-0.015964848793411177;-0.19512612666221751;-0.18496725486143303;1.0505807460757963;10.0000272825887;-1.837653082934131e-09;0.17698915820228;1.0447421302171425;0.9999986306309128;0.1769884713538365;0.999983185806308
99.470998;1.054917620975785;-0.016841679847292654;-0.015964848795611344;-0.19512612667469798;-0.18496725484287838;1.0505808764586042;10.00002655282206;-1.8878411111323707e-09;0.17698921208544882;1.0447422307202723;0.9999987474278411;0.17698844560369337;0.9999831862001409
99.480998;1.0549178313874779;-0.01684167988829046;-0.015964848796646492;-0.19512612668599227;-0.18496725482514592;1.0505810114289533;10.000025856205863;-1.9389389186315054e-09;0.17698926602021223;1.0447423265650884;0.9999988591094727;0.1769884203980808;0.9999831835757993
99.490998;1.0549180464411594;-0.016841679930482103;-0.015964848796551738;-0.19512612669602833;-0.18496725480808823;1.05058115036894;10.000025198420849;-1.990860664863652e-09;0.17698931993419711;1.04474241795835;0.9999989652464656;0.17698839574092037;0.9999831780973486
99.500998;1.0549182656799876;-0.016841679973670243;-0.015964848795355552;-0.19512612670477586;-0.1849672547915914;1.0505812927759477;10.000024583252907;-2.0435231712370336e-09;0.1769893737494061;1.044742505270802;0.9999990655945757;0.17698837163773706;0.9999831699784232
99.510998;1.0549184887569945;-0.01684168001764218;-0.01596484879308687;-0.1951261267122474;-0.18496725477560597;1.0505814383017118;10.000024012550147;-2.0968499812826115e-09;0.17698942736957202;1.0447425890132653;0.9999991600799647;0.17698834810155073;0.9999831594653579
99.520998;1.0549187153913888;-0.016841680062164095;-0.015964848789787336;-0.195126126718499;-0.1849672547601355;1.05058158678077;10.000023485891633;-2.1507785109436725e-09;0.17698948068413745;1.044742669816809;0.9999992486916337;0.17698832516784818;0.9999831467489172
99.530998;1.0549189453256094;-0.016841680106997218;-0.015964848785496165;-0.19512612672361768;-0.18496725474519263;1.0505817382308669;10.000023001505735;-2.2052704143094006e-09;0.17698953357874045;1.044742748316943;0.9999993314051219;0.17698830290943585;0.9999831318823992
99.540998;1.0549191783661291;-0.016841680151911415;-0.015964848780229652;-0.19512612672770105;-0.18496725473075776;1.050581892816544;10.00002255795581;-2.2603094277389003e-09;0.1769895859441043;1.0447428249993194;0.9999994081641501;0.17698828142921272;0.9999831147501154
99.550998;1.0549194144306675;-0.01684168019667513;-0.015964848773994924;-0.1951261267308475;-0.18496725471677186;1.0505820507849244;10.00002215467218;-2.3158965087192347e-09;0.17698963767564876;1.0447429002090203;0.9999994789016605;0.17698826083495642;0.9999830951210735
99.560998;1.0549196534981846;-0.016841680241052738;-0.015964848766812447;-0.19512612673314964;-0.18496725470315278;1.0505822123821376;10.000021790912603;-2.372056177953016e-09;0.17698968866267395;1.044742974283678;0.9999995436330112;0.1769882412245398;0.9999830727925315
99.570998;1.0549198955123371;-0.016841680284831094;-0.015964848758708572;-0.19512612673466967;-0.18496725468982395;1.0505823778061487;10.000021464793;-2.4288435132956015e-09;0.17698973878066035;1.0447430476308677;0.9999996025563249;0.17698822269051906;0.9999830477139431
99.580998;1.0549201403711983;-0.016841680327844867;-0.015964848749676998;-0.19512612673542995;-0.18496725467675304;1.0505825472380403;10.000021173496574;-2.4863223560232576e-09;0.1769897878975236;1.0447431207018705;0.9999996560362301;0.1769882053281906;0.9999830199852109
99.590998;1.0549203880209526;-0.01684168036998265;-0.015964848739656864;-0.19512612673545357;-0.1849672546639706;1.0505827208944265;10.000020914123729;-2.5445162534608834e-09;0.17698983589013473;1.0447431938964387;0.9999997044961008;0.17698818923632556;0.9999829897316375
99.600998;1.054920638510598;-0.016841680411191353;-0.015964848728575298;-0.19512612673480267;-0.1849672546515565;1.050582899040424;10.00002068413553;-2.6033824153030362e-09;0.17698988265725482;1.0447432674667436;0.9999997483282381;0.17698817450781418;0.9999829569191971
99.610998;1.0549208919050306;-0.01684168045148211;-0.01596484871641141;-0.19512612673357138;-0.18496725463961905;1.0505830819875888;10.000020480763892;-2.6628238518073e-09;0.17698992811597186;1.0447433415150784;0.9999997878466619;0.1769881612110866;0.9999829212354711
99.620998;1.0549211481606107;-0.01684168049091409;-0.015964848703228826;-0.19512612673186677;-0.1849672546282696;1.0505832700651623;10.000020300022744;-2.722706063319036e-09;0.17698997219244839;1.0447434160942428;0.999999823297854;0.17698814937456597;0.9999828821525858
99.630998;1.0549214071123922;-0.01684168052955167;-0.01596484868917615;-0.19512612672979787;-0.18496725461758362;1.0505834635024025;10.000020136432772;-2.782869564171574e-09;0.17699001482740673;1.0447434912981763;0.9999998549557315;0.17698813899142307;0.9999828391212515
99.640998;1.0549216685312794;-0.016841680567428564;-0.015964848674442044;-0.19512612672746232;-0.1849672546075694;1.0505836622840736;10.00001998360049;-2.843143181302878e-09;0.17699005599144166;1.0447435672522551;0.9999998832074756;0.1769881300405166;0.9999827917507639
99.650998;1.0549219321356629;-0.016841680604539923;-0.015964848659181963;-0.1951261267249339;-0.18496725459816662;1.050583866142868;10.000019835269192;-2.903346591077556e-09;0.17699009569617785;1.0447436440880802;0.999999908540251;0.17698812249937754;0.999982739892685
99.660998;1.054922197588359;-0.016841680640854274;-0.015964848643484082;-0.1951261267222693;-0.1849672545892718;1.050584074700797;10.00001968644008;-2.9632867062196783e-09;0.1769901339910411;1.0447437219896893;0.9999999315135533;0.176988116343454;0.999982683618055
99.670998;1.054922464510067;-0.016841680676333518;-0.01596484862739717;-0.1951261267195365;-0.18496725458076738;1.050584287602428;10.000019533802568;-3.022757184139634e-09;0.17699017093669744;1.0447438012148798;0.9999999527777064;0.1769881115433856;0.9999826231217226
99.680998;1.0549227324517834;-0.01684168071094726;-0.01596484861097107;-0.195126126716833;-0.1849672545725241;1.05058450458991;10.00001937491235;-3.0815475236739493e-09;0.17699020657123807;1.044743882038223;0.999999973034306;0.17698810806564153;0.9999825586348152
99.690998;1.0549230008506698;-0.0168416807446734;-0.01596484859426588;-0.1951261267142681;-0.18496725456437188;1.0505847255434635;10.000019207054294;-3.1394776900292618e-09;0.17699024089818227;1.0447439646937078;0.9999999929145479;0.17698810587361083;0.9999824903922773
99.700998;1.0549232690453119;-0.016841680777492155;-0.01596484857733552;-0.19512612671193721;-0.18496725455608778;1.0505849504173852;10.000019027487367;-3.196423202002931e-09;0.17699027390078986;1.0447440493144655;1.0000000128917843;0.17698810492588005;0.99998241859795
99.710998;1.0549235363225944;-0.016841680809384016;-0.01596484856020686;-0.1951261267099279;-0.18496725454743704;1.0505851790636866;10.000018834803114;-3.252286763280748e-09;0.17699030556386267;1.04474413585832;1.0000000332669758;0.17698810517861596;0.9999823433708198
99.720998;1.0549238018951423;-0.01684168084033113;-0.015964848542871782;-0.1951261267083363;-0.18496725453822394;1.0505854110671549;10.000018629487657;-3.3069627039414382e-09;0.17699033588370894;1.0447442241395837;1.0000000541881098;0.17698810659020955;0.9999822647545029
99.730998;1.0549240648229108;-0.01684168087031342;-0.015964848525299558;-0.19512612670725937;-0.18496725452831217;1.050585645699502;10.00001841311558;-3.3603482089440617e-09;0.17699036486905984;1.044744313969014;1.0000000756934952;0.17698810911740137;0.999982182797863
99.740998;1.054924324006589;-0.016841680899296756;-0.015964848507459002;-0.19512612670678692;-0.18496725451762813;1.0505858819868217;10.000018187446454;-3.4123774997164894e-09;0.17699039254402824;1.0447444052328119;1.0000000977481491;0.1769881127089809;0.9999820976056099
99.750998;1.054924578262585;-0.016841680927220964;-0.015964848489334528;-0.19512612670701668;-0.18496725450614881;1.0505861188131103;10.000017954646497;-3.46303865395851e-09;0.17699041894298387;1.0447444978523348;1.0000001202513555;0.17698811730312247;0.9999820093418749
99.760998;1.0549248264102258;-0.016841680954005837;-0.015964848470930323;-0.19512612670807275;-0.18496725449386828;1.0505863550141201;10.000017717968193;-3.512358298287701e-09;0.17699044409187467;1.044744591707888;1.000000143051878;0.17698812282692042;0.999981918260999
99.770998;1.0549250673863249;-0.016841680979574752;-0.01596484845226658;-0.19512612671010238;-0.1849672544807792;1.050586589453708;10.000017481403702;-3.560357602501516e-09;0.17699046799933998;1.044744686588263;1.0000001659392104;0.17698812919496412;0.9999818247357071
99.780998;1.0549253003577213;-0.016841681003865117;-0.015964848433368997;-0.19512612671325472;-0.18496725446689444;1.0505868210956555;10.000017248514014;-3.6070182496946406e-09;0.17699049067508021;1.0447447821516722;1.0000001885710057;0.17698813630985089;0.9999817291839282
99.790998;1.0549255247112725;-0.01684168102681849;-0.015964848414254555;-0.19512612671766008;-0.18496725445227025;1.0505870490751013;10.000017021607192;-3.6522895283433373e-09;0.17699051215789283;1.0447448779194601;1.0000002104226722;0.17698814407513688;0.9999816319304676
99.800998;1.054925739929844;-0.016841681048378014;-0.01596484839491871;-0.19512612672341828;-0.18496725443700282;1.0505872727129502;10.00001680187729;-3.696107727050622e-09;0.17699053252355454;1.044744973320405;1.000000230865263;0.17698815241162782;0.9999815331768873
99.810998;1.0549259455123958;-0.01684168106850524;-0.015964848375320896;-0.19512612673060248;-0.18496725442121142;1.0505874914715727;10.000016590088077;-3.7384030259789715e-09;0.1769905518672159;1.04474506772117;1.0000002493446045;0.17698816126141365;0.9999814330944955
99.820998;1.0549261409991468;-0.01684168108720054;-0.01596484835538315;-0.1951261267392735;-0.1849672544050179;1.050587704946843;10.000016386729186;-3.779106149877338e-09;0.17699057027972262;1.0447451604481963;1.0000002654868283;0.17698817058192837;0.9999813318880602
99.830998;1.0549263260340498;-0.016841681104504673;-0.015964848335027447;-0.19512612674947566;-0.18496725438852843;1.0505879128844624;10.000016191589031;-3.818153531640337e-09;0.1769905878354388;1.0447452508497785;1.0000002790657354;0.17698818033525077;0.9999812298149473
99.840998;1.0549265004503832;-0.01684168112048275;-0.01596484831422612;-0.19512612676121374;-0.18496725437182826;1.0505881151344312;10.000016003678512;-3.855486327609203e-09;0.17699060459806112;1.0447453383835754;1.000000289973005;0.1769881904732369;0.9999811271836215
99.850998;1.0549266643492163;-0.016841681135210968;-0.01596484829301172;-0.1951261267744458;-0.18496725435498942;1.0505883115750796;10.000015821803276;-3.891051378386799e-09;0.17699062064076165;1.0447454226779982;1.000000298230226;0.1769882009287542;0.9999810243213062
99.860998;1.0549268180450464;-0.01684168114876624;-0.01596484827145065;-0.19512612678909483;-0.18496725433808736;1.0505885020652608;10.000015644847432;-3.9248048370865206e-09;0.1769906360604143;1.0447455035135402;1.0000003039526668;0.17698821162188816;0.9999809216010147
99.870998;1.054926961899497;-0.016841681161212724;-0.015964848249632135;-0.19512612680505162;-0.18496725432121963;1.0505886864264868;10.000015471018807;-3.956720131695452e-09;0.17699065096523464;1.0447455807434165;1.0000003072842298;0.17698822246716917;0.999980819526455
99.880998;1.0549270962469375;-0.01684168117260249;-0.015964848227676944;-0.19512612682217137;-0.18496725430451053;1.0505888644260963;10.000015297210709;-3.986795682166794e-09;0.17699066544515912;1.0447456542099656;1.0000003083763003;0.17698823337368572;0.9999807187294885
99.890998;1.054927221498863;-0.01684168118299776;-0.015964848205732168;-0.19512612684029043;-0.18496725428810537;1.0505890357469612;10.000015119713977;-4.015050869319838e-09;0.17699067955539338;1.0447457237194218;1.0000003074042119;0.17698824424737444;0.9999806198705506
99.900998;1.0549273382460742;-0.01684168119248791;-0.01596484818395875;-0.19512612685925768;-0.1849672542721742;1.0505892000517494;10.00001493538158;-4.041518519168122e-09;0.17699069331971798;1.0447457891343277;1.000000304614565;0.17698825499474694;0.9999805235450155
99.910998;1.0549274471745087;-0.016841681201181995;-0.015964848162517836;-0.1951261268789405;-0.18496725425690877;1.0505893571526042;10.000014742065543;-4.066242654821158e-09;0.1769907067375719;1.0447458504778282;1.0000003003772162;0.1769882655247014;0.9999804302336508
99.920998;1.0549275489376588;-0.01684168120918133;-0.015964848141540464;-0.19512612689919748;-0.18496725424248017;1.050589507067798;10.000014538581874;-4.089277805102117e-09;0.17699071978958678;1.0447459078851153;1.0000002951255191;0.1769882757507697;0.9999803403256623
99.930998;1.0549276441531916;-0.016841681216546264;-0.01596484812110603;-0.19512612691985606;-0.18496725422898347;1.0505896499249856;10.000014324769195;-4.110692448727679e-09;0.17699073244001381;1.044745961446331;1.0000002892191469;0.17698828559487964;0.9999802542181869
99.940998;1.0549277333904428;-0.016841681223295428;-0.01596484810125823;-0.19512612694071413;-0.18496725421643165;1.0505897858712672;10.000014101733164;-4.130562585901995e-09;0.17699074464121414;1.0447460111267797;1.0000002828988963;0.17698829499781835;0.999980172365942
99.950998;1.0549278171004668;-0.016841681229448346;-0.015964848082035212;-0.19512612696155168;-0.1849672542047909;1.0505899150199094;10.000013872090369;-4.148947477228145e-09;0.17699075635161118;1.0447460568466171;1.0000002763141047;0.17698830392823972;0.999980095172186
99.960998;1.0549278956180987;-0.016841681235056218;-0.015964848063481456;-0.19512612698213513;-0.18496725419400725;1.0505900374068828;10.000013639769199;-4.165890657993608e-09;0.1769907675496296;1.0447460986097987;1.0000002695481298;0.17698831237415105;0.9999800228468152
99.970998;1.0549279692086206;-0.016841681240185594;-0.01596484804565282;-0.1951261270022143;-0.18496725418402044;1.050590152989573;10.00001340928795;-4.181460386747526e-09;0.17699077822154413;1.0447461365719055;1.0000002626507318;0.17698832033015996;0.9999799554051759
99.980998;1.0549280380843382;-0.01684168124489125;-0.015964848028632687;-0.19512612702153814;-0.18496725417477292;1.0505902616809315;10.00001318507116;-4.195773427285661e-09;0.17699078834257134;1.0447461710558514;1.0000002556720056;0.17698832779560586;0.9999798927433559
99.990998;1.0549281024036534;-0.01684168124921679;-0.015964848012529703;-0.19512612703989243;-0.18496725416621082;1.0505903633940075;10.000012970976297;-4.208970568569316e-09;0.17699079787527097;1.0447462025162801;1.000000248707284;0.17698833477397868;0.9999798346593781
100.0;1.0549281622914155;-0.016841681253205627;-0.015964847997437265;-0.19512612705712945;-0.1849672541582819;1.0505904581360312;10.000012769683488;-4.221177502589617e-09;0.17699080678653684;1.0447462314273077;1.0000002419249825;0.17698834127247884;0.9999797808548008
