time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.601357;1.0703726212622502;0.9831440069031245;0.9185601264728699;-0.01279997196415623;-0.011948826167469095;1.0707271053199228;9.999566583418275;0.9339859630430739;-0.015753033221485815;1.0452827675714342;0.9999343785298351;0.9345056673403337;1.0002593959354737
0.601869;1.0703735145377384;0.9831447772925243;0.9185573132473447;-0.012795339534562468;-0.011944381626187639;1.0707301637773758;9.999558044730318;0.933984807383416;-0.015756032830746912;1.0452847722369676;0.9999361392363101;0.9345055865874629;1.0002573373842114
0.602893;1.0703743955261553;0.9831446459661031;0.9185537054632824;-0.012787274843788504;-0.011936723532831848;1.070733116940351;9.999548802545151;0.9339816987546377;-0.015763032451194547;1.0452868593911115;0.9999378654984209;0.9345034807923654;1.0002551134370936
0.604941;1.0703791294905807;0.9831461747100071;0.9185483927522148;-0.012773377912560212;-0.011923567001413478;1.0707399720225355;9.999538881085156;0.9339776374461338;-0.015777032080480043;1.0452890302691187;0.9999395532713677;0.9345004006592521;1.0002527278640254
0.609037;1.0703877296463802;0.9831477139837116;0.9185398345698569;-0.012741142336686719;-0.011893227775254511;1.0707517378348452;9.999528311148849;0.9339676245349634;-0.01580603171647991;1.0452912861532748;0.9999411987262505;0.9344914820086611;1.0002501862524418
0.617229;1.0704066803390155;0.983147890589736;0.9185211944612216;-0.01268047938328147;-0.011836209547503447;1.0707744246860031;9.999517123049205;0.9339486614310082;-0.015862031357485432;1.0452936271055577;0.9999427973834244;0.9344739298712734;1.0002474952332894
0.627229;1.0704307544907767;0.9831472191786766;0.9184974508917669;-0.012606965673654782;-0.011767126276541789;1.0708010441386207;9.99950534651856;0.9339247497275927;-0.015931031002315126;1.0452960529549145;0.9999443440707229;0.9344515099187541;1.0002446614237854
0.637229;1.0704548775613634;0.9831483120338378;0.9184754079265024;-0.012532968249632898;-0.011697589809792571;1.0708286078196534;9.999493013659464;0.9339018912659985;-0.016000030650194046;1.045298565424615;0.9999458334226989;0.9344300021399683;1.0002416902084725
0.647229;1.0704790557004578;0.9831506846172146;0.9184546108417757;-0.0124567686207542;-0.011625995362494469;1.0708551254237437;9.999480152914524;0.9338790880701278;-0.016069030300621356;1.0453011679052058;0.9999472604383521;0.9344084071498748;1.000238584965745
0.657229;1.0705023277486119;0.9831492579486748;0.9184311380227137;-0.012382985863755238;-0.01155666933297152;1.0708816035474327;9.999466782264562;0.933856342234824;-0.016137029953370435;1.0453038633751492;0.999948620645179;0.9343867073166067;1.0002353475626413
0.667229;1.0705266198767667;0.983150461652713;0.9184093396228901;-0.012308976716004044;-0.011487122070817458;1.0709090461608337;9.999452914569314;0.9338336563546836;-0.01620602960837154;1.0453066533470787;0.9999499104419349;0.9343649361844629;1.0002319800062545
0.677229;1.0705509699963316;0.9831516894939056;0.9183876017639482;-0.012234962787193665;-0.011417571810699042;1.0709354554464534;9.999438565656703;0.9338100337609077;-0.016274029265473968;1.0453095377587474;0.9999511277784402;0.934342058910343;1.0002284857958517
0.687229;1.0705744165597144;0.9831520544020969;0.9183659148002846;-0.012160685265850209;-0.011347787799003682;1.070962832357256;9.999423756082141;0.9337874775938277;-0.016343028924277248;1.0453125149811158;0.9999522719802263;0.9343201108267133;1.0002248705103667
0.697229;1.0705988872159622;0.9831533154295327;0.918344261213504;-0.012086660671150665;-0.011278232932263085;1.0709891774205658;9.999408509183551;0.9337649899635381;-0.01641102858395774;1.0453155823722569;0.9999533422629324;0.9342980583757945;1.0002211420742202
0.707229;1.070623421766724;0.9831545887508618;0.9183226337390221;-0.01201263028849659;-0.011208676699318458;1.0710154910054046;9.999392851138117;0.9337425721433731;-0.016479028243113345;1.045318736503577;0.9999543364910751;0.9342759199255554;1.0002173102403058
0.717229;1.070647061536989;0.9831549904805461;0.9183010269395672;-0.011938335907551436;-0.011138888708431015;1.071041772740263;9.999376819992948;0.9337202248051286;-0.016547027899943636;1.045321972259188;0.9999552512030022;0.9342536971086993;1.0002133851745934
0.727229;1.0706717367826575;0.9831562799790877;0.9182794282810914;-0.011864294077956406;-0.011069331890537808;1.0710690218494587;9.99936047859562;0.9336979479759988;-0.01661502755255881;1.0453252822294392;0.9999560820385327;0.934231393461324;1.00020937637448
0.737229;1.070695523791005;0.9831571712857817;0.9182582861507338;-0.011791707160537788;-0.01100114960317888;1.071095238987404;9.99934391818121;0.9336767412605664;-0.016683027198846397;1.0453286574302456;0.9999568243898123;0.9342100145925151;1.0002052927982865
0.747229;1.0707203491170627;0.9831584623261712;0.9182366915907687;-0.011717654757226094;-0.010931594405666028;1.0711214278945393;9.99932724961955;0.9336546042081736;-0.016751026836239864;1.0453320885751107;0.9999574745684794;0.9341875678630017;1.0002011437034708
0.757229;1.0707442867870478;0.983158868647327;0.9182150952836532;-0.011643339538509882;-0.01086180943430097;1.0711475952315297;9.999310586211838;0.9336325366206756;-0.016818026462039993;1.0453355670230395;0.9999580304692092;0.934165041683089;1.0001969393734518
0.767229;1.0707692632476267;0.9831589142057655;0.9181923328177629;-0.011571476877135875;-0.01079431095745283;1.0711737484003099;9.999294028874251;0.9336105383341516;-0.016886026073968465;1.0453390853203524;0.9999584910906314;0.9341424773075687;1.0001926911109038
0.777229;1.0707933524722313;0.9831610308851182;0.9181723238898503;-0.011496672311170615;-0.01072407973662202;1.0712008933337451;9.999277667471077;0.9335886080987968;-0.01695302567022062;1.0453426371211125;0.9999588558101725;0.9341198436469565;1.0001884104205738
0.787229;1.0708175162994662;0.9831614276044358;0.9181506967091906;-0.011422344840617093;-0.010654298762376675;1.0712270341747943;9.999261587904613;0.9335667428759528;-0.01702102524915696;1.0453462159656417;0.9999591244180603;0.9340971832945573;1.0001841082945666
0.797229;1.070842714782975;0.9831614703211986;0.9181278949020684;-0.01135047122239362;-0.010586803865299659;1.0712531735237258;9.999245867333242;0.9335449381374192;-0.01708802480932684;1.0453498138181507;0.9999592974461928;0.934074468138523;1.0001797952709617
0.807229;1.0708670162499754;0.9831618774428812;0.9181062327145286;-0.011276138250228026;-0.010517024722903666;1.071279312017935;9.999230569536978;0.9335241885103623;-0.017156024349713615;1.0453534211185256;0.999959375858668;0.9340527433340653;1.0001754815784676
0.817229;1.0708923388384766;0.9831653801450965;0.9180865983356581;-0.011203298924140999;-0.01044863317442909;1.0713054481018147;9.99921575136463;0.9335024891963565;-0.017223023869668615;1.045357028276524;0.9999593607762174;0.9340299791565909;1.0001711764929735
0.827229;1.0709167483226807;0.9831658241834615;0.9180648845910905;-0.011128962960786573;-0.010378854760773106;1.0713315781079678;9.999201463944237;0.9334808374127148;-0.017290023368785414;1.0453606270788738;0.999959253881678;0.9340071963644588;1.0001668877418721
0.837229;1.0709412010920505;0.9831650593075424;0.9180419840924693;-0.011056825510648283;-0.01031113025586799;1.0713576968418148;9.999187739112736;0.9334592321431592;-0.0173580228470641;1.0453642107772212;0.9999590576600197;0.9339844132051952;1.0001626220413178
0.847229;1.0709656917039323;0.9831655679674383;0.9180202093219005;-0.01098248742665697;-0.010241351428132813;1.0713837986582555;9.999174579559108;0.9334386729062083;-0.017425022305133618;1.045367772526188;0.9999587749464343;0.9339625909304513;1.0001583856386616
0.857229;1.0709911778458336;0.9831691996044603;0.9180004584575473;-0.010909643138609296;-0.010172959273729082;1.0714098784888186;9.999161967189764;0.9334171591382646;-0.01749202174429738;1.0453713032634921;0.9999584083933276;0.9339397458280968;1.000154183984222
0.867229;1.0710157282718284;0.983170280187972;0.9179790815927611;-0.010837020604287623;-0.010104784798477366;1.0714359330587298;9.999149876587193;0.9333956902929452;-0.01755902116630721;1.0453747909646047;0.999957960470482;0.9339168740136292;1.0001500218674915
0.877229;1.0710403015155472;0.9831692179032173;0.9179556309937738;-0.010763157392977578;-0.010035453914165098;1.0714619614301084;9.999138283900725;0.9333752662785952;-0.01762602057299456;1.0453782223650674;0.9999574337480904;0.9338949722380484;1.0001459044240941
0.887229;1.0710658560667565;0.9831712991846435;0.9179342158478355;-0.010690786085524841;-0.00996750991681834;1.0714879644097617;9.999127175137158;0.9333538880358698;-0.017693019966208992;1.045381585710536;0.9999568311323869;0.9338720399977702;1.0001418375569702
0.897229;1.0710904608315701;0.983174282417484;0.9179143972105286;-0.010617673243247654;-0.009898886106301038;1.0715139440873358;9.999116551748893;0.9333325574381772;-0.017760019348012385;1.0453848715251708;0.9999561563420611;0.9338490781247248;1.0001378270470944
0.907229;1.0711150739109319;0.9831738902840601;0.9178913636252094;-0.010545517368368059;-0.009831160065111694;1.0715399033154487;9.999106430821485;0.9333122763514502;-0.01782701872065191;1.0453880714978672;0.9999554143428198;0.9338270881203881;1.0001338770387873
0.917229;1.0711396901832677;0.9831747953030757;0.9178694886378641;-0.010471156644895695;-0.009761380222053069;1.0715658449024552;9.999096838423753;0.9332910464004424;-0.0178930180863899;1.0453911780374134;0.9999546106991624;0.9338040529829549;1.0001299890183664
0.927229;1.0711643037826577;0.9831762343119593;0.9178480720606592;-0.01039850978317597;-0.009693205706548554;1.0715917712446166;9.999087795542737;0.9332698699493895;-0.0179600174475931;1.045394184015816;0.9999537502503971;0.9337810129307981;1.0001261620270425
0.937229;1.0711889086008912;0.9831794392134346;0.9178282765032083;-0.010325376741568998;-0.009624582622902847;1.071616683700976;9.999079303125654;0.9332497503667412;-0.018027016807014927;1.0453970816171188;0.9999528365814839;0.9337589517663802;1.0001223940797608
0.947229;1.0712144626138367;0.9831801263101839;0.917805288853447;-0.010253455970504054;-0.009557088172904354;1.0716425820092628;9.999071333541192;0.9332286904576004;-0.018094016167815682;1.045399862183071;0.9999518726341123;0.9337358741230101;1.000118683894042
0.957229;1.0712390366553983;0.9831816829290257;0.9177839313941049;-0.010180792227763706;-0.009488914312701642;1.0716684650529245;9.999063832641509;0.9332086909707126;-0.018160015533167335;1.045402517888051;0.9999508621409074;0.9337137646164461;1.000115031646963
0.967229;1.0712635931820889;0.9831837450548669;0.917763045214619;-0.010109841843915888;-0.009422345789878802;1.0716943317546865;9.999056733644464;0.9331877513246337;-0.01822701490568409;1.0454050431309407;0.9999498109190694;0.9336906659830275;1.000111438479167
0.977229;1.071288134212889;0.9831870636198524;0.9177433355916871;-0.010036685080449883;-0.009353723672847397;1.0717201810055796;9.999049973178076;0.9331678714253493;-0.01829301428689387;1.045407434078684;0.9999487269068359;0.9336685415819098;1.0001079052312218
0.987229;1.0713126642247615;0.9831869526741653;0.9177204324292042;-0.009964483034462167;-0.009285999491479097;1.0717450119368477;9.999043491284649;0.9331470513715067;-0.018359013677041375;1.045409687383393;0.9999476193796877;0.9336454139584424;1.0001044310789617
0.997229;1.071337188465701;0.9831885601881886;0.9176991470066274;-0.009891793015199112;-0.009217827021002843;1.0717708251747613;9.999037216863524;0.933127289029;-0.01842601307543234;1.0454117991161456;0.9999464984222606;0.9336233055568577;1.0001010136681858
1.007229;1.0713617103266342;0.9831901562622625;0.9176778697138385;-0.009819095399595669;-0.009149655253441207;1.0717966235712837;9.999031062056648;0.9331065788535438;-0.018492012481111614;1.0454137637833443;0.9999453750722634;0.9336001806711891;1.0000976509625843
1.017229;1.0713862307714135;0.9831934511638568;0.9176582002006421;-0.009745909229057822;-0.00908103565481588;1.0718224111836612;9.999024928822694;0.9330869128134289;-0.0185580118934859;1.0454155740248177;0.9999442614295991;0.9335780618154088;1.0000943422289772
1.027229;1.0714107503033417;0.9831932776767909;0.9176353172223985;-0.00967367664632787;-0.009013314634790702;1.0718471918495187;9.999018715039293;0.9330672815861724;-0.018625011312563732;1.0454172212741055;0.9999431696256792;0.9335559720407695;1.0000910870530975
1.037229;1.0714352711229702;0.9831952659597538;0.9176144801300691;-0.009602675109966577;-0.008946751194300082;1.071872968858531;9.999012322871184;0.9330466757871052;-0.018691010738800303;1.045418696755755;0.9999421105178097;0.9335328740718358;1.0000878841734928
1.047229;1.0714597978643132;0.9831967251517999;0.9175931834974899;-0.009529946231551241;-0.008878583846912686;1.0718987448544295;9.999005666792621;0.933027088232055;-0.01875701017280553;1.0454199924472072;0.9999410937124742;0.9335107891117767;1.00008473169334
1.057229;1.0714843367263032;0.9831998471022534;0.9175734791894358;-0.009456729035147928;-0.008809968885783675;1.071923521527914;9.998998674105176;0.9330065158198222;-0.01882300961497625;1.0454211018549628;0.9999401281674228;0.9334877184207291;1.000081628507684
1.067229;1.071508894123257;0.9831999466550579;0.917550998499417;-0.009386185687813782;-0.008743857377401916;1.0719493001894909;9.998991283043948;0.9329869584955801;-0.018889009065131124;1.0454220209908507;0.9999392220057112;0.9334656608838785;1.000078575350735
1.077229;1.0715334758920745;0.9832012159978429;0.9175296578884914;-0.009313434628150206;-0.008675692788582129;1.0719740829420024;9.99898343468684;0.9329674169467221;-0.018955008522437946;1.0454227491989103;0.9999383820077763;0.9334436142087699;1.0000755738829619
1.087229;1.0715571239342276;0.9832015302972835;0.917508302853791;-0.009240421170442895;-0.008607298284993521;1.0719998732918359;9.998975060346343;0.9329478915577102;-0.019021007985691576;1.0454232886309351;0.9999376136494288;0.9334215758038976;1.0000726245384877
1.097229;1.0715817685941336;0.9832031310981191;0.9174873795311437;-0.009169376068269468;-0.008540739990341727;1.0720256763608167;9.998966080168266;0.9329273819177123;-0.01908700745365388;1.045423643336875;0.9999369217285993;0.9333985449451185;1.0000697257583602
1.107229;1.0716064501495206;0.9832041767055958;0.9174659969537944;-0.009096604308850799;-0.008472576960447422;1.072050498615979;9.998956407697678;0.9329078870763627;-0.019152006925177243;1.0454238190056535;0.9999363112772259;0.9333765004491834;1.0000668748582204
1.117229;1.0716311706871795;0.9832056313177417;0.9174450579282574;-0.009025545822214718;-0.00840601941210846;1.0720763466162495;9.998945956860632;0.9328884068340747;-0.019218006399090798;1.0454238221131564;0.9999357881108917;0.9333544814617618;1.0000640685993867
1.127229;1.0716559304967663;0.9832065355714166;0.9174236707313068;-0.008952760746387872;-0.008337857078966053;1.07210122625069;9.9989346644908;0.9328679421428334;-0.0192840058740184;1.0454236591809845;0.9999353584200801;0.9333314632944966;1.0000613038426225
1.137229;1.0716797649637866;0.9832069705978841;0.9174027401263869;-0.008881434153067642;-0.008271069935245304;1.0721261438080845;9.998922513811419;0.9328484943960471;-0.019349005348296394;1.0454233371931703;0.9999350271326676;0.9333094199609102;1.0000585791533483
1.147229;1.0717045970323;0.983207738692754;0.917381369492751;-0.008808635915543912;-0.00820290888300148;1.0721521070097726;9.99890953330694;0.9328290652283173;-0.019415004820130775;1.0454228633391764;0.9999347956981776;0.93328738993645;1.0000558954805825
1.157229;1.0717294582317143;0.9832089221407344;0.9173604617672793;-0.008737551241799705;-0.008136354104495631;1.072177123808196;9.998895773380575;0.932809656829682;-0.019480004287877044;1.0454222439737053;0.9999346615178951;0.9332653301966812;1.0000532546186762
1.167229;1.0717543411770956;0.9832100437999949;0.9173395703780151;-0.008666460245298801;-0.008069800885068581;1.0722032001967556;9.99888128035677;0.9327902717569944;-0.019546003750164204;1.0454214845871093;0.9999346196587634;0.9332432813027792;1.0000506575333874
1.177229;1.0717782747242934;0.9832085060767338;0.9173170924709286;-0.008595589253683056;-0.008003467835924595;1.0722283396292502;9.998866090625876;0.9327709124375223;-0.01961100320599342;1.045420590968835;0.9999346646702694;0.9332211998676928;1.0000481044900882
1.187229;1.0718031771875134;0.9832107555601226;0.917297389861723;-0.008522285259053346;-0.00793486517682026;1.0722535442688244;9.998850245833632;0.9327515808306233;-0.01967600265482203;1.0454195705489715;0.9999347915712578;0.9331991049194117;1.0000455959964654
1.197229;1.0718280771793713;0.9832117164214875;0.9172765453625011;-0.00845117627336829;-0.007868318686758883;1.0722798165107628;9.998833800321037;0.9327312781658602;-0.019742002096400313;1.045418433279795;0.9999349972512139;0.9331760159886067;1.0000431327443868
1.207229;1.0718520024158709;0.9832117534589686;0.9172557181010935;-0.008379806879767578;-0.007801544097190063;1.0723051593481905;9.998816810829881;0.9327120053428907;-0.019807001530588793;1.0454171921153392;0.9999352820786106;0.9331538889055117;1.0000407145140466
1.217229;1.0718766006087128;0.9832106622719422;0.917233293947589;-0.008310048122921701;-0.00773627463313547;1.0723305751675845;9.998799329418429;0.9326927639318643;-0.01987200095728078;1.0454158625325538;0.9999356493541686;0.9331317450505525;1.0000383396283465
1.227229;1.0719004750203127;0.9832123563876044;0.9172141088315607;-0.008238186351753574;-0.007669054932956642;1.0723570646547742;9.998781409406341;0.9326735560960417;-0.01993700037632334;1.045414460729135;0.999936102580612;0.9331095873036365;1.0000360058435795
1.237229;1.0719252746394263;0.9832131880779634;0.9171933385561161;-0.008167053913339295;-0.007602515403695399;1.0723826272309682;9.998763114160566;0.9326543831029691;-0.020001999787614792;1.0454130021425851;0.9999366434235218;0.9330874207298182;1.0000337118141276
1.247229;1.071949065938901;0.9832113994911463;0.9171709877200244;-0.008096142458146919;-0.007536195207376483;1.0724082615280606;9.99874451653765;0.9326352443078698;-0.020066999191240404;1.0454115018034262;0.9999372717692692;0.9330652504154043;1.0000314574151703
1.257229;1.071973768147222;0.9832122000138804;0.9171502615107788;-0.008024998877934094;-0.00746965776282135;1.0724339650293684;9.998725690145957;0.9326161375068174;-0.020131998587260173;1.0454099750075652;0.9999379868302788;0.9330430804577534;1.0000292422872763
1.267229;1.0719974474103058;0.9832138321732277;0.9171311605565857;-0.00795311521807208;-0.007402442371175307;1.0724597340947153;9.998706705971752;0.9325970600064646;-0.020196997975426387;1.0454084360926763;0.9999387874279551;0.9330209142807965;1.000027064560305
1.277229;1.0720220222870613;0.9832146214339494;0.9171104669817274;-0.00788196135898758;-0.007335906391660287;1.072485564294466;9.998687637663538;0.9325780098278129;-0.020260997355269993;1.0454068967427081;0.9999396712796017;0.9329987330218583;1.0000249217636181
1.287229;1.0720455608540387;0.983212807134414;0.9170881813421273;-0.007811030023016899;-0.007269589035879942;1.0725124502798924;9.998668565330961;0.9325599862459034;-0.0203259967263171;1.045405366287784;0.9999406347528419;0.9329775821043067;1.0000228128821524
1.297229;1.0720699856536882;0.9832140749173369;0.9170679567631896;-0.00774158872218318;-0.007204658823565616;1.0725383856320898;9.998649575636806;0.9325409894055234;-0.02039099608823542;1.045403852895648;0.9999416732610081;0.932955442467482;1.0000207390470865
1.307229;1.0720933668753456;0.9832157006510931;0.917048898841013;-0.007669689017130219;-0.007137444840485533;1.0725643631910817;9.998630763869;0.9325220194293713;-0.020454995441007567;1.0454023637277527;0.9999427815365312;0.9329332946763099;1.0000187021714413
1.317229;1.0721166635124142;0.9832156052621877;0.9170282437709701;-0.007598267282124831;-0.007070679404244557;1.0725903760726592;9.998612231596201;0.9325030750398451;-0.020519994784843138;1.0454009041705112;0.999943953588725;0.9329111862675115;1.0000167034529555
1.327229;1.0721408349913413;0.9832151510436598;0.9170064395440206;-0.007529298141558799;-0.0070061978320733196;1.0726164184113702;9.99859407279626;0.9324841529083803;-0.020583994119801045;1.0453994771980955;0.9999451825034739;0.9328890770236553;1.00001474328873
1.337229;1.0721639526736715;0.9832150534048708;0.9169858058286251;-0.007457871428241946;-0.0069394325077257145;1.0726424841775195;9.998576359945417;0.93246524889953;-0.02064899344566303;1.0453980837545929;0.9999464599302907;0.9328670131183576;1.0000128215726103
1.347229;1.0721869784162845;0.9832171496848051;0.9169672411455941;-0.007387682281273707;-0.006873824285761883;1.0726685657250672;9.998559145911434;0.9324473594214372;-0.020712992762138328;1.045396723365194;0.9999477753985473;0.9328459504708007;1.000010937330406
1.357229;1.0722099113951895;0.9832153078036008;0.9169450367965195;-0.007316730897032137;-0.006807508386429853;1.0726946547406586;9.998542481130963;0.9324284815964148;-0.02077699206906716;1.0453953939399072;0.9999491167435375;0.9328239114787524;1.0000090885150954
1.367229;1.072233714569379;0.9832165253682649;0.9169249072634003;-0.007247270012026697;-0.006742580586666174;1.0727207442992803;9.998526429735499;0.932409613129349;-0.020840991366484943;1.0453940917748168;0.9999504723088308;0.9328018958030708;1.0000072723313738
1.377229;1.0722564633576457;0.9832163490453159;0.9169043573926366;-0.007175831961006719;-0.00667581915831971;1.0727458297627512;9.998511070728432;0.9323907522710936;-0.02090599065457027;1.0453928125752785;0.9999518333813401;0.9327799254318087;1.0000054851511049
1.387229;1.0722791249151165;0.9832166129114954;0.9168842852361159;-0.0071061123815759;-0.006610665167865283;1.0727719083573912;9.998496485670241;0.9323728982114524;-0.020969989933553715;1.0453915529832012;0.9999531948178697;0.9327589541544831;1.0000037221868794
1.397229;1.0723017046410037;0.983216827244806;0.9168642445945986;-0.007036390795559559;-0.006545513841088624;1.072797978295601;9.99848274839975;0.9323540514256876;-0.021033989203578955;1.0453903123761121;0.9999545538015069;0.9327370032114165;1.0000019780495242
1.407229;1.0723242079409148;0.9832165028220857;0.9168437886948205;-0.006964946638290157;-0.006478760308513645;1.0728240384846133;9.998469924581476;0.9323362128239826;-0.021096988464437794;1.0453890938958201;0.9999559078892094;0.9327160482962724;1.0000002477709042
1.417229;1.0723466395313133;0.9832165930260061;0.9168238160292096;-0.006895222662058469;-0.006413615225853159;1.0728500887032046;9.998458072253607;0.9323173828164103;-0.021160987715317554;1.0453879031027347;0.9999572533765847;0.932694134801083;0.9999985265698886
1.419569;1.0723516666376973;0.9832170891415675;0.9168191533399052;-0.006879469229105284;-0.006398910706602735;1.0728571293283105;9.99844724048849;0.9323155616115437;-0.021175986954800854;1.0453867459605237;0.9999585853618654;0.9326881221759241;0.9999968085502858
1.419569;1.072350849014685;0.9832170227687954;0.9168190239083637;-0.006879413817400772;-0.006398882021102677;1.0728581610369394;9.99843746778427;0.9323187494256029;-0.021175986181107803;1.0453856284475607;0.9999598993960424;0.93268678471772;0.999995086185825
1.41957;1.0723499656263404;0.9832168695189701;0.916818938521049;-0.006879361639916458;-0.006398857180493771;1.0728591850652374;9.998428779271363;0.9323219454464461;-0.021175985392442493;1.0453845565685627;0.9999611925877039;0.9326854673550459;0.9999933505878605
1.419571;1.0723490158936162;0.9832166268686499;0.9168189016955856;-0.006879313105142896;-0.006398836278933573;1.072860202862628;9.99842118509511;0.9323251473266254;-0.02117598458741355;1.0453835357735588;0.9999624635194998;0.9326841730090946;0.9999915917175549
1.419573;1.0723480010329343;0.9832162948984047;0.916818918651842;-0.006879268779142521;-0.006398819336594864;1.0728612149973822;9.998414680964581;0.9323283523579525;-0.021175983765423408;1.045382570419126;0.9999637113490255;0.9326829041672314;0.9999897988778437
1.419577;1.0723469253898195;0.9832158749374423;0.9168189945207013;-0.0068792293557908505;-0.006398806264153138;1.0728622212734324;9.998409252585903;0.932331558098061;-0.021175982926962808;1.04538166364185;0.9999649343752064;0.9326816644859673;0.9999879623096438
1.419585;1.072345795931104;0.9832153680749793;0.9168191333396771;-0.006879195667339402;-0.006398796919665302;1.0728632214705216;9.998404881255475;0.9323347616032014;-0.02117598207385485;1.0453808177355084;0.9999661296932781;0.932680459855505;0.9999860755794622
1.419601;1.0723446210042422;0.9832147744968869;0.9168193381866818;-0.0068791686039105255;-0.006398791179000317;1.0728642147987637;9.998401545317284;0.9323379591624087;-0.021175981209178154;1.0453800342251922;0.9999672942387746;0.9326792968819764;0.9999841366781711
1.419633;1.0723434089503376;0.9832140931623592;0.9168196121886538;-0.006879148940466824;-0.006398788930235191;1.072865199815855;9.998399220709603;0.9323411465583201;-0.021176980336602296;1.0453793132036748;0.9999684255271207;0.9326782035283305;0.9999821469283238
1.419697;1.0723421670917987;0.9832128409082019;0.9168195105465342;-0.006877416007818163;-0.00639718481579612;1.0728661765491834;9.99839788070772;0.9323443188410272;-0.021176979459530145;1.0453786530518785;0.9999695214642673;0.9326771384274457;0.9999801089540971
1.419825;1.0723418645766465;0.9832128570064093;0.9168199317316817;-0.00687766534630531;-0.006397419238005021;1.0728671491540744;9.998397493193629;0.9323464706167435;-0.02117797858069097;1.0453780508610637;0.9999705796591918;0.9326751513590685;0.9999780253238327
1.420081;1.072340579537536;0.9832114128037304;0.9168199851182293;-0.006875949011356096;-0.006395821665253441;1.0728691265003822;9.998398020432987;0.9323495974885648;-0.021179977702358233;1.0453775028220156;0.999971597082479;0.9326742456381611;0.9999758990280352
1.420593;1.0723412039510507;0.9832106671214915;0.9168192202236569;-0.006871304346148743;-0.006391477072662863;1.0728711197457264;9.998399421384702;0.9323516974048351;-0.021182976826645106;1.0453770046639843;0.9999725703928128;0.9326724238579227;0.9999737350499095
1.421617;1.0723418128141953;0.9832093333328028;0.9168180915131008;-0.006864946921549927;-0.006385530760132507;1.072875139109516;9.998401648365913;0.9323517711367046;-0.02118897595549842;1.0453765524242835;0.999973496387246;0.932668731302203;0.9999715407269286
1.423665;1.0723452960547954;0.9832081282049978;0.9168148036425156;-0.0068507501514185835;-0.006372252039337412;1.0728811920238017;9.998404636442597;0.9323508216217238;-0.021201975090656588;1.045376142848455;0.9999743722411903;0.9326642562711439;0.9999693241742227
1.427761;1.0723535795897354;0.9832068875557826;0.9168075620776052;-0.006822334116061117;-0.0063456800864537385;1.0728922821748395;9.998408294447463;0.9323448524163148;-0.021227974233544597;1.0453757725176418;0.9999751956312983;0.9326551329064463;0.9999670922488328
1.435953;1.0723705151652445;0.9832048061176888;0.9167923264305041;-0.006765216963276036;-0.006292287732919945;1.072913409283418;9.998412506489183;0.9323308667352576;-0.021280973384945258;1.0453754366141375;0.9999759653834973;0.9326386773598906;0.9999648498118846
1.445953;1.0723932137034278;0.9832035608841098;0.9167731373262226;-0.006694128920872328;-0.006225831591025041;1.0729395695900121;9.998417142518132;0.932311867084754;-0.021343972544783964;1.0453751291679074;0.999976682463671;0.9326174971700235;0.9999626004139192
1.455953;1.0724149361335245;0.983201783462724;0.916754490235458;-0.006624512914664071;-0.006160753658453684;1.0729647559642497;9.998422068206091;0.9322938542533268;-0.02140797171219926;1.0453748444018507;0.9999773500177987;0.9325973764720287;0.9999603468477458
1.465953;1.0724356877465115;0.9831989881307616;0.9167359386097806;-0.006554647699460038;-0.0060954484941162235;1.0729909586637605;9.998427158204803;0.9322748265781758;-0.021470970885736428;1.0453745774894387;0.999977972445348;0.9325762574238644;0.9999580918380563
1.475953;1.0724574011586072;0.9831974142292494;0.9167179297256157;-0.006486759701793067;-0.006031980993443327;1.07301716782344;9.99843231871764;0.9322567807493826;-0.02153497006358064;1.0453743241916018;0.9999785545052221;0.9325561719528578;0.9999558399430039
1.485953;1.0724791193838636;0.9831956949015797;0.9167000188129325;-0.006418875020285347;-0.00596851559498655;1.0730423752378782;9.998437499686963;0.9322377128440843;-0.02159796924380493;1.0453740803634513;0.9999791005208623;0.9325350624347769;0.9999535983458654
1.495953;1.072500847917144;0.9831933440232439;0.9166817592063965;-0.006349272207769336;-0.005903446684541643;1.073068574263765;9.998442681507301;0.9322196184093418;-0.021660968424619755;1.0453738425047374;0.9999796135093881;0.9325149416025964;0.9999513749376415
1.505953;1.072522591474907;0.9831908376899067;0.916663599625026;-0.006279672793824893;-0.005838379094229627;1.0730937595690164;9.998447850514022;0.9322004925315754;-0.021724967604495993;1.0453736086028431;0.9999800947202514;0.9324938253110434;0.9999491762720293
1.515953;1.0725443538235393;0.983186452091279;0.9166439337711848;-0.006210557536302956;-0.005773760571885726;1.0731199273357623;9.998452982354848;0.9321823302619711;-0.02178796678220473;1.0453733780315868;0.9999805436406389;0.9324736598818146;0.999947007469162
1.525953;1.0725661382361644;0.983185834081022;0.9166280235417809;-0.006142205643330973;-0.005709851030885781;1.073145075534912;9.998458039634878;0.9321641264496312;-0.0218509659570639;1.0453731509576754;0.9999809586302539;0.9324534638467197;0.9999448728738372
1.535953;1.0725879483222598;0.9831828626223107;0.9166101536167942;-0.006072615652624615;-0.005644784092428035;1.0731712038930956;9.99846297963239;0.9321448750446865;-0.02191396512929838;1.0453729282323854;0.9999813382540673;0.9324322347566548;0.9999427759892413
1.545953;1.0726088246358936;0.983177145409166;0.9165907694898682;-0.0060032567412072165;-0.005579934506311599;1.0731963137276883;9.99846776163997;0.9321265687168588;-0.02197696430008722;1.0453727116642892;0.999981681995383;0.9324119717147903;0.9999407191674387
1.555953;1.0726306965191998;0.983174379479097;0.916573521973651;-0.005935392661391533;-0.005516470208979341;1.0732224083123183;9.99847235207724;0.9321081990134892;-0.022039963471142867;1.0453725035826924;0.9999819899561124;0.9323916765520037;0.9999387037517761
1.565953;1.0726526026600145;0.9831727321980478;0.9165575102637794;-0.00586532757961381;-0.005450950329850796;1.0732474926767832;9.998476733658048;0.9320897576548555;-0.022101962644155242;1.0453723053453032;0.9999822621925534;0.9323713286236184;0.9999367304947194
1.575953;1.072673580038676;0.9831688495343285;0.9165404150573112;-0.0057972143125082165;-0.005387251622338805;1.073272572027738;9.998480912803219;0.9320702384717856;-0.02216496182065811;1.045372116004393;0.9999824976012295;0.9323499796027847;0.9999348001544819
1.585953;1.072695553233857;0.9831640227097461;0.9165217776671774;-0.005729833892573081;-0.005324228108469314;1.0732986504458035;9.998484918497397;0.9320516373482816;-0.02222796100218718;1.0453719327987407;0.9999826931904053;0.9323296085692298;0.9999329143025409
1.595953;1.0727175557672295;0.9831603431770946;0.9165043527095824;-0.005660250409895019;-0.005259148021747898;1.073323730509468;9.998488795288292;0.9320329500896096;-0.0222899601901413;1.0453717532042899;0.9999828450714123;0.9323091925401568;0.9999310762244987
1.605953;1.0727386198637334;0.9831579012641586;0.9164890284388372;-0.005591655366641184;-0.005194991895457482;1.0733488129405104;9.998492590123824;0.9320141710175501;-0.02235295938553114;1.045371575916196;0.9999829506128173;0.9322887773927724;0.9999292910460715
1.615953;1.0727606662451783;0.9831545443749358;0.9164721349862665;-0.0055237905415120095;-0.005131510099495898;1.0733738960149815;9.998496339349746;0.9319952931729008;-0.022414958589089515;1.0453713998439864;0.999983009593281;0.9322683127707783;0.9999275641257082
1.625953;1.0727817623500484;0.9831485173404431;0.9164536670987105;-0.005456152158904493;-0.005068242958855003;1.0733999749948515;9.99850007036144;0.931976309018665;-0.02247795780150939;1.0453712229712155;0.9999830228915488;0.9322478456665536;0.999925899392656
1.635953;1.0728038278557877;0.9831450334432895;0.9164368255644981;-0.005388280554248677;-0.005004753623495598;1.0734250422307765;9.99850381514511;0.9319572109805587;-0.022539957023425913;1.045371041989158;0.999982990326787;0.9322273288209403;0.9999242995755827
1.645953;1.0728249293440537;0.9831406135583337;0.9164200022784607;-0.00532015304423083;-0.004941030857579342;1.0734500880930815;9.998507618500817;0.9319379923451192;-0.022601956255150133;1.0453708524622176;0.9999829102905864;0.932206788320451;0.9999227667879378
1.655953;1.0728469856962464;0.9831370261491599;0.9164031915533745;-0.005252271408273946;-0.004877534155772687;1.073475101991335;9.998511535403457;0.931918648743747;-0.022663955496327583;1.0453706493823;0.999982780538009;0.93218622651164;0.9999213026225474
1.665953;1.0728680623793299;0.9831325156648404;0.916386393102882;-0.0051841329107633624;-0.004813804175270217;1.0735000736030713;9.998515623476504;0.9318991786847188;-0.022725954745838915;1.0453704273848958;0.999982598180113;0.9321656454124525;0.999919909263576
1.675953;1.0728900764008436;0.9831288544855715;0.9163696001546532;-0.005116239521403778;-0.004750300314246134;1.0735249943961152;9.998519933328097;0.9318795822266276;-0.022787954001938348;1.0453701809870406;0.9999823598414509;0.9321450460593866;0.9999185910034656
1.685953;1.0729110908783246;0.9831242908583926;0.9163528087088184;-0.005048089201549726;-0.004686563243845233;1.0735498584925698;9.99852449637377;0.9318598591595877;-0.022849953262391517;1.0453699061664083;0.9999820630123544;0.9321244283650492;0.9999173541147576
1.695953;1.0729320577422774;0.9831197173108069;0.9163360097170414;-0.004979933046877678;-0.004622822584953727;1.0735746631708616;9.998529316543179;0.9318400081879157;-0.022911952524767715;1.0453696021300833;0.9999817069795015;0.9321037914625407;0.9999162049914336
1.705953;1.0729529657625652;0.9831151448659831;0.9163191943183581;-0.004911771173023253;-0.004559078220153758;1.0735994092823287;9.998534377169621;0.9318200272188308;-0.022972951786937135;1.0453692713098093;0.9999812927080622;0.9320831093090383;0.9999151484698962
1.715953;1.0729747673491592;0.9831119468179644;0.9163028002815254;-0.004845576781923802;-0.004497164895860401;1.0736241004089866;9.9985396584309;0.9317999140172252;-0.023034951047462268;1.0453689175435428;0.9999808224948994;0.9320624295084128;0.9999141878997287
1.725953;1.0729952569294001;0.9831071593117785;0.9162859216534746;-0.00477828514087702;-0.004434235201530183;1.0736487413822908;9.998545148170782;0.9317796669006777;-0.023095950305635275;1.0453685433743087;0.9999802996439363;0.9320417013157903;0.9999133260697651
1.735953;1.0730159257712524;0.9831014144540492;0.9162678497680035;-0.004712309638070507;-0.00437253214690696;1.0736733374273437;9.99855084381592;0.9317602854746759;-0.02315794956125108;1.0453681481153458;0.9999797283069011;0.9320219727176727;0.9999125652883747
1.745953;1.0730364974942792;0.9830986772721165;0.9162524951617892;-0.004643644361927581;-0.004308323584454446;1.0736968935630493;9.998556753338354;0.9317397708003332;-0.02321894881445816;1.0453677276499733;0.9999791133470677;0.9320011925352151;0.9999119065956222
1.755953;1.0730569674699535;0.9830947516983206;0.9162359331463571;-0.004577176289454228;-0.004246164297749362;1.073721414335737;9.998562898823607;0.9317191246871717;-0.023280948065687788;1.0453672752380723;0.9999784601896318;0.9319804060113525;0.9999113494885099
1.765953;1.0730782965603927;0.9830912905004798;0.9162188678352875;-0.0045092298469996475;-0.004182625109880736;1.0737459034702126;9.998569318039797;0.9316983490451034;-0.023341947315310398;1.045366782650719;0.9999777748652524;0.9319595570291346;0.9999108929864134
1.775953;1.0730985570493254;0.9830857812925794;0.9162005891851974;-0.004443229963851673;-0.00412090550371354;1.073770363026718;9.998576056314539;0.9316784462925153;-0.023402946563207412;1.0453662414705973;0.9999770636245073;0.9319396632862001;0.9999105362345494
1.785953;1.0731187112571337;0.9830838052208248;0.9161854625662559;-0.00437626199550263;-0.004058285564349239;1.073793793862551;9.99858315836379;0.9316574202390104;-0.023463945808822214;1.0453656443646917;0.999976331782026;0.9319187194487063;0.9999102771725777
1.795953;1.0731387592614658;0.9830802070480621;0.916168671523795;-0.004309767814274374;-0.003996109180870967;1.0738181969705385;9.99859066965725;0.9316362760828326;-0.023524945051571867;1.0453649859707543;0.9999755827969888;0.9318977212831016;0.9999101113774277
1.805953;1.0731587022228661;0.9830745175224737;0.916149767755638;-0.0042420244039539715;-0.0039327708448183415;1.0738425732788128;9.99859863272898;0.931616019755682;-0.0235859442910464;1.0453642634562792;0.9999748185387377;0.9318776668654739;0.9999100321639575
1.815953;1.073178541247571;0.9830711543864438;0.9161328574440221;-0.0041755154522449215;-0.003870585084317837;1.073865923260513;9.998607073933997;0.9315946575668459;-0.023646943527036886;1.0453634767507953;0.9999740404488789;0.9318565574190855;0.9999100302721514
1.825953;1.0731982767664774;0.9830679246491302;0.916115887303476;-0.004108998766268575;-0.003808394410455968;1.0738902479728023;9.998615999127876;0.9315741957616823;-0.023706942759727512;1.0453626278463222;0.9999732505459795;0.9318363690777887;0.9999100933300481
1.835953;1.0732169465914931;0.983065679683665;0.9161004639239823;-0.004041743545560081;-0.0037455214395623673;1.0739135496679448;9.998625405599999;0.9315526395688263;-0.023767941989871633;1.045361719672969;0.9999724515599019;0.9318151559799996;0.99991020704727
1.845953;1.0732364802266634;0.9830610230651988;0.9160817684006294;-0.00397569155721721;-0.003683769179152205;1.0739378310069103;9.998635296302492;0.9315319924418449;-0.0238289412186782;1.0453607552570823;0.9999716462859705;0.9317948945570751;0.9999103579525025
1.855953;1.0732559202860015;0.9830582502166678;0.9160646141126405;-0.003909150501708535;-0.003621564894846218;1.0739610941084536;9.998645678016937;0.9315102559430719;-0.023888940447616056;1.0453597369694805;0.9999708371500673;0.9317735628211288;0.9999105347708305
1.865953;1.0732752757462707;0.9830561248446266;0.9160478373963584;-0.003844323940688011;-0.003560962630881823;1.0739853401075012;9.998656542990568;0.9314894300067154;-0.023948939678286842;1.0453586663595487;0.9999700263917166;0.9317531904094969;0.9999107275405865
1.875953;1.073294558358351;0.9830554105848321;0.9160321399098854;-0.0037772852050743104;-0.0034983046107430896;1.0740085691813723;9.998667850948024;0.9314685136420306;-0.024009938912297843;1.0453575448033565;0.9999692154084343;0.931732810069215;0.999910927158761
1.885953;1.0733128172503905;0.9830505373224903;0.916013146409305;-0.003710949959465029;-0.0034363114303738707;1.0740327812255772;9.998679522905734;0.9314465062045321;-0.024069938151426117;1.045356374053664;0.9999684030583297;0.9317113777310029;0.9999111263213044
1.895953;1.0733319894749416;0.9830489163800638;0.9159961115547137;-0.003646098210492124;-0.0033757043162996846;1.0740559770703522;9.998691450839717;0.931425408713182;-0.024129937398142925;1.045355156003206;0.9999675848538341;0.9316909247480543;0.9999113204279391
1.905953;1.0733511210277231;0.983046980114721;0.9159785274564891;-0.003579515215017049;-0.0033134919579913343;1.0740791591145185;9.998703520556528;0.931404224583227;-0.02418993665570908;1.0453538920247465;0.9999667541803403;0.9316704570502643;0.9999115073618207
1.915953;1.0733692586250263;0.9830448046664451;0.9159612822373966;-0.0035143980876740314;-0.0032526564987750968;1.074103330665037;9.99871563351654;0.93138195961578;-0.024249935927658832;1.045352582948172;0.9999659051955915;0.9316489802702161;0.9999116859657322
1.925953;1.0733883397820707;0.9830431838902282;0.9159434690007177;-0.003447799366580084;-0.003190446409095794;1.0741264946879163;9.998727714865355;0.9313606215535949;-0.02430993521729428;1.0453512298982106;0.9999650356356367;0.9316284986137552;0.9999118545259734
1.935953;1.0734074114966934;0.9830421875856131;0.91592597494756;-0.003382916040349029;-0.0031298433999198206;1.0741496525223995;9.998739710481304;0.9313392197536959;-0.024369934527330276;1.0453498349846297;0.9999641474697346;0.9316080164303138;0.9999120102966258
1.945953;1.0734255183733314;0.9830399619785132;0.9159078973528577;-0.0033160526330854702;-0.0030674076826041926;1.0741728029980675;9.998751584000628;0.9313177652417592;-0.02442893385976604;1.0453484012181542;0.9999632455855074;0.9315875106069534;0.9999121493943641
1.955953;1.073444593447589;0.9830374983295604;0.915888519468996;-0.003251634678703505;-0.0030072566624904074;1.0741959427401555;9.998763315343227;0.9312962708546467;-0.02448893321620864;1.045346932130583;0.9999623364075279;0.9315670361718013;0.9999122659525053
1.965953;1.073462717694575;0.9830377153714709;0.9158722077842009;-0.00318599882764738;-0.002945983278641715;1.074219067311504;9.998774898593641;0.9312747509551683;-0.0245489325983406;1.0453454315885506;0.999961426982884;0.931546569526663;0.9999123509930394
1.975953;1.073481825550449;0.9830372000676884;0.9158541435579508;-0.0031210854668449932;-0.002885390001987291;1.0742421721711102;9.998786340136439;0.9312522206940198;-0.02460793200805133;1.0453439036733785;0.9999605241976033;0.9315250872245403;0.9999123932095939
1.985953;1.073499997886987;0.9830359074379741;0.9158359343145422;-0.003055916328026883;-0.002824570925005263;1.0742652534970825;9.998797653430184;0.9312306948911729;-0.02466693144711925;1.0453423523956218;0.9999596349039739;0.9315046172916176;0.9999123818082765
1.995953;1.0735182047867438;0.9830329894263479;0.9158159759315039;-0.002991221376590299;-0.0027642034064730148;1.0742883089713011;9.998808850403202;0.9312091864787433;-0.024726930916758587;1.0453407813795499;0.9999587663459246;0.9314841890832694;0.9999123088302099
2.005953;1.0735374159397297;0.983032767241957;0.9157974813867592;-0.0029262880122294184;-0.0027036211613310447;1.0743113375311966;9.998819936329966;0.9311877055322303;-0.02478593041742944;1.0453391938158465;0.9999579251618782;0.9314637527371274;0.9999121693048117
2.015953;1.0735557098850415;0.9830334702155707;0.9157804557473598;-0.0028606189319354907;-0.0026423658131491433;1.0743343377770445;9.998830911981726;0.9311662592899329;-0.024844929948870654;1.0453375929624897;0.9999571161979135;0.9314433382794922;0.9999119600414745
2.025953;1.0735740526747592;0.9830330053340647;0.9157621399741388;-0.0027971479094671273;-0.0025831674461463394;1.0743573064116507;9.99884178277761;0.9311458524469947;-0.024903929510257335;1.0453359832708469;0.9999563425654898;0.9314239483805986;0.9999116790950008
2.035953;1.0735924451866699;0.9830304028599014;0.9157416445562061;-0.0027324278142868284;-0.0025228151485573616;1.0743802387254748;9.998852567965749;0.9311244885323604;-0.024962929100534128;1.045334371565968;0.9999556055183619;0.9314035859897761;0.9999113261629122
2.045953;1.0736118502490586;0.9830304624081188;0.9157226356129624;-0.0026674689474663017;-0.0024622478357026194;1.074403131162184;9.998863298943888;0.9311031719615874;-0.02502192871860067;1.045332767639837;0.9999549042061628;0.9313832520827129;0.9999109023929545
2.055953;1.073630340844386;0.9830301656390017;0.9157039668937134;-0.002603978637170602;-0.0024030603879130873;1.0744259825427374;9.998874010605011;0.9310819083236094;-0.025079928363218058;1.045331183670387;0.9999542367620364;0.9313629201893251;0.9999104097599676
2.065953;1.0736488810540694;0.9830311406642785;0.9156863582361728;-0.0025382771061316077;-0.002341823427585823;1.0744477927522162;9.99888473695225;0.9310607032460186;-0.025138928032935937;1.0453296323336987;0.9999536012670215;0.9313426440114735;0.9999098511655301
2.075953;1.073667473878677;0.9830291619132867;0.9156658989706091;-0.0024752538737355277;-0.0022830909784103477;1.0744705620976636;9.998895507615693;0.9310395617799884;-0.025197927726067534;1.045328124966526;0.9999529950520689;0.9313223958413631;0.9999092307470946
2.085953;1.0736861239145428;0.9830284247818986;0.9156465201553797;-0.0024100193756904312;-0.002222309016906354;1.0744932918668575;9.998906338477443;0.9310194888086571;-0.02525592744068336;1.0453266707854576;0.9999524137853512;0.9313031459994289;0.9999085537971724
2.095953;1.0737048364768886;0.9830281548181201;0.915627523469885;-0.002346502053329561;-0.00216313610313794;1.0745149844528865;9.998917227550196;0.9309984901317078;-0.025313927174872717;1.0453252770085857;0.9999518521239948;0.9312829184935424;0.9999078266985502
2.105953;1.0737236172020048;0.9830291031834469;0.9156096314895499;-0.0022807737966980116;-0.0021019137525430647;1.0745376438792;9.998928172590091;0.9309775727644221;-0.02537292692727222;1.0453239501093727;0.9999513054737296;0.9312627351042019;0.9999070562729085
2.115953;1.073742471583605;0.9830270484269985;0.9155889368947605;-0.0022177246845983805;-0.0020431959227840265;1.0745602766069005;9.998939193913458;0.9309577435373088;-0.02543092669734895;1.0453226979272172;0.9999507708530198;0.9312435346738135;0.9999062477811915
2.125953;1.0737611353149898;0.983026421577382;0.9155698210317617;-0.0021550702472009193;-0.0019848553216820714;1.0745818909764735;9.998950335025233;0.9309370071661242;-0.02548892648530355;1.0453215311359003;0.9999502464022327;0.931223337842157;0.9999054031097455
2.135953;1.0737801478706246;0.983025982835328;0.9155506971092513;-0.002091528676485564;-0.00192569689128221;1.0746044957464995;9.998961648631576;0.9309163652964848;-0.025546926292002746;1.0453204625004615;0.9999497308169768;0.9312031362975906;0.999904520973162
2.145953;1.0737992410395905;0.9830254734650123;0.9155315770018034;-0.0020279817691081564;-0.0018665417627236136;1.0746260991966712;9.99897318236954;0.9308968174879529;-0.025604926118810285;1.045319504163491;0.9999492230767694;0.9311839212282058;0.9999035980840909
2.155953;1.0738184142434204;0.9830248829943335;0.9155124723727935;-0.001964430115837815;-0.0018073896653984821;1.0746487089870451;9.998984966200188;0.9308763631917132;-0.0256629259671593;1.0453186657712248;0.9999487219706221;0.9311636849187099;0.9999026298082625
2.165953;1.0738367034535428;0.983023319055616;0.9154933939079899;-0.0019006268144849507;-0.00174801127528552;1.0746703315661719;9.998997008888919;0.930857002288099;-0.025719925838407057;1.0453179551328442;0.9999482255026861;0.9311443910225202;0.9999016110451004
2.175953;1.0738560351076873;0.9830225338065083;0.9154743501096833;-0.001837067826888457;-0.0016888641777778853;1.074691971151023;9.999009306621213;0.9308367343119617;-0.0257779257341483;1.0453173799584023;0.999947731164277;0.9311240882271923;0.9999005374173648
2.185953;1.0738754467438612;0.9830199137340354;0.9154537440888143;-0.0017739868783418706;-0.0016301666506642588;1.0747146305569844;9.999021852907054;0.930817558163981;-0.025834925656493736;1.045316948792921;0.9999472374825518;0.9311047139147524;0.9998994057219615
2.195953;1.0738939757370642;0.983018021861563;0.9154347937813563;-0.001710175547064008;-0.0015707940802998528;1.0747363136584385;9.99903464260676;0.9307974725032008;-0.02589292560805375;1.045316670652069;0.9999467449936742;0.9310843186214636;0.9998982138861813
2.205953;1.0739135485909945;0.9830191019606017;0.9154179521847213;-0.0016478531479684124;-0.0015128093376128705;1.0747580263245977;9.99904767619758;0.9307784765747613;-0.025949925591542577;1.0453165541743314;0.9999462552924606;0.9310648413434098;0.9998969610384357
2.215953;1.0739332017618557;0.9830178662263103;0.9153991195947585;-0.0015842855293678785;-0.001453667331492132;1.0747797751166914;9.999060967394907;0.9307595706251396;-0.026007925609208487;1.0453166069485933;0.9999457697463755;0.9310453338589734;0.9998956474534139
2.225953;1.0739519712760677;0.983013919875993;0.9153787493087313;-0.0015209499152085723;-0.0013947440465163661;1.0748025657175417;9.999074545474386;0.9307397549109553;-0.026064925662592227;1.045316834898146;0.9999452892859618;0.9310247359404928;0.9998942742029723
2.235953;1.0739717826848125;0.9830129621780275;0.9153605033524245;-0.0014591038255895028;-0.001337207075212731;1.0748244025967644;9.99908844934112;0.9307210285972884;-0.026121925752674115;1.0453172419610282;0.9999448151997224;0.9310050698369735;0.9998928429553466
