time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.245953;1.0739907097173196;0.9830105518766372;0.9153418846297029;-0.0013952852948634197;-0.0012778350955930872;1.0748462896812991;9.999102719873084;0.9307023895589097;-0.02617892588007282;1.0453178301130808;0.9999443504036387;0.9309853323733055;0.9998913559227272
2.255953;1.074010680784472;0.9830111441669941;0.9153253942113215;-0.0013329566958865525;-0.0012198490129571903;1.074868230618897;9.999117391637244;0.930683834504768;-0.026235926045189078;1.0453185994418386;0.9999438996129775;0.9309655214435275;0.9998898151104239
2.265953;1.07402977122255;0.9830073280160465;0.9153057681574546;-0.0012713420810985272;-0.0011625282714781268;1.0748902284477033;9.999132485644003;0.9306653596803836;-0.026291926248354452;1.045319548777949;0.9999434674831109;0.9309456070573875;0.9998882213057225
2.275953;1.0740499084942743;0.9830060445699592;0.9152878198573615;-0.001209493264764157;-0.0011049877116295407;1.0749122857608282;9.999148012372011;0.93064596245041;-0.026348926489999;1.0453206765212781;0.999943056496352;0.9309246437343409;0.9998865746076622
2.285953;1.074069166081159;0.9830033304821407;0.9152694933791161;-0.0011456726150798485;-0.0010456116352663967;1.0749344054937675;9.999163979758682;0.9306276422981573;-0.0264059267707686;1.0453219804342655;0.9999426668766738;0.9309045995468881;0.9998848759461115
2.295953;1.0740885055695875;0.9830027558427613;0.9152532853202915;-0.001083095097281439;-0.0009873920252412081;1.0749565915816852;9.99918038694241;0.9306093999442329;-0.02646192709140058;1.0453234567667054;0.9999422982773388;0.930884443429851;0.9998831276388389
2.305953;1.074108886134517;0.9829995485101003;0.9152339284222508;-0.001021724908462364;-0.0009302945864231196;1.0749788487167735;9.999197209918451;0.9305912360648058;-0.026518927452380193;1.0453250996610732;0.9999419511444488;0.9308642303484476;0.9998813334407404
2.315953;1.0741283757011404;0.9829971200007207;0.9152162375601212;-0.0009596262758692842;-0.0008725188875197219;1.0750011812081266;9.999214402864483;0.9305731513118438;-0.02657492785376416;1.0453269013760804;0.9999416268699777;0.9308439039513589;0.9998794985783728
2.325953;1.0741479325585992;0.9829946290071637;0.9151986060877775;-0.000897526603008486;-0.0008147411186390278;1.075022592260829;9.999231915717763;0.930555146661622;-0.02663092829534282;1.0453288534360008;0.9999413273938866;0.9308234957361918;0.9998776290096661
2.335953;1.0741675531176662;0.9829925590471802;0.9151814800147802;-0.0008371505624592639;-0.0007585666380116893;1.0750450844916308;9.999249710703342;0.9305372224710216;-0.026686928776855818;1.04533094779573;0.9999410550600433;0.9308030109137974;0.9998757306296434
2.345953;1.0741872339383585;0.9829899517642255;0.9151639604672238;-0.0007750488653188332;-0.0007007844208319638;1.0750676602709408;9.999267768889652;0.930519376539883;-0.02674292929804308;1.0453331773200127;0.999940813027844;0.9307824560225056;0.9998738094046644
2.355953;1.0742069702760066;0.9829872915363691;0.9151464886582255;-0.000712946250277076;-0.0006429997695158523;1.0750903204544633;9.999286089820982;0.9305026034650621;-0.026798929858507462;1.045335535866328;0.9999406052261576;0.9307628371507015;0.9998718717070693
2.365953;1.0742267564017134;0.9829845838795238;0.915129057064944;-0.0006508428942606617;-0.0005852124559065811;1.075112063050454;9.999304688001205;0.9304848961738715;-0.026854930457478974;1.0453380183630845;0.9999404349550753;0.9307421609789016;0.9998699238530921
2.375953;1.0742465863693382;0.9829823184478681;0.9151121050472497;-0.0005904638521125225;-0.0005290277149942934;1.0751348839891757;9.999323586417878;0.930467247189972;-0.026910931093874914;1.045340620713087;0.9999403034064374;0.9307214329647256;0.9998679714399749
2.385953;1.0742664540029387;0.9829778210810343;0.9150931230806298;-0.0005288405682605704;-0.000471681875350604;1.0751567790042533;9.999342807880579;0.9304496481642744;-0.02696593176682484;1.0453433389618092;0.9999402098531572;0.9307006311341698;0.9998660195974692
2.395953;1.0742863533010345;0.9829772414328829;0.915077812548173;-0.0004679809021383289;-0.0004150433791379543;1.0751797443588453;9.999362368951001;0.9304320892490877;-0.02702193247611219;1.045346167797886;0.9999401527829325;0.9306798218012314;0.9998640737150213
2.405953;1.0743062795935459;0.9829749371983566;0.9150608995615838;-0.00040760273597788976;-0.00035884912453523077;1.075201776203805;9.999382278798672;0.9304155597258293;-0.02707693322205206;1.0453490994124044;0.9999401302010938;0.9306599552117346;0.9998621399693222
2.415953;1.0743262304274415;0.9829721629658615;0.9150435323443595;-0.00034550082541643593;-0.0003010462517572375;1.075224870148175;9.999402534880405;0.9303980498887404;-0.02713293400489135;1.0453521237077945;0.9999401394474319;0.9306390977874759;0.9998602254378006
2.425953;1.0743462057619095;0.9829681624256618;0.9150249898938181;-0.0002856060350669805;-0.00024529341223117053;1.0752470214738146;9.999423111553723;0.930380552884396;-0.02718793482422186;1.045355229676903;0.9999401773677659;0.9306181966505257;0.9998583373746566
2.435953;1.0743662076447196;0.9829659090868474;0.9150080245040269;-0.00022523204184189279;-0.0001890906587671691;1.075270224823467;9.999443959045003;0.9303640646996606;-0.027242935678860335;1.0453584065990713;0.9999402406199968;0.9305982850238202;0.9998564823373237
2.445953;1.0743862392008476;0.9829654049441325;0.9149926246064586;-0.00016437891745065033;-0.00013243844946890857;1.0752924737664158;9.999465024531698;0.9303465827528528;-0.02729793656697294;1.0453616439362157;0.9999403258837564;0.9305773676320733;0.9998546659510981
2.455953;1.074405339658453;0.9829623190495439;0.9149755675684463;-0.00010376261463597838;-7.600341829952567e-05;1.0753147612799718;9.999486275811586;0.9303301047911289;-0.027352937486092254;1.0453649303341805;0.999940429721669;0.9305574474452483;0.9998528928195967
2.465953;1.0744254363540506;0.9829584139739129;0.9149568417399991;-4.3874869703802214e-05;-2.024316931637473e-05;1.075338080235029;9.999507706625103;0.9303126283033013;-0.0274079384332354;1.0453682532598099;0.9999405481201695;0.9305365296344831;0.9998511669894088
2.475953;1.0744455650382303;0.982956257018321;0.9149396474176968;1.6491297961969542e-05;3.596512993516542e-05;1.0753604225369875;9.999529328179568;0.930296150333488;-0.027462939405093832;1.0453715999110968;0.9999406761089762;0.9305166183263692;0.9998494934328428
2.485953;1.074464491867892;0.9829529929160358;0.9149223702286936;7.621901805210779e-05;9.158165876359699e-05;1.0753827775767353;9.99955116046241;0.9302786679473036;-0.027516940398079188;1.0453749582881229;0.999940807906224;0.9304956902355661;0.9998478788873663
2.495953;1.0744846778067063;0.9829525974327784;0.9149066081660505;0.000137060436650184;0.00014823626352620826;1.0754051321790021;9.999573227098795;0.9302621790872069;-0.027571941408482077;1.0453783172887;0.9999409376052387;0.9304758084005247;0.9998463308789483
2.505953;1.074503926443165;0.9829483657708159;0.9148879852517201;0.00019545744335090876;0.00020261736218258017;1.075427471898861;9.999595556314885;0.9302446829019413;-0.027625942432656318;1.0453816663390851;0.9999410595419727;0.9304549176526997;0.9998448560507136
2.515953;1.0745241653774034;0.9829462759794587;0.9148704174989069;0.00025581170362829045;0.00025882028303755763;1.0754507818094563;9.99961818390548;0.9302281789373316;-0.027680943466976395;1.0453849955931596;0.9999411684292941;0.9304350780774269;0.9998434594963007
2.525953;1.0745434712736341;0.9829433237234769;0.9148527421577768;0.00031640779342073644;0.0003152485974125548;1.0754730467383435;9.99964114549852;0.9302116660712704;-0.02773494450791522;1.0453882960132432;0.9999412599853215;0.9304152323340257;0.9998421451692131
2.535953;1.0745637755130595;0.9829417562260919;0.914835402916259;0.0003750296401196852;0.0003698393124773965;1.075495251246635;9.999664462546782;0.9301941419051031;-0.027788945552271068;1.0453915587521518;0.9999413310835029;0.9303944138099325;0.9998409161060678
2.545953;1.0745831566794115;0.9829393345316609;0.9148179491530019;0.0004338929501116892;0.00042465465862269724;1.075517379626955;9.99968813253118;0.9301776022927974;-0.02784294659720294;1.045394775471049;0.9999413786375264;0.9303746262196837;0.9998397744519834
2.555953;1.0746035453999248;0.9829373470799301;0.9147999323658932;0.0004942326642885168;0.00048084309159578955;1.0755394168750463;9.999712128015892;0.9301610416933235;-0.02789694764022707;1.045397939813532;0.9999413988009219;0.9303548744364005;0.9998387214921362
2.565953;1.0746230171141666;0.9829350009827164;0.9147822484373805;0.0005530878869674484;0.000535650616948948;1.0755603501618194;9.999736403475966;0.9301444543624481;-0.027950948679214275;1.0454010475971491;0.9999413877636313;0.9303351618488146;0.999837756910697
2.575953;1.0746425358028944;0.9829327066722845;0.9147644551613776;0.0006119386115123284;0.0005904545112915955;1.0755821693742864;9.999760896495697;0.9301278343819983;-0.02800494971226046;1.0454040953175006;0.9999413427580274;0.9303154907969505;0.9998368779071952
2.585953;1.0746630645830164;0.982929630657911;0.9147449557464665;0.0006700590236377421;0.000644579444876449;1.0756038665497802;9.999785519968366;0.9301111744854138;-0.028057950737736856;1.0454070792978938;0.9999412619544821;0.9302958326173058;0.9998360793861141
2.595953;1.0746826762998047;0.9829291974956562;0.9147285777537446;0.0007293810661929258;0.0006998247402224527;1.075625435091245;9.999810159601246;0.9300944659865438;-0.028111951754475336;1.0454099961600476;0.999941143843981;0.9302762483435133;0.9998353547060759
2.605953;1.0747023343323918;0.982927121806734;0.9147105178424756;0.0007882175323601474;0.0007546207395222853;1.075646869584326;9.999834688657456;0.9300777002413397;-0.028164952761659437;1.045412842940931;0.999940986707309;0.9302566774102843;0.9998346964595393
2.615953;1.0747220397305928;0.9829251383406435;0.9146923951467196;0.0008470491403553336;0.0008094154633998534;1.0756671663580037;9.999858991605972;0.9300608697241479;-0.028218953758484926;1.0454156167720925;0.999940788241218;0.9302371789633908;0.9998340975093605
2.625953;1.074741794172698;0.9829220118253053;0.9146730643155465;0.0009036694366001684;0.0008621567680701977;1.0756883240972204;9.999882974173529;0.9300439675938906;-0.028271954743945244;1.0454183158136054;0.9999405455601919;0.9302176903888244;0.9998335515535477
2.635953;1.0747615990605561;0.982920243000207;0.9146548539604625;0.000962491101840752;0.0009169507908508028;1.0757093437726915;9.999906553525182;0.9300269868415224;-0.028324955716814613;1.0454209402879728;0.9999402556670786;0.9301982398255889;0.999833052968088
2.645953;1.0747814541657095;0.9829185983397726;0.9146366174444517;0.0010213076229191962;0.0009717452024400894;1.0757292277910775;9.999929644821245;0.930009919996242;-0.028377956675639592;1.0454234912881966;0.9999399161888021;0.9301788248682229;0.9998325965176142
2.655953;1.0748013572472777;0.9829192939648483;0.9146204185937615;0.0010788738753259104;0.0010253822042104674;1.075749979025372;9.999952160548082;0.9299927588365913;-0.028430957618759963;1.0454259691464824;0.9999395260571576;0.9301594433217801;0.99983217663404
2.665953;1.074821305138014;0.9829161969829978;0.9146005565065247;0.001137199257505422;0.001079731731140396;1.075769600497488;9.999974020744236;0.929975494163171;-0.0284839585446331;1.0454283736628698;0.9999390859159757;0.9301400942580077;0.9998317863915246
2.675953;1.0748412941022867;0.9829154483618651;0.9145827517709242;0.0011942747185109675;0.0011329251160176977;1.075790094970862;9.999995161787345;0.9299581160160948;-0.028536959452259817;1.0454307049562783;0.9999385989750348;0.930120777741015;0.9998314169859522
2.685953;1.0748613191557819;0.9829143607193929;0.9145645136120834;0.001253071703511318;0.0011877269267344364;1.0758094641203635;10.000015539095262;0.9299416138386508;-0.028588960341207857;1.0454329636507569;0.9999380726094873;0.9301024625302309;0.9998310581798033
2.695953;1.0748813743779795;0.9829138945063923;0.9145467452490016;0.0013101391754042166;0.0012409267841719527;1.0758287088248368;10.000035124242057;0.9299239767359977;-0.02864196121134356;1.0454351510022821;0.9999375181813169;0.9300832105196741;0.9998306992515936
2.705953;1.074900491020327;0.9829126868190601;0.9145290067475765;0.0013674478180741223;0.0012943591987084411;1.0758488304004996;10.00005389757534;0.9299061942379643;-0.02869396206249711;1.0454372687652302;0.9999369479660749;0.9300639588811507;0.999830329747603
2.715953;1.0749205922936138;0.9829120197576601;0.9145108575163303;0.0014262357428958703;0.001349173848374852;1.075867831410101;10.000071840403377;0.9298892570698941;-0.028745962893994403;1.0454393179636132;0.9999363725960493;0.9300457370528831;0.9998299406277773
2.725953;1.0749407137752367;0.9829119742824799;0.9144931956943094;0.0014832955606180096;0.0014023886398042405;1.0758867157122534;10.000088932825548;0.9298711574868168;-0.02879896370448193;1.0454412979735175;0.9999358007537444;0.9300265770863011;0.9998295255673195
2.735953;1.0749608552891214;0.9829120716792932;0.9144755767101528;0.0015403533717867823;0.0014556097300289313;1.0759064873686608;10.000105163730543;0.9298528890712947;-0.028850964492365842;1.0454432072902053;0.9999352395558245;0.9300074180276904;0.9998290807993111
2.745953;1.0749800518998565;0.9829097085510603;0.9144563975961841;0.0015971725086534603;0.0015086186007488545;1.075925149617935;10.000120545579884;0.9298354457690129;-0.028902965256270924;1.0454450447438164;0.9999346956676092;0.9299892922737512;0.9998286035184517
2.755953;1.0750002257414675;0.9829118314314028;0.9144404804668986;0.0016547074178548398;0.0015623005279996338;1.0759437051873557;10.000135115550426;0.9298168210908675;-0.028954965994981475;1.0454468099926897;0.9999341769267216;0.9299702031648654;0.9998280902377189
2.765953;1.0750194432516007;0.9829115043619339;0.9144230148083327;0.0017120037888587107;0.0016157705456489495;1.0759621561639665;10.000148925532502;0.9297990088095986;-0.029006966707325176;1.0454485037807346;0.9999336922177302;0.9299521529025843;0.9998275360603299
2.775953;1.075039623812269;0.9829126999895305;0.9144060637371658;0.0017673286786055438;0.0016674137429181458;1.0759805029627747;10.000162037118736;0.9297800038858253;-0.029057967392453664;1.0454501282438367;0.9999332501491747;0.9299331150954305;0.9998269349443905
2.785953;1.0750588343905187;0.9829109688005792;0.9143871387493026;0.001824141415626025;0.0017204503036113241;1.0759987443796344;10.000174518092166;0.9297618022881134;-0.02910996805007181;1.0454516865904604;0.9999328588175954;0.9299151555434334;0.9998262802594882
2.795953;1.0750789967392915;0.9829120056852769;0.9143699122771155;0.0018811901495525733;0.0017737123313821927;1.0760168787730573;10.00018643073653;0.9297434007872216;-0.029160968680433504;1.0454531819132964;0.9999325259410736;0.9298972171332051;0.9998255653478482
2.805953;1.0750981809533622;0.9829145262858792;0.9143548432331761;0.0019372361651191;0.0018260503581491103;1.076034905037007;10.000197822007621;0.9297237970141575;-0.029212969284331567;1.0454546157407152;0.9999322582819905;0.9298783685948823;0.9998247844990483
2.815953;1.0751170798913041;0.982914751317607;0.9143378390768613;0.001993645719494175;0.0018787335058953376;1.076052823468996;10.000208725369935;0.9297049893577691;-0.029263969862892043;1.0454559878802678;0.9999320613106515;0.9298605516105495;0.9998239340745837
2.825953;1.0751371910142316;0.9829150074458314;0.9143198000861131;0.002048485931283561;0.001929960735860136;1.0760706371890745;10.0002191642735;0.929685977213233;-0.029314970417315872;1.0454572983470776;0.9999319398911283;0.929842802184926;0.9998230130381114
2.835953;1.0751563167988192;0.982915776517975;0.9143030515088387;0.0021057768876621783;0.0019834740050362195;1.0760883527884781;10.000229148063799;0.9296657611140342;-0.02936597094889599;1.0454585489064467;0.999931899160093;0.9298241236956766;0.999822022726145
2.845953;1.0751754190601766;0.9829171710999182;0.9142868879508913;0.0021613421990830488;0.0020353864570015964;1.0761049785609258;10.00023866635029;0.9296463422212885;-0.029416971458995432;1.0454597422790406;0.9999319443629519;0.9298065183997446;0.9998209661424283
2.855953;1.0751954615395383;0.9829195857159555;0.914270864416229;0.0022166655527446084;0.0020870750657955668;1.0761225221553936;10.00024768998579;0.9296267222487314;-0.02946797194872028;1.0454608810564323;0.9999320801424222;0.929788991871116;0.9998198472645696
2.865953;1.075214519999313;0.982921249578839;0.914254977488983;0.0022722341268887796;0.0021389955260500233;1.0761399904059903;10.000256179631943;0.9296069040781998;-0.029518972418603275;1.0454619678151074;0.9999323101321204;0.9297715507090089;0.9998186704376616
2.875953;1.075233561707415;0.9829230347974047;0.9142392231584925;0.0023278050612414113;0.0021909192106801018;1.0761563907860632;10.000264095213403;0.9295868918611017;-0.02956997286866312;1.0454630048563478;0.9999326365426795;0.9297542016685582;0.9998174395600656
2.885953;1.0752525914801603;0.9829249308847032;0.9142235968970099;0.002383378763829606;0.0022428456637437416;1.0761737320327394;10.00027139886847;0.929566690232707;-0.029619973298827096;1.0454639934557473;0.9999330599941666;0.92973691831794;0.9998161576556436
2.895953;1.0752716145861734;0.9829269263230948;0.9142080949408038;0.0024389556786071367;0.0022947745343222742;1.076191022964874;10.000278053795936;0.929546303793874;-0.029670973709261302;1.0454649349501532;0.9999335800504221;0.9297197672638534;0.9998148274218613
2.905953;1.075290635729077;0.98292728280109;0.9141911084708337;0.002494055609087846;0.002346258516754762;1.0762072711803623;10.00028402328861;0.9295257381164681;-0.02972097410024278;1.0454658334691154;0.999934195550958;0.9297026853119233;0.9998134518907629
2.915953;1.0753096586392696;0.9829311685004379;0.9141774514564996;0.002550121375208473;0.002398638577543431;1.0762244828015233;10.00028926678355;0.9295050015590871;-0.029770974471896437;1.0454666965357713;0.9999349041979368;0.9296857040122954;0.9998120346931144
2.925953;1.0753286866636822;0.9829333918706147;0.9141623042501239;0.0026057114455812496;0.002450573496878787;1.0762406630560648;10.000293734425195;0.9294841058396234;-0.029821974824134324;1.0454675317894206;0.9999357027406615;0.9296688559500065;0.9998105807178073
2.935953;1.0753477223960608;0.9829361479878248;0.9141477155874344;0.0026595805865772056;0.0025009046254812956;1.07625781800627;10.000297370024182;0.9294630647194845;-0.02987197515671582;1.0454683430577127;0.9999365883195861;0.9296520789610875;0.9998090967668037
2.945953;1.075366766485784;0.9829367365803343;0.9141311807398316;0.0027147021524978367;0.002552395939737592;1.0762739558737806;10.000300121110133;0.9294418920153115;-0.02992197546937481;1.045469129131168;0.9999375593589741;0.9296354078896749;0.9998075913517035
2.955953;1.0753848545387494;0.9829386808811446;0.9141167991827653;0.002768827740682752;0.002602957937602754;1.07629008573904;10.000301946958004;0.9294216005456818;-0.02997197576199349;1.0454698852522708;0.9999386150873045;0.929619845439978;0.9998060742329056
2.965953;1.075403911981117;0.9829410483675384;0.9141020687381528;0.0028244455971506367;0.002654898399162901;1.0763072150550084;10.000302823784338;0.9294002023405638;-0.030020976034813858;1.0454706055772622;0.9999397547667924;0.9296033637453444;0.9998045556260156
2.975953;1.0754229743269634;0.9829456407142599;0.9140894860400646;0.0028788267345786953;0.002705680610344769;1.0763233486004253;10.00030274758568;0.9293787089322343;-0.030070976288627916;1.0454712845098144;0.9999409778090163;0.929587029560334;0.9998030447726601
2.985953;1.0754420404159084;0.9829485174010961;0.9140753914050669;0.0029327374434685457;0.00275601563370364;1.0763394885622632;10.000301734517285;0.9293571308513058;-0.030119976524740244;1.0454719166946589;0.9999422840676546;0.929570779580428;0.9998015488546622
2.995953;1.0754601458637434;0.9829483073471117;0.9140593357559155;0.0029881479638772224;0.0028077365307330668;1.0763556345365175;10.000299816374495;0.9293364768821777;-0.030169976744742193;1.0454724973242526;0.9999436736161198;0.9295556779261828;0.999800072681157
3.005953;1.0754792167000622;0.9829511782760971;0.9140454232187865;0.0030420819588026457;0.0028580697770877166;1.0763717841894973;10.000297027132895;0.9293147539881245;-0.030218976950370634;1.0454730229986273;0.9999451471655428;0.929539659332402;0.9997986187983514
3.015953;1.0754973260740326;0.9829531506378328;0.9140315946203769;0.003096271330836193;0.0029086296069092167;1.0763879346906358;10.00029338877389;0.9292929676953567;-0.03026797714338131;1.0454734925433093;0.9999467068113823;0.9295237531687269;0.9997971879775562
3.025953;1.0755164015716592;0.982957706801106;0.9140194476500153;0.003150713102116055;0.00295940685948512;1.0764040833817439;10.000288905208368;0.9292721221857341;-0.030316977325417833;1.0454739074845187;0.999948355441409;0.9295089563090346;0.9997957797708438
3.035953;1.0755345181540694;0.9829578977303944;0.9140041510205545;0.003204450777208996;0.0030095161705829027;1.076420227419368;10.000283563378705;0.9292502205459471;-0.03036597749808313;1.0454742712991438;0.9999500954783308;0.929493267331826;0.9997943929202571
3.045953;1.0755536046160226;0.9829606637084296;0.913990508812267;0.0032584430400303998;0.0030598423402555795;1.0764363632562;10.000277339076986;0.9292292660309168;-0.03041497766294333;1.0454745872768867;0.9999519282811735;0.9294786820247132;0.9997930263638396
3.055953;1.075571736244848;0.9829629939188801;0.9139773468027514;0.003310967362874375;0.0031087884433858076;1.0764524865676555;10.000270200015446;0.9292072628583858;-0.03046397782127028;1.045474856948021;0.9999538538242382;0.9294631975091255;0.9997916803917786
3.065953;1.0755908413914785;0.9829656885246721;0.9139637584586953;0.0033649941823403794;0.0031591099458895488;1.0764685931425089;10.000262108617466;0.9291862149935036;-0.030512977973878933;1.0454750807058306;0.9999558706982513;0.9294488085622803;0.9997903560141357
3.075953;1.0756089938601887;0.9829657376263615;0.9139485682548143;0.0034188004392426163;0.0032092100111492617;1.0764846800906798;10.000253037751285;0.9291651252345138;-0.030560978121230934;1.045475259055432;0.9999579771019806;0.9294344785778007;0.9997890528018895
3.085953;1.075627156599637;0.9829696843648117;0.9139370243620718;0.003471859555623882;0.0032585957891373483;1.0765007455557534;10.000242990176066;0.9291429964438032;-0.030609978263699843;1.0454753929152205;0.9999601717715935;0.9294192690590006;0.9997877679018771
3.095953;1.0756453287274996;0.982971386391162;0.9139234000191515;0.003526184111089553;0.003309137570703264;1.0765167869360468;10.000232003466703;0.9291218326934052;-0.030657978401812773;1.045475483644236;0.9999624534558671;0.9294051078272298;0.9997864972234691
3.105953;1.075664472328439;0.9829744149829337;0.913910182330314;0.003578559158679108;0.0033578428853649617;1.0765317996680233;10.000220142258208;0.9291006388280056;-0.030706978536323568;1.0454755331378986;0.9999648197527758;0.9293910558091925;0.999785236824209
3.115953;1.075682659137563;0.9829748007026735;0.9138953088555517;0.0036307151041223723;0.003406325775545288;1.0765477775336658;10.000207485459459;0.9290794199241731;-0.03075497866824213;1.0454755443127577;0.999967266910174;0.9293770416540179;0.9997839833787151
3.125953;1.0757008510698245;0.9829763993552085;0.9138815420936643;0.0036850987059052075;0.0034568575717969182;1.076563713793889;10.000194112452965;0.9290571809737258;-0.030802978799057454;1.0454755218232414;0.9999697900582484;0.929362094153324;0.9997827346321223
3.135953;1.0757187780897524;0.9829782043952379;0.9138681750601797;0.0037368929169732125;0.003504961559641974;1.0765786028783093;10.000180097552265;0.9290359260401717;-0.030850978930898023;1.0454754715638035;0.9999723828790071;0.9293482084847339;0.9997814898967669
3.145953;1.075736973213559;0.9829819469176333;0.9138563640001952;0.003790067753302536;0.0035543271683482276;1.0765944425197096;10.000165515375938;0.9290146581418176;-0.030898979066041377;1.0454753991444143;0.9999750380393425;0.9293343828135403;0.9997802500208358
3.155953;1.0757551631370115;0.982983930960276;0.9138429040071334;0.0038427795290605963;0.003603242303284138;1.0766092348695457;10.000150447590919;0.9289933801469281;-0.030945979206195372;1.0454753089757753;0.9999777487698195;0.9293205828483273;0.9997790169436689
3.165953;1.075773341424022;0.9829841561007383;0.9138277973690877;0.003895027370683342;0.003651707061010469;1.0766249854522576;10.000134984485795;0.928972095268177;-0.030993979352398098;1.0454752044753435;0.9999805098553781;0.9293068755541558;0.9997777931014417
3.175953;1.0757915019606343;0.9829860771692814;0.9138142571046294;0.0039477719250139995;0.003700615204402195;1.0766397006606963;10.000119215274898;0.9289508071342649;-0.03104197950528982;1.0454750886327742;0.9999833177118641;0.9292932296907547;0.9997765807681495
3.185953;1.0758096393338443;0.9829879684992294;0.9138006790162894;0.004000531800744835;0.003749519943161527;1.0766553852206429;10.000103213324794;0.9289295195353631;-0.031088979665284348;1.0454749641947796;0.9999861700225926;0.9292796150516196;0.9997753816379835
3.195953;1.07582774824414;0.9829920424153723;0.9137891168985464;0.004052059806522574;0.003797262528439973;1.0766700409034045;10.000087039354682;0.9289082359168936;-0.031135979832618906;1.0454748336722532;0.9999890651456949;0.9292660683910864;0.9997741969619456
3.205953;1.0758458237894082;0.982992161489535;0.9137738605173861;0.004104368369542129;0.0038457138741250386;1.0766846674497503;10.000070756771267;0.9288869591725899;-0.0311829800073891;1.0454746997692035;0.999992001376706;0.9292525924090302;0.9997730281542866
3.215953;1.0758628985576866;0.9829931155538835;0.913760170997883;0.00415741320820455;0.0038948367365398565;1.0767002648648403;10.000054429834579;0.9288656916163756;-0.031230980189763547;1.0454745661584093;0.999994975824529;0.9292392224742381;0.9997718779392019
3.225953;1.0758808954559722;0.9829954301095367;0.913746888272151;0.004208503196306852;0.003942123633017346;1.076714834285916;10.000038110165766;0.9288444350644218;-0.03127798038019494;1.0454744371603473;0.9999979843291222;0.9292258922477115;0.9997707511021139
3.235953;1.0758988465643171;0.9829972733023572;0.91373311493124;0.004261334345164627;0.0039910142000009734;1.0767293768181614;10.000021834352054;0.9288241908701252;-0.03132398057939356;1.045474315680252;1.000001023594187;0.9292136010817466;0.9997696536683495
3.245953;1.075915783606305;0.9829970093243902;0.9137181360017309;0.004312211393358035;0.004038078801619617;1.0767438926921309;10.000005625396117;0.9288029595698547;-0.0313709807882731;1.0454742022215702;1.0000040930892677;0.9292004166683612;0.9997685915330043
3.255953;1.0759336285418744;0.9830011141126144;0.913706322263169;0.004363821434898578;0.004085809035838742;1.0767583821698543;9.99998948582668;0.928781740622718;-0.03141798100776977;1.0454740966697322;1.0000071941156594;0.929187302388933;0.9997675696228003
3.265953;1.0759514136575015;0.9830035325031491;0.9136928548674141;0.004414962949507409;0.004133093008902559;1.076772847363936;9.999973393119028;0.9287605329325372;-0.031463981238473326;1.0454739996914815;1.0000103269622351;0.929174220316885;0.9997665916474421
3.275953;1.0759681725260435;0.9830046366665601;0.9136788917064111;0.004468084806644374;0.004182211539110423;1.0767872928903304;9.999957311324751;0.9287403360321866;-0.031510981480638536;1.0454739120316592;1.0000134887523675;0.9291622329373195;0.9997656605077684
3.285953;1.0759858303905372;0.9830071553006058;0.9136653295132553;0.004519249188842485;0.00422949866933427;1.0768017246880779;9.99994121238624;0.9287191511895405;-0.031556981734623374;1.0454738338590033;1.0000166737921474;0.9291492701701763;0.9997647787340852
3.295953;1.0760024601703306;0.9830071196371178;0.913650115967676;0.00457018423884363;0.004276569126425142;1.0768161490374812;9.999925085406753;0.9286989814935579;-0.03160398200112473;1.0454737646503047;1.0000198761538461;0.9291373974972158;0.9997639482526641
3.305953;1.076019026341994;0.9830093478408206;0.9136369132572495;0.004619882129255999;0.0043224836469908795;1.0768305731552197;9.999908928349198;0.9286778309063368;-0.03164998228093284;1.0454737027899577;1.0000230915775632;0.9291245486548655;0.9997631696910493
3.315953;1.0760364948882808;0.9830142398627942;0.9136252785786105;0.004669829315277304;0.004368620739005209;1.0768450056882428;9.999892739572472;0.9286577035411294;-0.031695982574539636;1.045473645612243;1.0000263168523704;0.9291127577359037;0.9997624416699067
3.325953;1.076052942896778;0.9830160960813265;0.9136115535480348;0.004721273114304285;0.004416148125047256;1.0768594552142556;9.999876519737567;0.9286366032625285;-0.031741982882078974;1.0454735900144867;1.0000295484809498;0.9291000275038619;0.9997617607169185
3.335953;1.07606933832171;0.9830162796905743;0.9135961868066691;0.00477224457302966;0.004463232842223368;1.0768739283015027;9.999860274177975;0.9286165331686739;-0.03178698320353838;1.045473532840069;1.0000327822141915;0.9290883240256996;0.9997611220835178
3.345953;1.0760866496881651;0.9830191302341391;0.9135823905513837;0.0048234643233988385;0.0045105410407919894;1.076887429863242;9.999844008267193;0.9285954957593102;-0.03183298353885267;1.0454734715040124;1.0000360129609653;0.9290757171589615;0.9997605208901083
3.355953;1.0761029567964318;0.9830216398301375;0.9135690019672403;0.004873204571386432;0.004556475579915126;1.0769019647428804;9.999827720612622;0.9285754936597151;-0.03187898388787529;1.0454734055684465;1.0000392350594207;0.9290641707099957;0.999759953709895
3.365953;1.0761192312132726;0.9830237290640845;0.9135551254870561;0.004924680287025172;0.0046040202783640145;1.076916537837439;9.999811399380121;0.9285555302620291;-0.0319239842506808;1.0454733377384346;1.0000424431777315;0.9290526502420191;0.9997594199865442
3.375953;1.0761354812561779;0.9830280872058669;0.9135432551296571;0.004974915909622029;0.004650410256099012;1.0769301531931754;9.999795025220422;0.9285346104618127;-0.0319699846281017;1.0454732723159486;1.0000456328119693;0.92904022504399;0.9997589212659644
3.385953;1.07615171451276;0.9830290495721344;0.9135281208836884;0.005024196650947467;0.00469591063336292;1.0769448139715936;9.99977857829358;0.9285147407188958;-0.03201498502169035;1.045473212632538;1.0000487996615646;0.9290288246880053;0.9997584589218207
3.395953;1.0761679375553306;0.9830313209168551;0.9135140870525938;0.005075692046764389;0.004743466632872554;1.0769585235578525;9.999762044624616;0.9284949279909605;-0.03205998543322657;1.0454731601731522;1.0000519387366789;0.9290174827717317;0.9997580329172231
3.405953;1.076184155243704;0.9830341379602372;0.9135004354582672;0.005125464428287307;0.00478941959010284;1.076973286356067;9.999745421398554;0.9284751790629732;-0.032104985864502895;1.0454731151197205;1.0000550445270138;0.9290061981399487;0.9997576420640385
3.415953;1.0762003708035057;0.9830370237363897;0.9134867132717328;0.00517524090244945;0.004835374746306096;1.076987107326911;9.999728717827463;0.9284555007757517;-0.032149986317185124;1.0454730767899048;1.000058111998388;0.9289949705336971;0.9997572850015378
3.425953;1.0762165869633937;0.9830382528530072;0.9134713090121961;0.005224539841574781;0.004880885167039989;1.077001991293737;9.9997119470886;0.9284349000022409;-0.032194986792615135;1.045473043586599;1.0000611365468306;0.9289828009932645;0.9997569612017303
3.435953;1.0762328058363158;0.9830430112685558;0.9134590347983818;0.005274802624507641;0.004927290730402756;1.0770159429696398;9.999695114794816;0.9284153832503904;-0.032239987291909813;1.045473012643808;1.000064113099556;0.9289716890467993;0.9997566716763804
3.445953;1.0762487600173303;0.9830458756434514;0.9134450732919898;0.005323704960822007;0.0049724336507493095;1.0770299671137515;9.99967821723498;0.9283959565973317;-0.032284987816228454;1.0454729794702153;1.0000670365511684;0.928960636263174;0.9997564195849848
3.455953;1.0762649852325277;0.9830490554188411;0.9134310167085007;0.005373489739214838;0.005018395832648686;1.0770450683434052;9.999661248434377;0.9283766257070605;-0.03232898836674989;1.045472938214725;1.0000699028234414;0.9289496094825059;0.9997562104606305
3.465953;1.0762802500858915;0.9830519111178894;0.9134173110236433;0.005421786782519932;0.0050629811814487625;1.0770592516926676;9.999644198213321;0.9283573951153486;-0.032372988944219756;1.045472882693237;1.0000727080991507;0.9289386459837906;0.9997560514665335
3.475953;1.0762964817534642;0.9830535165240274;0.9134014580226536;0.005471091568415911;0.005108499487967206;1.0770735236646654;9.999627039636385;0.928338267351097;-0.03241798954860949;1.0454728077135296;1.0000754469469946;0.9289277837091854;0.9997559500776357
3.485953;1.0763127166467585;0.9830569274281212;0.9133871154950693;0.005520876972128202;0.005154465636809493;1.0770878918443343;9.999609727033414;0.928320243285347;-0.03246199017942702;1.0454727096006724;1.0000781117460869;0.9289179551991227;0.9997559134382857
3.495953;1.0763279899387985;0.9830600140421906;0.9133731258836834;0.005569173402757879;0.005199054528306665;1.0771023640481412;9.999592213713848;0.9283013233104144;-0.032505990836181706;1.0454725851543347;1.000080693777079;0.9289071994641918;0.9997559486341308
3.505953;1.076344226335867;0.9830653046606405;0.9133602076697185;0.005619438442488188;0.005245469273090157;1.0771169484477727;9.999574469620066;0.928282507879902;-0.032549991518435184;1.0454724308809589;1.0000831847056546;0.9288965198499087;0.9997560628412198
3.515953;1.0763604604564005;0.983067692732156;0.9133444393561345;0.005667012926050359;0.005289385933177349;1.0771316535655096;9.999556478358736;0.9282637975892994;-0.0325939922256173;1.0454722433135797;1.000085577691702;0.9288859216550168;0.9997562632912824
3.525953;1.076375726946794;0.9830709990843702;0.9133301941214007;0.0057153069573186045;0.005333977382767323;1.0771464880817587;9.999538223779101;0.9282451932807839;-0.03263799295683989;1.0454720190067313;1.0000878681944205;0.9288754103072324;0.9997565573408478
3.535953;1.0763919504518997;0.9830752544246899;0.9133158733065693;0.0057633605028383165;0.005378342219325478;1.0771614609638607;9.999519689484023;0.9282276956373797;-0.03268199371094081;1.0454717550059875;1.0000900543401867;0.928865988933203;0.9997569514925171
3.545953;1.0764072025603721;0.9830782101464641;0.9133010322818164;0.005813381226480321;0.00542454082824123;1.0771765812239733;9.999500871421745;0.9282093050255912;-0.03272499448678167;1.04547145035705;1.0000921365926;0.9288556248357946;0.9997574494449961
3.555953;1.076422447002152;0.9830817037718864;0.9132865702231145;0.005861672624846626;0.005469134315503291;1.0771918570628503;9.99948178406435;0.9281910221234945;-0.032768995283334754;1.0454711067885172;1.0000941166549873;0.9288453874504349;0.9997580519094342
3.565953;1.076438648711059;0.9830861318951923;0.9132720471242024;0.005909723730168523;0.005513500990952957;1.0772072946310727;9.99946245187057;0.9281738479719166;-0.032811996099523406;1.045470727811641;1.0000959961926212;0.9288362044380577;0.9997587585678637
3.575953;1.0764538821269645;0.9830897296858216;0.9132574662387165;0.005958013345356836;0.00555809544196983;1.0772228969970064;9.999442898540261;0.9281557833405563;-0.03285499693423373;1.0454703172395658;1.0000977765178016;0.928826109243865;0.9997595692649545
3.585953;1.0764691121446057;0.9830938582942578;0.9132432815701514;0.006004573297686507;0.005601084451281925;1.0772376643410535;9.999423144366018;0.928138828623221;-0.03289799778641521;1.045469877956301;1.0000994589040157;0.9288170940208023;0.9997604838149369
3.595953;1.0764853046459715;0.9830984365601522;0.9132286067276751;0.006052621370042843;0.005645451920311512;1.0772535954850326;9.999403207366322;0.9281209846514561;-0.03294099865504377;1.045469411635988;1.0001010443845197;0.9288071498670428;0.9997615014172966
3.605953;1.0765005354218886;0.9831021812127565;0.9132138897216915;0.00610090756016514;0.005690046454549908;1.0772696891668936;9.99938310377721;0.9281042535955345;-0.032983999539024485;1.0454689196014473;1.0001025332751903;0.9287982636080813;0.9997626200133104
3.615953;1.0765157697396646;0.9831042437422379;0.9131975293353435;0.00614871174827535;0.00573419400784956;1.0772849435414351;9.999362849699367;0.9280866383877926;-0.033027000437180466;1.0454684037047015;1.0001039249969208;0.9287884245965972;0.9997638363764125
3.625953;1.076531008628769;0.9831102896959297;0.9131847909281613;0.006195747278168861;0.005777628406606608;1.0773013554831385;9.999342465475227;0.9280701410459772;-0.03307000134840236;1.0454678666197306;1.0001052181075485;0.9287796207671996;0.9997651467613825
3.635953;1.0765462525205713;0.9831141713593162;0.9131699643098309;0.006244029168493784;0.005822221507552307;1.0773169216773097;9.9993219860735;0.9280537623220547;-0.03311300227170393;1.0454673119953934;1.000106410649914;0.9287708437928611;0.9997665474094943
3.645953;1.0765615012290966;0.9831185805887566;0.9131555482632682;0.006290580649410488;0.005865208455692734;1.0773336395135553;9.999301473848616;0.928036502968445;-0.03315500320592602;1.0454667447015615;1.0001075010705394;0.9287610518927191;0.999768034981984
3.655953;1.0765767540705862;0.9831213115309786;0.9131394920694779;0.006336649613019086;0.005907748550976971;1.0773495056298692;9.999281012187343;0.928020364670336;-0.03319800414933413;1.045466170635966;1.000108489037281;0.9287523103586693;0.999769606827328
3.665953;1.07659200997972;0.9831253451186381;0.9131245643979637;0.0063849262689397454;0.00595234062117601;1.0773665140031612;9.99926067799402;0.9280043496400089;-0.03324000509956404;1.0454655959875172;1.0001093751592074;0.9287435449225802;0.9997712609599414
3.675953;1.0766072680160015;0.9831299171258822;0.9131100578552547;0.006431472303465379;0.005995326634378004;1.0773826558804906;9.999240525762634;0.9279874592635613;-0.03328200605407132;1.045465027257175;1.000110160499871;0.9287337899047335;0.9997729958192572
3.685953;1.0766225280070627;0.9831345488483989;0.9130955317877875;0.006478016515185341;0.006038312252552408;1.0773989207018613;9.99922059670763;0.9279716929538028;-0.033324007010666894;1.04546447145973;1.000110847674048;0.9287250439207045;0.9997748098960783
3.695953;1.076637790241938;0.9831409718064246;0.9130825978912964;0.0065250396952367526;0.006081743899794898;1.0774162967142213;9.99920093646946;0.9279560479400794;-0.03336600796755365;1.0454639345799308;1.0001114429636575;0.9287163088389809;0.9997767013594852
3.705953;1.076653054747643;0.983144003287138;0.9130664451308927;0.006571099671057335;0.006124282111334905;1.0774327711449998;9.999181605805456;0.9279405196650924;-0.033408008923104075;1.04546342004192;1.0001119572230546;0.928707585361348;0.9997786681100758
3.715953;1.0766673577482968;0.9831479521491238;0.9130518954772808;0.006617877265470271;0.006167493673015565;1.077449329920794;9.99916267633201;0.9279251026648716;-0.03345000987591601;1.0454629294651345;1.0001124038275295;0.9286988719354118;0.9997807081445591
3.725953;1.076682626068867;0.9831528532720187;0.9130373520284539;0.006664414341911071;0.006210477933959104;1.0774659582506392;9.999144219427306;0.9279097919094533;-0.03349101082496946;1.0454624637473122;1.0001127946944819;0.9286901286730131;0.9997828191208973
3.735953;1.0766978973585253;0.9831583033430945;0.9130232645419805;0.006709220793706645;0.006251856579284013;1.077482642605661;9.999126301547506;0.9278945839693152;-0.033533011769581365;1.0454620225009712;1.000113138507265;0.9286814230285078;0.999784997227588
3.745953;1.0767122106647844;0.9831624533554204;0.9130087421320932;0.006755993412631109;0.006295068512063827;1.0775003717461014;9.999108982649668;0.9278794775166503;-0.033574012709289024;1.0454616029997676;1.000113442275671;0.9286726785560612;0.9997872371689733
3.755953;1.0767272280125577;0.9831672993252591;0.9129942430914351;0.006801645202973812;0.00633723692298819;1.0775171365224805;9.999092313294486;0.927864473468682;-0.03361601364372931;1.0454611997954213;1.0001137133513673;0.9286639637004449;0.9997895337471634
3.765953;1.0767425245814133;0.9831729073811579;0.9129802041342666;0.0068464489150350544;0.006378617340116194;1.0775339302416456;9.999076338599222;0.9278495745586466;-0.033657014572354815;1.0454608050323575;1.0001139602443525;0.9286552027528038;0.9997918829418234
3.775953;1.0767568722879937;0.9831771866601602;0.912965739251301;0.006893220058671438;0.0064218315582854355;1.0775507490501863;9.999061108952686;0.92783478395255;-0.03369801549403835;1.0454604095845743;1.0001141922065073;0.9286464294187092;0.9997942813923909
3.785953;1.0767722015139862;0.9831828534149116;0.9129517467443867;0.006938023962015668;0.006463213858479621;1.0775665916089978;9.99904668266678;0.927821104380651;-0.033739016406965035;1.0454600047429752;1.0001144182388801;0.9286386416780291;0.9997967257960881
3.795953;1.076786587841936;0.9831876566776513;0.9129377785460415;0.006983066701757472;0.006504824211157418;1.0775834585270894;9.9990331180413;0.9278065382864489;-0.03378001730906015;1.0454595834377607;1.000114646506851;0.9286298402317781;0.9997992129013205
3.805953;1.076800995891572;0.9831902592336137;0.9129217848149115;0.007029358588643871;0.006547594757409434;1.0776003513829235;9.99902046614579;0.9277920873377533;-0.033821018198630266;1.0454591403023292;1.0001148844990726;0.9286210238998552;0.9998017393128356
3.815953;1.076816389832738;0.9831959519058058;0.91290787149863;0.007074164759635131;0.00658897958493067;1.0776172713631842;9.999008767805476;0.9277777511653389;-0.03386201907455159;1.0454586710193718;1.000115139256142;0.9286121914851684;0.9998043011491512
3.825953;1.0768308438475835;0.9832024805338981;0.9128955889397821;0.0071196908154346865;0.006631038355744708;1.0776342185735643;9.998998050624424;0.9277645266658862;-0.03390201993590691;1.0454581719986178;1.0001154166385793;0.9286043036884074;0.9998068945269356
3.835953;1.0768453226741845;0.9832072580400655;0.9128817285061834;0.007164736844387727;0.006672650733876844;1.0776501927595623;9.998988328369004;0.9277504084591878;-0.0339430207816657;1.0454576407152283;1.0001157201695585;0.9285954319239877;0.9998095168597633
3.845953;1.0768607903120642;0.9832111567580414;0.9128662940935222;0.0072090643539983856;0.006713589102251816;1.0776671945162672;9.998979608820376;0.927737389913181;-0.03398302161068555;1.0454570759436401;1.0001160507150744;0.9285874973514795;0.9998121670457041
3.855953;1.07687531923882;0.9832158646589436;0.912852495796868;0.007254110367583152;0.0067551997338968954;1.077684225217899;9.998971899155784;0.9277234638445728;-0.03402302242177734;1.0454564775835962;1.0001164069840356;0.9285785304063862;0.9998148441647985
3.865953;1.076889871740453;0.983221007946428;0.9128391774102358;0.007297426038380786;0.006795202811318823;1.0777002855722675;9.998965194295648;0.9277096229976666;-0.034063023213639264;1.0454558466170056;1.0001167859305347;0.9285695203699231;0.9998175467873406
3.874714;1.0769025201635933;0.9832252985343095;0.9128267842422001;0.007337757126171377;0.006832446161216845;1.077715374758901;9.998959461782542;0.9276988608375673;-0.03409902398478278;1.045455184852703;1.000117182656684;0.9285633083475563;0.9998202731637009
3.874714;1.0769026663485308;0.9832300918576737;0.9128255673409944;0.007337944709382291;0.006832493752390805;1.0777164914958421;9.998954643397521;0.9276991724455366;-0.03409902473358323;1.045454494067681;1.000117590966584;0.928566705011945;0.9998230212126701
3.874715;1.0769028350111163;0.9832348204654703;0.9128243918711836;0.007338128036573505;0.006832538331755243;1.0777176355810212;9.99895066573959;0.9276995544952134;-0.034099025458405804;1.0454537753104058;1.0001180049339915;0.9285700335215107;0.9998257883170094
3.874716;1.0769030248041234;0.9832394757200263;0.9128232602346162;0.007338306593842198;0.006832579879765409;1.0777188079213196;9.998947443977919;0.927700004005576;-0.03409902615779522;1.0454530290351784;1.0001184197823003;0.9285732889701342;0.9998285709585805
3.874718;1.0769032336198752;0.9832440475228583;0.9128221757626428;0.007338479938279934;0.006832618532813406;1.077720010300835;9.998944886233659;0.9277005174512768;-0.03409902683069254;1.0454522557933892;1.0001188312909255;0.9285764669359948;0.9998313645572914
3.874722;1.0769034585823916;0.9832485257761739;0.9128211430618905;0.007338647818008851;0.006832654518996855;1.0777212459553656;9.998942909260538;0.9277010912729687;-0.034099027476475155;1.045451456162096;1.000119234776742;0.9285795641683693;0.9998341641536587
3.87473;1.0769036959434612;0.9832529017345795;0.912820166419247;0.00733881021287211;0.006832688102024741;1.0777225190075768;9.998941450112557;0.9277017228561997;-0.034099028094741836;1.0454506301895816;1.0001196250137117;0.9285825787709345;0.9998369646007422
3.874746;1.0769039416693122;0.9832571679530792;0.9128192477401881;0.007338967251340215;0.006832719529116006;1.077723833243324;9.998940460158755;0.9277024109375265;-0.034099028684977696;1.0454497783595313;1.0001199970519783;0.9285855095725756;0.999839759164193
3.874778;1.0769041922572695;0.9832613176007742;0.9128183861590886;0.007339119071393768;0.006832749036756052;1.0777251928405476;9.998939897661064;0.9277031555604169;-0.034099029246377935;1.0454489027842877;1.0001203466436681;0.928588355625903;0.9998425387394162
3.874842;1.0769044450251108;0.9832653440229785;0.9128175794801379;0.007339265731936883;0.006832776855399424;1.0777266041761424;9.99893973077519;0.9277029579085728;-0.034099029778049454;1.0454480066125527;1.0001206700102225;0.928590116680518;0.99984529325417
3.87497;1.0769046979238344;0.9832692406822908;0.9128168253145656;0.007339407228778035;0.006832803154893373;1.077728075877965;9.998939935613059;0.9277038194444832;-0.03410003027930477;1.0454470932929418;1.0001209632831614;0.9285928265791266;0.999848013539121
3.875226;1.0769059127341432;0.9832734026451158;0.9128156763084913;0.00734103493234399;0.006834206724604962;1.077730616355711;9.998940482562807;0.9277047406239671;-0.03410103074966635;1.045446166496265;1.000121221338264;0.9285954464727203;0.999850692261424
3.875738;1.076907124503415;0.9832769451523562;0.9128141281306197;0.007344386684175541;0.006837214488102556;1.0777322308759936;9.998941329640719;0.9277047204442515;-0.034103031188842496;1.0454452295011902;1.0001214366880486;0.9285970104996351;0.9998533242145529
3.876762;1.0769083321454036;0.9832803480562954;0.9128126261046489;0.007347733005562157;0.006840220450442231;1.0777359209728483;9.998942429526172;0.9277047567037696;-0.03410703159692789;1.0454442847967025;1.00012159982293;0.9285985523233311;0.9998559064478437
3.87881;1.0769114622036675;0.9832834529603348;0.9128093893709656;0.007357515326892924;0.006849193410900419;1.077740685852816;9.998943732000177;0.9277028460376792;-0.034115031974379297;1.0454433348323644;1.0001217005665748;0.9285981451405875;0.9998584382625694
3.882906;1.0769174782584632;0.9832866654521918;0.9128039751192882;0.00737522521308607;0.0068655119154114085;1.077749523180795;9.998945179698197;0.9276989837201226;-0.03413103232153814;1.0454423825614974;1.0001217287910347;0.9285959345819556;0.9998609206310783
3.891098;1.0769302342128668;0.9832901534231282;0.9127932661818989;0.007412017274736317;0.006899508280124911;1.0777634291207614;9.998946714676338;0.9276891643876735;-0.034164032638261746;1.0454414311858737;1.0001216747197277;0.9285882540153705;0.9998633554231405
3.901098;1.076944911802888;0.983293364190498;0.912780825031855;0.0074552470103022225;0.006939471501284322;1.077780399020812;9.998948290345437;0.9276763839918816;-0.034203032924096384;1.0454404840907066;1.0001215302978563;0.9285776984338672;0.9998657450422344
3.911098;1.0769586178542068;0.9832951044017179;0.9127679862598114;0.007500440040050119;0.006981265424363014;1.0777984283393713;9.998949872482756;0.9276646410351309;-0.03424303317867493;1.0454395451539542;1.00012129047861;0.9285680830115592;0.9998680916938951
3.921098;1.0769732749665788;0.9832981077907497;0.912755647522977;0.007543661884224789;0.007021224681314918;1.0778155128018494;9.998951437965237;0.9276529359546338;-0.03428203340178036;1.0454386191371645;1.0001209522633208;0.9285583365807848;0.9998703963370976
