time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.931098;1.0769879151396418;0.9832997742070946;0.9127422033784682;0.007584669423265123;0.007059130187967644;1.077832647799146;9.998952984079255;0.9276402699402837;-0.03432003359322539;1.0454377120674658;1.0001205129857875;0.9285474621636489;0.9998726585930926
3.941098;1.0770015712171264;0.9833017307723707;0.9127299735586483;0.007628120547990299;0.00709931354026636;1.0778498277234885;9.998954536268053;0.9276286444412482;-0.03435903375295917;1.0454368312930076;1.0001199701352184;0.9285375359083379;0.9998748776113837
3.951098;1.0770161679476915;0.9833045015812968;0.9127178047645519;0.007671329707669512;0.007139269087856738;1.0778670457828512;9.998956134691392;0.9276170612556639;-0.034397033881027154;1.0454359849342456;1.0001193222436113;0.9285274885678043;0.9998770530549657
3.961098;1.0770297783064744;0.9833068125690559;0.9127061418798547;0.007713042688341509;0.007177845444876067;1.0778832944102303;9.998957809831355;0.9276055223374143;-0.03443503397712306;1.0454351808595574;1.0001185698488038;0.9285173602315951;0.9998791856582339
3.971098;1.0770430998563747;0.983308832214361;0.9126945483420941;0.007753870325390931;0.007215605369485163;1.0779005658493324;9.998959570469593;0.9275950290794983;-0.03447303404036619;1.04543442526003;1.0001177157183674;0.9285081518473306;0.9998812775165873
3.981098;1.0770566713872405;0.98331103814117;0.9126830123381475;0.007795575782965975;0.007254182220106719;1.077916851849432;9.998961402855427;0.9275835816680841;-0.034510034069674525;1.0454337210293672;1.0001167643773008;0.9284978284290407;0.9998833327126174
3.991098;1.0770711932957138;0.9833145546801317;0.9126719888644761;0.007835311106103058;0.007290926932012619;1.0779341427555615;9.99896327829307;0.9275721789190914;-0.03454703406421994;1.0454330674333805;1.000115722136382;0.9284874279229658;0.9998853573350409
4.001098;1.077083782612383;0.9833140446226;0.912658974433799;0.00787676750316249;0.007329285639255182;1.0779504278470133;9.998965173571609;0.9275618187019282;-0.03458403402349761;1.045432462058143;1.0001145969637397;0.9284779532517065;0.999887358262834
4.011098;1.077097341144882;0.9833165703933466;0.9126480796319768;0.007916735360624108;0.007366258614747031;1.077966696733957;9.998967087386244;0.9275504981353817;-0.03462003394724266;1.0454319029968506;1.0001133974534895;0.9284673741506041;0.9998893426554635
4.021098;1.077110920151348;0.983319037739665;0.9126372525387365;0.007956701226404758;0.007403232290335133;1.077982939885283;9.998969036005517;0.9275402125193352;-0.03465603383534431;1.0454313892004559;1.0001121322496354;0.9284577327766205;0.9998913186207521
4.031098;1.0771235713933962;0.9833205627666647;0.9126264944740625;0.007996902386942397;0.007440433540921801;1.0779991478381281;9.998971044295864;0.9275289545291451;-0.03469203368752602;1.0454309203759482;1.0001108107306969;0.9284470363671273;0.9998932951405505
4.041098;1.0771372342700936;0.9833229069563647;0.912615813034298;0.00803686427489639;0.007477408493861691;1.078015310320745;9.998973148861799;0.9275187156345325;-0.03472803350295916;1.0454304981517595;1.000109443875184;0.9284372889928613;0.99989528078051
4.051098;1.0771499901449717;0.9833247891967218;0.9126056545738611;0.008075331622528794;0.007513004987819548;1.0780314165756684;9.998975398976729;0.9275084883363819;-0.03476303328011217;1.0454301270619377;1.0001080434755691;0.928427459671767;0.9998972824725306
4.061098;1.077162807810347;0.9833261312805832;0.912595130744139;0.008115526888510322;0.007550207539556133;1.078046456708516;9.998977843858968;0.9274982671492596;-0.03479803301681844;1.0454298135089288;1.0001066200940463;0.928417591291345;0.999899305656436
4.071098;1.0771766544982564;0.9833270474588586;0.9125835301048845;0.008153273086043529;0.007585131098077424;1.0780624229872142;9.99898051570632;0.9274880482291376;-0.03483303271059924;1.0454295638102493;1.0001051818031697;0.928407687668878;0.9999013557061144
4.081098;1.0771893378176858;0.9833285171232224;0.9125736188261302;0.008190854620474471;0.00761991098327504;1.0780773104284473;9.998983415609327;0.9274788281806405;-0.034867032359247756;1.045429382994588;1.0001037337088816;0.9283987125882825;0.9999034387282071
4.091098;1.0772013941798348;0.9833297649329079;0.9125642203607596;0.008227823871714663;0.007654127044899749;1.0780921165235857;9.9989865117024;0.9274686024849633;-0.03490103196128728;1.0454292744066573;1.0001022778212385;0.928388706621527;0.9999055605971788
4.101098;1.0772144825387646;0.9833296240087396;0.9125528427581542;0.008265804733663354;0.007689273947296438;1.0781078403797968;9.998989755614232;0.9274583647429341;-0.03493503151586466;1.0454292401213297;1.0001008138046963;0.928378671552133;0.9999077255635512
4.111098;1.0772276373612824;0.9833316320946873;0.9125435831623525;0.00830253639232987;0.0077232588101876255;1.0781224821361213;9.998993095803845;0.927449108081874;-0.03496803102228764;1.0454292818833713;1.0000993402732081;0.9283695726091759;0.9999099354427176
4.121098;1.0772398909401812;0.983334905163793;0.9125364334666576;0.008338256033810618;0.007756307935365638;1.0781360432713751;9.998996470472854;0.9274388270437087;-0.03500103047980244;1.0454294015437067;1.0000978559889753;0.9283594530451743;0.9999121893943274
4.131098;1.0772531650923856;0.9833367820451214;0.9125272870813739;0.008374988432492873;0.00779028637189974;1.0781505265404376;9.998999799230262;0.927429517488958;-0.035034029887766084;1.0454296006061203;1.0000963606534996;0.9283503155354779;0.999914484957442
4.141098;1.0772655281174877;0.983336459449466;0.9125170278984595;0.008409747615597717;0.00782243567488182;1.078164934862791;9.999002990536399;0.9274201755801444;-0.03506702924599835;1.045429879688782;1.0000948552745301;0.9283411648619652;0.9999168193232688
4.151098;1.0772779396367516;0.9833373154067178;0.912507974232922;0.008446718088743055;0.007856632639602231;1.0781782707811716;9.999005953505073;0.9274107973539574;-0.03509902855490359;1.0454302388938836;1.000093342071057;0.9283319684988033;0.9999191889733426
4.161098;1.0772903960566422;0.9833385798142558;0.9124994112581796;0.008481959284803886;0.007889218919114475;1.0781925366783505;9.999008601835303;0.9274013788735083;-0.035131027815129716;1.045430678495097;1.000091823753759;0.9283227712959676;0.9999215893365685
4.171098;1.0773028927092105;0.9833380421058567;0.9124892866987818;0.008516720507448144;0.007921353729127795;1.078205734997918;9.99901085141496;0.9273919168027023;-0.03516302702723959;1.045431198647256;1.0000903035157611;0.9283135805985219;0.9999240158927285
4.181098;1.0773154226887987;0.9833391651403769;0.9124808128682672;0.008551963334778267;0.007953929238890855;1.0782188686745264;9.999012620471683;0.927382408853571;-0.03519402619176318;1.0454317988197808;1.0000887862560204;0.9283043637626323;0.9999264648007301
4.191098;1.0773277090113687;0.9833404672953687;0.9124728375253803;0.008584595768150112;0.007984077124629238;1.0782319408057786;9.999013839363135;0.9273738535011317;-0.03522502530939764;1.0454324781406572;1.0000872783275816;0.9282961602111509;0.9999289326203581
4.201098;1.0773402763306006;0.9833419454102267;0.9124648989108585;0.008618110559416916;0.008015035260960843;1.0782449533284606;9.999014461726187;0.9273642493290437;-0.03525602438116188;1.0454332356751945;1.0000857853417893;0.9282869708905361;0.9999314165762903
4.211098;1.0773518821447745;0.9833424856782448;0.9124569991227899;0.008651862779274358;0.008046214075369488;1.0782579069582092;9.999014461456559;0.9273555951168327;-0.03528602340843394;1.0454340699102385;1.0000843112523876;0.9282787539803689;0.9999339150687043
4.221098;1.077364442550742;0.9833438552884264;0.9124491382531081;0.0086853790994771;0.00807715984381166;1.0782708027342103;9.999013820387864;0.9273458905454173;-0.03531602239295127;1.045434978628286;1.0000828589894575;0.9282695466276227;0.9999364274855266
4.231098;1.0773760204250904;0.9833442959430203;0.9124413085160141;0.008719132449047559;0.008108325948853518;1.0782826430634922;9.999012523770082;0.9273371361942186;-0.035346021336733216;1.0454359592988385;1.000081430971087;0.9282613469037576;0.9999389538117064
4.241098;1.0773875693144495;0.9833429624549107;0.912431902510219;0.008752405421456732;0.008139039462733689;1.0782954316160624;9.999010564776734;0.9273283329177051;-0.035376020241682044;1.0454370087230556;1.0000800298051367;0.9282531569992059;0.9999414948089858
4.251098;1.0773990782364482;0.9833437980197113;0.9124245740305743;0.008784429236170937;0.008168587044811531;1.0783071722843955;9.999007949355317;0.9273194813735076;-0.035405019109206695;1.045438121730769;1.000078658533556;0.9282449414638686;0.9999440523908601
4.261098;1.0774105348122123;0.9833445937026741;0.9124172662419561;0.008816453262255658;0.008198128555748847;1.0783188679177034;9.999004697135886;0.927310581037158;-0.03543401794022863;1.0454392899947615;1.0000773194575363;0.9282367413693718;0.9999466289357531
4.271098;1.0774219264423592;0.9833453532268052;0.9124099742320702;0.008848477449897686;0.008227664247762233;1.0783305206302467;9.999000842128178;0.9273016285682099;-0.03546201673527246;1.0454405020317867;1.0000760129357351;0.928228521187172;0.9999492255633924
4.281098;1.0774332415117849;0.983344833472852;0.9124015343580313;0.008878290801430905;0.008255142322971963;1.0783421329895186;9.998996435987769;0.9272926174842985;-0.03549101549465951;1.0454417441924861;1.0000747370314749;0.9282203599324509;0.9999518410981706
4.291098;1.0774432378364587;0.9833444239922559;0.9123942690166951;0.008909670091941735;0.008284077697006228;1.078353708197186;9.998991545796502;0.9272835400334232;-0.035518014219055476;1.0454430021610035;1.0000734872435568;0.928212146250493;0.9999544719330439
4.301098;1.077454366967602;0.9833473305075919;0.9123890589888998;0.008940445000812067;0.008312437297318136;1.0783652498116267;9.998986243926717;0.9272753892925979;-0.03554601290984425;1.0454442631171061;1.0000722565803315;0.9282049986268922;0.9999571123376404
4.311098;1.0774644246168827;0.983347621225665;0.9123822490675825;0.008970975452217913;0.00834057219660667;1.0783767615264113;9.99898059696935;0.9272661597922409;-0.035574011568866665;1.0454455171805324;1.0000710364154524;0.9281968849659631;0.9999597559006562
4.321098;1.0774743671640743;0.9833461843185833;0.9123738406054888;0.0090010250365571;0.008368255784841136;1.0783872468406737;9.998974657126501;0.927257847032911;-0.035601010198117615;1.0454467562477943;1.0000698172304647;0.9281897685425425;0.9999623972786793
4.331098;1.0774841895544867;0.9833464840715735;0.912367045648583;0.009031555108754747;0.008396380376359688;1.078398708703316;9.998968462571327;0.9272494470991987;-0.03562700879964945;1.04544797187826;1.0000685892050134;0.9281826508029056;0.9999650322723648
4.341098;1.0774938884846823;0.9833472703983984;0.9123607070589282;0.00906035469865888;0.008422893966610718;1.0784091492830266;9.99896204933222;0.9272409570244543;-0.03565400737532586;1.0454491552528111;1.000067343211647;0.9281756078617526;0.9999676559810305
4.351098;1.0775034633706027;0.9833463282282406;0.91235277683511;0.009088673612714829;0.008448956263688407;1.078419570109481;9.998955458801792;0.9272323750783215;-0.03568000592682344;1.0454502983701799;1.0000660712788825;0.9281685618704225;0.9999702611848235
4.361098;1.0775129169894442;0.9833471131437503;0.9123464705010017;0.009117473661781688;0.008475459551779798;1.0784299719335926;9.998948732707138;0.9272236998085137;-0.035706004455941756;1.0454513937899683;1.0000647654728603;0.928161549741847;0.999972839158888
4.371098;1.0775222544487855;0.9833478905513148;0.9123401855987976;0.009146274555371939;0.008501957720082713;1.0784403540381327;9.998941909804923;0.9272149282133805;-0.03573200296459533;1.045452433859688;1.000063415747793;0.9281545685462591;0.9999753816469221
4.381098;1.077531481680537;0.9833486572281599;0.9123339252629741;0.009175076724415272;0.008528450825589558;1.0784507143050923;9.998935029390337;0.9272060550694708;-0.03575700145470818;1.0454534122014587;1.0000620085119196;0.9281475746622886;0.9999778816996547
4.391098;1.0775396415369372;0.9833472798183082;0.9123265298329641;0.009201905385339002;0.008553113570197337;1.0784610505028613;9.998928134662364;0.9271970747920216;-0.035781999928319375;1.0454543259547238;1.0000605274536238;0.9281406001363377;0.9999803339238263
4.401098;1.077547436354071;0.9833473825306961;0.9123207753794814;0.009228335208477906;0.008577401599812844;1.0784703610054975;9.998921277517898;0.9271889842672667;-0.035806998387668654;1.0454551759843664;1.0000589566064186;0.9281346380352424;0.9999827345010425
4.411098;1.0775563703512823;0.9833503181631755;0.9123166488661595;0.009255893186234442;0.008602719807055171;1.0784806439625503;9.99891452117747;0.9271797839620632;-0.0358309968351877;1.0454559662771838;1.0000572837321886;0.9281276459055533;0.9999850805108838
4.421098;1.0775642525818836;0.983350626387781;0.9123109423286838;0.009283208570658476;0.0086278133154117;1.0784898969247927;9.99890793255814;0.9271714767244083;-0.03585499527345304;1.0454567032396418;1.0000555013549874;0.9281216560425134;0.9999873699802928
4.431098;1.0775720500985717;0.9833496673166753;0.9123041040854246;0.009308315031463621;0.008650849484156634;1.0784991183651373;9.99890157515385;0.9271630659899485;-0.03587899370521163;1.0454573938845737;1.000053605069212;0.9281156648390085;0.9999896028741168
4.441098;1.0775797676980265;0.9833499366029034;0.9122984526306361;0.009335634932051402;0.008675932041061344;1.078509309660095;9.998895512104678;0.9271545550474409;-0.03590299213343017;1.045458044189104;1.0000515914948969;0.9281096684756245;0.9999917814106382
4.451098;1.0775874114034305;0.9833506595545057;0.9122932722052421;0.009361226614664542;0.00869940300994682;1.0785184758130475;9.998889807002431;0.9271459471321583;-0.03592599056114067;1.045458658941002;1.0000494575586254;0.9281036248665576;0.9999939098886484
4.461098;1.0775940241883284;0.9833504678597833;0.9122881115380281;0.009387056368026078;0.00872309480640472;1.0785276245187763;9.998884515865809;0.9271372454866929;-0.035948988991220496;1.0454592424737137;1.0000472006134298;0.9280975693876319;0.9999959940845631
4.471098;1.0776015396314134;0.9833493886761397;0.9122813655079659;0.009412172002945005;0.008746108266408387;1.0785357640720337;9.998879679357447;0.9271284534093918;-0.035970987426417154;1.0454597992911943;1.00004481838683;0.9280914597334745;0.9999980399731419
4.481098;1.0776080378089954;0.9833495976362273;0.9122766843415014;0.009436276190798377;0.00876818313759866;1.0785449014676796;9.998875320605281;0.9271195745787246;-0.035993985869476997;1.0454603337126387;1.0000423089988058;0.9280853700176048;1.0000000532670077
4.491098;1.0776154543164758;0.9833501626238731;0.912271571811136;0.009461877877315323;0.008791632144842633;1.0785540420125987;9.998871451955072;0.9271106134377831;-0.036015984323085844;1.0454608487806911;1.0000396714760567;0.9280792203701479;1.0000020394012306
4.501098;1.0776218717080708;0.9833502790707818;0.9122669127351134;0.009485987410205825;0.008813697070673239;1.0785621901576463;9.998868088621368;0.9271025751189654;-0.036037982789742885;1.0454613456075772;1.0000369063338106;0.9280740479770464;1.0000040024909818
4.511098;1.0776279948841354;0.9833483776787381;0.9122606608934624;0.009508737417882883;0.00883449585854354;1.078570350055182;9.998865253664684;0.9270934651906724;-0.03605898127172209;1.045461823747323;1.0000340160855443;0.9280678157558705;1.0000059443597813
4.521098;1.0776343673909419;0.9833483869936875;0.9122560072655386;0.00953285198834124;0.008856552438156006;1.078579525193346;9.998862970057731;0.9270852898117163;-0.036079979771107926;1.0454622819439503;1.000031005441162;0.9280625618491378;1.0000078645245227
4.531098;1.0776407304279856;0.9833505482109796;0.9122534013985456;0.009555719207262633;0.008877445846020317;1.0785877181259385;9.998861254980087;0.9270770560808773;-0.03610097829005377;1.045462718206752;1.0000278805437248;0.9280572883921833;1.0000097608963752
4.541098;1.0776470942100087;0.9833509163775935;0.9122491828204887;0.009578108375377961;0.008897890540501026;1.0785959307901833;9.998860120827644;0.9270677720104372;-0.036121976831135674;1.0454631296414205;1.000024647460451;0.9280509982299685;1.0000116313530933
4.551098;1.0776534695611093;0.9833490089698954;0.9122429050285635;0.009601750362887754;0.008919493325323569;1.0786041639806825;9.998859574138773;0.9270594455251179;-0.03614197539727628;1.0454635132094932;1.0000213114710355;0.9280456533101795;1.0000134749242717
4.561098;1.0776589029522137;0.9833483664752053;0.9122386702480804;0.009624381163172666;0.008940162235326928;1.078612415971106;9.998859613796029;0.9270510830822563;-0.03616197399140329;1.0454638672249936;1.0000178781246711;0.9280402951248151;1.0000152912401419
4.571098;1.0776653291590712;0.9833490203118973;0.9122348768766938;0.009645049113789975;0.008958999289464743;1.0786196825049126;9.998860237343456;0.9270426893764043;-0.03618197261636712;1.0454641919338066;1.000014354401809;0.9280349237320409;1.0000170795444425
4.581098;1.0776708257020897;0.9833482453098533;0.9122306272650684;0.009667686687423504;0.008979670495064238;1.0786279586116438;9.998861449173262;0.9270352680353261;-0.03620197127487595;1.045464487996632;1.0000107478897668;0.9280305360768839;1.0000188381551762
4.591098;1.0776773211228536;0.9833470338599064;0.9122252111535716;0.009687880828375534;0.008998066058283783;1.0786352400897379;9.99886325866236;0.9270268221880066;-0.036220969969222645;1.045464754707116;1.0000070648699795;0.9280250906828456;1.0000205641491606
4.601098;1.0776828874230853;0.9833461227652064;0.9122209436664768;0.009710525106325139;0.009018743776890313;1.0786435232290972;9.998865674058274;0.9270183546623388;-0.036239968701164464;1.0454649903652529;1.000003309771725;0.9280196212015911;1.0000222540134374
4.611098;1.0776884854100637;0.9833456247793119;0.9122171137778373;0.009731441587408502;0.009037819951552329;1.078650804111211;9.998868701004032;0.9270108687224337;-0.03625896747216949;1.045465193440671;0.9999994862635474;0.9280151223347043;1.0000239046314034
4.621098;1.0776938446540707;0.983345306120751;0.9122137295507;0.009749748509462197;0.009054479401548035;1.0786580787038587;9.998872345201951;0.9270023696420412;-0.03627696628387265;1.0454653628407127;0.99999559816347;0.9280095523752976;1.0000255130058302
4.631098;1.0776994995108906;0.9833446789235182;0.9122098813540085;0.00977066971468636;0.009073565072464387;1.078665342962164;9.998876617866134;0.9269948654622571;-0.03629496513840835;1.0454654982170473;0.9999916495637714;0.928004944997467;1.0000270751706453
4.641098;1.0777042205550325;0.9833413803521418;0.9122044125089764;0.00979134759210256;0.009092436044639784;1.0786725924192093;9.998881535508028;0.9269873661893663;-0.0363129640384258;1.0454656001646965;0.9999876452995653;0.9280002970809724;1.0000285855878839
4.651098;1.0777099386634061;0.9833411200099856;0.9122009820561721;0.009810541814079109;0.009109925459261167;1.0786798217001718;9.998887106640415;0.9269788829903833;-0.03633096298680503;1.045465669544466;0.999983591558278;0.9279946051047383;1.000030037792029
4.661098;1.0777156947344357;0.9833408098436858;0.9121975321638741;0.009829737470103392;0.0091274195588861;1.07868702442378;9.998893324223062;0.9269714277717986;-0.03634796198618126;1.045465706881807;0.9999794952582028;0.9279898228667551;1.0000314259315564
4.671098;1.077720528592645;0.9833395737855289;0.9121940562781826;0.009849169608039821;0.009145144661559638;1.0786931938201476;9.998900181684224;0.9269640119777541;-0.036364961038632376;1.045465712506425;0.9999753628264282;0.9279849832497137;1.000032745160495
4.681098;1.0777263693589683;0.9833396627159935;0.9121910009165358;0.009866636633522505;0.009161041686890433;1.0787003237500614;9.998907691662055;0.926957645101762;-0.03638196014579772;1.0454656871543133;0.9999711999315268;0.927981077840354;1.0000339903661937
4.691098;1.0777312916745836;0.9833383626215558;0.9121874666651365;0.009886070525560349;0.009178775174366988;1.078706409471177;9.998915882840981;0.9269503343760663;-0.03639795930905813;1.0454656329522733;0.9999670121187504;0.9279760621581253;1.0000351557801679
4.701098;1.0777362616033899;0.9833375279156941;0.9121843461359428;0.009903774212960275;0.00919490664366422;1.0787134480339449;9.998924783368869;0.9269430854637636;-0.03641495852939561;1.0454655535971489;0.999962805594874;0.9279710094478613;1.0000362360324195
4.711098;1.0777412833982711;0.9833366899286995;0.9121811927427385;0.009921478296154508;0.009211041693438256;1.078719437568222;9.998934410735453;0.9269359033114185;-0.036430957807212005;1.0454654523696771;0.9999585875390913;0.9279658397881377;1.0000372264295698
4.721098;1.0777463621650853;0.9833358603834333;0.9121780074840685;0.009939182678518834;0.009227179987615424;1.0787253754975639;9.998944772855006;0.9269297927867347;-0.03644595714234959;1.045465330089057;0.9999543654625049;0.9279615525851184;1.0000381224841404
4.731098;1.0777515023381177;0.9833333190046714;0.9121731860847183;0.00995640664891662;0.009242875183688706;1.0787312581992559;9.998955872308338;0.9269227586510161;-0.036461956534179434;1.0454651852268115;0.9999501461519412;0.9279562279242212;1.0000389201347493
4.741098;1.0777564399371118;0.9833323015587043;0.9121699484650445;0.009973230432646113;0.009258203665841586;1.0787370821254736;9.998967708194272;0.9269168051835044;-0.03647695598160637;1.0454650147553242;0.9999459351600045;0.9279517852765276;1.0000396159665197
4.751098;1.07776075028179;0.9833311558173131;0.9121671128734965;0.009989440637327854;0.009272970737520987;1.0787428437628597;9.99898027737007;0.9269109360688469;-0.03649195548296876;1.0454648146191896;0.9999417368611532;0.9279472646914995;1.000040206616052
4.761098;1.0777660969359757;0.983330937127959;0.9121642410413803;0.010005416844020044;0.009287513810575214;1.078748539775961;9.998993577292772;0.9269051538867612;-0.03650595503606612;1.0454645802389635;0.9999375547594671;0.9279426271955424;1.000040688476533
4.771098;1.077770557149356;0.9833298902482261;0.9121613219349327;0.010021629781537544;0.009302285702802102;1.078753169186927;9.999007609173123;0.9268994592675713;-0.036520954638589655;1.045464306876733;0.9999333919956661;0.9279379519962931;1.0000410578132561
4.781098;1.077776062033083;0.9833280530355203;0.9121567462084522;0.010037128742079723;0.009316387340421851;1.0787587345304845;9.999022379221133;0.926893851351787;-0.03653495428870402;1.0454639897108453;0.9999292518067047;0.9279331611371375;1.0000413098697132
4.791098;1.0777806886367154;0.9833271294477512;0.9121537117007206;0.010053345527873292;0.009331163429384086;1.0787632405077117;9.999037899675091;0.9268883294518167;-0.036548953985097415;1.0454636237232207;0.9999251380380844;0.927928294786315;1.0000414377183913
4.801098;1.077785405385554;0.9833267543151352;0.9121510509715195;0.010067833456497043;0.009344335318824778;1.078767692865253;9.999054191550002;0.9268828937678287;-0.03656195372661775;1.0454632036808593;0.9999210557198823;0.9279233138944795;1.000041432543754
4.811098;1.0777902173672163;0.9833259682045037;0.9121478609782543;0.010084054324976095;0.009359114456737792;1.0787720983418063;9.999071283152265;0.9268775444405692;-0.03657595351211236;1.0454627248912587;0.99991701080529;0.9279182968624682;1.0000412851518998
4.821098;1.0777951280018612;0.9833257327721557;0.9121450214689096;0.010098546344716068;0.00937228885803624;1.0787774643641534;9.999089202718928;0.9268732800747573;-0.03658895334042988;1.0454621843954452;0.9999130092667499;0.9279141628184486;1.000040987887108
4.831098;1.0778001380816586;0.9833238351473699;0.9121404685841713;0.010112559731125242;0.009385018346806027;1.0787817980696413;9.999107974388872;0.9268680970642192;-0.03660195321051754;1.0454615809332293;0.9999090567169611;0.9279089503840828;1.0000405353791493
4.841098;1.0778052463279684;0.9833242159669967;0.9121378494956707;0.010125325142120837;0.009396588938401639;1.07878510528131;9.999127615203488;0.9268639903572751;-0.03661395312153089;1.045460913215929;0.9999051583318124;0.9279046154669827;1.0000399230639474
4.851098;1.0778104506906236;0.9833241803885764;0.9121346576701113;0.01013982395330003;0.009409766139672588;1.0787893904039452;9.999148125802744;0.9268589545967123;-0.03662595307274926;1.0454601785104956;0.9999013182928539;0.9278991962916604;1.0000391456482147
4.861098;1.0778145182253835;0.9833235694239939;0.9121317849147277;0.010151948258431137;0.009420748843289455;1.07879365689524;9.999169488164277;0.9268549842465474;-0.036637953063452314;1.0454593732123603;0.9998975387445354;0.9278946887022586;1.0000381972966585
4.871098;1.077819909727589;0.9833253794194795;0.9121299298636938;0.010166933749156724;0.009434372157239293;1.0787979073269636;9.999191679133393;0.9268510730176722;-0.036649953092847354;1.0454584944556018;0.9998938186198704;0.9278900898391608;1.0000370730058639
4.881098;1.0778244296416815;0.9833233746077173;0.9121251711989592;0.01017946555885139;0.00944572351502757;1.0788011439003542;9.999214680418815;0.9268472136309445;-0.036661953160017295;1.0454575411292322;0.9998901528116699;0.9278853947165016;1.0000357701395703
4.891098;1.0778290416770682;0.9833231419648478;0.9121218869425971;0.01019248232224259;0.00945752011925623;1.078804369496749;9.999238474476265;0.9268433983216525;-0.0366729532639005;1.0454565140609393;0.999886532587942;0.9278805588023196;1.0000342881648285
4.901098;1.0778347103674237;0.9833243066842394;0.9121189254884697;0.01020353782098531;0.009467483697830372;1.0788085874944284;9.999263041743498;0.9268396198777564;-0.03668395340321971;1.0454554158954157;0.9998829479420783;0.9278756186210154;1.0000326266738901
4.911098;1.0778395089597488;0.983324139309243;0.9121153970412087;0.010216564177921633;0.00947927910256879;1.0788118013628678;9.999288367503327;0.926835872538178;-0.036694953576479714;1.0454542505713145;0.9998793908325058;0.9278705738932581;1.00003078428501
4.921098;1.0778443990650395;0.9833244777678104;0.912112203269437;0.010227864911004778;0.009489468494952774;1.0788150158104641;9.99931444648003;0.9268321522396852;-0.03670595378208289;1.0454530223886183;0.9998758568005867;0.9278654252902375;1.000028759085907
4.931098;1.0778493766165287;0.9833226252931002;0.9121068538484104;0.010240421889586716;0.009500818147439503;1.078818237708955;9.999341276181967;0.9268284564778191;-0.03671595401827275;1.0454517356684192;0.9998723441829558;0.9278601329355995;1.0000265497199246
4.941098;1.0778544365588407;0.9833230013177833;0.912103460136943;0.01025173529559748;0.00951100878024062;1.0788214751320697;9.999368849670612;0.9268257841083158;-0.03672595428292084;1.0454503946917464;0.9998688522299874;0.927855734982076;1.0000241564701007
4.951098;1.0778586097574507;0.9833225091309823;0.9120999764915959;0.010263290947319377;0.009521427348160022;1.0788247357897458;9.999397157150213;0.9268221355511652;-0.03673595457353198;1.0454490027909196;0.9998653788527178;0.9278502340347761;1.0000215821032628
4.961098;1.0778638170077273;0.9833233888871433;0.9120968639040097;0.010272888559090308;0.00953001573313936;1.0788280261737595;9.99942618513125;0.9268195134156952;-0.036744954887552174;1.0454475617130476;0.9998619193901389;0.9278455919095394;1.000018831933844
4.971098;1.0778690881061765;0.9833237953164876;0.9120932395538732;0.01028422529639377;0.009540212585505366;1.0788303509074701;9.999455907148292;0.9268159222571418;-0.036754955222470596;1.0454460722993237;0.9998584679473768;0.9278398933700054;1.0000159127270585
4.981098;1.077873452953792;0.9833238067816377;0.9120900041813871;0.0102940740824849;0.009549032799602728;1.0788337124753737;9.99948627948322;0.9268133673446318;-0.0367639555756229;1.045444535600005;0.9998550195945759;0.9278350627262837;1.0000128315683858
4.991098;1.0778776006025401;0.9833218567492266;0.9120851266839758;0.010302568992836152;0.009556594748871168;1.0788361123832721;9.999517246271871;0.926810853784141;-0.03677295594426975;1.0454429531401193;0.9998515710046914;0.9278301473384563;1.0000095951676695
5.001098;1.0778830217343487;0.9833227570674484;0.912081812460682;0.010312199185045575;0.009565194498152648;1.0788395530743784;9.999548744732216;0.9268083862737418;-0.03678095632607945;1.045441326111829;0.999848119716984;0.9278251156341516;1.0000062091860231
5.011098;1.0778875134495893;0.9833227779394419;0.9120784663918456;0.01032207201399277;0.009574023624604269;1.078842038868941;9.999580711342361;0.9268049689893954;-0.036789956719649096;1.0454396551137024;0.9998446631410859;0.927819055087899;1.0000026785138532
5.021098;1.0778920318512402;0.9833227999698622;0.9120750968149948;0.010331952272765685;0.009582855757094548;1.0788445749385425;9.999613091974723;0.9268026054409537;-0.0367979571245892;1.0454379405691296;0.9998411977666893;0.9278138905368581;0.9999990089776559
5.031098;1.077896569642998;0.9833228236517777;0.9120717089336683;0.010341839473663607;0.009591690878745692;1.078847165172633;9.999645850366287;0.9268012984138394;-0.03680595754109009;1.045436182342995;0.9998377187676454;0.9278096657458657;0.9999952086106418
5.041098;1.0779011190814538;0.9833233312538381;0.9120687541032151;0.010350002001840448;0.009598922959428869;1.0788498118129952;9.999678971164878;0.9267990498661673;-0.03681395796950558;1.0454343794000378;0.99983422025205;0.9278043853747905;0.9999912867386662
5.051098;1.0779056724273899;0.9833221132068535;0.9120641870190602;0.010357689594909082;0.009605711669898414;1.078852518165599;9.99971245053985;0.9267968604640079;-0.03682095841012496;1.0454325307134926;0.999830696372076;0.927799011600078;0.9999872521913816
5.061098;1.0779102222457053;0.9833226341606838;0.9120612262735167;0.01036586303793514;0.009612948556661128;1.0788552906210866;9.999746271220571;0.9267947292216272;-0.036827958863046184;1.0454306366243897;0.9998271433964476;0.9277935862069363;0.999983112677322
5.071098;1.0779137983818037;0.9833222836957515;0.912058269167686;0.010374275693079079;0.009620413651098461;1.0788581370072816;9.999780380737397;0.9267936540647748;-0.03683495932837169;1.0454286991094255;0.9998235620334683;0.9277891096128092;0.9999788749533945
5.081098;1.077918322995604;0.9833228249464264;0.9120553242732148;0.010382457368057743;0.009627653782272842;1.0788600643323896;9.999814694128748;0.9267916326804414;-0.03684195980669296;1.045426720689951;0.9998199579718837;0.92778358419572;0.9999745450294484
5.091098;1.0779218655183394;0.9833224938873779;0.9120523881261517;0.010390876999953214;0.009635121338253073;1.0788630786939046;9.999849116628155;0.9267906622471572;-0.03684896029954332;1.04542470360567;0.9998163405673607;0.9277790095486346;0.9999701288375193
5.101098;1.0779263498668894;0.983323530408796;0.9120499100552442;0.010397333512984202;0.009640757342778873;1.078866186006727;9.999883560370497;0.9267887382616529;-0.036854960809564394;1.045422649984536;0.9998127218754227;0.9277733495749461;0.9999656338041414
5.111098;1.0779298457727609;0.9833236854423618;0.9120474363809379;0.010404027037837299;0.009646620278904054;1.078868391744865;9.999917940899028;0.9267878538227288;-0.03686096134025485;1.0454205622569834;0.9998091160997254;0.9277686455724375;0.999961070340454
5.121098;1.0779330461807213;0.9833213876971354;0.9120429228827522;0.010411091519058654;0.009652828471517556;1.0788707001002775;9.999952166500954;0.9267869998502506;-0.03686696189535826;1.045418443684353;0.9998055386961983;0.9277639023713545;0.9999564514206165
5.131098;1.0779374475759471;0.9833224068196643;0.9120404546327017;0.01041755390091622;0.009658466127549926;1.0788731141576209;9.99998613419666;0.9267861660627861;-0.03687296247819785;1.0454162989291065;0.9998020054790594;0.9277591245267638;0.9999517905937463
5.141098;1.0779408550096738;0.9833230106595292;0.912038425119786;0.010422521361975452;0.009662724978684395;1.078876637006613;10.000019732050761;0.9267853426856133;-0.03687796309140726;1.0454141337113307;0.9997985317109273;0.9277542770368512;0.9999471004933962
5.151098;1.0779442335833713;0.983323116170832;0.9120359395993595;0.010429221222004043;0.009668590606008408;1.078879272419292;10.000052848618067;0.9267845219524984;-0.0368829637371453;1.0454119530627275;0.9997951316929248;0.9277494044556069;0.9999423924785881
5.161098;1.0779475852126965;0.9833232025897598;0.9120334380052576;0.01043592229323849;0.009674457253137777;1.0788820252360118;10.000085388394726;0.9267836981084084;-0.03688796441731929;1.0454097599322245;0.9997918198377796;0.9277445110243283;0.999937676607499
5.171098;1.0779509111620602;0.9833237506662327;0.9120313596671407;0.010440893381767987;0.009678719177161085;1.078883901774334;10.00011727740963;0.9267828663704248;-0.03689296513352217;1.0454075558930984;0.9997886117446272;0.9277395991882408;0.9999329614290958
5.181098;1.0779532489360748;0.9833216682006816;0.9120276434709627;0.010445619377587796;0.009682762918499465;1.0788869089636284;10.00014844944633;0.9267820219879633;-0.03689796588688538;1.045405342020095;0.9997855229702782;0.927734669580652;0.9999282537042742
5.191098;1.0779565267431217;0.9833221821174026;0.9120254992689192;0.010450591923634664;0.009687027893006147;1.07889005254735;10.000178832450656;0.9267821598947938;-0.036901966677882606;1.0454031185096488;0.9997825674124448;0.9277306815525621;0.9999235583184936
5.201098;1.0779597823275944;0.9833226831952518;0.9120233124324924;0.010455564372111852;0.009691294836348178;1.0788933366760625;10.000208355356504;0.9267812750269242;-0.03690596750619298;1.0454008849936731;0.9997797579122116;0.9277256764143509;0.9999188791067998
5.211098;1.0779620544191004;0.9833222935754528;0.9120210749045472;0.01046077062967301;0.009695790428044481;1.0788957646035842;10.000236960830017;0.926780362625115;-0.036909968370821646;1.0453986415024914;0.9997771071547222;0.9277206537719731;0.9999142210779892
5.221098;1.0779652738845504;0.9833227787118964;0.9120187864840376;0.01046574060007958;0.00970006222260234;1.0788993384593741;10.000264607288953;0.926780418547077;-0.03691396927012801;1.0453963888621312;0.9997746268725477;0.927716613955734;0.9999095922459249
5.231098;1.0779675178431143;0.9833245899126455;0.9120184897901835;0.01046969257744693;0.009703403199242011;1.0789020585376925;10.000291270774381;0.9267804401870374;-0.036916970201716214;1.0453941287779536;0.9997723265221201;0.9277125204062415;0.9999050030587853
5.241098;1.0779697522292786;0.9833241869020664;0.9120160801320016;0.010474892140871214;0.009707906996308658;1.0789049234384265;10.000316952127834;0.9267794268950814;-0.03692097116266041;1.0453918636372983;0.9997702129921824;0.9277074582785066;0.9999004647846337
5.251098;1.0779719762005928;0.9833242640009388;0.9120140534666744;0.010478357224960448;0.009710807735860277;1.0789089308101039;10.000341678277865;0.926779379127506;-0.03692397214984973;1.0453895968960558;0.9997682912692778;0.927703353890115;0.9998959887075123
5.261098;1.0779751497931158;0.9833234918685934;0.9120103605767034;0.010481103053912618;0.009713039006851824;1.078912077741818;10.000365493699961;0.9267792971080681;-0.03692697316004683;1.045387333597842;0.9997665650548009;0.9276992578417432;0.9998915856628691
5.271098;1.0779770740982473;0.9833233366213001;0.912008219094101;0.01048367848310949;0.009715130311197927;1.0789153604133612;10.000388453466012;0.9267791798676783;-0.036928974189933746;1.0453850788953043;0.9997650372130471;0.9276951424160872;0.99988726553261
5.281098;1.0779792439810971;0.9833234200056026;0.9120060110164349;0.010487130271889588;0.00971803986674268;1.0789187736752235;10.000410619446713;0.9267790254050474;-0.0369319752363859;1.0453828360052728;0.9997637103183948;0.9276911002865635;0.9998830368095425
5.291098;1.0779813884466545;0.9833239907935335;0.9120041941077072;0.010488845421530097;0.009719346841787817;1.0789223109254644;10.000432048149499;0.9267788316978989;-0.03693397629664432;1.0453806066385958;0.999762586643412;0.9276870641242565;0.9998789060774964
5.301098;1.077982541159659;0.9833232079008519;0.9120018773051106;0.010492520306526842;0.009722489614583786;1.0789249641295517;10.000452781844757;0.9267785977944667;-0.036935977368218326;1.0453783934088174;0.9997616667401605;0.9276830845287117;0.9998748780206128
5.311098;1.077984627414776;0.9833237952773286;0.9119999598965769;0.01049422280217521;0.009723803752905866;1.0789287243688748;10.000472857083327;0.9267783246236496;-0.03693797844887745;1.045376201189956;0.9997609478234523;0.927679171372101;0.9998709560830229
5.321098;1.077986682085491;0.9833239084756383;0.9119975483578483;0.010497649163251065;0.009726727390367076;1.078932582416713;10.000492316114423;0.9267780150577304;-0.036939979536794655;1.0453740357736674;0.9997604247601098;0.9276753339708628;0.9998671429977715
5.331098;1.0779877398217605;0.9833236255850516;0.911995530742656;0.010499571103739714;0.009728275025259246;1.0789365285499004;10.000511213415173;0.9267776730301744;-0.03694098063049368;1.0453719015157752;0.9997600930882541;0.927671541222432;0.9998634416614326
5.341098;1.0779897262946532;0.9833224967747071;0.9119918578446714;0.01050076921407644;0.009729153899245188;1.07893955216715;10.00052961917648;0.9267783021793663;-0.03694298172869377;1.045369800825083;0.999759950857089;0.927668880519659;0.999859856045912
5.351098;1.0779907135002726;0.9833227033236908;0.9119901813984713;0.010500942619683732;0.009729102734985172;1.0789436416886016;10.000547609916332;0.926777905069819;-0.03694398283032977;1.0453677358476883;0.9997599987506209;0.9276652821665522;0.9998563904996226
5.361098;1.0779926273834937;0.9833233169324301;0.9119880088786217;0.010502603300000517;0.009730434765590653;1.078946785100273;10.000565250389972;0.9267784829328813;-0.03694498393452905;1.045365710355297;0.9997602393137603;0.9276627918890948;0.9998530487832233
5.371098;1.0779935398031644;0.9833230566475806;0.9119857826688734;0.010504489132370069;0.009731996879025125;1.0789499709519375;10.000582583671191;0.926778034987628;-0.036944985040405366;1.0453637302328034;0.9997606751798204;0.9276593776129878;0.999849834703935
5.381098;1.0779944149135918;0.9833232839956997;0.91198395266236;0.010504634180503361;0.009731956821832102;1.078953188664869;10.00059963321304;0.9267785583304188;-0.0369459861469931;1.0453618020747744;0.9997613066219577;0.927657121883181;0.9998467527374936
5.391098;1.0779952553569294;0.9833235158249874;0.9119820744427523;0.010504769594242284;0.009731920418885725;1.0789574289135102;10.000616416336982;0.926778049224281;-0.03694598725346014;1.04535993107466;0.9997621295555178;0.9276539495503336;0.999843807238732
5.401098;1.0779970282568812;0.9833241488133623;0.911979705337542;0.010506392100507616;0.00973326712630142;1.0789606844113508;10.000632960703392;0.9267785043630152;-0.0369459883594162;1.0453581205143165;0.999763135195129;0.9276519018255208;0.9998410015116682
5.411098;1.0779978107756432;0.9833243768817158;0.9119777321948942;0.010506509045327293;0.009733237823198852;1.0789639488126863;10.000649309021343;0.9267789213412644;-0.036945989464936865;1.0453563727188104;0.9997643113272208;0.9276499835655294;0.9998383383707304
5.421098;1.0779985717979996;0.9833228642742771;0.9119741051616166;0.010506136722991851;0.009732766168400441;1.0789672148469454;10.000665514148238;0.9267792990804777;-0.0369459905701578;1.0453546894032897;0.9997656441506844;0.9276481990477753;0.9998358216385865
5.431098;1.0779980862253948;0.9833224329214184;0.9119724886088462;0.010503859361007053;0.009730549405957517;1.0789694749248573;10.000681630405646;0.9267796380056257;-0.036945991674904775;1.045353071030592;0.9997671204190846;0.9276465521269404;0.9998334563920317
5.441098;1.077998820997634;0.983322617490839;0.9119703736184617;0.010503952691380313;0.00973053108947271;1.0789727225573096;10.000697700579153;0.9267799388693237;-0.036944992778622086;1.0453515164717893;0.9997687293407481;0.9276450065414338;0.9998312478112266
5.451098;1.0779995466350463;0.9833227777424083;0.9119682150111724;0.010504039652246548;0.009730516549319385;1.0789759518118076;10.000713749691629;0.9267802009104243;-0.036943993880390685;1.045350023720019;0.9997704629254516;0.9276436047783524;0.9998292004763186
5.461098;1.0780002620213727;0.9833233882775755;0.9119664633602875;0.01050238987363613;0.009728899869871176;1.078979156042319;10.00072979547291;0.9267804213378066;-0.03694299497907712;1.0453485910245588;0.9997723149785306;0.927642347747546;0.9998273186459452
5.471098;1.0780000012589335;0.9833230800389848;0.911964677721238;0.010500969807963386;0.009727513231477362;1.0789813279402032;10.000745855589845;0.9267805966527217;-0.03694199607369289;1.0453472175520488;0.9997742803525723;0.9276412343465285;0.9998256068780099
5.481098;1.0780006878245632;0.9833236089876951;0.9119628716285759;0.010499310724802029;0.009725903777700906;1.0789844605965937;10.000761931668425;0.9267807244987545;-0.03694099716349069;1.0453459032762866;0.9997763546020387;0.9276402614666797;0.999824070270683
5.491098;1.0780003883212848;0.983322726524885;0.911960601717009;0.010499613471221522;0.00972612996461555;1.0789865483575967;10.000777997359;0.9267818046231034;-0.03693899824744151;1.0453446484692455;0.9997785329054028;0.9276403838215692;0.9998227139938713
5.501098;1.0780010200323533;0.9833236339656422;0.9119592163335407;0.010496215820435483;0.009722921270958118;1.0789895870706112;10.000794016271914;0.9267818387352142;-0.036937999323778496;1.0453434530761179;0.9997808090650254;0.9276396769877862;0.9998215423877262
5.511098;1.0780006439082523;0.9833231234900336;0.9119573781715961;0.010494780922794458;0.009721548097544889;1.0789915738150626;10.0008099625119;0.9267818301488672;-0.03693600039027535;1.0453423161345112;0.9997831759108171;0.9276390543274775;0.9998205577459062
5.521098;1.0780002120906234;0.9833208212889419;0.9119539350107315;0.010492862802747442;0.009719732266416469;1.0789935063423644;10.000825820842463;0.9267827838080228;-0.03693400144474802;1.0453412358718568;0.9997856264478666;0.9276395488090343;0.9998197593268466
5.531098;1.0780006794112031;0.9833215450415219;0.9119525524389047;0.010489457599230333;0.009716533371327897;1.0789953820547131;10.000841578712961;0.9267827059296233;-0.036932002485108625;1.0453402100294011;0.9997881551031175;0.9276391567630461;0.9998191434052107
5.541098;1.0780001130373185;0.9833208335450897;0.9119507336486955;0.01048801659980141;0.009715169919172775;1.07899719700537;10.000857221955865;0.9267836029151002;-0.036929003509185855;1.0453392355774105;0.9997907587375441;0.9276398322728026;0.9998187037695296
5.551098;1.077999473113757;0.983320526849547;0.9119493785857283;0.01048484322951454;0.009712203570533052;1.0789989462241312;10.00087273650668;0.9267844804891113;-0.03692700451485093;1.04533830861976;0.9997934364490269;0.9276406507240604;0.9998184316763628
5.561098;1.0779987583790402;0.9833201450100868;0.9119480460450968;0.010481668757544832;0.009709239939595122;1.079000623854463;10.000888112176852;0.9267843435401883;-0.03692400550039199;1.0453374255433823;0.9997961880244922;0.927640526490416;0.9998183159491499
5.571098;1.0779979693232786;0.9833192096233558;0.911946293962502;0.010480224225033656;0.009707884562673587;1.0790022218394364;10.00090334215464;0.9267851962011976;-0.03692100646458585;1.045336584655099;0.9997990121776026;0.9276414901585295;0.9998183439394258
5.581098;1.0779971074071237;0.983318684472694;0.9119450180314921;0.010477047054575262;0.0097049252700235;1.0790037301129338;10.000918420949251;0.9267860414951123;-0.03691800740643611;1.0453357860700874;0.9998019058412658;0.9276425363082462;0.9998185022337536
5.591098;1.0779961748294913;0.9833185719112334;0.911944222200592;0.010472136682061742;0.009700361727810278;1.0790051390624251;10.000933348218082;0.9267868811055147;-0.03691500832497786;1.0453350304274325;0.9998048650242342;0.9276436604804658;0.9998187763733076
5.601098;1.077994210659272;0.9833170312602209;0.9119430158816159;0.010469189286833073;0.009697631774425928;1.079006441282586;10.000948134851317;0.9267877158361234;-0.036912009219158;1.045334319562597;0.9998078861121704;0.9276448581158457;0.9998191506960192
5.611098;1.077992875801626;0.9833143405270841;0.9119402560127245;0.010464641617464474;0.009693415354483398;1.0790066314996742;10.000962800235072;0.9267885458172145;-0.036908010087745254;1.045333658089635;0.9998109657340107;0.9276460840097084;0.9998196091214898
5.621098;1.0779917404521506;0.9833140286020483;0.91193958367161;0.010459720626591538;0.009688854870420354;1.0790077057918999;10.000977357330141;0.9267893705236634;-0.03690501092940566;1.0453330529762959;0.9998140994250729;0.9276474128695729;0.9998201360332086
5.631098;1.0779895698142867;0.9833122833650075;0.9119385097891195;0.010456760726962609;0.009686127118570762;1.0790086613416194;10.000991797738596;0.9267901887465276;-0.036901011742818866;1.0453325123922779;0.9998172811402501;0.9276487614720459;0.9998207170359862
5.641098;1.0779882868800772;0.9833100946221843;0.9119363270308112;0.0104513494458028;0.009681121375172406;1.0790084974274885;10.001006095093873;0.9267909983738561;-0.036897012526676015;1.0453320451307349;0.9998205042265571;0.9276501661502228;0.9998213401438345
5.651098;1.077985961333936;0.9833086801683119;0.9119357984516819;0.010446648636585898;0.009676787920670038;1.0790082170260362;10.001020221957226;0.9267917971949131;-0.036893013279717154;1.0453316592355781;0.9998237626726562;0.9276516238037722;0.9998219963007742
5.661098;1.077984517646982;0.9833080724094069;0.9119353257497711;0.010441708149453995;0.009672227948947421;1.0790088267021103;10.001034158304938;0.9267925839267678;-0.03688901400095934;1.0453313603786567;0.9998270515205472;0.9276531333419363;0.9998226791221144
5.671098;1.0779820262806323;0.9833065100806713;0.9119349073017031;0.0104369971426653;0.009667894165753305;1.0790083338972207;10.001047886489824;0.9267943578898427;-0.03688401468993297;1.0453311519423005;0.9998303664027636;0.9276556551602118;0.9998233854201913
5.681098;1.0779794486631662;0.9833048762210838;0.9119345476550886;0.010432280603646909;0.009663560277388902;1.0790077442882327;10.001061388773026;0.9267951183349887;-0.03688001534676088;1.0453310357497951;0.9998337031356769;0.9276572716225493;0.9998241155457027
5.691098;1.0779777475544243;0.9833040552053013;0.9119342493083408;0.010427323496807228;0.009659000003159527;1.0790070610762774;10.001074659015561;0.9267968641079047;-0.03687501597196323;1.0453310109328506;0.999837058051453;0.927659901559296;0.9998248719630732
5.701098;1.0779749977209514;0.9833022894925846;0.9119340055573998;0.010422594962755749;0.009654666133765723;1.0790072850753019;10.001087711895988;0.9267975940138201;-0.036870016566031574;1.0453310717312925;0.9998404285222274;0.9276615840096334;0.999825657420928
5.711098;1.077972166965561;0.9833009482999326;0.9119342616989349;0.010416129022049705;0.009648726450881637;1.0790064151245093;10.001100571444201;0.9267993082561121;-0.03686501712946366;1.0453312073062084;0.9998438127096734;0.9276643132680807;0.9998264743928464
5.721098;1.0779692595654644;0.9832990788841227;0.911934122610566;0.010411387756852597;0.009644392841209099;1.0790054494597212;10.001113253537948;0.926800009438768;-0.03686001766328958;1.0453314038063435;0.9998472086303629;0.9276660863159242;0.9998273252471299
5.731098;1.077966277178244;0.9832976517939704;0.9119344772506133;0.010404908948399023;0.00963845362943066;1.0790043873982682;10.001125765179415;0.9268017022545785;-0.03685401816895102;1.0453316465607458;0.999850613392343;0.9276688572079261;0.9998282119791273
5.741098;1.0779632184421264;0.9832957142379469;0.9119344318201115;0.010400154694115924;0.009634120743751943;1.0790032296925354;10.001138118391124;0.9268023928217336;-0.03684901864756992;1.0453319216734236;0.999854023310698;0.9276707018388186;0.9998291356120921
5.751098;1.0779600810465197;0.9832942355690835;0.9119348778926024;0.010393662745244173;0.009628182455343257;1.0790009773825637;10.00115033758758;0.926804088362472;-0.03684301909968902;1.0453322170670547;0.9998574348585753;0.9276735340009511;0.9998300963036634
5.761098;1.077956863161979;0.9832927431732763;0.9119353697880689;0.010387164174821948;0.009622244636377597;1.0789996311019356;10.001162448169657;0.9268057966830824;-0.03683801952543329;1.0453325225434438;0.9998608453712512;0.9276764301500964;0.9998310944488861
