time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.771098;1.0779535623886607;0.9832912460073745;0.9119359064841728;0.010380659077311618;0.009616307187438245;1.0789981919302367;10.00117446346699;0.9268075247391067;-0.03683201992465383;1.045332829022762;0.9998642526851529;0.9276793089725488;0.9998321310366964
5.781098;1.0779492114963665;0.983287141319518;0.9119348775347732;0.010373901669609413;0.009610150386038588;1.078996662217255;10.001186390553686;0.9268082771468068;-0.03682602029719681;1.045333127741396;0.9998676542800751;0.9276812103928007;0.9998332064377928
5.791098;1.0779457335243154;0.9832861439003316;0.9119359440900344;0.010365653011365038;0.009602607272256994;1.078994044548888;10.00119823983289;0.9268100558582084;-0.03681902064313849;1.045333410112931;0.9998710472198002;0.927684093182875;0.999834320231255
5.801098;1.0779421608177886;0.9832846874837636;0.911936606073125;0.010359129555848104;0.009596669911758483;1.0789923399196364;10.001210018815923;0.9268118606714113;-0.03681302096275489;1.0453336688335175;0.9998744291277173;0.9276870374734789;0.999835472932449
5.811098;1.0779375249827117;0.9832823770093261;0.911937307443836;0.010352835263683123;0.009590958760643715;1.0789895472546456;10.001221723526195;0.926813689638662;-0.0368070212564478;1.0453338999240664;0.9998777989961533;0.9276900028569081;0.9998366665150822
5.821098;1.07793348007758;0.9832812264781603;0.9119385068479785;0.010343688320502415;0.009582600032218945;1.078987664200209;10.001233339656263;0.9268155391620478;-0.0368000215247741;1.0453341040698545;0.9998811570483055;0.927692948188871;0.9998379028384684
5.831098;1.0779286292459809;0.9832789886583486;0.9119392887040458;0.010337383063355198;0.009576888881079416;1.078984688348176;10.00124484534428;0.9268174041494588;-0.036793021768515954;1.0453342859611734;0.9998845045171856;0.927695911018;0.9998391824089268
5.841098;1.0779246287379642;0.9832781623155298;0.9119405569400321;0.01032910644768503;0.009569345610920627;1.0789826177395572;10.001256217765928;0.9268202785447125;-0.036786021988586756;1.045334452165203;0.9998878443299003;0.9276998879673264;0.9998405037089791
5.851098;1.0779195504573114;0.9832765149894176;0.9119418618237278;0.010321059158979646;0.00956202899923689;1.0789794497091116;10.001267449039963;0.9268221559078031;-0.036780022185691694;1.0453346089424131;0.999891181690121;0.9277029175400983;0.9998418622865202
5.861098;1.0779153229390868;0.9832758197437342;0.9119432107219564;0.010312771691386518;0.009554486411352571;1.0789761796627537;10.001278557479491;0.9268240296398477;-0.036772022360180616;1.0453347609817485;0.9998945233666646;0.9277058775421263;0.9998432512958049
5.871098;1.0779100231420815;0.9832743221639585;0.9119446010182959;0.010304713818057623;0.009547170757257022;1.078972801064711;10.001289587466012;0.926825893441877;-0.036765022512316975;1.0453349113199677;0.9998978764875165;0.9277088849933937;0.9998446637481698
5.881098;1.077904620619372;0.9832729095585079;0.9119460361498908;0.010296650750505591;0.009539855700453882;1.0789693063017176;10.001300606131599;0.9268287419422292;-0.03675802264251041;1.045335061613769;0.9999012477273935;0.9277128980422532;0.9998460945207456
5.891098;1.0778991221631633;0.9832715858702862;0.911947516760401;0.0102885824176134;0.009532541209425306;1.0789666885643832;10.001311696101432;0.926830570319994;-0.03675002275129445;1.045335211989715;0.9999046426650939;0.9277158777209746;0.9998475416472395
5.901098;1.077894498070235;0.9832712342689984;0.9119490450705094;0.01028027391413574;0.009525000778428949;1.0789629436240504;10.00132293980018;0.926832373467314;-0.03674302283929403;1.0453353614063476;0.9999080649254427;0.9277189022357003;0.9998490061778816
5.911098;1.0778888279516123;0.9832700925956591;0.9119506144337725;0.01027219499858598;0.009517687024178547;1.0789590701924703;10.00133440322054;0.9268351460252501;-0.03673502290720757;1.0453355088510938;0.9999115151640373;0.92772289211342;0.9998504896576296
5.921098;1.0778830822899512;0.9832695229540899;0.9119526696484626;0.010262379955088193;0.009508767382229184;1.0789550699651682;10.001346132005622;0.9268368831974341;-0.036727022955683086;1.045335653787143;0.9999149908594057;0.9277258894918109;0.9998519911596
5.931098;1.077877268167951;0.983268564035406;0.9119543149056195;0.010254290955126578;0.00950145320403371;1.0789509476801205;10.001358154238174;0.9268395815836763;-0.03671902298515472;1.0453357956811027;0.9999184876262385;0.927729893308461;0.9998535066679384
5.941098;1.0778713921598997;0.9832681776254705;0.9119564389236333;0.010244466079169809;0.009492532108020547;1.0789457105678266;10.001370478944173;0.9268412393831906;-0.036711022995762156;1.0453359341766215;0.9999220011546487;0.9277329050497454;0.9998550306749243
5.951098;1.0778654603231204;0.9832674030995077;0.9119581475845646;0.01023636729149086;0.009485215276083593;1.0789413684422753;10.00138309787752;0.9268438563945153;-0.03670302298726805;1.0453360702114787;0.9999255285770817;0.9277369234667077;0.9998565572952652
5.961098;1.0778594785093791;0.9832672029068407;0.9119603312060036;0.010226532513001929;0.00947629041298846;1.0789369343901294;10.001395995660062;0.9268464341988822;-0.03669502295888851;1.0453362069318382;0.9999290688057056;0.9277409505720992;0.9998580801796991
5.971098;1.077852488510297;0.9832662149146348;0.9119625393563702;0.010216927522477135;0.009467589386195723;1.0789324234291424;10.001409160267004;0.9268479756124176;-0.03668602290942206;1.0453363491153809;0.999932622095514;0.9277439488681057;0.9998595928260298
5.981098;1.0778464220643322;0.9832644668299817;0.9119631677522831;0.010206601622010248;0.009458212975180711;1.078927849384615;10.00142258317283;0.926850483633839;-0.0366780228378252;1.0453365009553928;0.9999361896595006;0.9277479960188713;0.9998610890342762
5.991098;1.077840320058712;0.9832645299974705;0.9119654224215927;0.010196750997743663;0.0094492790903211;1.0789222232597244;10.00143624645832;0.926852960875478;-0.036669022743658755;1.045336663951656;0.9999397737104099;0.9277520122595427;0.9998625628363785
6.001098;1.077834187190527;0.9832646608522718;0.9119676938768654;0.010186894910572116;0.009440341359288123;1.0789175541390192;10.001450114401452;0.9268544092062528;-0.036660022627048046;1.0453368366283837;0.9999433774757154;0.9277550349067616;0.9998640080859714
6.011098;1.077827065717121;0.9832639657897603;0.9119699754592552;0.010177268448237301;0.009431625870946305;1.0789118511204012;10.001464143125856;0.926856829649361;-0.03665102248839649;1.045337016094044;0.9999470046452764;0.9277590582154761;0.9998654176772716
6.021098;1.077820890016178;0.9832641970407235;0.911972267656414;0.010167401964700142;0.009422679614794904;1.0789071238924117;10.001478293355438;0.9268592230070878;-0.036642022328146305;1.0453371996046632;0.9999506582110769;0.9277630784401657;0.9998667833310015
6.031098;1.077814704681485;0.9832644641564046;0.9119745662460496;0.010157530740206235;0.009413729024548007;1.0789013810420292;10.001492532574142;0.9268615907275608;-0.03663302214662758;1.0453373839992675;0.9999543392975992;0.9277670911009208;0.9998680962953626
6.041098;1.077807554692943;0.9832621472730956;0.9119752643604351;0.010147409338295178;0.009404554723261354;1.0788966285164392;10.001506839323484;0.9268639350604673;-0.036624021944029875;1.0453375643114813;0.9999580468739961;0.9277710912508739;0.9998693479726297
6.051098;1.0778013758531826;0.9832629467987452;0.9119780275600756;0.010135798420652974;0.009393990224811714;1.0788908694953216;10.001521214600603;0.9268662582275117;-0.03661502172063789;1.045337734193638;0.9999617786288284;0.927775073343084;0.9998705301011475
6.061098;1.0777942488325793;0.9832624057680882;0.9119803565049599;0.010126149226472064;0.009385254596646594;1.0788861044393296;10.001535684316462;0.9268685617135689;-0.036605021477033844;1.0453378870295948;0.9999655318857443;0.9277789931056505;0.9998716348918238
6.071098;1.077788106231562;0.9832632471946345;0.9119831509482051;0.010114529872527707;0.009374683665474844;1.0788803315954663;10.00155029589668;0.9268708463493058;-0.03659602121393121;1.0453380161821502;0.9999693029189808;0.9277829271014015;0.9998726555371023
6.081098;1.0777810237007834;0.9832627441742869;0.911985518244067;0.010104872195501493;0.009365942513636726;1.0788745485281368;10.001565119662628;0.9268731126103791;-0.03658602093199037;1.0453381154509511;0.9999730855532428;0.9277867966317157;0.999873586460509
6.091098;1.0777736964611049;0.9832624984457004;0.911988365958879;0.010092597996250856;0.009354778036429838;1.0788687537106603;10.001580243673079;0.9268753610020823;-0.03657602063186015;1.0453381799293597;0.9999768719354709;0.9277906427395858;0.9998744231234687
6.101098;1.0777676196126356;0.9832633730031269;0.9119912385293363;0.010080965841433654;0.009344200882289265;1.0788639475181698;10.001595760929426;0.9268775923932508;-0.036566020314167384;1.0453382062491787;0.9999806549216766;0.9277944675383757;0.9998751626073165
6.111098;1.0777605942544952;0.9832633629655941;0.9119941435144141;0.010069564618670854;0.009333849194512923;1.0788581323772493;10.001611759565948;0.9268808082275878;-0.03655701997938775;1.0453381921558318;0.9999844291269719;0.9277993118697363;0.999875804244646
6.121098;1.077753580668173;0.9832628631005657;0.9119966403063606;0.010059890282597987;0.00932510310172644;1.0788523120186235;10.001628309503115;0.9268830108685188;-0.03654601962777134;1.0453381356691198;0.9999881907160986;0.927803061274277;0.999876348705849
6.131098;1.077746576533845;0.9832628296561802;0.9119996240586091;0.010048481245029788;0.009314751464050535;1.0788464905924329;10.001645449452274;0.9268852036364271;-0.03653601925933376;1.0453380340514227;0.9999919372962077;0.927806836240529;0.9998767963441069
6.141098;1.0777405440204761;0.9832636584155348;0.9120026551859954;0.010036833656037756;0.009304174202562453;1.0788406720218373;10.00166318929926;0.9268873905761679;-0.03652601887383675;1.0453378829522346;0.9999956675270901;0.9278106020358852;0.9998771464407813
6.151098;1.0777335561274108;0.9832640628464576;0.912006180371204;0.01002368727384753;0.009292218620413562;1.0788348595465307;10.001681517453605;0.9268905764774314;-0.03651601847070628;1.045337676300676;0.9999993803343065;0.9278153631745818;0.9998773981957413
6.161098;1.0777265778926794;0.9832639576093773;0.9120093158937668;0.010012269078762365;0.009281870239351965;1.0788290560342315;10.001700400186307;0.9268927667596062;-0.0365050180490368;1.0453374076384168;1.0000030746913884;0.9278190861471446;0.9998775524427298
6.171098;1.0777196123007147;0.9832638169084097;0.9120125133580563;0.010000848302611973;0.009271523343353372;1.078823265052192;10.001719786781505;0.9268959670276603;-0.03649501760804563;1.045337071950271;1.0000067498491776;0.9278238514095991;0.9998776118715998
6.181098;1.0777126635253438;0.9832636342916136;0.9120157775906579;0.00998942489885942;0.00926117813839951;1.0788174913688915;10.001739634023837;0.9268981825101814;-0.03648401714780152;1.0453366662259358;1.0000104054304706;0.9278275848786719;0.9998775797722563
6.191098;1.077705735702323;0.9832634049620786;0.9120191122327801;0.009977998816770224;0.00925083487713629;1.0788117402915278;10.001759928433952;0.9269004172876009;-0.036474016669397175;1.0453361890813893;1.0000140418023429;0.9278313667829636;0.9998774591556876
6.201098;1.0776988325900048;0.9832636065656407;0.9120229652994823;0.009964839248817064;0.009238887972219358;1.078806016937227;10.001780678050528;0.9269036741361859;-0.03646301617448369;1.0453356409059207;1.0000176600256094;0.927836118135902;0.9998772525426488
6.211098;1.0776919587416753;0.9832632751833394;0.912026445607881;0.009953407984787934;0.009228549550907843;1.0787993262799038;10.001801888343113;0.9269059558879351;-0.036452015664908174;1.0453350244922701;1.0000212604286776;0.9278398779269461;0.9998769621862521
6.221098;1.0776851199779973;0.983263369178756;0.912030445948809;0.009940243491893137;0.009216608251658995;1.0787936736840236;10.001823556157333;0.9269092665504834;-0.036441015142696306;1.0453343446837124;1.0000248416124626;0.9278446408884002;0.9998765917093237
6.231098;1.0776783225751225;0.9832629235200739;0.9120340754490145;0.009928807503153914;0.009206276247517797;1.0787880654811792;10.00184568186148;0.926911610353532;-0.03643001460993037;1.0453336067555519;1.0000284005829962;0.9278484035601351;0.9998761479141346
6.241098;1.0776706088220465;0.983262014683662;0.9120382241118471;0.009915873550657782;0.00919456865206046;1.0787825092065266;10.001868274285155;0.9269149902803688;-0.036419014068332145;1.0453328153399295;1.0000319322334472;0.9278531590279027;0.9998756400672434
6.251098;1.0776639109659676;0.983261921637983;0.912042448829079;0.00990270188347707;0.00918263885332298;1.0787760131571174;10.001891340647935;0.9269184075591496;-0.03640801351904956;1.0453319746255765;1.000035428910367;0.9278579041000211;0.9998750775987816
6.261098;1.0776572709533534;0.9832612804456125;0.9120462978954943;0.009891258399829099;0.009172319669590154;1.0787705854924206;10.001914872973547;0.9269208616649119;-0.03639701296301705;1.0453310884083638;1.0000388812146457;0.9278616382581804;0.9998744685961775
6.271098;1.0776506958739112;0.9832610519270435;0.9120506586334778;0.009878081423027492;0.009160399790746067;1.0787652335781026;10.00193884417288;0.9269243507091082;-0.036385012401581665;1.0453301599328855;1.000042278444627;0.9278663216639211;0.9998738195445364
6.281098;1.0776441951861142;0.9832607556052954;0.9120550788375454;0.009864901663538728;0.009148485494734343;1.0787589642619597;10.00196321957879;0.9269278717746111;-0.036374011836867406;1.045329192585185;1.0000456084414113;0.9278710354160631;0.9998731360659
6.291098;1.0776368168177188;0.9832595101258665;0.9120595485366185;0.009851954285712037;0.009136803590309519;1.078753784754286;10.001987968824054;0.9269304207998135;-0.03636201127157035;1.045328191066217;1.0000488582875438;0.92787470349702;0.9998724237132
6.301098;1.0776305004301332;0.9832573464451567;0.9120624580774712;0.009838287888564242;0.009124455354956706;1.078747702409402;10.002013061126137;0.9269339927144516;-0.03635101070831122;1.0453271619228306;1.0000520155586154;0.9278794030543752;0.9998716877903541
6.311098;1.0776242965689866;0.9832568432880755;0.912067009388378;0.009825099092437159;0.009112559473036052;1.0787427227547761;10.002038454609519;0.9269375820839956;-0.036339010149197104;1.0453261124006252;1.0000550694545989;0.9278840546298684;0.9998709327699956
6.321098;1.0776172576618355;0.9832553880799189;0.9120715886649989;0.009812142589736459;0.0091008964730187;1.0787368476452448;10.002064095271372;0.9269411837994662;-0.036328009595925755;1.0453250487880437;1.000058012080579;0.927888732351233;0.9998701620018261
6.331098;1.0776113267663692;0.9832547451641879;0.9120761965092791;0.009798947893634889;0.009089013229974472;1.0787320749131717;10.002089919227245;0.9269447933467176;-0.036316009049988614;1.045323976840065;1.0000608394768324;0.9278933522950245;0.9998693780533771
6.341098;1.0776045903176459;0.9832531546128792;0.9120808247253454;0.009785985830947693;0.00907736231897333;1.07872639878227;10.0021158513612;0.9269484063620892;-0.036304008512841025;1.0453229031975841;1.000063551509877;0.9278979483548884;0.9998685838453116
6.351098;1.0775989854521233;0.9832523807378242;0.9120854737059187;0.00977278579019351;0.00906549009844815;1.0787218107838885;10.002141807900546;0.926951017733436;-0.0362920079861203;1.0453218357893101;1.0000661504095214;0.9279015167099722;0.9998677827951834
6.361098;1.077592592210353;0.9832511410999194;0.9120905814337108;0.009758087969958067;0.009052242919399971;1.078716301112644;10.002167704249619;0.9269546214382257;-0.036280007471638454;1.0453207844653174;1.0000686386432671;0.9279060509155497;0.9998669771813833
6.371098;1.0775873426050944;0.9832502342320143;0.9120952575474858;0.009744883462494682;0.009040378810936452;1.0787108593153172;10.002193462697901;0.9269582120000693;-0.0362680069712286;1.0453197614045213;1.0000710173858267;0.9279105455955299;0.9998661671356133
6.381098;1.0775813133424752;0.9832483739882554;0.9120999393574647;0.009731912918457554;0.009028744319291382;1.078706474470141;10.002219018757154;0.9269617860708053;-0.03625600648672936;1.0453187791080525;1.000073286582561;0.927914993274572;0.9998653511882394
6.391098;1.0775764347983414;0.9832477994418916;0.912105070121683;0.009716975515640056;0.009015280151856628;1.0787011360926178;10.00224431827807;0.926965342364612;-0.0362440060200469;1.0453178477378908;1.0000754463901187;0.9279193854880624;0.9998645267345774
6.401098;1.0775707832638357;0.9832457840231164;0.9121097440418419;0.009704004196361813;0.009003650845576652;1.0786958353824503;10.002269305865072;0.9269688806006943;-0.036231005573169106;1.0453169747045057;1.0000774982466485;0.9279236739545181;0.9998636900304758
6.411098;1.0775653255306596;0.9832441701173771;0.912114845627;0.009689302764570725;0.008990418022755747;1.078690565359218;10.002293924744317;0.9269724006760945;-0.0362190051479993;1.0453161655302536;1.000079444347425;0.9279279273353619;0.999862836663137
6.421098;1.0775610281625154;0.9832428781155754;0.9121194750003607;0.00967609770570028;0.008978566803501169;1.078686319983336;10.00231812707126;0.9269759027382325;-0.03620700474600076;1.0453154233509783;1.0000812867599334;0.9279320978550128;0.9998619623321648
6.431098;1.0775559670847952;0.9832411071724985;0.9121245104164905;0.00966139917637517;0.008965338360574684;1.0786810938496396;10.002341872404044;0.9269793880322565;-0.03619400436804758;1.0453147476181444;1.0000830275980512;0.9279361387322843;0.9998610634040535
6.441098;1.0775511086087581;0.9832387777075133;0.9121290548270486;0.009648433602508333;0.008953717817335281;1.078675882343103;10.00236511410544;0.9269838595387467;-0.03618200401465235;1.045314134671028;1.0000846696629355;0.9279411197078296;0.9998601378252476
6.451098;1.0775474178027622;0.98323773345838;0.9121339975448438;0.009633504539752542;0.008940266749784752;1.0786706806656046;10.002387789254872;0.9269873225413322;-0.03616900368611594;1.0453135797930895;1.0000862166021485;0.9279449568091017;0.9998591865508342
6.461098;1.07754296611382;0.9832357332970045;0.9121388846188245;0.009618813984643272;0.00892704387312293;1.0786654824818906;10.002409818337087;0.9269907851211943;-0.03615600338240359;1.0453130777364792;1.000087672619699;0.9279486817311617;0.9998582139771488
6.471098;1.077538443619641;0.9832329456992921;0.9121432781470604;0.00960497605112855;0.008914612785884632;1.0786602798363842;10.002431113050381;0.9269942572493006;-0.03614400310315875;1.0453126213233395;1.0000890420189312;0.9279523289151748;0.9998572265435328
6.481098;1.0775343758076341;0.9832308067098241;0.9121480535507271;0.009590292407994028;0.008901392781941327;1.0786550635362124;10.002451589961876;0.926997748861145;-0.03613100284789;1.0453122011752383;1.000090328708127;0.9279558185142132;0.99985623129515
6.491098;1.0775314459914769;0.9832294852281769;0.9121527747179158;0.009575377160389855;0.008887947598297669;1.0786498232121242;10.00247118303639;0.9270012691526486;-0.03611800261600331;1.0453118077965926;1.0000915359371283;0.9279591901777162;0.9998552357637673
6.501098;1.0775277124239133;0.9832272232273372;0.9121574364721783;0.009560701846738155;0.008874730377933704;1.0786445479257973;10.002489846106998;0.927005827368972;-0.03610500240678421;1.0453114335675848;1.0000926662884577;0.9279634464011811;0.999854247783764
6.511098;1.077524122208123;0.9832249061447935;0.9121620399137846;0.009546031331823182;0.00886151480052411;1.0786392272918508;10.002507550373439;0.9270094326244717;-0.03609300221948682;1.0453110728018458;1.0000937215995782;0.9279666334130646;0.9998532743158839
6.521098;1.0775206580315846;0.983222535904249;0.9121665843199336;0.009531366055718702;0.008848301142144063;1.0786338522272592;10.002524283652386;0.9270130922347798;-0.03608000205329641;1.0453107210811654;1.0000947031203915;0.9279696803431182;0.9998523207956389
6.531098;1.0775173033387873;0.983218381669261;0.9121694632938832;0.00951622580829186;0.008834643555840335;1.078628415000659;10.002540045162522;0.927016811161988;-0.03606700190709065;1.045310375055926;1.0000956118896906;0.9279726345278638;0.9998513921369042
6.541098;1.0775140435032635;0.983215903022628;0.9121738878352935;0.00950157247668923;0.008821434248550376;1.0786229082330552;10.002554836349578;0.9270215932980662;-0.036054001779315434;1.045310032228173;1.0000964484445296;0.9279765038834653;0.9998504940063855
6.551098;1.0775108651877425;0.9832133672861788;0.9121782519014211;0.009486925764677237;0.00880822715430503;1.0786173237023666;10.002568660058241;0.9270254428872527;-0.0360400016683332;1.0453096915999198;1.0000972120378047;0.9279792600616197;0.9998496327597813
6.561098;1.0775077554089376;0.9832107731872348;0.9121825567885748;0.009472286051371112;0.008795022182640614;1.0786116528943508;10.002581531924065;0.9270293650140807;-0.036027001573159;1.0453093554678143;1.0000979002181936;0.9279819887780205;0.9998488150227685
6.571098;1.077504702005249;0.9832081211420726;0.9121868048961594;0.009457653801471901;0.008781819257628932;1.0786058888893935;10.002593487675254;0.9270343646198738;-0.0360140014937738;1.0453090294578777;1.0000985091690977;0.9279856585427866;0.9998480485198065
6.581098;1.0775016949683311;0.9832054123474363;0.912190998186115;0.009443029519160685;0.008768618417111334;1.0786000270878053;10.00260457192377;0.9270384444955997;-0.03600100143063739;1.045308719934693;1.0000990349566887;0.9279882787284752;0.999847343231065
6.591098;1.0774996903604062;0.9832035283893159;0.9121951391599672;0.009428177904146687;0.008755193240951208;1.0785940637249807;10.00261482039785;0.9270426043552813;-0.03598800138429075;1.0453084322974617;1.0000994749449554;0.9279908560383242;0.9998467109873761
6.601098;1.0774967552456234;0.9832007061604281;0.9121992224043608;0.00941357073549662;0.008741997045976578;1.078587994227923;10.00262425280454;0.9270478418880268;-0.035974001355380994;1.0453081724643287;1.0000998277138673;0.9279943575571492;0.9998461636488613
6.611098;1.0774928846278315;0.983196946472257;0.9122032460350362;0.00939920840078719;0.008729030049995751;1.0785818135214578;10.002632879101018;0.9270521542388737;-0.03596100134445352;1.0453079486810737;1.000100091215374;0.9279968687138416;0.9998457120057418
6.621098;1.0774900013758588;0.9831944956143294;0.9122076580579865;0.009382889207952182;0.008714233494118317;1.0785745170812946;10.002640714523393;0.9270565384609711;-0.035948001351602164;1.045307770775353;1.0001002617150958;0.9279993566735195;0.9998453665012831
6.631098;1.0774871381685462;0.9831915144149345;0.912211561676852;0.009368310148114829;0.008701045913928354;1.0785681017335398;10.002647789525946;0.9270619909479063;-0.0359340013764309;1.0453076480835093;1.0001003352400817;0.9280027890920681;0.999845138037217
6.641098;1.0774842916226;0.9831884859254584;0.9122154001542248;0.009353740809641466;0.008687861624536816;1.078561567226425;10.00265414470833;0.927066506930085;-0.03592100141815379;1.0453075872649715;1.0001003095380783;0.9280052529137639;0.9998450373253269
6.651098;1.0774814595351485;0.9831858921462514;0.9122196161336187;0.009337450739545368;0.008673074897645443;1.0785549174001987;10.002659821760584;0.9270720808374059;-0.035907001475587716;1.0453075909179512;1.0001001846541935;0.9280086782393435;0.9998450737295688
6.661098;1.0774786406934231;0.9831827732859797;0.9122233148965648;0.009322900859056312;0.008659897587973454;1.0785471589003044;10.00266485826767;0.9270767067949338;-0.03589400154723481;1.0453076586756083;1.0000999627763523;0.9280111532579804;0.999845254624416
6.671098;1.0774758337651582;0.9831796128938004;0.9122269428216113;0.009308360479568912;0.008646723984487372;1.078540298181788;10.002669281315692;0.9270823783849131;-0.035880001631802085;1.045307789577433;1.0000996477900883;0.9280146074993266;0.9998455852053589
6.681098;1.0774730366062675;0.9831768963413504;0.9122309490654508;0.009292098920699024;0.00863194835745938;1.0785333389769212;10.002673099623951;0.927087088143295;-0.03586600172887367;1.0453079832843253;1.0000992441408438;0.9280170889519092;0.9998460684037123
6.691098;1.0774702461377894;0.9831736693558231;0.9122344457881831;0.009277576979651885;0.008618782462297478;1.0785262816554388;10.00267629625622;0.927092827578986;-0.035853001839068865;1.0453082397333426;1.000098755778098;0.9280206427249694;0.9998467046830044
6.701098;1.0774674583216595;0.9831709030070701;0.9122383298924922;0.009261333638269387;0.008604014496033674;1.0785181241385224;10.002678823813872;0.927097587901896;-0.035839001963656705;1.0453085576505392;1.0000981864152183;0.928023200601938;0.9998474926336848
6.711098;1.0774637047188127;0.9831667655519476;0.9122417121621087;0.009247065651378153;0.008591082606456218;1.0785108635646456;10.002680606749571;0.9271033611736795;-0.035825002104033436;1.0453089331564693;1.0000975402792605;0.9280268059347788;0.9998484305030264
6.721098;1.077460906922817;0.9831639909738749;0.9122454945083384;0.009230840412662731;0.008576321645250134;1.0785034983317534;10.002681550978217;0.9271081413039168;-0.03581200226135633;1.0453093596240937;1.0000968220041306;0.9280295036005328;0.9998495166527321
6.731098;1.0774580965289131;0.9831590137706889;0.9122471825087362;0.009215874301915566;0.008562723563902206;1.0784950292754028;10.002681554361915;0.9271139245285196;-0.03579800243656766;1.0453098283100122;1.000096036019625;0.9280332189035044;0.9998507488602685
6.741098;1.0774552710097574;0.9831562627744599;0.9122508856724885;0.009199668411326875;0.008547968527553454;1.0784874594787486;10.00268051497077;0.9271187096943185;-0.03578400263071317;1.045310329181136;1.0000951858354044;0.9280359955286064;0.9998521244181156
6.751098;1.077452430994579;0.9831547834650156;0.9122557160549815;0.009185684285721982;0.008535267908121891;1.07847979351997;10.002678337520873;0.9271244988066697;-0.03577000284518481;1.0453108521990633;1.0000942739561312;0.9280398349054848;0.9998536411103434
6.761098;1.0774486153648735;0.9831512019517532;0.9122593545603265;0.009169736457253153;0.008520744038133321;1.0784710365036265;10.002674931088487;0.927130297180251;-0.03575600308174936;1.0453113887962526;1.0000933031004215;0.9280437393846066;0.9998552980218346
6.771098;1.0774457533784272;0.9831480561853161;0.9122625210626031;0.0091552951619806;0.008507601055588593;1.0784631934145676;10.00267019857336;0.927135112020283;-0.035742003342281004;1.045311932247071;1.0000922767743716;0.9280467102022045;0.999857095654565
6.781098;1.0774428821607394;0.9831454324920462;0.9122661080699028;0.009139136170319058;0.008492853323342011;1.0784552688647575;10.002664034531788;0.9271409500254196;-0.035728003628315734;1.0453124767025264;1.00009119800557;0.9280507461976911;0.9998590352202972
6.791098;1.0774399995965476;0.9831423764924477;0.9122692267320004;0.00912472065648495;0.00847971184680031;1.0784462667874148;10.002656336190984;0.9271458160275334;-0.03571400394092512;1.0453130162044892;1.0000900685698926;0.9280538488205389;0.9998611181361746
6.801098;1.0774371009142938;0.9831398578855333;0.9122727740019285;0.009108588074580912;0.008464964097590958;1.0784381907294698;10.002647016868726;0.9271517130522683;-0.035700004280988025;1.045313544724902;1.0000888899252929;0.9280580151993763;0.9998633463266944
6.811098;1.0774332172746042;0.9831365236029184;0.9122763074482857;0.009092704869526387;0.008450441731833798;1.0784290447291747;10.002636017238602;0.9271576424187302;-0.035686004649336696;1.045314057154597;1.0000876642270413;0.9280622430949605;0.9998657215276837
6.821098;1.0774302720023807;0.9831336634632224;0.9122793912066016;0.009078329078565458;0.008437296519436251;1.0784208333769725;10.002623313398898;0.9271626036140808;-0.035672005046453764;1.0453145496724616;1.000086394782742;0.9280655287493248;0.9998682428662528
6.831098;1.0774272995644059;0.9831313631969505;0.9122829209847427;0.009062235768693852;0.008422542569639726;1.078411560860885;10.002608915333694;0.9271685946867361;-0.03565800547220131;1.0453150187151694;1.0000850863875168;0.9280698644146699;0.9998709050715602
6.841098;1.0774233351828182;0.9831282643142398;0.9122864529862936;0.0090463910935803;0.008408011573139126;1.078403230761616;10.002592857879254;0.9271746132836082;-0.03564400592607972;1.0453154602438763;1.00008374530668;0.9280742426320187;0.9998736990134162
6.851098;1.0774203063771577;0.9831261310563792;0.9122899948576888;0.009030322521532734;0.0083932494797326;1.0783948476428353;10.00257519357087;0.9271796572591706;-0.03563000640749793;1.045315870236473;1.0000823786898865;0.9280776544567998;0.9998766134147142
6.861098;1.077417253763515;0.9831236008602209;0.9122931018070669;0.00901599619353795;0.008380088069789942;1.078385418722179;10.002555988013553;0.9271857241143954;-0.03561600691569976;1.0453162454854723;1.000080993740358;0.9280820881041568;0.9998796360117894
6.871098;1.077414184656317;0.9831216323795502;0.9122966695763434;0.00899995132466001;0.008365315029650922;1.0783769535828827;10.002535319306906;0.9271918108058504;-0.03560200744964801;1.0453165841834728;1.0000795974332415;0.9280865338981309;0.9998827541915463
6.881098;1.0774101450012046;0.983118859174192;0.9123002533119129;0.008984154354556134;0.0083507624333644;1.0783674626634578;10.002513281873977;0.9271969142734281;-0.03558800800779052;1.0453168862075468;1.0000781967830032;0.9280899822752486;0.9998859553192595
6.891098;1.0774070739866004;0.9831170387772084;0.9123038606300937;0.008968132912606326;0.008335976762393291;1.078358956253308;10.002489982765468;0.9272030314151465;-0.035574008587862214;1.0453171527064093;1.000076798947664;0.928094421862955;0.999889226815997
6.901098;1.0774040227106931;0.9831148039259583;0.9123070472107861;0.008953853450199587;0.008322790507283084;1.0783494438300574;10.002465523123318;0.9272091593140631;-0.03556000918725485;1.0453173849657305;1.0000754111577954;0.9280988438621247;0.9998925569277303
6.911098;1.0774000421516234;0.9831122295169255;0.9123107077668425;0.00893809169261508;0.008308218712384442;1.0783409330311036;10.00243997466395;0.927214296169874;-0.03554500980359743;1.045317583566069;1.0000740402907262;0.9281022014376037;0.9998959356622237
6.921098;1.0773970713190293;0.9831105928240109;0.9123144059084697;0.008922105472474552;0.00829341395513208;1.078331428937029;10.002413370763628;0.9272204418182979;-0.035531010434944284;1.0453177487639524;1.000072691840554;0.9281065607732698;0.999899354594957
6.931098;1.0773941557677111;0.9831072777258455;0.9123165406938478;0.008905650119551028;0.008278156833007802;1.0783229347713268;10.002385721370178;0.9272265976817831;-0.03551701107979694;1.0453178809911396;1.0000713693112357;0.9281108750960592;0.9999028061417798
6.941098;1.0773903388046187;0.9831043773469871;0.912319883640457;0.008891653194299133;0.008265172286487621;1.0783134535814405;10.002357037554685;0.9272327664252299;-0.03550301173715785;1.0453179798915586;1.0000700749325415;0.9281151348839726;0.9999062832066661
6.951098;1.0773875523003984;0.9831028799822021;0.91232373398699;0.00887570059580042;0.008250349401748657;1.0783049892219254;10.002327342819136;0.9272379512318447;-0.035489012406378466;1.0453180429882718;1.0000688106929359;0.9281183320025603;0.9999097792297139
6.961098;1.077384835332759;0.9831014185380524;0.9123276524418359;0.008859758556245653;0.008235521084429646;1.0782955461770616;10.002296659823601;0.9272441552723147;-0.03547401308686325;1.0453180660765355;1.0000675784735071;0.9281224192164695;0.9999132885285633
6.971098;1.0773812251189652;0.983099105480477;0.9123316453697132;0.008844063235594925;0.00822091446314224;1.078287129027704;10.002264987145766;0.9272503818418407;-0.03546001377796535;1.0453180453907422;1.000066379178226;0.9281264673537308;0.9999168066572308
6.981098;1.077378648411068;0.9830976955362845;0.9123357242568981;0.008828141938866713;0.008206076569836542;1.0782777420362522;10.002232293991492;0.9272566343345755;-0.03544601447915892;1.0453179797924312;1.0000652113659796;0.9281304329104502;0.9999203303712209
6.991098;1.0773751768547402;0.9830954181273658;0.9123398910082738;0.008812467369931342;0.008191461097143164;1.0782693890066823;10.002198535381753;0.9272619156599283;-0.035432015190265016;1.0453178715216005;1.0000640706739312;0.9281333125393908;0.9999238571054383
7.001098;1.0773727346168316;0.9830952786083427;0.9123453139533527;0.008798777666799831;0.008178666895676284;1.0782600730029075;10.00216366960954;0.9272682277799371;-0.03541701591154334;1.045317725704646;1.00006295049832;0.9281370633187015;0.9999273847489345
7.011098;1.0773703542083346;0.9830938915866093;0.9123496757127643;0.008782887196536438;0.008163816884091152;1.0782517948260737;10.00212767060788;0.9272745717638102;-0.03540301664361485;1.0453175490146558;1.00006184302796;0.9281407591652764;0.9999309122976748
7.021098;1.0773670679322807;0.9830916222380709;0.9123541382014947;0.008767242893418885;0.008149189973634351;1.0782425512185159;10.002090532654533;0.9272799479771725;-0.035389017387224185;1.0453173481261697;1.000060740410064;0.9281433596577467;0.9999344397139781
7.031098;1.0773647991974378;0.9830902323484689;0.9123587100787465;0.00875137146768151;0.008134332964751499;1.078234335668102;10.002052262043788;0.9272863557858633;-0.03537501814305259;1.0453171294105499;1.0000596357913347;0.9281468610320386;0.9999379657448907
7.041098;1.0773625815357175;0.9830888418062232;0.9123633939980464;0.00873550880743742;0.008119472752526271;1.0782251415574569;10.002012862279974;0.92729279357691;-0.03536001891171315;1.0453168998346076;1.0000585237607917;0.9281502244802481;0.9999414858557639
7.051098;1.0773594484227846;0.9830865722902636;0.9123681916653402;0.008719890976684068;0.008104836268859387;1.0782159644468827;10.001972330058422;0.9272992599815789;-0.035346019693602994;1.045316667787793;1.0000574007529395;0.9281535258273098;0.9999449925504328
7.061098;1.0773573229411353;0.9830851909196325;0.9123731089589218;0.008704044861541449;0.008089970371993068;1.0782078015972882;10.00193066899195;0.927304755221189;-0.03533202048864324;1.045316443104017;1.000056265707432;0.9281557283001598;0.9999484780657079
7.071098;1.0773542726366847;0.98308246045144;0.9123776960349455;0.00869017347033682;0.008076934649526477;1.0781986496888372;10.001887901292806;0.9273112815697689;-0.03531802129624199;1.0453162365112376;1.0000551204210961;0.9281588319106148;0.9999519372452648
7.081098;1.0773522173619277;0.983081112357949;0.9123828492995495;0.008674343569728259;0.008062064282365278;1.0781905034224084;10.001844057341538;0.9273178427304413;-0.035303022115419275;1.0453160591003698;1.0000539686488887;0.9281618019474346;0.9999553669453961
7.091098;1.0773501852525733;0.9830797923822381;0.9123881211286478;0.008658521680111846;0.008047192067915442;1.0781813562942304;10.0017991602835;0.9273244426160054;-0.03528902294491927;1.04531592138208;1.0000528142030525;0.9281647184628018;0.9999587627361886
7.101098;1.0773472036375564;0.9830776265812065;0.9123935097006465;0.008642944164974834;0.008032544955069358;1.0781732024818085;10.001753227944457;0.927330084922307;-0.03527502378335851;1.0453158319475737;1.0000516596786624;0.9281665490892563;0.999962118057262
7.111098;1.0773451891776167;0.9830763845560601;0.9123990170228093;0.008627137760491885;0.00801766973768851;1.0781640379675614;10.001706284663685;0.9273367729782627;-0.035261024629492876;1.0453157974734684;1.000050506151039;0.9281692976924665;0.9999654262213247
7.121098;1.077343167093247;0.9830751917756921;0.9124046364027113;0.00861133882069128;0.008002793430900353;1.0781558600642576;10.001658367150693;0.9273435083429596;-0.03524602548244162;1.045315824303961;1.00004935370741;0.9281719318424994;0.9999686817918749
7.131098;1.077340163518566;0.9830709626784058;0.9124083071388317;0.008597033054216366;0.007989302628644836;1.0781466669321598;10.001609517909788;0.9273502894797313;-0.035232026341679115;1.0453159194433657;1.000048202111474;0.9281745315068961;0.9999718807019294
7.141098;1.0773380977227622;0.9830698875318513;0.9124141288448901;0.008581248106271387;0.007974424539362762;1.0781384581555324;10.00155977499454;0.9273571121685096;-0.03521802720703468;1.0453160894087716;1.0000470506378596;0.9281770623050984;0.9999750203574959
7.151098;1.077336000674594;0.9830688798593582;0.9124200373873911;0.00856546930059296;0.00795954536054855;1.0781292347649911;10.001509169101583;0.9273629712165595;-0.03520402807887072;1.0453163378749497;1.0000458983165237;0.9281785285335178;0.9999781003311198
7.161098;1.077332903632729;0.9830670630794731;0.9124260199454435;0.008549932509393558;0.00794489161850467;1.0781209985957518;10.001457725308805;0.9273698623209287;-0.035189028958045286;1.045316664840361;1.000044744487927;0.9281808943393234;0.9999811227966554
7.171098;1.077330727444903;0.9830662035413642;0.9124320709121824;0.008534163528200918;0.00793000970248393;1.0781117525297448;10.001405467039922;0.9273767822996012;-0.035175029845346116;1.0453170680134007;1.0000435883239498;0.9281832399446687;0.9999840915603486
7.181098;1.0773275378496137;0.9830645418119466;0.9124381791474401;0.008518634561321205;0.007915353102346968;1.0781035000198473;10.001352422347022;0.9273837277989082;-0.03516103074090809;1.0453175443519307;1.000042428274967;0.9281855319061618;0.999987010279769
7.191098;1.077325253540752;0.9830633623760401;0.912443897033488;0.008504601154436343;0.007902074104683353;1.0780942423884678;10.001298627622862;0.9273896949340644;-0.03514703164419784;1.0453180906447312;1.000041262247762;0.9281867768268919;0.9999898806889888
7.201098;1.077322902104164;0.9830644767379709;0.912451715769478;0.00848931951747365;0.007887633871680039;1.078085976645724;10.001244127751377;0.9273966798133634;-0.03513203255427106;1.0453187037441185;1.0000400880772;0.9281889426426028;0.9999927014766821
7.211098;1.077319510420498;0.9830630638116111;0.9124579689784788;0.008473793847941056;0.00787297244683957;1.0780766962720123;10.001188978644958;0.9274036784734806;-0.03511803346981608;1.0453193814621795;1.0000389038170854;0.9281911135301626;0.9999954691814112
7.221098;1.0773169947648176;0.9830626179401993;0.9124642578003415;0.008458030228800638;0.007858082382837101;1.0780683941423115;10.001133251122495;0.9274096868199608;-0.03510403438893064;1.0453201240473127;1.0000377081473977;0.9281922592302128;0.9999981802935377
7.231098;1.077314381187651;0.9830622608514478;0.9124705709602007;0.008442264199572941;0.00784319038238589;1.0780590655488902;10.001077029205806;0.927416701302233;-0.035090035308869144;1.0453209347473569;1.0000365009647223;0.9281943839331768;1.0000008323467824
7.241098;1.0773106980064513;0.9830606345418228;0.9124764516213884;0.00842846137172878;0.00783012899852459;1.0780507100724621;10.001020407707058;0.927423719774119;-0.03507603622619216;1.0453218191913851;1.0000352830564576;0.9281964941628391;1.0000034245057716
7.251098;1.0773078663335378;0.9830604670003533;0.9124827885861331;0.008412687164506423;0.00781523302631832;1.0780413317154687;10.000963496773098;0.9274307418091242;-0.03506203713732692;1.0453227847245177;1.000034055746528;0.9281985972603607;1.0000059585941157
7.261098;1.0773049183059866;0.9830603996777424;0.9124891279332744;0.008396907256776574;0.007800335209952663;1.0780329367898243;10.000906427102468;0.927436768246557;-0.03504703803896512;1.0453238398336988;1.0000328218295522;0.9281996645111753;1.0000084391798554
7.271098;1.0773008874733776;0.9830595543003321;0.9124954637885081;0.00838135753367905;0.007785662630997586;1.0780235312006687;10.000849343748989;0.9274438001756065;-0.03503303892808751;1.0453249931499846;1.0000315859301938;0.9282017781715445;1.0000108722212901
7.281098;1.0772976991749712;0.9830592149785787;0.9125013510169372;0.008367293514583467;0.007772367857551536;1.0780151198858214;10.000792388069941;0.9274508377965107;-0.03501903980193175;1.0453262521870332;1.0000303528529961;0.9282039088343669;1.0000132640311987
7.291098;1.0772943894432294;0.9830594626342983;0.9125076783532641;0.008351491450946439;0.007757466250040407;1.0780057082046204;10.000735682088719;0.92745787964438;-0.03500504065802402;1.0453276224946784;1.0000291255482274;0.9282060638196;1.000015620923714
7.301098;1.077289995636484;0.9830589345604359;0.9125139976559182;0.00833591754737761;0.007742790648462167;1.0779973031722805;10.000679328581086;0.9274639223193302;-0.03499104149418299;1.045329107435465;1.0000279048273157;0.9282072507153997;1.0000179485482523
7.311098;1.0772864471787789;0.9830593909480722;0.9125203147012175;0.008320097579608044;0.007727887799501698;1.077987913268212;10.00062342407051;0.9274709606812437;-0.03497704230844641;1.0453307081303673;1.0000266910248559;0.9282094743997062;1.000020251789433
7.321098;1.0772827849108984;0.9830577358619175;0.912524578670132;0.008305517267175025;0.00771414450547031;1.0779795472244502;10.000568071459924;0.9274779886482858;-0.0349630430988387;1.0453324232136136;1.0000254860816007;0.9282117416037645;1.0000225357267682
7.331098;1.0772790149141367;0.9830583851264258;0.9125308968355238;0.008289678024883956;0.007699241937576418;1.0779712136235897;10.000513386965348;0.9274840000772656;-0.03494904386321192;1.0453342483781392;1.0000242946060276;0.9282130590645048;1.0000248057417078
7.341098;1.0772741808041977;0.9830582397645914;0.9125372175291219;0.008274065859425505;0.007684566826222524;1.0779619215172347;10.000459499245771;0.9274909886982701;-0.03493504459950965;1.0453361766849059;1.0000231235801997;0.9282154312679808;1.0000270663751618
7.351098;1.077270216489744;0.9830585729598605;0.9125430998990658;0.008259936618570874;0.007671271660580993;1.0779536803168854;10.00040653737784;0.9274979475958186;-0.034921045306062;1.0453382004016887;1.000021981121859;0.9282178648695839;1.0000293208648952
7.361098;1.0772661636928795;0.9830594546680319;0.9125494360967386;0.008244067277286318;0.007656371804194194;1.077944498913752;10.000354620241232;0.9275038694223589;-0.03490704598139729;1.0453403124830103;1.0000208752015776;0.9282193668920452;1.0000315720550728
7.371098;1.0772620255482377;0.9830621232935288;0.9125573874193913;0.008228668248872065;0.007641919409958624;1.077936385263779;10.000303858686179;0.9275107468857633;-0.03489304662382265;1.045342505967375;1.0000198133829195;0.9282219425049384;1.0000338235607633
7.381098;1.0772568409561813;0.9830617470127295;0.9125632950445183;0.008214744837052316;0.00762885472852439;1.0779283465090008;10.00025436255089;0.927517572762606;-0.03487904723115209;1.0453447727298901;1.0000188036810673;0.9282245987487391;1.0000360798378143
7.391098;1.0772525401653301;0.9830627709390015;0.9125696600140893;0.008198843941605156;0.007613958860931605;1.0779193892809626;10.000206242934208;0.9275233401769476;-0.03486504780073595;1.0453471032202168;1.000017855246795;0.9282263410814214;1.0000383452828436
7.401098;1.0772481643561207;0.983063344849647;0.9125755840473447;0.00818466217939407;0.007600670499890761;1.0779115199199123;10.000159602760197;0.9275300440802076;-0.03485104833000716;1.0453494870937097;1.000016977708337;0.9282291704349104;1.0000406236764856
7.411098;1.077243718308082;0.9830644242734746;0.9125819529988615;0.00816873991905863;0.007585778304139931;1.0779027444330662;10.000114518075119;0.927536683037227;-0.03483804881708986;1.0453519139308196;1.000016179868559;0.9282321259481129;1.0000429178170518
7.421098;1.0772382411230845;0.9830646428944646;0.9125883108295852;0.008153044068920203;0.007571115258731608;1.0778950684047177;10.000071026098569;0.927542259552716;-0.034824049260792335;1.0453543731449695;1.000015469289876;0.9282341336374701;1.0000452288225992
7.431098;1.077233659658932;0.9830652790217604;0.9125942078887227;0.008138830177684242;0.0075578338903876585;1.0778874966611611;10.000029127769128;0.92754877919084;-0.034810049660376964;1.0453568532514486;1.000014852708492;0.9282372299210152;1.0000475559615831
7.441098;1.0772290097069226;0.9830664097762295;0.912600529567957;0.008122875389929996;0.007542949803552448;1.0778790328688221;9.999988797194872;0.9275542493998995;-0.03479605001558705;1.0453593414830094;1.0000143358395155;0.9282394171986141;1.000049897132162
7.451098;1.077224291653717;0.9830670726320136;0.9126063787765905;0.008108638956839965;0.007529675009530308;1.0778716796900112;9.999949992516344;0.9275606780283167;-0.03478305032664431;1.0453618241975535;1.0000139222838103;0.9282427329823894;1.0000522490459511
7.461098;1.0772195062010705;0.9830682291534352;0.9126126415089558;0.008092660916790844;0.007514798138049479;1.0778644389208525;9.999912669058848;0.9275670724503132;-0.034769050594161015;1.0453642881551288;1.000013612850795;0.9282461029471194;1.0000546069188765
7.471098;1.0772146534750282;0.9830689169075509;0.9126184167329108;0.008078400338630583;0.007501530894086621;1.077856311252571;9.999876784488054;0.9275724398181308;-0.03475505081893401;1.0453667219241978;1.0000134059993862;0.9282485626947022;1.0000569643603532
7.481098;1.0772087707789977;0.9830687321423849;0.9126241402563545;0.00806436402749294;0.007488494243092119;1.0778492961003108;9.999842285762092;0.9275787873862358;-0.03474105100143472;1.0453691160324559;1.0000132987929926;0.9282521070939297;1.0000593137696538
7.491098;1.077203788147073;0.9830699145179698;0.9126302546576502;0.008048347496892126;0.007473628504765808;1.0778423908872752;9.999809092942645;0.9275841223797399;-0.03472805114148592;1.0453714623684638;1.0000132874399277;0.9282547719326999;1.000061646814152
7.501098;1.077198747023267;0.9830706186189279;0.9126358596307106;0.008034047256776576;0.0074603719211738485;1.0778355902071368;9.999777099662722;0.9275904520979176;-0.03471405123844645;1.0453737545211976;1.0000133671096196;0.9282584789404605;1.0000639547091985
7.511098;1.077193652454587;0.9830718045831364;0.9126418433070809;0.008018003952357838;0.007445512611194392;1.077827887209706;9.999746189428047;0.9275967845686638;-0.03470105129141281;1.0453759887112806;1.0000135315522989;0.9282623012643271;1.000066228473209
7.521098;1.0771885089959805;0.9830707812271439;0.9126457042584579;0.008003196626284617;0.007431815684240571;1.0778212762801984;9.999716251979212;0.9276021282401234;-0.03468705129936014;1.045378163609829;1.0000137730115355;0.9282651609876869;1.0000684594401381
7.531098;1.077183321942542;0.9830732188973275;0.9126527037287726;0.007989337878519562;0.007419013851012892;1.0778147538376024;9.999687186621115;0.9276084902969208;-0.0346740512615812;1.045380278932135;1.0000140826880768;0.928269126959211;1.0000706397931194
7.541098;1.077178098166691;0.9830744094137768;0.9126584682255364;0.007973256028589282;0.00740416216551436;1.0778083179630924;9.999658897081835;0.9276138760024215;-0.034660051178199015;1.045382335190481;1.0000144516507188;0.9282721224609624;1.000072762686366
7.551098;1.0771728454396425;0.9830751205836098;0.9126637091309083;0.007958891257056169;0.007390918071004457;1.0778009689961738;9.99963128896114;0.9276202897050351;-0.0346470510502565;1.0453843351132739;1.0000148716478223;0.9282762191035606;1.0000748221482614
7.561098;1.0771675715705773;0.9830758311855853;0.9126688719297462;0.007944513976632442;0.007377675255007477;1.0777947098514062;9.999604269029883;0.9276257356194844;-0.03463305087932231;1.0453862831890965;1.0000153354372554;0.9282793422393725;1.000076813281981
7.571098;1.077162284093225;0.9830770185146531;0.912674403587983;0.007928394791545392;0.007362827325171006;1.077788544143138;9.999577744335452;0.9276322180358986;-0.034620050666931516;1.0453881830575678;1.000015836446503;0.9282835615014298;1.0000787325473335
7.581098;1.0771569898737297;0.9830777166919384;0.9126794136989745;0.007913993406409518;0.007349585153672886;1.077782473602673;9.99955162699205;0.9276377415919969;-0.034607050414244;1.0453900365706066;1.0000163678500942;0.9282868338496221;1.0000805772653285
7.591098;1.0771516937030028;0.9830784011497495;0.912684351093492;0.00789958034681778;0.007336342025334321;1.077776497541943;9.999525842653052;0.927644311156002;-0.03459305012202423;1.0453918446181656;1.000016921358778;0.9282911114207931;1.0000823449703466
7.601098;1.0771463967788892;0.9830790655936839;0.9126892173978635;0.007885155735736785;0.007323096992979397;1.0777706140903742;9.999500333187004;0.9276499309683719;-0.03458004979082199;1.0453936077799664;1.0000174868921439;0.9282944609682873;1.000084033861088
