time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.611098;1.0771410971313842;0.9830797023690786;0.9126940136027649;0.007870719697788471;0.00730984918964458;1.077763820906349;9.999475053354884;0.9276566035238326;-0.034567049421193416;1.0453953270328882;1.0000180539952719;0.9282988352078793;1.000085643651046
7.621098;1.0771357912583341;0.9830803029127595;0.9126987416673805;0.007856272390679512;0.007296597865825734;1.0777581148679398;9.999449966139611;0.9276623290567398;-0.0345540490138976;1.0453970040223146;1.0000186129013067;0.9283022272469056;1.0000871757995986
7.631098;1.0771304749485242;0.9830813396358079;0.9127038514768326;0.00784008438883095;0.007281736603652166;1.0777524915463603;9.999425042918286;0.9276681055013061;-0.03454004857003456;1.0453986402192497;1.0000191539522008;0.9283055919301695;1.0000886333201569
7.641098;1.0771251430217776;0.9830818439399205;0.9127084550744229;0.007825615303489242;0.007268476551359575;1.077746945225957;9.999400269842356;0.9276749277698714;-0.034527048090934806;1.0454002361970691;1.000019667199386;0.9283099974194217;1.000090020008557
7.651098;1.0771197891424797;0.9830822903603441;0.9127130041267549;0.007811136022452752;0.007255211581862198;1.0777414698987364;9.999375651421623;0.9276807869019303;-0.03451404757802322;1.0454017922506216;1.0000201429271243;0.9283134035363675;1.0000913389103707
7.661098;1.0771144070237242;0.9830826736713968;0.9127175056242708;0.00779664719389652;0.007241941498730044;1.07773605944864;9.999351209620814;0.927687670943052;-0.03450104703285854;1.0454033106547749;1.0000205726364861;0.9283178053610083;1.000092591729548
7.671098;1.0771089923158692;0.9830829898686035;0.9127219685631197;0.00778214945470593;0.007228666269801843;1.0777307062706385;9.999326978888984;0.9276935674678805;-0.034488046457051336;1.045404798011546;1.0000209503534456;0.9283212009845827;1.0000937799530951
7.681098;1.0771035433512175;0.9830849660579191;0.9127280086445066;0.007768124100680666;0.007215832342188863;1.0777254010793382;9.999302993270193;0.9276994653347655;-0.034475045852212796;1.0454062650515539;1.000021272939163;0.928324585293353;1.0000949061084592
7.691098;1.0770980607218759;0.9830846614046563;0.9127319775571805;0.007755339897197437;0.007204153192777256;1.0777201344999048;9.999279273629044;0.9277063545867371;-0.034462045220199314;1.0454077240348192;1.0000215381862436;0.9283289514370097;1.000095974876194
7.701098;1.077092546346953;0.9830847669598435;0.9127363826109696;0.0077408189484580005;0.007190863837651439;1.0777148983099862;9.999255823801674;0.9277122264854835;-0.03444904456326335;1.0454091865251667;1.0000217422680395;0.9283322940002;1.0000969936554231
7.711098;1.0770870024120192;0.9830843220193963;0.9127403387428672;0.007728020963586058;0.007179176293466583;1.077709686239057;9.999232633449406;0.9277180743311773;-0.034436043883850444;1.0454106631187785;1.0000218788488975;0.928335605960877;1.0000979712976217
7.721098;1.0770823947007582;0.983085171377089;0.912744745254135;0.007713249732942825;0.0071656525528354;1.077704494941891;9.999209681977813;0.9277248930094456;-0.03442404318424521;1.045412164005381;1.0000219400580221;0.9283399180067456;1.0000989164875524
7.731098;1.0770767992495816;0.9830833463632644;0.9127475486308;0.0076982295259363995;0.007151906556135452;1.0776993239350259;9.99918693659636;0.927730677029756;-0.03441104246639829;1.0454136988121203;1.000021918072786;0.928343151891878;1.0000998373521863
7.741098;1.077071182666011;0.9830831937813445;0.9127519630563419;0.007683684633555672;0.007138604640850164;1.07769417416354;9.999164346719846;0.9277364192110883;-0.03439804173231234;1.045415275889322;1.0000218062646558;0.9283463381447883;1.000100741594514
7.751098;1.0770655466928685;0.9830829924339111;0.9127563842058428;0.007669134841188194;0.007125301172803729;1.0776890467706655;9.999141843885402;0.9277431111836352;-0.03438504098464699;1.0454169020671527;1.0000215993057315;0.9283504698178099;1.0001016369987514
7.761098;1.0770598921488357;0.9830827522767546;0.9127608154213083;0.007654580661685125;0.007111996780886415;1.0776839425401372;9.99911934535416;0.9277487450585892;-0.03437304022665785;1.0454185832516953;1.0000212919618545;0.9283535793190261;1.000102532403509
7.771098;1.0770551856645658;0.9830828841453682;0.9127648169261763;0.007641514472012408;0.007100070842420052;1.0776788619508595;9.99909675643383;0.9277543148762424;-0.034360039461624504;1.0454203254816885;1.000020877711977;0.9283565858408659;1.0001034381767173
7.781098;1.0770495083214253;0.9830825955383433;0.9127692825675914;0.007626952772518202;0.007086765996160782;1.0776738060438806;9.999073974249109;0.9277598170059628;-0.03434803869259229;1.0454221358261016;1.0000203487130679;0.9283595570396372;1.0001043657165491
7.791098;1.0770438357073353;0.9830822938654515;0.9127737712712036;0.007612387865396157;0.007073461298058782;1.0776697766215757;9.999050894258241;0.9277662499669905;-0.03433503792229862;1.0454240221668294;1.0000196966458743;0.9283634126350154;1.0001053265177458
7.801098;1.0770381816117762;0.9830815047009157;0.9127778383264121;0.007599549652095323;0.007061762633594698;1.0776647747767372;9.999027418143289;0.9277716143147521;-0.03432303715293093;1.0454259913696249;1.0000189129555308;0.9283662238041657;1.0001063312204614
7.811098;1.0770335235316828;0.983082077484165;0.9127823783139707;0.007584741887828002;0.007048231516637845;1.0776597994174382;9.999003468234395;0.9277769129013352;-0.0343100363862102;1.0454280473668982;1.00001798836858;0.9283689122635157;1.0001073889359178
7.821098;1.077027948181469;0.9830812942036354;0.9127864952136949;0.007571899148279464;0.007036533501127395;1.0776548475075352;9.99897900534422;0.9277821516105924;-0.03429803562395972;1.045430191404062;1.0000169129527385;0.9283715478630025;1.0001085070176499
7.831098;1.0770224319999318;0.9830827313346817;0.9127926898379927;0.007557805734653787;0.0070236764116066676;1.0776499152898675;9.998954028191275;0.9277873395627252;-0.03428503486861777;1.0454324238886126;1.0000156769044863;0.928374052098705;1.0001096911754987
7.841098;1.077017950683247;0.9830828524406331;0.9127968601518804;0.007544721739185809;0.007011752180097793;1.0776459987164033;9.99892855239345;0.9277924872959881;-0.03427303412348699;1.0454347452024715;1.0000142711725386;0.9283764948064189;1.0001109461593067
7.851098;1.0770125887140594;0.9830825865373427;0.9128015007709364;0.0075301446243091616;0.006998449302265598;1.0776410933745502;9.998902596805797;0.9277986035071759;-0.03426103339283496;1.0454371550291044;1.0000126881247127;0.928379836578467;1.000112276496348
7.861098;1.0770082828025187;0.9830827342111759;0.9128057212177598;0.007517058251637637;0.006986525172036349;1.0776361951781124;9.998876186749598;0.9278036932757641;-0.03424903268185482;1.0454396510485569;1.0000109216960662;0.9283820800190974;1.0001136861739797
7.871098;1.0770031125809636;0.9830824934329997;0.9128104084339091;0.0075024793845861115;0.006973221776749496;1.0776313014424255;9.99884935606709;0.927808758864346;-0.03423603199631972;1.0454422274574473;1.0000089663415683;0.9283841910225014;1.0001151776290549
7.881098;1.0769983127959946;0.9830820212990908;0.9128146615708725;0.007490510589198464;0.0069623399267666995;1.0776274114841566;9.998822139688794;0.9278138009724315;-0.034224031341735205;1.0454448752769594;1.0000068171313141;0.9283862478323884;1.0001167509780142
7.891098;1.0769943135923745;0.9830826843355429;0.9128193817828449;0.007475692509924466;0.006948807522780872;1.077622526255513;9.998794568427535;0.9278188192015036;-0.03421203072240215;1.0454475845572349;1.0000044716014171;0.9283882186698269;1.0001184042555158
7.901098;1.0769894577006631;0.9830819959229162;0.9128236604117297;0.0074628406969722795;0.006937106347728441;1.0776176468152143;9.998766672453987;0.9278238120720746;-0.03420003014105857;1.045450345369498;1.0000019306030108;0.928390109179255;1.0001201350025049
7.911098;1.0769856723042175;0.9830821998921491;0.9128279420869125;0.007449750000745269;0.006925176412471326;1.0776137730493074;9.998738484637753;0.9278287768381003;-0.034188029599101145;1.045453147401442;0.9999991976520864;0.9283919253599405;1.000121941368635
7.921098;1.0769810279745415;0.9830815344749216;0.9128322189121515;0.007436895901379211;0.00691347150191993;1.0776089040564845;9.998710039456464;0.9278337097158171;-0.03417602909697991;1.045455979853015;0.9999962782116636;0.9283936736224074;1.0001238214469297
7.931098;1.0769774468118767;0.9830822438199726;0.9128369354355642;0.007422073470060545;0.006899931763229496;1.0776040394333435;9.998681374640793;0.9278386068557041;-0.03416402863457687;1.0454588313846571;0.9999931789995518;0.9283953607724799;1.0001257727258714
7.941098;1.0769729954048635;0.983081604238436;0.9128411891385093;0.007409217380583551;0.006888222757759584;1.077600180093807;9.998652535268015;0.9278434652458899;-0.03415302821140283;1.0454616900038312;0.9999899072511154;0.9283970308228333;1.0001277925386791
7.951098;1.07696959239071;0.9830801289162538;0.9128438169605714;0.0073956422562679374;0.006875838540137443;1.0775953279159785;9.998623573003789;0.9278482826420286;-0.03414102782653036;1.045464543132447;0.9999864706469084;0.9283986181191867;1.000129877892926
7.961098;1.0769652992683463;0.9830795113243406;0.9128480202626102;0.007382785698181183;0.006864126022722788;1.0775914852155988;9.998594542823058;0.9278530571057991;-0.034129027478752086;1.0454673779191006;0.9999828776634251;0.9284001681874896;1.000132024409298
7.971098;1.0769620274621892;0.9830815100883432;0.9128537970762913;0.007370172650797107;0.006852631398747741;1.0775866554886246;9.9985654984829;0.9278577876287579;-0.0341170271670357;1.0454701817503274;0.9999791376664092;0.928401690503094;1.0001342257589216
7.981098;1.076958796006708;0.9830817813792018;0.912857930851611;0.007357080292848639;0.006840688988586251;1.077582844103191;9.998536486630517;0.9278624752092457;-0.03410602689065817;1.0454729423412534;0.9999752610767829;0.9284032320328452;1.000136473963325
7.991098;1.0769546253076783;0.9830811702421522;0.9128620238075329;0.0073442279616223564;0.006828972046894595;1.0775780578485745;9.998507548668226;0.9278671224354348;-0.03409402664902251;1.0454756476023863;0.9999712595186756;0.9284047299449962;1.000138759808791
8.001098;1.076951429446905;0.9830814370353357;0.9128660777719471;0.007331140629712055;0.006817026411521904;1.0775743041321806;9.998478726541288;0.9278717317217524;-0.034083026441352575;1.0454782858486529;0.9999671453143764;0.9284062680310056;1.0001410727836135
8.011098;1.0769482357074238;0.9830816995174796;0.9128700900621313;0.007318057075008706;0.006805078884445857;1.0775695894694386;9.998450059875378;0.9278763039121567;-0.0340710262662787;1.0454808458863407;0.9999629310643063;0.9284077824211016;1.0001434011411838
8.021098;1.0769440747237378;0.9830810771395441;0.9128740600426062;0.007305216288035445;0.00679335621708535;1.077565918076809;9.998421578910117;0.9278808383377167;-0.034060026121739875;1.0454833168964661;0.9999586301549067;0.9284093553285824;1.000145732745367
8.031098;1.0769408695289788;0.983081334465086;0.912877995084655;0.007292143548807805;0.006781404091832374;1.0775612925490632;9.998393303407457;0.9278843335596914;-0.0340480260054141;1.0454856889734163;0.9999542571108037;0.9284099221646083;1.0001480556563542
8.041098;1.0769376529187975;0.9830815925190842;0.912881899916376;0.007279077983832162;0.006769449210897529;1.0775577154145726;9.998365251830668;0.9278887876705116;-0.03403702591519721;1.0454879541248265;0.9999498272031073;0.9284115622989774;1.0001503583873348
8.051098;1.07693345734674;0.9830809721926482;0.9128857804868175;0.007266258786251171;0.006757718224448262;1.0775541897169945;9.99833745528625;0.9278931986333158;-0.034026025849340585;1.045490106300634;0.9999453563577972;0.9284132459217683;1.0001526306400261
8.061098;1.076930206407926;0.9830807572688445;0.9128892017367226;0.007254940446585166;0.006747362394421787;1.077549718832779;9.998309962371223;0.9278975647329238;-0.03401502580630857;1.0454921403454365;0.9999408609703524;0.928414977377276;1.0001548637589817
8.071098;1.076926935656654;0.9830810296924168;0.912893062300485;0.007241903308252268;0.006735396609792078;1.0775463064163264;9.998282828510344;0.927901884594442;-0.034004025784612146;1.0454940509760002;0.9999363566616724;0.9284167588094155;1.0001570506233874
8.081098;1.076923646795713;0.9830813114670668;0.9128969223343745;0.007228877516148702;0.006723426090027245;1.0775429572731026;9.998256099358532;0.927905157322581;-0.03399202578266403;1.0454958321207126;0.9999318574121538;0.9284175543998284;1.0001591854651768
8.091098;1.076920342704059;0.983081125776971;0.9129003405398761;0.007217593079133805;0.006713056128029664;1.0775386784128809;9.998229811349518;0.9279093828414199;-0.033981025798525244;1.0454974771512642;0.9999273760611914;0.9284194341270161;1.0001612634484343
8.101098;1.0769170257103062;0.983081438653435;0.912904212577849;0.007204592054871059;0.006701074797999355;1.0775354782782927;9.998204007115087;0.9279135617770231;-0.03397002582956009;1.0454989805952566;0.9999229244429112;0.928421357872384;1.0001632797543358
8.111098;1.0769127330713555;0.9830826215427919;0.9129096955231655;0.007192322981310682;0.00668976101662806;1.0775323645004655;9.998178730125298;0.9279176951369622;-0.033959025872228904;1.045500339918847;0.9999185123589708;0.92842331960254;1.0001652286657345
8.121098;1.0769093908997456;0.9830824998418352;0.912913129953119;0.007181077903337445;0.006679373504220574;1.0775293431202257;9.998154002356397;0.9279207844034307;-0.0339490259222322;1.0455015556043874;0.9999141471372912;0.928424350096294;1.0001671032529802
8.131098;1.0769060347257098;0.9830828818650386;0.9129170053133637;0.007168117143637145;0.006667373853362946;1.0775254194979262;9.998129818526142;0.9279248317638288;-0.0339380259749912;1.04550263016188;0.9999098346059381;0.9284263697184071;1.0001688953577759
8.141098;1.0769026646200908;0.9830828034218599;0.9129204207514158;0.007156899196578106;0.006656973367934234;1.077522598499443;9.998106156837569;0.9279288397052632;-0.03392702602613085;1.0455035675061326;0.9999055800256921;0.9284284123715181;1.0001705960221838
8.151098;1.076899281372234;0.9830832231744707;0.9129242609693907;0.0071439654676480275;0.00664496024683852;1.0775198840210074;9.998082993705593;0.9279318102715062;-0.03391602607161712;1.0455043726364164;0.9999013884119853;0.9284294763879768;1.0001721967605577
8.161098;1.0768958851396326;0.9830831771765453;0.9129276253650674;0.007132774350175352;0.006634545848767642;1.0775172790094634;9.99806031174406;0.9279357451852249;-0.033906026107693804;1.0455050512839288;0.999897265067291;0.9284315943353026;1.0001736907873795
8.171098;1.0768924747763695;0.9830831430542217;0.9129309527236422;0.0071215966037755304;0.006624124308528028;1.0775147858972258;9.998038091559392;0.9279386466682976;-0.03389502613096193;1.0455056097029993;0.9998932157994892;0.9284326905219822;1.0001750732708548
8.172513;1.076891939095733;0.9830828778653261;0.912931561467913;0.007120093220564509;0.006622649185348051;1.0775154074872775;9.998016297018049;0.9279395172789682;-0.03389302613861914;1.0455060547145005;0.9998892459557384;0.9284321250591672;1.0001763402749952
8.172513;1.0768923506533654;0.9830830223611681;0.9129316703549745;0.007120094283189282;0.00662254587613947;1.0775171476316083;9.997994869947679;0.9279393586413281;-0.03389302612858212;1.0455063939168752;0.9998853591695561;0.9284306355816503;1.0001774870950064
8.172514;1.0768927465455513;0.9830831788964753;0.9129317132709055;0.007120108599667311;0.006622435964120111;1.0775190108239991;9.997973740305527;0.9279391708736445;-0.033893026099316215;1.0455066353325948;0.9998815567801959;0.9284291435267839;1.0001785078736953
8.172515;1.076893126630954;0.9830833516794422;0.9129316804209989;0.007120136024860501;0.006622319817001342;1.0775210020151287;9.99795284339536;0.9279389530285835;-0.03389302604976864;1.0455067859290683;0.9998778381311562;0.9284276460922095;1.000179396552485
8.172517;1.0768934887513733;0.9830835444700171;0.9129315641966577;0.0071201763283627985;0.006622197827244045;1.0775231276355424;9.997932128585928;0.9279387037623179;-0.03389302597954317;1.0455068502403362;0.9998742017598862;0.928426142090197;1.0001801471351668
8.172521;1.0768938289662273;0.9830837598425957;0.9129313590582889;0.007120229125070094;0.006622070430864394;1.0775253954269006;9.997911558430681;0.9279384223472702;-0.03389302588885125;1.0455068306557624;0.9998706465299213;0.9284246311513767;1.0001807531448055
8.172529;1.076894142324821;0.9830839982207723;0.912931061045852;0.007120293926032913;0.006621938074963947;1.0775278115978242;9.997891103797508;0.9279381092498052;-0.03389302577845966;1.0455067288000366;0.9998671720649711;0.9284231135561083;1.0001812082211812
8.172545;1.0768944232790882;0.9830842577568429;0.9129306669236702;0.007120370201468088;0.00662180115013281;1.0775303784837187;9.99787073308117;0.9279377657069015;-0.03389302564991306;1.0455065461806519;0.9998637787967065;0.9284215909056148;1.0001815078446066
8.172577;1.076894666146911;0.9830845358312571;0.9129301734638325;0.007120457319251894;0.0066216599953888575;1.0775330957244476;9.997850404046162;0.927937393764759;-0.03389302550541856;1.045506283598927;0.9998604680098075;0.9284200671226908;1.0001816503381866
8.172641;1.076894866536222;0.9830848297440307;0.9129295777439934;0.0071205544796983196;0.006621514955696809;1.0775359631413401;9.997830067280733;0.9279369965468809;-0.03389302534728722;1.04550594046112;0.9998572417750974;0.9284185483820867;1.0001816367348826
8.172769;1.0768950229616623;0.9830856165027869;0.9129293246431502;0.007118931577800185;0.006619760632478908;1.0775389814444112;9.9978096693024;0.9279365769664;-0.033893025177578244;1.0455055147611554;0.9998541016449384;0.9284170415110893;1.000181470225309
8.173025;1.076895136804238;0.9830859298617063;0.9129285220449326;0.007119046250363175;0.00661960898073705;1.0775421505867242;9.997789152291032;0.9279361359555383;-0.03389302499805416;1.0455050031609376;0.9998510471889245;0.9284155527018256;1.0001811553503615
8.173537;1.0768952107962062;0.9830862457215647;0.912927618414847;0.0071191685762122215;0.006619454653061893;1.077545468574044;9.997768460385405;0.9279356724764762;-0.033892024810239375;1.045504400612784;0.9998480769839071;0.928414051365747;1.0001806965201905
8.174561;1.0768952477592872;0.9830870409006413;0.9129270621937301;0.007117568723225748;0.006617692342091058;1.0775479317917407;9.997747548393477;0.9279361850748253;-0.03389102461560825;1.045503700552734;0.9998451906722164;0.9284135799816878;1.0001800966948502
8.176609;1.0768942865519142;0.9830869505892164;0.9129264071346688;0.0071162135144527995;0.00661615533722914;1.0775515359510208;9.99772638677081;0.92793567315082;-0.03388902441578468;1.0455028961874924;0.9998423893943742;0.9284121110266774;1.0001793579314846
8.180705;1.076892328461421;0.9830869346838266;0.9129265481173849;0.007111644011854154;0.006611632465270019;1.0775532763794393;9.997704962445296;0.9279371371351316;-0.0338850242124953;1.0455019811930737;0.9998396750401022;0.9284126138698741;1.0001784826448448
8.188897;1.0768893738289458;0.9830874735145615;0.9129279337040211;0.007102130478357794;0.006602518250362341;1.0775541474475443;9.99768327843698;0.9279395779484787;-0.03387602400734435;1.0455009498666015;0.9998370498390239;0.9284139868841242;1.0001774735428937
8.198897;1.0768854233282004;0.9830880861828002;0.9129301195294317;0.0070894015254530434;0.0065904187983757655;1.0775531420287288;9.997661358482517;0.9279419964766581;-0.03386602380172235;1.0454997982110357;0.9998345167793277;0.9284153831119646;1.0001763330499205
8.208897;1.0768814421798276;0.9830864818216194;0.9129301651067562;0.007077925217137782;0.006579478436379617;1.0775532512968173;9.997639249945449;0.927945394187665;-0.03385502359692831;1.045498525130689;0.9998320800454074;0.9284178077110208;1.0001750631914124
8.218897;1.0768774321740446;0.9830865980686595;0.9129317323502361;0.007066932955985355;0.006568984703783328;1.0775534650622498;9.997617019189734;0.9279477745483927;-0.03384502339421712;1.0454971325666396;0.9998297445405557;0.9284193399304254;1.0001736658430394
8.228897;1.0768733935928856;0.98308670432046;0.9129332197255077;0.007055943143412969;0.006558491753315177;1.0775537727650208;9.997594748809346;0.9279511433402426;-0.033834023194624745;1.0454956250483294;0.9998275152699565;0.9284219091967559;1.0001721434451092
8.238897;1.076869324656323;0.9830872809507282;0.9129350779855011;0.00704322563311148;0.00654639427583667;1.0775541638498243;9.997572533225613;0.9279535077567619;-0.0338240229988526;1.045494010090478;0.9998253974323722;0.9284235919630487;1.0001704994010545
8.248897;1.0768652221897292;0.9830873681865333;0.9129364199082958;0.007032237916665112;0.006535904195524034;1.077554626403516;9.997550463953955;0.927956875501509;-0.033813022807350775;1.0454922992922926;0.9998233966332378;0.9284263151097496;1.0001687374208077
8.258897;1.0768610823896334;0.9830874496597942;0.9129376988869128;0.007021250091618723;0.006525416105805233;1.077555145252077;9.997528619523182;0.9279592544554922;-0.03380302262038233;1.045490507941916;0.9998215189034994;0.92842815266204;1.0001668610227115
8.268897;1.076856900403839;0.983087527470208;0.9129389223167791;0.0070102615318419215;0.006514930437620636;1.0775557017904787;9.997507070233505;0.9279626525961473;-0.03379202243810376;1.0454886528052336;0.9998197706032357;0.9284310290114429;1.0001648741247993
8.278897;1.076852669756834;0.9830876019707789;0.9129400978547955;0.006999271550254522;0.006504447638689414;1.0775562756472143;9.99748588354786;0.9279650773636051;-0.03378202226068238;1.0454867494818798;0.9998181580882369;0.9284330163033663;1.0001627818751166
8.288897;1.0768493465828526;0.9830907643706857;0.9129432881225883;0.006986792586837438;0.006492581628265934;1.077556846511492;9.997465120839854;0.9279685350700979;-0.03377202208822152;1.0454848104069077;0.9998166870174313;0.9284360749756251;1.000160591148947
8.298897;1.076844996988977;0.983090833353877;0.9129443958163493;0.006975797158899615;0.006482105553949933;1.0775573956919555;9.997444832616004;0.9279710311549764;-0.03376102192065479;1.0454828445848463;0.9998153614544316;0.9284381677501709;1.0001583109678098
8.308897;1.0768405782349983;0.9830909014503796;0.9129454862474627;0.006964797725459243;0.006471633155542222;1.0775579069727137;9.997425059548398;0.9279745705440136;-0.03375102175787098;1.0454808585277704;0.9998141838939699;0.9284413626796917;1.00015595274331
8.318897;1.0768360849932654;0.983090968988114;0.9129465726785646;0.006953793655354812;0.006461164579921936;1.0775583658891483;9.99740583450146;0.9279771584299007;-0.0337400215998364;1.0454788567425435;0.9998131568835457;0.9284435843769474;1.0001535294665596
8.328897;1.076831513649718;0.9830910349769629;0.9129476707300213;0.006942784458279791;0.00645069998130659;1.0775587585851734;9.99738718002388;0.9279808014005795;-0.03373002144652305;1.0454768415854532;0.9998122846334329;0.9284469007177607;1.0001510534997635
8.338897;1.076826863638725;0.9830910977097717;0.9129487975408974;0.006931769700822781;0.006440239548417354;1.0775590716250787;9.997369104849403;0.9279835064494408;-0.033720021297765974;1.045474813454516;0.9998115729843154;0.9284492741628836;1.0001485348554946
8.348897;1.0768221380743095;0.9830916362864177;0.9129504160467188;0.0069190198382445695;0.006428177684904166;1.077559292254978;9.99735160402288;0.9279872787126393;-0.03370902115304831;1.0454727719740509;0.9998110284391174;0.9284526657048194;1.0001459817866198
8.358897;1.076817342666889;0.9830916879665683;0.9129516478627892;0.006907992612889751;0.006417726016144379;1.0775594089120197;9.997334668799217;0.9279901215465405;-0.03369902101123713;1.0454707171744926;0.9998106577270524;0.9284551499871683;1.0001434019858806
8.368897;1.0768124834988406;0.9830917315031944;0.9129529516700833;0.006896958368276838;0.006407278814295451;1.0775594122202166;9.997318297830509;0.9279940380519648;-0.03368902087069838;1.0454686496008865;0.9998104679457944;0.9284586929413046;1.0001408021927751
8.378897;1.0768075658500331;0.9830917639345081;0.9129543380321365;0.0068859165620062295;0.006396836177179914;1.0775592949918154;9.997302490272103;0.927997031049874;-0.033678020729762746;1.0454665702967074;0.9998104658722125;0.9284612649901938;1.0001381874521988
8.388897;1.0768025947389668;0.9830917818028088;0.9129558159211129;0.0068748666810341565;0.006386398247574082;1.0775590508220072;9.997287234648235;0.9280011016670576;-0.03366802058681523;1.0454644812010292;0.9998106563364451;0.9284649425827306;1.000135561511979
8.398897;1.076798538815599;0.9830926626872889;0.9129573939253238;0.006863569814913954;0.006375737986150018;1.0775586733706293;9.99727251509746;0.9280042487253254;-0.03365802043992753;1.0454623852873228;0.9998110414195417;0.9284676948563151;1.0001329277426196
8.408897;1.0767934759368047;0.9830931206637982;0.9129595201853994;0.0068507732027265015;0.006363703746696498;1.0775581561062944;9.997258322099631;0.9280074697222095;-0.033647020286710363;1.045460286185259;0.9998116205580536;0.9284704877699607;1.0001302894566293
8.418897;1.0767883733002341;0.9830930715873863;0.9129613064769142;0.006839696201644774;0.00635327979659536;1.077557490977475;9.997244658218507;0.9280117614463622;-0.03363702012452728;1.0454581874646731;0.9998123909509983;0.9284743944674064;1.0001276493544333
8.428897;1.0767832338426362;0.9830929922780959;0.9129632007956867;0.006828609500887822;0.006342860237436727;1.0775566679257396;9.997231542703663;0.9280151194492731;-0.03362701995085854;1.0454560922332075;0.9998133490198208;0.9284773795821663;1.000125009690881
8.438897;1.0767780602216377;0.9830928796878534;0.9129652038280707;0.006817513089590363;0.006332445048448901;1.0775556769420258;9.997219006336495;0.9280195382212313;-0.03361601976375074;1.0454540035735902;0.9998144916812828;0.9284814033026071;1.000122373781626
8.448897;1.0767728542723902;0.9830927316033651;0.9129673156231151;0.006806407161749837;0.006322034313683412;1.077554510204297;9.997207079768517;0.9280230123491351;-0.03360601956184308;1.0454519247447722;0.9998158156494698;0.9284845349900884;1.0001197470578371
8.458897;1.0767676163297621;0.9830925457397834;0.9129695355577103;0.0067952920069983425;0.006311628149307305;1.077553162334976;9.997195794128078;0.9280275372923448;-0.033596019343882656;1.0454498581699598;0.9998173166258448;0.9284887312163438;1.0001171367149144
8.468897;1.0767623458832283;0.9830905903310766;0.9129702573065586;0.006783687213316756;0.006300780232122375;1.0775516300632377;9.997185191568567;0.9280311092399268;-0.0335860191086115;1.045447804822805;0.9998189892991404;0.9284919876657508;1.0001145503892175
8.478897;1.0767580058904962;0.9830912020128568;0.9129726950689981;0.00677231598088354;0.006290156425294056;1.0775499123076766;9.997175325682822;0.9280357242006883;-0.033575018855195676;1.0454457650539484;0.9998208264274837;0.9284962631360388;1.000111995237844
8.488897;1.0767526690693092;0.9830908870775342;0.9129752434147678;0.006761174897637097;0.0062797646968890605;1.0775480101723327;9.997166247776029;0.9280393772396781;-0.033565018583537526;1.0454437394167044;0.9998228181266571;0.928499629817319;1.0001094781030528
8.498897;1.0767472981132284;0.9830905265194263;0.9129779086723591;0.0067500256848660595;0.006269378089328741;1.077545926373561;9.997157997008095;0.9280430627124301;-0.03355501829420431;1.0454417289277627;0.9998249535139995;0.9285030522359837;1.0001070054401706
8.508897;1.0767418905497506;0.983090603040924;0.9129811420543261;0.006737139420709519;0.006257390958431773;1.0775436642923668;9.997150602766641;0.9280477748947188;-0.03354401798814289;1.0454397353254747;0.9998272230069036;0.9285074982456002;1.00010458307057
8.518897;1.0767364417403495;0.9830901599090204;0.9129840550763865;0.006725974187563773;0.006247014850150293;1.0775412268818492;9.997144088062209;0.9280515085590035;-0.0335340176666226;1.0454377609425085;0.9998296187503908;0.9285110483102943;1.0001022167206035
8.528897;1.0767309470074358;0.9830914143649454;0.9129887043577375;0.006715281787708846;0.006237090343468212;1.077538615749999;9.997138473486732;0.9280562595580413;-0.03352401733165428;1.0454358080538524;0.9998321343729656;0.9285156724561489;1.0000999123910483
8.538897;1.0767254040627177;0.983090918038906;0.9129918832818156;0.006704100967221579;0.006226724381459245;1.0775358313234447;9.997133789232722;0.9280600244375918;-0.033514016986211134;1.0454338790647957;0.9998347657178025;0.9285193789638835;1.0000976758689344
8.548897;1.076720776293001;0.9830912913599588;0.912995204104028;0.006692674016612504;0.006216136034873077;1.0775328739086194;9.997130079810871;0.9280647991522675;-0.03350301663370101;1.045431977529616;0.9998375105746747;0.9285241363946606;1.0000955119352373
8.558897;1.076715137580235;0.9830907809206388;0.9129986680722428;0.0066814782892476755;0.006205779267048918;1.077529744291811;9.997127386416272;0.928068578907162;-0.03349301627736057;1.045430107747752;0.9998403661373539;0.9285280232866755;1.0000934238562955
8.568897;1.0767094528420191;0.9830902761649493;0.9130022801412199;0.006670275403851958;0.006195426572855436;1.077526443492129;9.997125724566887;0.9280723590138781;-0.03348301592003655;1.0454282731622326;0.9998433268954586;0.9285320078845674;1.0000914136194703
8.578897;1.0767037245747095;0.9830897851997157;0.9130060419634012;0.006659065507803558;0.0061850776489985465;1.0775229722245196;9.997125076567027;0.9280771347211189;-0.033473015563977665;1.0454264764184331;0.999846384874792;0.9285370943157212;1.0000894825614866
8.588897;1.0766979558367744;0.9830893162975256;0.9130099528232075;0.006647848741865322;0.006174732374348412;1.0775193305814703;9.997125399061883;0.928080900818465;-0.03346301521063195;1.0454247210163894;0.9998495305001859;0.928541287083088;1.0000876313029585
8.598897;1.0766921490238315;0.9830888756908716;0.9130140105368936;0.006636625262643991;0.006164390836903925;1.077515518126094;9.997126639454157;0.9280856529563982;-0.03345201486078283;1.0454230118828227;0.9998527530514106;0.9285465494586389;1.0000858594580044
8.608897;1.0766863053102202;0.9830884655126476;0.9130182124240916;0.006625395171833179;0.006154053304107783;1.0775115344396928;9.997128748526924;0.9280893892410541;-0.033442014515078444;1.0454213541530475;0.9998560416865928;0.9285509528137205;1.0000841664473221
8.618897;1.0766813891997677;0.9830889651768572;0.9130225562034772;0.006613919815728792;0.0061434930133228835;1.0775073798007986;9.997131682043772;0.9280931102615979;-0.03343201417452936;1.0454197518341066;0.9998593863441393;0.9285554570163339;1.0000825523333825
8.628897;1.0766754762214703;0.983088607566204;0.9130270331134718;0.006602676483419103;0.006133164724807845;1.0775030555071732;9.997135398641879;0.928097819002571;-0.033422013840471755;1.0454182078804832;0.9998627775326128;0.9285610582909668;1.0000810175937036
8.638897;1.0766695338380776;0.9830882687782037;0.913031637619061;0.006591426453819039;0.006122841786059459;1.0774995640543945;9.997139858584287;0.9281015210773054;-0.033412013514221725;1.0454167248219728;0.9998662062280586;0.9285657565554609;1.000079562785887
8.648897;1.0766635667424636;0.9830879440735538;0.9130363621259023;0.00658016957040854;0.0061125247482701215;1.0774949089156791;9.997145021894951;0.9281062233334846;-0.03340201319683782;1.0454153044264884;0.9998696647649078;0.9285715513223581;1.000078188642287
8.658897;1.0766575799031564;0.9830876294108377;0.9130411989155899;0.006568905627145671;0.006102214171843528;1.0774900933414082;9.99715084639013;0.9281099315070819;-0.033391012888985765;1.0454139471148;0.9998731480639079;0.9285764096390158;1.0000768964123499
8.668897;1.0766515788751734;0.983087321065558;0.9130461405404284;0.006557634466842397;0.0060919105903693834;1.0774851193886166;9.997157286937778;0.9281136493150467;-0.03338101259074311;1.0454126520239988;0.9998766542825104;0.9285814032892864;1.000075687593884
8.678897;1.0766465328971175;0.9830878962732033;0.913051181531286;0.006546117250144174;0.006081387335837083;1.0774799886082325;9.997164297926187;0.9281183794541245;-0.033371012301434085;1.0454114170139122;0.9998801841325625;0.9285874946824896;1.0000745631115597
8.688897;1.076640520308517;0.9830875870063369;0.9130563115918412;0.006534831346577577;0.006071099169953787;1.0774747032486363;9.997171842268001;0.9281221250924487;-0.033361012019816436;1.0454102380282022;0.9998837390795494;0.9285926836942922;1.000073523448697
8.698897;1.0766345095245413;0.9830872679157738;0.9130615232685017;0.0065235380015199644;0.006060819217551088;1.077469266366755;9.997179899649758;0.9281268902050888;-0.033351011744501946;1.0454091087720414;0.9998873197488735;0.9285989669089847;1.000072568896402
8.708897;1.0766285057703593;0.9830869323076799;0.913066804862012;0.006512237320864973;0.006050547635933634;1.0774636816486862;9.997188460895021;0.9281306791069585;-0.03334101147422498;1.0454080217989465;0.9998909253288844;0.9286043419018836;1.0000716984786155
8.718897;1.0766225143678256;0.9830865741489534;0.9130721420113602;0.006500929592028603;0.006040284470072533;1.0774579533969644;9.997197518157746;0.9281344963582286;-0.03333101120788036;1.0454069701239481;0.9998945536253485;0.9286098034374629;1.0000709089662099
8.728897;1.07661750375512;0.983087068807853;0.9130775207353296;0.00648937645015769;0.006029802428990858;1.0774520857448513;9.997207066641142;0.9281393462448673;-0.033321010944420124;1.0454059479801254;0.999898201280206;0.9286163467526451;1.000070195434968
8.738897;1.076611551292137;0.9830849185511193;0.9130813175219732;0.00647757520501237;0.006019109092382918;1.0774460822099827;9.997217113026764;0.9281432313944846;-0.03331001068279638;1.045404950828005;0.9999018637528239;0.9286219340374146;1.000069552708736
8.748897;1.0766056242329505;0.9830844564977309;0.9130867319500451;0.006466248803746258;0.006008869769286755;1.0774399470394047;9.997227678573134;0.928147151967536;-0.03330001042196012;1.0454039751818063;0.9999055345895307;0.9286276342412058;1.0000689764834594
8.758897;1.0765997270388383;0.9830839486721361;0.9130921458977365;0.006454916760459398;0.005998637452691615;1.0774336870953365;9.997238791415267;0.9281521056082822;-0.03329001016067754;1.0454030184669898;0.9999092043435018;0.9286344094229146;1.0000684636121773
8.768897;1.0765938651570954;0.9830833908461194;0.9130975478314485;0.006443579293394192;0.005988411564258895;1.07742831311987;9.997250479309537;0.9281560875639879;-0.033280009897360685;1.0454020793062897;0.9999128604056987;0.9286402586968644;1.0000680114304474
8.778897;1.0765890075684572;0.9830853899570248;0.9131045347918119;0.006432478591516857;0.005978410833304849;1.077421840198395;9.997262770449861;0.9281610912054636;-0.033270009630170204;1.0454011581733966;0.9999164884711353;0.9286471768234571;1.0000676169321159
8.788897;1.0765832322141518;0.9830847235834946;0.9131098845318;0.006421131413125412;0.00596819620949937;1.0774152871926617;9.99727569165277;0.9281651083831427;-0.033260009357108794;1.0454002578075383;0.9999200747722554;0.9286531600194912;1.000067277057653
8.798897;1.0765775058591154;0.9830840006813323;0.9131151990780632;0.006409780187366179;0.005957986565978933;1.0774086756307455;9.997289265841616;0.9281691294701839;-0.033250009075920156;1.0453993832208757;0.9999236074407896;0.9286592024245844;1.0000669898726167
8.808897;1.0765718293280697;0.983083220622941;0.9131204746417412;0.0063984256346023465;0.00594778148355102;1.077402027801184;9.997303514690644;0.9281741441011215;-0.033240008784121686;1.0453985413664422;0.9999270769708446;0.9286662975598179;1.0000667558347378
8.818897;1.0765662014166881;0.9830823831180653;0.913125708231731;0.006387068656709374;0.005937580489362605;1.0773953643448648;9.997318458452382;0.9281781417059284;-0.0332300084792526;1.0453977404945436;0.9999304764600401;0.9286724391765028;1.000066578459167
8.828897;1.0765615841804543;0.9830823693209392;0.9131308994315894;0.0063754712947364746;0.005927155873304483;1.0773887037286882;9.997334113487822;0.9281821108803046;-0.03322000815890283;1.0453969888445025;0.9999338006553875;0.9286786174855653;1.0000664634083605
8.838897;1.0765560502384046;0.9830814162799221;0.9131360443016561;0.006364112222368118;0.0059169615637188035;1.0773820632101;9.997350490272385;0.9281870396211622;-0.03321000782062147;1.045396292687074;0.9999370443188863;0.9286858225874693;1.0000664167133133
8.848897;1.0765505620679954;0.9830804050262203;0.9131411436184024;0.006352753333692101;0.005906769913090577;1.077375458432985;9.997367588178218;0.9281909172072332;-0.033200007462217004;1.0453956549004129;0.999940202229496;0.9286920481582417;1.0000664437417646
8.858897;1.0765451156830714;0.9830793362614704;0.9131461973838944;0.006341395378264844;0.005896580433161845;1.0773699021152248;9.99738539192691;0.928194735333694;-0.03319000708208098;1.0453950744518528;0.9999432702525695;0.9286982882658028;1.0000665483973734
8.868897;1.076540667495062;0.9830786131200349;0.9131507622097869;0.006331528801192662;0.005887771090365642;1.0773634038937212;9.997403870904552;0.9281994874823464;-0.033180006679061125;1.045394546362539;0.9999462456559645;0.9287055386531038;1.0000667318696481
8.878897;1.076535283107057;0.9830774384545716;0.9131557312065662;0.006320174341906678;0.005877584223836798;1.0773569712840845;9.997422973241147;0.9282031683353981;-0.0331700062523309;1.0453940626399496;0.9999491268691268;0.9287117973341735;1.0000669922417564
8.888897;1.0765299200183445;0.9830762176961562;0.9131606621972016;0.006308822005423129;0.005867397867606642;1.0773506108783613;9.997442624509821;0.9282067741725911;-0.03316000580152253;1.0453936142109603;0.9999519135543592;0.9287180597824467;1.0000673253619343
8.898897;1.0765245741500018;0.9830749554253085;0.9131655563187081;0.006297471767841417;0.005857211668406353;1.0773443288094862;9.997462748292737;0.9282113030050663;-0.03315000532669944;1.0453931923625484;0.9999546070073023;0.9287253209662266;1.0000677251681358
8.908897;1.0765202062051797;0.9830745371432811;0.9131704147024418;0.0062858845164259405;0.005846798134518178;1.0773381299195506;9.997483293918977;0.9282147542948173;-0.0331400048280469;1.0453927884287855;0.9999572102934091;0.9287315779946972;1.0000681831120053
8.918897;1.0765148869260133;0.9830732048682306;0.9131752333299469;0.006274538151909336;0.005836611387854529;1.0773320169057468;9.997504243057831;0.9282181288480242;-0.03313000430574769;1.0453923925924726;0.9999597284328836;0.9287378270658184;1.0000686888520667
8.928897;1.0765095766226227;0.9830718456584282;0.9131800106836033;0.006263193638176005;0.00582642379689965;1.0773269906092076;9.99752559715079;0.9282224280453552;-0.03312000376023858;1.0453919937364438;0.9999621692017877;0.9287450655878813;1.0000692322788431
8.938897;1.0765042707200019;0.9830704656370417;0.9131847408292326;0.006251850940208086;0.005816234898376971;1.07732104975149;9.99754736845615;0.9282256528610815;-0.03311000319240093;1.0453915802252538;0.9999645430233888;0.9287512931851856;1.0000698044321636
8.948897;1.0764999274156524;0.9830694712545678;0.9131889709153492;0.006241999710565708;0.005807422700018946;1.0773151893230528;9.997569582300535;0.9282288044535203;-0.033100002603428914;1.0453911401827223;0.9999668611236393;0.928757506959554;1.0000703968235567
8.958897;1.0764946152179304;0.9830680675253622;0.9131935839909135;0.0062306605972260645;0.005797229628299654;1.0773094008065303;9.997592277473066;0.9282328856371328;-0.033091001994575;1.0453906613906152;0.9999691341788366;0.9287647389619482;1.0000710002919793
8.968897;1.0764892938416477;0.9830666630297322;0.9131981307126256;0.006219323399160681;0.005787033660997028;1.077303674953159;9.997615495369322;0.9282359008938926;-0.03308100136687105;1.0453901314944745;0.999971372226113;0.928770915827113;1.0000716041860416
8.978897;1.076483960528469;0.9830652679034854;0.9132026093771125;0.006207988218640051;0.0057768343318204355;1.077298003478806;9.997639268322432;0.9282388550876135;-0.03307100072101932;1.0453895389198067;0.9999735843909152;0.9287770695402013;1.0000721965674229
8.988897;1.0764795778525604;0.9830647754298728;0.9132070208824005;0.006196415988073863;0.005766404028055629;1.0772933787263081;9.997663624745487;0.9282427532742219;-0.0330610000575247;1.0453888745857727;0.9999757787458878;0.9287841978040936;1.0000727652479378
8.998897;1.076474220047113;0.9830634358031158;0.9132113626248214;0.00618508486947658;0.0057561969162730426;1.0772877935168204;9.997688606233664;0.9282456018711625;-0.03305099937662884;1.0453881326230903;0.9999779631014601;0.9287903012927877;1.000073298755676
9.008897;1.0764688526529305;0.9830616622247923;0.9132151905831347;0.006175484529039844;0.0057475911893099165;1.0772822415580618;9.997714271134578;0.9282484091033497;-0.03304099867802003;1.045387309311473;0.9999801453751491;0.9287963785236201;1.0000737866957932
9.018897;1.076464441806863;0.9830595806102465;0.9132177945133317;0.006163437971910801;0.005736701264159113;1.0772767173008782;9.997740680056273;0.9282521837615335;-0.033030997960897264;1.0453864025813682;0.999982332758185;0.9288034271993106;1.000074219607118
9.028897;1.0764590644145304;0.9830601452029446;0.9132235430865596;0.006152594645904913;0.005726926552787361;1.0772712160856854;9.997767883426164;0.928254933516946;-0.03302099722461062;1.0453854121915178;0.9999845311039381;0.9288094462394642;1.0000745888711116
9.038897;1.0764536888983238;0.9830590626496416;0.9132276221759825;0.006141273833932975;0.005716699889435749;1.0772657351706985;9.997795919787702;0.9282576646061572;-0.03301199646923515;1.0453843387973445;0.9999867447086896;0.9288154672127735;1.0000748864096973
9.048897;1.0764483211187124;0.9830580723132368;0.9132316404694143;0.006129956720247515;0.0057064674147303505;1.077261273622966;9.997824814570857;0.9282603829284022;-0.03300199569536001;1.0453831829909173;0.9999889755119101;0.9288214144594008;1.0000751039725653
9.058897;1.0764439314514065;0.9830575837818942;0.9132351561532834;0.006120133210207688;0.005697607286590854;1.0772558309094609;9.99785457567298;0.9282640949225035;-0.03299199490341819;1.0453819450037356;0.999991222616162;0.9288283180245261;1.0000752332742204
9.068897;1.0764386012686686;0.9830568023583014;0.9132390628598451;0.006108824673469144;0.005687362278733499;1.0772504062547439;9.997885192942608;0.9282668075780862;-0.03298199409341807;1.045380624390508;0.9999934826542801;0.9288341752363853;1.0000752669510915
9.078897;1.0764333032398832;0.983056132942153;0.9132429200964456;0.006097520906199921;0.005677110691912483;1.0772449989106028;9.997916638800953;0.9282695283662373;-0.03297199326511106;1.0453792210625403;0.9999957501322637;0.9288399828775258;1.000075198316611
9.088897;1.076429010298623;0.9830564591988719;0.9132467352333968;0.0060859828997854495;0.005666625175636313;1.0772396086566298;9.99794886777345;0.9282732651352827;-0.03296299241809078;1.0453777375532034;0.9999980188312676;0.9288467742673139;1.000075019801791
9.098897;1.0764238047931713;0.9830555385276063;0.9132500647179121;0.006076417784098139;0.005657965997574208;1.0772352363477282;9.997981820262728;0.9282760258036697;-0.032952991551772684;1.045376179245489;1.0000002850607557;0.9288524788537428;1.0000747226052458
9.108897;1.0764186588456122;0.9830552137050677;0.9132538072018844;0.0060651290609263254;0.0056476944912998;1.077229883870079;9.998015425431584;0.9282788185029545;-0.032942990665509805;1.0453745524667593;1.0000025498440617;0.9288581307946645;1.0000742984001452
9.118897;1.076414543310271;0.9830558857213708;0.9132575200617034;0.0060536059897869235;0.005637189247623796;1.0772245531392386;9.998049594666828;0.9282816514757294;-0.032932989758812245;1.0453728632186956;1.0000048179005436;0.9288637278643064;1.0000737406598754
9.128897;1.0764095366916944;0.9830557931126496;0.9132612021516547;0.006042326806166158;0.005626904996167036;1.0772192451894176;9.998084209178263;0.9282855320724083;-0.03292398883142253;1.0453711166093815;1.0000070949667519;0.9288702993548956;1.000073044040631
9.138897;1.0764046061175554;0.983055338620629;0.9132644103468859;0.00603278059784099;0.005618220462752573;1.0772149599137755;9.998119119401139;0.928288466709422;-0.03291398788321882;1.0453693166331612;1.0000093858521462;0.9288757665607175;1.0000722031692744
9.148897;1.0764007176644428;0.9830563681609644;0.9132680415063587;0.006021270565494467;0.005607697169059722;1.0772096951513692;9.99815416638055;0.9282914619329199;-0.03290398691413871;1.0453674675663815;1.0000116944714441;0.9288811532370295;1.000071212263404
9.158897;1.0763959460631638;0.9830566427011032;0.9132716472592328;0.006010003558606678;0.005597395625365527;1.0772044455983867;9.99818920135813;0.9282945238107024;-0.03289498592419848;1.045365575836081;1.0000140252148488;0.9288864836651509;1.0000700659087092
9.168897;1.0763912556824713;0.9830565682661887;0.9132747807516609;0.0060004684932689605;0.00558869445324405;1.077199203463452;9.998224086506264;0.9282986559496104;-0.03288498491345417;1.0453636492010123;1.0000163838662541;0.92889267607446;1.0000687606270078
9.178897;1.076387611218839;0.9830579937201305;0.9132783336068878;0.005988968290964153;0.005578155025834861;1.0771949602449558;9.998258698359797;0.9283018591561654;-0.03287498388208536;1.0453616938441284;1.000018777244006;0.9288977573094469;1.000067296088448
9.188897;1.0763830874916116;0.9830586814631561;0.9132818550218308;0.005977709529223479;0.005567837796076165;1.0771897079563413;9.998292939921766;0.9283051325376384;-0.03286498283095243;1.0453597134023087;1.000021212746263;0.9289027172876555;1.0000656752516754
9.198897;1.0763786486105864;0.9830590362576186;0.9132849009020578;0.0059681810065684545;0.005559121478141676;1.0771844395531376;9.998326740399907;0.9283084739421916;-0.03285598176219233;1.0453577107374974;1.0000236988437485;0.9289075826562857;1.0000639037149432
9.208897;1.0763752559907136;0.9830609025976983;0.9132883692581003;0.005956685944472783;0.0055485677016304845;1.0771791489478029;9.998360039864398;0.9283128799094338;-0.0328459806792313;1.0453556897968261;1.0000262450475732;0.9289132736191669;1.0000619889810864
9.218897;1.076370977607956;0.9830620361777618;0.9132918156469301;0.005945431417435024;0.005538237209551243;1.0771748301079223;9.998392774378676;0.9283163458425598;-0.03283697958631735;1.0453536560220285;1.0000288604770906;0.928917853681921;1.000059939862165
9.228897;1.0763677330033738;0.9830637159505367;0.9132948006426735;0.005935667134633643;0.00552928152829711;1.0771694756698875;9.998424869418718;0.9283198659712282;-0.032826978487966556;1.045351615559366;1.000031553044647;0.9289222431412573;1.0000577655824479
9.238897;1.076363587208295;0.9830651370626775;0.9132982172533907;0.005924414501324064;0.005518944029804208;1.0771640773166697;9.998456236508858;0.9283234333034531;-0.03281697738869195;1.0453495745927093;1.000034329931156;0.9289264685803181;1.0000554752665163
9.248897;1.0763594958214462;0.9830666965030751;0.9133016210152586;0.005913162474088468;0.005508603284360804;1.077158628014754;9.998486773415689;0.9283270403122501;-0.0328079762929701;1.045347539712661;1.0000371976139808;0.928930555433915;1.0000530787188666
9.258897;1.076356414837486;0.9830687907176617;0.9133045658321662;0.005903399888969459;0.005499637821999397;1.0771541235649227;9.998516375219273;0.9283316799414612;-0.032797975204987964;1.0453455184181035;1.0000401612269452;0.9289354228594949;1.0000505872519172
9.268897;1.0763524104096855;0.9830706129764448;0.913307940183356;0.005892148159653483;0.005489290918639481;1.0771485623449504;9.998544946441296;0.9283353455199601;-0.03278897412814491;1.045343519114425;1.0000432243317225;0.9289391358811973;1.0000480132925662
9.278897;1.0763484400206176;0.9830742850191347;0.9133129027039976;0.005881376960073808;0.005479387679791476;1.0771429445869192;9.998572399598435;0.9283390297567224;-0.032778973064761734;1.0453415511846014;1.0000463894988447;0.9289426194643078;1.0000453697173706
9.288897;1.0763454622339055;0.9830767408160754;0.9133157958227691;0.00587161393482877;0.005470413446210583;1.0771382719718883;9.99859865182227;0.9283427251527763;-0.03276897201617659;1.0453396245807478;1.0000496594446224;0.9289459068728536;1.0000426697520082
