time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.298897;1.076341545871895;0.9830771674075354;0.9133175106711461;0.005859880990810115;0.005459611293626515;1.077132546762533;9.998623635505304;0.9283474256440511;-0.032759970983042015;1.0453377481144044;1.0000530375189804;0.9289500318466415;1.0000399266414977
9.308897;1.076338614285447;0.9830798093092071;0.9133203708816586;0.005850117912275862;0.00545063103574573;1.0771267700758367;9.998647315087371;0.9283511265048533;-0.03274996996578687;1.045335927626592;1.0000565269034862;0.9289529257576378;1.0000371528677092
9.318897;1.0763347389195048;0.9830821216747468;0.9133236647745223;0.005838866173850066;0.005440269087994707;1.0771209398396764;9.998669695836282;0.9283548230541047;-0.032740968965230495;1.045334165031842;1.0000601294245972;0.9289556609685445;1.0000343595564591
9.328897;1.0763318470949348;0.9830853716066855;0.9133269516204173;0.005827375755725032;0.005429676279231615;1.0771160493751306;9.99869081989416;0.9283585106272487;-0.0327309679829512;1.045332458237627;1.0000638447394068;0.9289581709775399;1.000031556447742
9.338897;1.0763280129486947;0.9830873022803097;0.9133297835258796;0.005817854481473337;0.005420912613548524;1.0771100877338324;9.998710754146169;0.9283621846494594;-0.032721967021151155;1.0453308021585241;1.0000676701797042;0.9289605314432003;1.0000287524837883
9.348897;1.076324199358385;0.9830897447053268;0.9133330549060108;0.005806606289217238;0.005410538989063975;1.0771040418183946;9.998729579945318;0.9283658398624978;-0.0327119660823443;1.0453291897505972;1.0000716006676902;0.9289626773529192;1.0000259563812377
9.358897;1.0763213674094227;0.983092609337027;0.9133358740467887;0.005796848964776727;0.005401539329062665;1.0770988985010768;9.998747387671047;0.9283704709081094;-0.03270296516901294;1.045327612031989;1.000075628035646;0.9289656838718323;1.0000231763950158
9.368897;1.0763175883617362;0.9830950878658228;0.9133391328668552;0.0057856046857235775;0.00539115673275027;1.0770926457113081;9.99876426868122;0.9283740743415064;-0.032692964282999504;1.0453260584984363;1.0000797410258653;0.9289674875455105;1.000020419654902
9.378897;1.0763147897006569;0.983097975807986;0.9133419438719124;0.005775851335449651;0.005382147966190262;1.077086273113994;9.998780298167441;0.9283776493504537;-0.03268396342501593;1.045324518412096;1.000083926611168;0.928969164443065;1.0000176924014543
9.388897;1.0763110466276664;0.9831004657768533;0.9133452009717171;0.0057646109223799735;0.0053717561733344545;1.0770807733505456;9.998795516336996;0.9283811966265686;-0.03267396259486916;1.0453229813543923;1.0000881712369305;0.9289706510626414;1.0000150008243887
9.398897;1.0763082865451434;0.9831033513360934;0.9133480166677916;0.005754861216494682;0.005362738040984734;1.0770741437581355;9.998809924534443;0.9283847171109283;-0.03266496179206952;1.0453214373768074;1.000092461494895;0.928972025344821;1.0000123509883185
9.408897;1.076304579523413;0.9831058217742817;0.913351283675829;0.0057436242584471865;0.005352336613295406;1.0770673865345393;9.998823499860215;0.9283882113301604;-0.03265596101614622;1.0453198777151502;1.0000967846244886;0.9289732598518047;1.000009748385209
9.418897;1.0763008825796208;0.9831077862511362;0.9133541118952302;0.005734117295896105;0.005343535817604178;1.0770615072599776;9.998836215281532;0.928392678942743;-0.032645960266557764;1.0453182950768074;1.0001011288070045;0.9289753264854512;1.0000071985234145
9.428897;1.0762981517256582;0.9831110768259156;0.9133573969453054;0.005722643858598146;0.005332896684212692;1.077054513940333;9.998848052945029;0.9283961192941099;-0.03263695954259815;1.0453166833334724;1.0001054832959333;0.9289763045268268;1.000004708153016
9.438897;1.0762944543432058;0.9831129599604305;0.9133602438304242;0.005713140092959073;0.005324085216791988;1.0770484163676353;9.998859003971761;0.9283995333282737;-0.032626958843559525;1.0453150375264495;1.0001098383828997;0.9289771307888907;1.0000022859797086
9.448897;1.0762917134581278;0.9831161512188422;0.913363550136399;0.005701670155427931;0.005313435276883758;1.0770412255332789;9.998869053021558;0.9284029247648489;-0.03261795816891953;1.0453133540812154;1.000114185128995;0.9289778833391458;0.9999999428732571
9.458897;1.0762879982825135;0.9831179185179777;0.913366424314135;0.005692170375608926;0.005304613085654948;1.0770339540020162;9.998878167333908;0.9284062998340666;-0.03260895751835736;1.0453116305893506;1.0001185153525043;0.9289785353676292;0.9999976916494534
9.468897;1.0762852299987107;0.983120978869927;0.9133697683393147;0.005680705019360348;0.0052939526715492565;1.0770276159508192;9.998886315254666;0.9284096666692665;-0.03259895689173146;1.0453098652130757;1.0001228223348493;0.9289790609099787;0.9999955462246088
9.478897;1.076281473678379;0.9831226035892715;0.9133726930310272;0.005671210465754884;0.005285120348207097;1.0770202257441832;9.99889349712081;0.9284130341310286;-0.032589956289164605;1.0453080566070476;1.0001271015362103;0.9289795403394504;0.999993520844917
9.488897;1.0762786460552076;0.9831255144214391;0.9133761010121324;0.005659750881548;0.005274450158185866;1.0770127965999112;9.998899751749617;0.9284174104018926;-0.03258095571109326;1.0453062046271773;1.0001313501713418;0.9289809492346464;0.9999916294350151
9.498897;1.0762748091510823;0.9831269851191504;0.9133791038952421;0.005650262486172095;0.005265608482104476;1.0770063407697326;9.998905137540355;0.9284208027190118;-0.03257095515810635;1.0453043108647029;1.0001355658699098;0.9289812656538671;0.9999898846003711
9.508897;1.076271878636508;0.9831297359348667;0.913382605244675;0.005638809156730902;0.005254929540943651;1.0769988706570748;9.998909714860856;0.9284242176580105;-0.03256195463070929;1.0453023786156999;1.0001397455544963;0.9289815709496982;0.9999882968849017
9.518897;1.0762679171275766;0.9831310378789242;0.9133857168961281;0.005629326835413036;0.005246079972146977;1.0769923997149802;9.998913546357779;0.9284276607716971;-0.032552954129181466;1.045300412778927;1.0001438848669697;0.9289818420270706;0.9999868748187996
9.528897;1.076264843218911;0.9831348576265542;0.913390500035519;0.005620088144771833;0.005237446420171258;1.0769849424517692;9.998916710337166;0.9284311362757988;-0.0325439536534328;1.04529841955478;1.0001479783055154;0.9289820912756279;0.9999856257120926
9.538897;1.0762607251910647;0.9831364513751885;0.9133941911696197;0.005608882124697925;0.005226985110609712;1.076977513552387;9.998919312061657;0.9284346469725178;-0.03253395320283776;1.0452964058687988;1.0001520201636014;0.9289822953335791;0.999984556529778
9.548897;1.076257488076671;0.9831383437465357;0.9133975076342268;0.005599166151619687;0.005217899684326643;1.076971127210893;9.99892147852737;0.9284381929857511;-0.032524952776187215;1.0452943788395879;1.0001560050224774;0.9289825341880144;0.9999836737630463
9.558897;1.076253205808991;0.9831397299194314;0.9134013416948416;0.005587962265543727;0.0052074337521684465;1.0769637971248067;9.998923338233311;0.9284417700989109;-0.03251595237176702;1.0452923448376292;1.0001599275413966;0.9289827820899244;0.999982982519384
9.568897;1.0762498092299388;0.9831414096533295;0.9134048047422648;0.00557824727703111;0.005198344365379182;1.0769575357723742;9.998925003699727;0.9284453703794812;-0.03250695198749347;1.0452903080948974;1.0001637828478473;0.9289830487051878;0.99998248610425
9.578897;1.0762453789154922;0.9831420996901031;0.9134083428668904;0.005568771860383619;0.005189480886640214;1.0769503528274385;9.99892656398153;0.9284499845773003;-0.03249695162121086;1.045288270416009;1.000167566909974;0.9289843074732074;0.9999821861656977
9.588897;1.0762418519162469;0.9831440402748323;0.9134124062406724;0.005557327802605789;0.005178783160069915;1.076944254720826;9.998928081934228;0.9284536034889288;-0.032487951271105146;1.0452862326586867;1.000171275723607;0.9289846371700687;0.9999820827204198
9.598897;1.076237313031206;0.9831427750996294;0.9134144918783836;0.005547370302977681;0.005169470962108016;1.076937245208318;9.998929597537762;0.9284572178870393;-0.03247895093593844;1.0452841957810666;1.0001749040944865;0.9289850087667655;0.9999821744437665
9.608897;1.0762337012591134;0.9831440016295634;0.9134182559343428;0.0055376528373638975;0.005160377091869301;1.0769303252100693;9.998931142852745;0.9284608186063897;-0.032469950615022565;1.0452821600525666;1.0001784451839277;0.9289854283856092;0.9999824596850504
9.618897;1.0762300657486568;0.9831455906143757;0.9134225313369575;0.005526206276109209;0.005149676540886209;1.0769244925073613;9.998932763947069;0.9284643970852297;-0.03246095030810552;1.0452801241833733;1.0001818910453144;0.9289859024809951;0.9999829373405885
9.628897;1.0762254560915179;0.9831457018000619;0.9134264158364291;0.005516727329880465;0.005140807907013158;1.076917742315575;9.998934530818149;0.9284679455106616;-0.03245195001525238;1.045278085482098;1.0001852335136212;0.9289864388831784;0.9999836070806138
9.638897;1.0762218115166478;0.983146583460747;0.9134303507086844;0.005507008378326714;0.005131710416674408;1.076912068265851;9.998936522748048;0.9284714566566941;-0.032441949736690755;1.0452760401716732;1.0001884647047192;0.9289870120414303;0.9999844694734888
9.648897;1.0762172154727068;0.9831469593027963;0.913434772575196;0.00549580100267855;0.005121232859685749;1.0769054632755004;9.998938805748924;0.928474923928642;-0.032432949472758696;1.0452739834185163;1.0001915769534795;0.9289877023461949;0.9999855252876735
9.658897;1.0762136025642095;0.9831476358879153;0.9134387832927239;0.005486082457394671;0.0051121317387535226;1.0768999202907916;9.99894142635604;0.9284783416378316;-0.03242394922399135;1.0452719098807348;1.000194562894608;0.928988486308539;0.9999867734789519
9.668897;1.0762090515535634;0.9831473368840673;0.9134428179827193;0.005476604207962146;0.005103256005669;1.0768934329041895;9.998944416011936;0.9284817054703239;-0.032414948991171845;1.045269815617402;1.0001974159462719;0.9289893757616251;0.9999882101326305
9.678897;1.0762054936664225;0.9831478318576502;0.9134468680326063;0.005466886546036322;0.00509415078878859;1.0768879960294486;9.998947791986437;0.9284850132153258;-0.032405948775324496;1.0452677003611315;1.0002001300217922;0.9289903817897835;0.9999898296347908
9.688897;1.0762019692461615;0.9831487286857613;0.9134513664766054;0.0054554408208315605;0.005083437634321747;1.076881606289186;9.998951566236393;0.9284882653771717;-0.03239694857780355;1.0452655676333311;1.0002026985346706;0.9289915131927594;0.9999916261193426
9.698897;1.076197518027569;0.9831481938557183;0.9134554076418563;0.005445963245170157;0.005074555197193516;1.0768762611949925;9.998955763641849;0.928491464972206;-0.03238794840043724;1.045263422658648;1.0002051143957702;0.9289927755536596;0.9999935939815893
9.708897;1.0761940690971092;0.9831484792565234;0.9134594323140427;0.005436245619224008;0.005065442801343301;1.0768699580985772;9.998960422690953;0.92849461702359;-0.032378948245469275;1.0452612710901579;1.0002073708669252;0.9289941717212044;0.9999957279773096
9.718897;1.0761896968247509;0.9831478294202541;0.9134634325555324;0.005426767609950495;0.00505655510640346;1.0768646948804788;9.99896557633601;0.9284977283981333;-0.032369948115153535;1.0452591192714578;1.0002094614205368;0.9289957027468358;0.9999980230860053
9.728897;1.076186328994547;0.9831484937294289;0.9134678537828403;0.005415321183889312;0.005045831544972852;1.076858471869445;9.998971242140312;0.9285008072613234;-0.03236094801145045;1.045256974415435;1.0002113785087674;0.9289973683484015;1.0000004745527669
9.738897;1.0761830040337412;0.9831486347566307;0.9134717981861185;0.005405602783667943;0.005036710989829391;1.0768532925520256;9.998977422734908;0.9285038617513457;-0.03235194793610458;1.0452548444652827;1.0002131131602248;0.9289991671649663;1.0000030782627287
9.748897;1.0761787615890677;0.9831478566912425;0.9134757082009359;0.00539612413969029;0.005027815303570739;1.0768471623744031;9.998984095741228;0.9285068984669242;-0.03234294789058343;1.0452527377460397;1.0002146562294754;0.9290010970474017;1.000005830410269
9.758897;1.076175531622217;0.9831479269641179;0.9134795848923343;0.005386405585385357;0.005018689934270112;1.0768420876474167;9.99899120502886;0.9285099222228079;-0.03233394787575149;1.0452506623331201;1.0002160004083402;0.9290031553245628;1.0000087262594226
9.768897;1.0761713892129472;0.9831470879029247;0.9134834258538239;0.005376927214020965;0.005009790017633499;1.0768360754195188;9.998998674755745;0.9285129375744272;-0.03232494789186946;1.0452486257451332;1.0002171419980062;0.9290053387165096;1.0000117594007107
9.778897;1.076168262611481;0.9831493151048163;0.9134892860192747;0.00536596184226162;0.004999502043332797;1.0768311328645546;9.999006431350315;0.9285159500909097;-0.032315947938900864;1.0452466351206808;1.000218080992424;0.9290076430558214;1.0000149225525083
9.788897;1.0761651911466799;0.983149311432063;0.9134930586807659;0.005356244556082269;0.004990372040757165;1.076825265859465;9.999014410895375;0.9285189663717411;-0.03230694801655745;1.0452446973873444;1.0002188192506867;0.9290100634870715;1.0000182093730026
9.798897;1.0761612159332343;0.98314840505157;0.913496794006711;0.005346767733957407;0.004981468762173756;1.0768204779441786;9.999022559031468;0.9285219936108925;-0.0322979481241168;1.0452428192040988;1.0002193593980697;0.9290125949173696;1.0000216156076656
9.808897;1.0761582689225;0.9831483575943195;0.9135004945451822;0.005337051353315017;0.004972337711751287;1.0768157705733385;9.999030838320817;0.9285250389288823;-0.032288948260406604;1.0452410067032658;1.00021970530781;0.9290152324024795;1.0000251384299306
9.818897;1.0761553917005466;0.9831482848152344;0.91350415983044;0.0053273353843783415;0.004963206494144895;1.0768101445678122;9.999039237637994;0.9285281086152336;-0.03228094842408406;1.0452392649031015;1.0002198624904826;0.9290180064074315;1.0000287745115897
9.828897;1.0761516257558192;0.9831473017895392;0.9135077883973347;0.0053178599413244675;0.004954302579023045;1.0768056012946274;9.999047771072174;0.9285312073046263;-0.0322719486141487;1.0452375970351402;1.0002198381446297;0.9290208441288473;1.0000325181060628
9.838897;1.0761489029311873;0.9831471686946819;0.9135113802881393;0.005308145133545069;0.004945171085433883;1.0768001423306541;9.999056466866852;0.9285343370231093;-0.03226294883031048;1.0452360047570355;1.0002196408429551;0.929023777983211;1.0000363604805567
9.848897;1.0761462659464551;0.9831474843805179;0.9135153767880954;0.005296702806704129;0.004934433692052069;1.0767957685813885;9.999065358346343;0.9285374966013553;-0.032253949072931554;1.0452344896343262;1.0002192793865126;0.9290268063086083;1.0000402906234076
9.858897;1.0761427594791646;0.9831464070854183;0.9135188789578346;0.005287229384286385;0.00492552929995038;1.0767904804231212;9.999074479015297;0.9285406819192564;-0.03224494934273805;1.0452330544945156;1.00021876169412;0.9290299276467301;1.0000442953480555
9.868897;1.076140319844894;0.9831461814208533;0.9135223323548708;0.005277516472541128;0.004916397489719427;1.0767862786970754;9.999083850405407;0.9285438869512815;-0.03223594964039121;1.0452317030928109;1.000218094988152;0.9290331406223594;1.0000483590862261
9.878897;1.0761379936511466;0.9831459265886963;0.913525733434108;0.0052678038134299525;0.00490726582141603;1.0767821655519514;9.999093472273183;0.928547104795993;-0.03222794996586969;1.0452304387466764;1.0002172869468025;0.9290364792104135;1.0000524656010858
9.888897;1.076134827951282;0.9831447606439503;0.9135290785879887;0.005258331114007564;0.0048983617635774135;1.0767771445719414;9.999103333543157;0.9285503279383538;-0.03221895031792907;1.0452292632872986;1.000216346169204;0.9290398750058506;1.0000566006845786
9.898897;1.0761327607271247;0.9831444447310977;0.9135323665127992;0.005248617918166105;0.004889230340706018;1.0767732202429043;9.999113428538951;0.9285535480300435;-0.03220995069417852;1.0452281760123772;1.0002152816865635;0.92904336588863;1.0000607532033463
9.908897;1.0761311082077645;0.9831426080570276;0.9135339811705118;0.005239304651287294;0.004880469773641002;1.0767683971068762;9.999123759275312;0.928556755923392;-0.0322009510918666;1.0452271730142222;1.0002141027551696;0.9290469555180259;1.0000649144605056
9.918897;1.076128382247271;0.9831413454725914;0.9135371366372694;0.005229830054256775;0.004871565229197985;1.076764678604632;9.999134327572609;0.9285599425140226;-0.032192951508645665;1.045226248439177;1.0002128189547232;0.9290506799473813;1.0000690768012015
9.928897;1.076126787404173;0.9831409336005936;0.9135402201491439;0.005220114642861151;0.00486243270625069;1.0767610661512113;9.999145122964746;0.9285631003013075;-0.03218395194270187;1.045225396730691;1.0002114401507756;0.9290544681845863;1.0000732321810706
9.938897;1.0761253681822316;0.9831404949102697;0.9135432248456398;0.00521039874790287;0.004853299652683038;1.0767565595769022;9.999156114547617;0.928566224903303;-0.03217495239249441;1.0452246137275163;1.0002099764892072;0.9290583508763843;1.000077371858213
9.948897;1.0761241299576862;0.9831400334656637;0.9135461451471676;0.005200682712053287;0.004844166270382518;1.07675315840763;9.999167255177523;0.9285693155527378;-0.032165952856448576;1.0452238962574407;1.000208437780962;0.9290623221722125;1.000081487259349
9.958897;1.0761221106667327;0.9831386702082683;0.9135489749988145;0.0051912070045958035;0.004835260445234354;1.0767488626206914;9.999178491535359;0.9285723739490304;-0.03215795333267147;1.0452232413175793;1.0002068324075433;0.9290664093018938;1.0000855710580947
9.968897;1.0761212351409448;0.9831381669702693;0.9135517127190224;0.0051814916939981;0.004826127873120981;1.0767456733841032;9.999189768112613;0.9285744021036982;-0.03214895381882143;1.045222646223199;1.0002051674585082;0.9290695356547719;1.0000896170430178
9.978897;1.076120537296546;0.9831376394877518;0.9135543534132102;0.005171777318995267;0.004816996555399952;1.0767425942081028;9.999201028778433;0.9285774010807022;-0.03213995431216319;1.0452221090922953;1.0002034499095351;0.9290737276552398;1.0000936183833797
9.988897;1.0761200149952503;0.9831370854078645;0.9135568930999517;0.005162064491752664;0.004807866879693908;1.0767386312542784;9.999212225016702;0.9285803715692662;-0.03213195480982503;1.0452216283882536;1.000201686897576;0.9290780149677779;1.000097566812358
9.998897;1.0761187019294258;0.9831356237802096;0.9135593262227524;0.005152594227013415;0.00479896651632367;1.0767357921351568;9.99922332122498;0.9285833146124509;-0.03212295530914052;1.0452212025818128;1.0001998850109186;0.9290823231735346;1.0001014536041228
10.008897;1.0761185200575833;0.9831350206521684;0.9135616514192717;0.005142887184295111;0.004789840630506951;1.076733083564827;9.999234290344821;0.9285862309315145;-0.032114955807803415;1.0452208307466384;1.0001980498238527;0.9290867154403739;1.0001052699785007
10.018897;1.0761184995168591;0.9831344001705467;0.9135638649367658;0.005133184554379744;0.004780716610954126;1.0767295095222686;9.999245111827182;0.9285891197629871;-0.032105956303832596;1.0452205129039585;1.0001961859441026;0.9290911163271761;1.0001090072973482
10.028897;1.0761186337255604;0.9831354966532682;0.9135675711988791;0.005123968023999714;0.004772040899410818;1.0767270715452557;9.999255773464217;0.9285919787259721;-0.03209695679549938;1.045220249494991;1.0001942971613191;0.9290955546638847;1.0001126585748792
10.038897;1.0761179532916363;0.9831339784855327;0.913569558075926;0.005114517318362531;0.004763147360018256;1.076724769773514;9.999266271724899;0.9285948051378304;-0.03208895728131858;1.045220040510701;1.0001923865924078;0.9291000592263627;1.000116219498609
10.048897;1.076118379377486;0.9831333411694863;0.9135714357644003;0.0051048335467789524;0.004754027459572322;1.076721603608785;9.999276617853523;0.9285975976462877;-0.03207995776017425;1.0452198845767728;1.0001904569432534;0.929104553741491;1.0001196876812433
10.058897;1.0761189420971318;0.9831327058577837;0.9135732059615123;0.005095157568676013;0.00474490847262112;1.0767195728889263;9.999286846497892;0.9285993566071249;-0.03207195823143501;1.0452197784789516;1.0001885103678791;0.9291080992964622;1.0001230614999943
10.068897;1.0761196325064377;0.983132071542852;0.9135748718566647;0.005085489824340269;0.004735790291207894;1.0767176786993582;9.999297010135908;0.9286020835940181;-0.032062958694900806;1.0452197181370961;1.000186547872532;0.9291126170388455;1.0001263398439384
10.078897;1.0761194753116006;0.983130071500021;0.9135759884114253;0.005077798925976159;0.004728506097000652;1.0767149225130581;9.999307165214065;0.9286047815022713;-0.0320549591506417;1.0452197008131776;1.0001845692463942;0.929117168777963;1.0001295224436408
10.088897;1.076120384460369;0.983129422620819;0.9135774523919431;0.005068148522839205;0.00471938968824904;1.0767133052038595;9.999317366375662;0.9286074549595262;-0.03204595959873378;1.0452197264383158;1.0001825732336773;0.9291216784328888;1.0001326094946743
10.098897;1.0761213843676607;0.9831287546763867;0.9135788157820501;0.005058507308361966;0.004710274402760983;1.0767118267336862;9.999327661001573;0.9286101095845968;-0.032037960039023955;1.0452197970845925;1.0001805571992672;0.9291262084156623;1.0001356007081124
10.108897;1.0761224632609112;0.9831280595295879;0.9135800794972687;0.005048875668101439;0.0047011602829879606;1.0767104850404314;9.999338076620365;0.9286127502889623;-0.03202896047120984;1.04521991626475;1.0001785171749347;0.9291306832012787;1.0001384950134846
10.118897;1.0761236088321433;0.9831273301910249;0.9135812467870896;0.005039253866506326;0.004692047205484588;1.0767082750243135;9.999348612566173;0.9286153805948318;-0.032020960895105345;1.045220088399058;1.0001764488520464;0.9291351645849977;1.0001412906285791
10.128897;1.0761248085810362;0.9831265612918922;0.9135823224029758;0.005029641980269525;0.004682934949389381;1.0767071892669817;9.99935923882678;0.9286170034890934;-0.03201196131095174;1.0452203171286532;1.0001743486933716;0.9291385760666444;1.0001439847182354
10.138897;1.0761250873426988;0.9831243868718463;0.913582863309647;0.005022008269357138;0.004675656476684768;1.0767062196753139;9.999369895661665;0.9286196218926962;-0.03200396171982066;1.0452206036836411;1.0001722145339575;0.9291429769428717;1.0001465734519863
10.148897;1.0761263608163583;0.9831235289871484;0.9135837693238968;0.005012415842507605;0.004666545314007151;1.0767053594751226;9.999380496241026;0.9286222382214714;-0.031995962123691254;1.0452209473965974;1.000170045783594;0.9291473259547731;1.0001490528984052
10.158897;1.0761276544829619;0.983122626379853;0.9135845963610266;0.005002832814549924;0.004657434690061698;1.0767036044396925;9.999390935792196;0.9286248544831643;-0.03198696252485929;1.0452213477897958;1.000167843465905;0.9291515834911408;1.0001514198227563
10.168897;1.0761289579154856;0.9831216823054256;0.9135853485115959;0.004993258990922297;0.004648324761664619;1.0767029517051914;9.999401105962006;0.9286274727383645;-0.03197896292515118;1.045221805638746;1.0001656097351774;0.9291558161122742;1.0001536720855864
10.178897;1.0761302624799587;0.9831207017388771;0.913586030852795;0.004983694214839105;0.004639215705104055;1.0767023976895163;9.999410909146413;0.9286290951473665;-0.03196996332574927;1.0452223216544327;1.0001633462434738;0.929158955264556;1.0001558087237792
10.188897;1.0761315613720166;0.9831192102920624;0.9135862029325599;0.0049758662902513375;0.004631713376697766;1.0767019373566562;9.999420261768602;0.9286317238677471;-0.03196196372765998;1.0452228946706317;1.000161052066189;0.9291630685524858;1.0001578294324518
10.198897;1.0761318857183895;0.9831172952163505;0.9135867640444809;0.004966559178742232;0.004622834019373578;1.0767005647092753;9.999429085284966;0.9286343607123819;-0.03195396413205077;1.0452235210396048;1.000158723605282;0.9291671222947244;1.0001597336552086
10.208897;1.0761331581928257;0.9831162461695486;0.9135872770440275;0.00495701959410678;0.004613728423141187;1.076700273674268;9.999437300051767;0.9286370066915721;-0.03194496454030648;1.0452241944137297;1.0001563568143055;0.9291710836686226;1.0001615199332112
10.218897;1.0761344124940169;0.9831151903008619;0.9135877473355165;0.004947487203412471;0.004604624098264485;1.0767000589458138;9.99944482854605;0.9286396618583224;-0.03193696495419982;1.0452249055633318;1.0001539488436875;0.929175024744517;1.000163186496039
10.228897;1.0761356469039476;0.9831119280944056;0.9135861287371921;0.00493920861905242;0.004596680058416402;1.0766999169408042;9.999451600418658;0.9286413253064256;-0.0319289653761225;1.0452256435481262;1.0001514980023662;0.9291779161685852;1.0001647329242058
10.238897;1.076136860822786;0.9831108861152643;0.9135865328760134;0.004929688637336773;0.004587578338191937;1.0766998463749662;9.999457561777355;0.9286439953259568;-0.03192096580907681;1.0452263984579002;1.0001490030596192;0.9291817617926024;1.0001661608411505
10.248897;1.0761380547050763;0.9831098636917049;0.9135869152671934;0.004920173960373085;0.004578478046905686;1.0766988471669974;9.999462692231601;0.9286466697411528;-0.03191196625626272;1.0452271634807009;1.000146462292608;0.9291855329386911;1.0001674731964778
10.258897;1.0761392299245618;0.9831088666346904;0.9135872845807239;0.004910664032737968;0.004569379234611507;1.076698918418032;9.99946700939606;0.9286493463486133;-0.031903966720542805;1.04522793468807;1.0001438728737888;0.9291893024594643;1.0001686731818187
10.268897;1.0761403884300402;0.9831074177789054;0.9135872036280887;0.004902886346631085;0.0045618876378197264;1.076699057469494;9.999470546896966;0.9286520232570744;-0.03189596720421142;1.0452287097011972;1.000141231233115;0.929193038471052;1.0001697629379915
10.278897;1.0761405684511554;0.983105599189457;0.9135875748178195;0.004893625047629006;0.004553019520111985;1.0766992599110718;9.99947332819768;0.9286536986101273;-0.03188796770890148;1.0452294870518457;1.0001385345888891;0.9291957430248903;1.0001707424986181
10.288897;1.076141696898374;0.9831064212999595;0.913589569319703;0.004884607711682308;0.0045443724665344175;1.0766995195434366;9.999475360790278;0.9286563700282858;-0.031879968235540714;1.0452302664413518;1.0001357829664081;0.9291994164400347;1.0001716099701945
10.298897;1.076142808829528;0.9831050648762941;0.9135895368835745;0.00487684112807334;0.004536886528135388;1.0766988290987616;9.999476645336223;0.928659034929095;-0.03187096878449594;1.0452310486991079;1.000132979706452;0.9292030268290682;1.0001723632510648
10.308897;1.0761439023206059;0.983104216395632;0.9135899852737981;0.004867349816588099;0.004527797171514907;1.0766991820835756;9.999477180833972;0.9286616917786327;-0.03186296935575586;1.0452318350589633;1.0001301303588659;0.9292066451653422;1.0001730016624137
10.318897;1.0761449751854073;0.9831029104366601;0.9135900304667409;0.004859589333136022;0.004520315805888028;1.076699574010743;9.999476962145708;0.9286633406389717;-0.031854969949025265;1.0452326262979277;1.0001272416770282;0.9292092405130641;1.0001735253585653
10.328897;1.0761460243799117;0.9831021034485279;0.91359057576858;0.004850103484420418;0.004511230929916231;1.076700002222156;9.999475980453637;0.9286659823033787;-0.03184697056357326;1.0452334218673431;1.0001243202946628;0.9292128137512827;1.0001739332055313
10.338897;1.0761470465229743;0.9831013088635526;0.9135911837527396;0.0048406201369916805;0.0045021480359463606;1.0767004654253955;9.99947423419078;0.9286686176814491;-0.031838971197846094;1.0452342197933393;1.0001213712065709;0.9292163656336903;1.0001742217356997
10.348897;1.0761480390165348;0.9831000392573995;0.913591415127339;0.004832867348537865;0.004494672583059609;1.0767009636657472;9.999471744938115;0.9286702483193621;-0.03183097184942481;1.0452350175495368;1.000118398479247;0.9292188949189808;1.000174386088919
10.358897;1.0761490007548147;0.9830992483989396;0.9135921688069911;0.0048233894362747195;0.004485592892512703;1.076701498073924;9.99946856408062;0.9286728768373045;-0.031822972515393816;1.0452358121600038;1.0001154073972536;0.9292223969640093;1.000174421528008
10.368897;1.0761499319773276;0.9830979665736538;0.9135925555215252;0.0048156423666276;0.004478119943139099;1.0767010697003345;9.999464767690895;0.9286755066168209;-0.03181497319265376;1.0452365993624033;1.0001124045311571;0.9292258676779028;1.0001743245860657
10.378897;1.0761508332834004;0.9830971473637883;0.9135934713416244;0.004806170293722609;0.0044690419204981655;1.0767016781232641;9.999460451814484;0.9286781412178052;-0.03180697387823936;1.0452373737260998;1.0001093963343373;0.9292293022599075;1.0001740936780257
10.388897;1.0761517046099132;0.9830963040362817;0.9135944706306013;0.00479670103380615;0.004459964146608836;1.076702320850255;9.999455728186119;0.9286797837891283;-0.03179797456973243;1.045238130188217;1.0001063890661661;0.9292316638569168;1.0001737284700463
10.398897;1.0761525443404747;0.9830949517142115;0.9135951063330437;0.004788962298379561;0.004452492074914794;1.0767029932611294;9.999450709860724;0.9286824364558086;-0.03178997526543539;1.0452388658189142;1.0001033888243234;0.9292350188567194;1.000173228472344
10.408897;1.076153348577711;0.983094048191165;0.9135962710557174;0.004779497999669998;0.004443414260641103;1.0767036885884784;9.999445496366121;0.9286850995306591;-0.03178197596412498;1.0452395805378074;1.0001004002621645;0.9292383343586927;1.0001725919379185
10.418897;1.0761541115071895;0.9830926277782666;0.9135970717173931;0.004771763589153862;0.004435942169882436;1.0767043983665945;9.999440167126401;0.9286867710802447;-0.031773976664628285;1.0452402762885815;1.0000974262026239;0.9292406130840486;1.0001718153607297
10.428897;1.0761548267636987;0.9830916472578993;0.9135984034369273;0.004762302850479286;0.00442686462416152;1.0767051131088805;9.999434773108526;0.9286894479357812;-0.03176597736563576;1.0452409556855267;1.0000944686182351;0.9292438578658928;1.0001708942274172
10.438897;1.0761554884113715;0.9830901415906514;0.9135993743094042;0.004754571090940949;0.004419393251717188;1.0767058223766395;9.999429331647274;0.928692127128251;-0.03175897806572722;1.045241621271486;1.0000915287672472;0.9292471093495192;1.0001698248464248
10.448897;1.0761560912042314;0.9830890701330045;0.9136008775032781;0.004745112031110558;0.004410316945382672;1.076706515311393;9.99942383654332;0.9286938061543526;-0.031750978763291894;1.0452422752661936;1.0000886066799353;0.9292493068114136;1.0001686056042216
10.458897;1.07615663073738;0.9830874707307132;0.9136020168503171;0.0047373809271377566;0.004402847296511549;1.0767061820215234;9.999418274654204;0.9286964831340903;-0.031742979456492466;1.045242919808584;1.000085701617827;0.9292524901920776;1.0001672371483195
10.468897;1.0761571033337367;0.9830863051554092;0.9136036801450556;0.00472792145879489;0.004393773067327702;1.0767068136020832;9.999412637187785;0.9286991576927885;-0.03173498014360212;1.0452435575604377;1.0000828132431783;0.9292556654373324;1.0001657223187173
10.478897;1.076157505693006;0.9830846134392489;0.9136049657215286;0.0047201887027165405;0.0043863057181453766;1.0767074007372055;9.999406923591609;0.9287008313843174;-0.0317269808234651;1.0452441916416333;1.0000799422345812;0.9292578367137435;1.00016406607921
10.488897;1.0761578349173215;0.9830833593187424;0.9136067573037678;0.004710726219946234;0.00437723394762498;1.0767079332299943;9.999401136851038;0.9287035073219421;-0.03171898149557139;1.0452448248515471;1.0000770895311035;0.9292610055238096;1.000162275414014
10.498897;1.0761580884170676;0.9830815846957712;0.9136081524333933;0.004702989091692799;0.004369769147974757;1.076708401025942;9.999395271233691;0.928706190234503;-0.03171098215961168;1.045245458878558;1.0000742547635186;0.9292641750948263;1.0001603593833663
10.508897;1.0761582633210816;0.9830797748015204;0.9136095911525638;0.00469524886154661;0.004362305586114353;1.076708795554797;9.99938929858051;0.9287078869231611;-0.03170298281483684;1.0452460939282708;1.0000714355806541;0.9292663492956691;1.0001583292320377
10.518897;1.0761583564557535;0.9830784156423968;0.9136115159903055;0.004685777093901467;0.004353237499283486;1.0767091104848878;9.999383164728085;0.928710605591554;-0.03169498345966653;1.0452467294144094;1.0000686281538353;0.9292695306464226;1.0001561981507048
10.528897;1.0761583649973494;0.9830765512596296;0.9136130313743067;0.00467802894623113;0.004345776198762334;1.0767093418751235;9.999376801746404;0.9287133545622785;-0.031687984091779565;1.0452473654480088;1.000065827695468;0.9292727567414745;1.0001539806868545
10.538897;1.0761582864406072;0.9830751485106591;0.9136150300685308;0.004668548346577902;0.004336710291517757;1.0767094877849235;9.999370145580826;0.9287151416390167;-0.031679984708580355;1.0452480039994239;1.0000630290659784;0.9292749617912702;1.0001516917379685
10.548897;1.07615811773175;0.9830732509896868;0.9136166190158541;0.004660790699803386;0.004329251139392831;1.0767095475581248;9.999363149960773;0.9287179733060937;-0.031671985307709954;1.045248649235163;1.0000602278585269;0.9292781799484036;1.000149344716416
10.558897;1.076157855156334;0.9830730710959291;0.9136198523914415;0.00465350861437506;0.00432223982280169;1.076709521304729;9.999355792799378;0.9287198538534441;-0.03166398588728999;1.0452493073237474;1.000057420965301;0.9292804129612052;1.0001469497189504
10.568897;1.076157495672782;0.9830699089372579;0.9136203630568145;0.004643531889093113;0.004312730643012507;1.0767094094406275;9.999348069334713;0.9287227858895128;-0.031655986445891376;1.0452499860207678;1.0000546063310747;0.9292836600642903;1.000144513236418
10.578897;1.0761570378298557;0.9830679888840719;0.9136220787892982;0.004635757986544437;0.004305275389978252;1.076709212415502;9.999339979128182;0.9287257715830993;-0.03164898698229189;1.0452506936336106;1.0000517823048396;0.92928695635678;1.0001420401179353
10.588897;1.0761564810747606;0.983066545984247;0.9136242925056446;0.0046262502690430285;0.004296216307742174;1.0767089311162188;9.999331520103064;0.9287278129188941;-0.031640987494957556;1.0452514377301696;1.0000489461526707;0.9292892340715587;1.0001395368611201
10.598897;1.0761567888537173;0.9830655007191965;0.9136261173709962;0.00461822337153467;0.004288537573676733;1.0767085669628438;9.999322686197246;0.9287309116232545;-0.03163298798174089;1.045252224831743;1.000046092792439;0.9292925249165657;1.0001370131407645
10.608897;1.0761560359383566;0.9830635717938995;0.9136280026028515;0.00461043073767748;0.004281089046794123;1.0767081212083671;9.999313463497248;0.9287330695856669;-0.03162598844023221;1.045253060955161;1.0000432157334211;0.9292948626012727;1.0001344801043393
10.618897;1.0761551892732912;0.9830616420895979;0.9136299527498966;0.004602631382883147;0.004273643514465127;1.076707595088035;9.999303835080989;0.9287362883796385;-0.03161798886817804;1.0452539523771964;1.0000403086119878;0.9292981773058498;1.0001319480862845
10.628897;1.0761542537005135;0.9830601945746228;0.9136324172953548;0.004593097171101905;0.004264595573683162;1.0767069908325835;9.999293798791042;0.9287395680527446;-0.031609989263685405;1.0452549063309537;1.0000373646360663;0.9293015043404962;1.0001294260360658
10.638897;1.076153234396713;0.9830582706562345;0.9136345044630835;0.004585283334781359;0.0042571568217542235;1.0767063115469788;9.999283377467291;0.9287419073091008;-0.03160298962548033;1.0452559303913858;1.000034375850825;0.9293038785213922;1.0001269220946305
10.648897;1.076152135711231;0.9830563547300075;0.9136366610386464;0.004577461875922414;0.00424972178868058;1.0767055598396456;9.999272607340034;0.9287453045582996;-0.031594989952864715;1.045257030503919;1.0000313347438323;0.9293072286459337;1.0001244436923593
10.658897;1.0761509605732695;0.9830549321308331;0.9136393323138088;0.004567905112675709;0.004240684921481911;1.0767047368886784;9.999261521361406;0.9287477584157163;-0.03158699024529453;1.045258209959198;1.000028236270717;0.9293095855813793;1.0001219960132461
10.668897;1.0761497110410851;0.9830530464258281;0.9136416221948214;0.00456006902000404;0.004233257569938483;1.0767038432618814;9.999250140923476;0.9287512683621602;-0.031579990502373596;1.0452594701093414;1.0000250786243008;0.9293129755709225;1.000119580378065
10.678897;1.0761493526906507;0.9830520642438336;0.9136439745891025;0.0045519856659680105;0.0042256063782038005;1.0767028805696535;9.999238469593891;0.9287538350140042;-0.031571990724286375;1.0452608114035982;1.0000218636830442;0.9293153226962129;1.0001171949699232
10.688897;1.0761479612497664;0.9830502270184855;0.9136463824994623;0.00454413745198397;0.0042181864509332955;1.0767018515730378;9.999226487112;0.9287574589677425;-0.031564990911740726;1.0452622340015614;1.0000185968921045;0.9293186834245281;1.0001148366180697
10.698897;1.0761465022169847;0.9830489008913229;0.9136492888816619;0.004534556667004995;0.0042091645495675074;1.076701758503561;9.999214150260423;0.9287601399396825;-0.031556991065356435;1.0452637379123586;1.000015285987546;0.9293209817308203;1.000112501331059
10.708897;1.0761449768524363;0.9830471290412451;0.9136517964642453;0.004526699669939101;0.004201752101754231;1.0767006013830158;9.999201405892356;0.9287638775119322;-0.031549991185403366;1.045265322020081;1.0000119396484606;0.9293242779127453;1.0001101842844147
10.718897;1.0761433866182017;0.9830453970603101;0.913654349561118;0.004518839489899091;0.00419434349524149;1.076699377954688;9.999188213137435;0.9287676723253679;-0.03154199127202891;1.0452669823871505;1.0000085666041127;0.9293275014948706;1.000107880883858
10.728897;1.0761417341191086;0.9830437101026556;0.9136569467923754;0.004510976880429844;0.004186938783811503;1.0766980854604977;9.999174558666581;0.9287705259181449;-0.03153499132545273;1.0452687116564863;1.0000051750720855;0.9293297210097037;1.0001055886557741
10.738897;1.0761400231900549;0.9830420738553982;0.9136595868523321;0.004503112531515461;0.004179538010834657;1.0766967228071636;9.99916045143623;0.928774438690634;-0.03152699134612363;1.0452704994766413;1.0000017727005681;0.9293328700181912;1.00010330818965
10.748897;1.0761392218723074;0.9830418563559944;0.913662715116257;0.004493278398272992;0.004170307907160214;1.076695291357474;9.99914590765877;0.9287774077882236;-0.03151999133500889;1.0452723328344373;0.9999983666881137;0.9293350222557142;1.0001010423476733
10.758897;1.0761374079328179;0.9830403384102074;0.9136654317140532;0.004485412082599247;0.0041629150313274976;1.0766937945960604;9.999130946196326;0.9287814267693338;-0.03151199129378679;1.0452741973368103;0.9999949635583651;0.9293381154309641;1.0000987947231335
10.768897;1.0761355487523792;0.983038883504149;0.9136681782597562;0.004477545235364484;0.0041555263206460346;1.076692238147546;9.999115592255023;0.9287844863357833;-0.03150499122477972;1.0452760797757292;0.999991568189307;0.9293402271549331;1.000096568227357
10.778897;1.076133647867063;0.9830374893941783;0.9136709475030864;0.004469677951408333;0.004148142239461771;1.0766906294041174;9.99909987380577;0.9287885746598809;-0.0314969911307375;1.0452779697491708;0.9999881828206982;0.9293432985457418;1.0000943644945612
10.788897;1.076131708817698;0.9830361523797304;0.9136737323845502;0.004461810163330654;0.004140763297906708;1.0766889763325547;9.999083811007443;0.9287916779449131;-0.03148999101451362;1.045279858927272;0.9999848074033528;0.9293454084286857;1.0000921850122197
10.798897;1.0761306988680472;0.9830357501337441;0.913676528166215;0.004453700788546559;0.004133162253668957;1.0766882869481793;9.999067416190519;0.9287957823035671;-0.03148299087864682;1.0452817390575109;0.9999814406291859;0.9293485294334963;1.0000900331231353
10.808897;1.0761286954413831;0.9830345164270111;0.9136793286236281;0.0044458314288124455;0.004125794584575193;1.0766865688812166;9.99905070993185;0.9287988759383049;-0.031474990725166865;1.04528360092404;0.9999780807149801;0.9293506336849972;1.0000879144402504
10.818897;1.076126667016502;0.9830333296766197;0.9136821326616894;0.004437960908158368;0.0041184329925104905;1.0766848285150212;9.999033732632794;0.9288029500828113;-0.031467990555756234;1.0452854348576226;0.9999747265109598;0.9293537903332423;1.0000858354423043
10.828897;1.0761246204897623;0.9830321887390572;0.913684940800309;0.004430088893494258;0.004111077779620349;1.076683071306326;9.999016537232912;0.9288059983782512;-0.031459990371916824;1.0452872314422281;0.9999713781570583;0.9293559338731694;1.0000838022949985
10.838897;1.0761235279400134;0.9830341838640303;0.9136898088285665;0.004420727135422727;0.004102342588358833;1.0766813028692541;9.998999175518735;0.9288090153066191;-0.03145299017498209;1.0452889816107482;0.9999680363225967;0.9293581315885165;1.0000818207165105
10.848897;1.076121471623906;0.9830331360755247;0.9136926323053259;0.004412851277564343;0.004095000520043495;1.0766795289632107;9.998981694306266;0.9288129951452803;-0.031445989966001245;1.0452906765079435;0.9999647013519823;0.9293613483921628;1.0000798963863728
10.858897;1.0761194232984819;0.9830321338652683;0.9136954666374283;0.004404973263992913;0.0040876650606082796;1.0766787550212433;9.998964140437232;0.9288159324079583;-0.03143898974559897;1.0452923074975786;0.9999613729007201;0.9293635844844838;1.0000780352536818
10.868897;1.0761173901252128;0.9830311743985843;0.9136983136998159;0.0043970930040583105;0.004080336276023021;1.076676986395554;9.998946564374233;0.9288198229789297;-0.03143098951408265;1.0452938661505442;0.999958049986783;0.9293668041490827;1.0000762433048287
10.878897;1.0761163406652838;0.9830311356293073;0.9137011768807481;0.004388969374692915;0.004072786576293361;1.0766752287285766;9.998929020008864;0.9288226650997982;-0.03142398927169571;1.0452953443941844;0.9999547318965439;0.9293690757368475;1.0000745258018326
10.888897;1.0761143504061195;0.9830302517490626;0.9137040571130979;0.004381084132601004;0.004065471087799046;1.0766734877960915;9.998911564165839;0.9288264601507269;-0.03141698901868364;1.045296735330978;0.9999514186990855;0.9293723642928179;1.0000728863933293
10.898897;1.0761123825521757;0.9830294016700288;0.9137069592068054;0.004373196136551665;0.004058161991587895;1.0766717687793443;9.99889425609845;0.9288292125428484;-0.03140998875514823;1.0452980348800307;0.9999481106777683;0.9293746718290763;1.0000713273933535
10.908897;1.076110436271329;0.9830285836600231;0.9137098884595116;0.0043653052682720685;0.004050859103819501;1.0766710752648445;9.998877158368684;0.9288329283796113;-0.03140198848095447;1.0452992436818136;0.9999448079282665;0.9293779656364245;1.0000698513469142
10.918897;1.0761094760010625;0.9830286770345129;0.9137128523999639;0.004357170387125523;0.00404333463805502;1.0766694084406754;9.998860341239679;0.9288356138908697;-0.03139498819577309;1.0453003674584076;0.9999415106802171;0.9293803184162848;1.0000684615558368
10.928897;1.0761075788786367;0.983027915920027;0.9137158553632518;0.0043492733203868116;0.004036043593823026;1.0766677673258431;9.998843882930641;0.9288382744973429;-0.031387987899146985;1.0453014147155193;0.9999382203817937;0.929382700947124;1.0000671613999625
10.938897;1.0761057132591394;0.9830254496160289;0.9137172980439061;0.004340892077004844;0.0040283111670553744;1.0766661505283042;9.998827860145635;0.92884191446892;-0.03138098759088326;1.0453023934307384;0.9999349409889526;0.9293861176057688;1.0000659545425856
10.948897;1.0761048463963787;0.9830256099774214;0.9137203974024987;0.004332746595762322;0.004020802733457134;1.076664557553692;9.998812339845141;0.9288445369083165;-0.0313739872716894;1.04530330952269;0.9999316785145322;0.929388573559246;1.000064845490882
10.958897;1.0761030543532166;0.9830244211484228;0.9137231031567743;0.004326565287810959;0.0040151319740025565;1.0766639878920974;9.998797380213764;0.9288481444911203;-0.03136598694328798;1.0453041680685315;0.9999284388614521;0.9293920374678225;1.0000638389645662
10.968897;1.0761013027600463;0.9830237209045686;0.9137263129013569;0.004318651235222131;0.004007859561785381;1.0766624398673994;9.998783034852373;0.9288507409246689;-0.03135898660811225;1.0453049751790278;0.9999252269567224;0.9293945814331644;1.0000629388980808
10.978897;1.0761005561118373;0.9830239054097015;0.9137295826186004;0.004310490646961198;0.004000363256765452;1.0766609112451961;9.998769354914332;0.9288533315880417;-0.03135198626908358;1.0453057381918003;0.9999220475770875;0.9293971745895603;1.0000621484888794
10.988897;1.0760988874410948;0.9830232084135553;0.9137329120994143;0.004302565622530216;0.003993098034451883;1.0766594003153673;9.99875638860883;0.9288569227594993;-0.03134498592915096;1.0453064645501564;0.999918905353333;0.9294008199777051;1.0000614705331994
10.998897;1.0760972587772517;0.9830225080746438;0.913736305222426;0.004294635349512192;0.003985835922934874;1.0766589057385876;9.998744180326474;0.9288595202776603;-0.03133798559071823;1.0453071605701034;0.9999158039593026;0.9294035218856553;1.0000609066371517
11.008897;1.0760966308474627;0.9830226827290821;0.9137397668675435;0.004286459005713037;0.003978348925474183;1.0766574254639794;9.998732774295974;0.9288631282426688;-0.031330985255543585;1.0453078302996783;0.9999127464969915;0.9294072810146632;1.0000604558754134
11.018897;1.0760950736853987;0.9830219669518991;0.9137432993534775;0.004278518838857495;0.003971091954469999;1.0766559562590476;9.998722220462122;0.9288657486506188;-0.03132398492488611;1.0453084743738574;0.9999097371109158;0.929410099061909;1.0000601139374505
11.028897;1.0760935483373255;0.9830212395878619;0.9137469072027339;0.004270573633982471;0.003963836965205306;1.0766544947039942;9.998712570754373;0.9288683820418778;-0.03131698459959177;1.0453090897791921;0.9999067813863003;0.929412975389522;1.000059873040314
11.038897;1.076093016850454;0.9830213794213338;0.9137505935636758;0.004262382071234565;0.003956355836983625;1.0766540387760295;9.99870386611093;0.9288720276094029;-0.03130998428026993;1.0453096717475794;0.9999038847068785;0.9294169089958688;1.0000597224223962
11.048897;1.0760915514689087;0.9830201394295489;0.9137539117661457;0.004256153850286562;0.003950709014280102;1.0766525885463512;9.998696130025433;0.9288746828846973;-0.03130298396767439;1.0453102163089065;0.9999010510793842;0.9294198999560755;1.0000596487529807
11.058897;1.0760901149651143;0.9830193572944704;0.9137577597337632;0.0042481926732431275;0.0039434570414254525;1.0766511453656198;9.99868937128339;0.9288773445698791;-0.031295983663138446;1.0453107215648396;0.9998982836054611;0.9294229457933763;1.0000596369342212
11.068897;1.076089670998195;0.9830194279152431;0.9137616961482027;0.004239985090864461;0.003935977539306198;1.0766507099436506;9.998683584330685;0.9288810097671363;-0.03128898336869583;1.0453111881858927;0.9998955850268835;0.9294270430295326;1.0000596714076637
11.078897;1.0760882938453005;0.9830185822853063;0.9137657237878346;0.00423201351662316;0.003928725498883206;1.0766492808560435;9.998678748897863;0.9288836757069655;-0.031281983086781665;1.0453116191036733;0.9998929577798743;0.9294301886046855;1.000059736629877
11.088897;1.0760879108728614;0.983018575960807;0.913769849003291;0.0042237959064559205;0.003921245382668623;1.0766478548890457;9.998674841987993;0.9288863385445592;-0.03127498281968289;1.045312017938553;0.9998904042830061;0.9294333765432936;1.0000598175402224
11.098897;1.0760865939972166;0.9830171585667262;0.9137736263824116;0.004217542471683286;0.003915597947266171;1.0766474279700395;9.998671855831812;0.9288899931998149;-0.03126798256908727;1.0453123878684163;0.9998879268399018;0.9294376003634313;1.0000599008036293
11.108897;1.076085303016188;0.9830161670073;0.913777952531497;0.004209557389813019;0.003908343999771358;1.0766459945205873;9.998669801559442;0.9288926344549481;-0.03126098233619516;1.0453127322628009;0.9998855270853638;0.9294408557873067;1.0000599753571144
11.118897;1.0760849953820957;0.9830159972256896;0.9137823829771756;0.004201327643960612;0.0039008613648964623;1.076644546078213;9.998668696984689;0.9288952580355322;-0.03125498212234814;1.0453130556131227;0.999883207037742;0.9294441716789177;1.0000600322853421
11.128897;1.0760837360877473;0.9830166092581849;0.9137885221120486;0.004193816824219655;0.0038940520128120763;1.0766440715408336;9.998668556410616;0.928898861035803;-0.03124798192960858;1.0453133634329157;0.99988097113827;0.9294484766627673;1.000060064621999
