time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.138897;1.0760834418813265;0.983015824852307;0.9137927135919991;0.004187309150095646;0.0038881726796856516;1.0766425587023218;9.998669399788039;0.9289014421017285;-0.03124098176068936;1.0453136618054972;0.9998788263382525;0.9294518012257454;1.0000600662716792
11.148897;1.0760821751097005;0.9830145668534471;0.9137974540813397;0.004179312898752166;0.0038809141959398608;1.0766409948048044;9.99867126835645;0.928904001484059;-0.03123398161814221;1.0453139570763716;0.9998767808212583;0.9294551394054644;1.0000600303763083
11.158897;1.0760808883709307;0.9830132345504491;0.9138022964657161;0.004171314750842365;0.003873654702690668;1.076640366233649;9.998674217806407;0.928907540599492;-0.03122698150377298;1.0453142551935535;0.9998748432870381;0.9294594851027037;1.0000599488360205
11.168897;1.0760805346144207;0.9830122287426095;0.9138067917357108;0.0041648013530353805;0.003867772336548484;1.076638659195436;9.99867829690054;0.9289100615622551;-0.031220981418787517;1.045314560921866;0.9998730220134843;0.9294628683120589;1.0000598129692428
11.178897;1.0760791775110599;0.9830107502745439;0.913811825857341;0.00415680039292943;0.003860511201236159;1.0766368608136074;9.998683537355426;0.9289125671780623;-0.031213981363975324;1.0453148779557404;0.9998713233148658;0.9294662179636672;1.0000596139817268
11.188897;1.0760787351736698;0.9830100857547157;0.9138169465256012;0.004148557454775865;0.003853021745436733;1.076635959449118;9.998689955794335;0.9289150606772226;-0.031206981339736768;1.0453152095285656;0.9998697515667059;0.9294695660307518;1.0000593431558045
11.198897;1.0760772717178189;0.9830079982368782;0.9138216969915545;0.004142283074617233;0.0038473651588338993;1.0766339445415136;9.998697555874948;0.9289185451484082;-0.031199981346254447;1.0453155585751532;0.9998683115131821;0.9294739114675006;1.0000589921153302
11.208897;1.0760767039564296;0.9830072184313793;0.913826964794318;0.004134040254707767;0.003839875008213083;1.0766328057034393;9.998706326365625;0.9289210241654015;-0.031193981383609324;1.0453159278536601;0.9998670099962005;0.929477288862049;1.000058553356617
11.218897;1.0760750948647984;0.9830055090115813;0.9138322932207373;0.0041260394790019455;0.0038326124879998692;1.0766305313137776;9.998716239829184;0.9289235031359919;-0.031186981451663803;1.0453163199870714;0.9998658548450077;0.9294806301610546;1.0000580206587932
11.228897;1.0760743616127;0.98300415727502;0.9138372287368611;0.0041195261234418;0.003826728018112394;1.076628108394949;9.998727256388714;0.9289259888369915;-0.03117998154995895;1.0453167368222278;0.9998648528406311;0.929483967862429;1.0000573887881417
11.238897;1.0760725693363427;0.9830023672601992;0.9138426535853497;0.004111527922960825;0.0038194656412344303;1.0766265242898623;9.99873933028765;0.9289294875333982;-0.03117298167777264;1.0453171786653956;0.9998640092850798;0.9294882992436813;1.0000566537259032
11.248897;1.076071639031487;0.9830014269123667;0.9138481137321236;0.0041032901800734396;0.0038119756197386866;1.0766237687067048;9.998752411193795;0.9289320040477094;-0.031166981834236183;1.0453176442646512;0.9998633278398641;0.9294916552305671;1.000055813451307
11.258897;1.0760696409414416;0.98299909962966;0.913853152951343;0.0040970234196417545;0.003806318839646369;1.0766218344520349;9.998766437257968;0.928934541730216;-0.031159982018457624;1.0453181312868312;0.9998628096803704;0.929494962471302;1.0000548675300827
11.268897;1.0760685021490997;0.9829981159449497;0.9138586613900419;0.004088790703242274;0.0037988283864407134;1.0766187159567686;9.998781330281954;0.9289371022759159;-0.03115298222970736;1.0453186367579417;0.999862453857815;0.9294982473106974;1.0000538163991757
11.278897;1.0760662985448013;0.9829957564979636;0.9138637401852325;0.004082530301646118;0.0037931706317067947;1.0766154071692293;9.99879700398159;0.9289406855096207;-0.031146982467532572;1.0453191576622936;0.9998622585360498;0.9295025355712072;1.0000526615217216
11.288897;1.0760649601041945;0.9829947480133592;0.9138692827549172;0.004074305218928473;0.0037856785915547776;1.076612900909757;9.998813378689201;0.9289432898187419;-0.03113998273147532;1.0453196912989604;0.9998622214498833;0.9295057556676882;1.0000514054654814
11.298897;1.0760625626478868;0.9829928492154144;0.9138748386402458;0.004066326081758316;0.0037784130557631935;1.0766091889338543;9.998830382171374;0.9289459132321289;-0.031133983020477672;1.045320234908257;0.9998623400870887;0.9295089698158873;1.0000500520326085
11.308897;1.076061035805806;0.9829913449312417;0.9138799609773708;0.004059838214196439;0.003772524079651874;1.0766062626535293;9.998847936725518;0.928948554143146;-0.031126983332615;1.0453207854840425;0.9998626119046256;0.9295121075835278;1.0000486068397527
11.318897;1.0760584571106016;0.9829894375476083;0.9138855389972685;0.004051869620504663;0.003765255441467777;1.076602115631441;9.998865957675271;0.9289522114749138;-0.031120983665318132;1.0453213398217323;0.999863033813837;0.9295162328898287;1.0000470772135797
11.328897;1.0760567589631245;0.9829879318323526;0.9138906769850091;0.004045392811142764;0.0037593628258178165;1.0765987458707582;9.998884368007019;0.9289548849850386;-0.03111398401571737;1.0453218940075308;0.9998636012349246;0.9295192787103896;1.0000454716430456
11.338897;1.076054020197691;0.9829843017698898;0.9138946553928972;0.004036954868076037;0.0037516432938631905;1.0765941554778098;9.998903108974172;0.928957575330988;-0.031107984380964755;1.0453224433867638;0.9998643080442042;0.9295223114880413;1.0000437999707799
11.348897;1.0760521719332277;0.9829828053872238;0.9138997874014922;0.0040304895696967385;0.0037457462415325885;1.0765903487165063;9.998922138739683;0.9289602834689149;-0.031100984758397242;1.0453229837887505;0.9998651482750083;0.9295252645354939;1.0000420732881883
11.358897;1.0760492894233427;0.9829809158444898;0.9139053516723545;0.004022544171193856;0.0037384687442077783;1.0765853312958171;9.998941424325485;0.9289630101414507;-0.031094985145419536;1.045323512612457;0.9998661182191801;0.9295282041245886;1.0000403024375797
11.368897;1.0760472995173185;0.982979437603511;0.9139104473507444;0.004016091183208796;0.003732566520893448;1.0765811115633623;9.998960929179129;0.9289657557886035;-0.031087985539343384;1.0453240291132;0.9998672162143006;0.9295310611216582;1.0000384966981701
11.378897;1.076044274595831;0.9829775740548293;0.9139159561973393;0.00400815862657217;0.003725283469266795;1.0765757010812977;9.998980602515562;0.9289695202802858;-0.031081985937353236;1.0453245345052504;0.9998684406836189;0.9295348988296183;1.0000366641374066
11.388897;1.0760421401877924;0.9829761314745179;0.9139209767483877;0.004001718732736314;0.0037193753829101103;1.076571113598275;9.999000381828964;0.928972301881778;-0.031074986336455238;1.0453250312727085;0.9998697891027247;0.9295376490786079;1.0000348129810503
11.398897;1.07603993183008;0.9829747139336782;0.9139259454503114;0.003995285261948559;0.003713464190284035;1.0765653644227153;9.999020206481015;0.9289750958063797;-0.031068986733421563;1.0453255212565589;0.9998712580065435;0.9295403772584924;1.0000329531210497
11.408897;1.0760366864803008;0.9829729252531342;0.9139312987464074;0.003987371866442471;0.003706171868020724;1.0765604704419647;9.999040025241165;0.9289778939000443;-0.031061987125056534;1.045326004219987;0.9998728433492579;0.9295430172423761;1.0000310964755739
11.418897;1.0760343328755468;0.9829715710522611;0.913936135678742;0.0039809502544677095;0.0037002542937256437;1.0765544492695007;9.999059792644236;0.9289806857954966;-0.031055987508696873;1.0453264780369966;0.9998745410179523;0.9295456381252948;1.0000292555876942
11.428897;1.0760309472963598;0.9829715813439227;0.9139429449316943;0.003973528524009865;0.00369340230988069;1.0765493181595354;9.999079465005801;0.9289834601946959;-0.031049987882361036;1.0453269397244227;0.9998763465778974;0.9295482089617397;1.0000274422219437
11.438897;1.0760284613125457;0.9829698246191771;0.9139471682490862;0.003968844152773253;0.0036890837636151955;1.0765430936904652;9.999098997888813;0.9289872059220793;-0.031042988244528988;1.0453273868479145;0.9998782534631923;0.9295516972262655;1.0000256666041945
11.448897;1.0760259187596466;0.9829685907947115;0.9139517436602114;0.003962436281566333;0.003683156163239233;1.0765377910760234;9.999118343061946;0.9289899130118007;-0.031036988594083242;1.0453278189514306;0.999880250541348;0.929554171202436;1.0000239365993757
11.458897;1.0760223649114622;0.9829669984190543;0.9139566656111041;0.003954545769048799;0.0036758473112859136;1.0765314233460406;9.9991374498381;0.928992573602505;-0.031030988930586444;1.0453282381643108;0.9998823220515817;0.9295565966944362;1.0000222574552025
11.468897;1.0760197340185156;0.9829658464401008;0.913961040312191;0.003948144175303635;0.003669913325806514;1.076526001769924;9.999156267176145;0.9289951823260929;-0.031023989254517575;1.0453286490501938;0.9998844504125088;0.9295589397357611;1.0000206326234866
11.478897;1.0760161030077808;0.9829643295410497;0.9139657593881603;0.003940259228609641;0.0036625985900626636;1.0765195365222195;9.999174743605654;0.9289977360383468;-0.03101798956705744;1.0453290579853936;0.9998866183317319;0.929561266361295;1.0000190651063403
11.488897;1.076013397957626;0.9829632433058643;0.9139699324074138;0.003933862704130376;0.0036566592943499563;1.0765140364803;9.999192832642187;0.9290002329855941;-0.031011989869502595;1.0453294723532056;0.9998888094361489;0.9295635424706137;1.0000175585205948
11.498897;1.0760106521478334;0.9829621801550351;0.9139740078343805;0.003927468482861659;0.0036507178976814478;1.0765085090030388;9.999210500219585;0.9290026718777479;-0.031005990162781404;1.0453299000675678;0.9998910096922456;0.9295657673541249;1.000016117387604
11.508897;1.0760068989678029;0.9829607321446755;0.9139784339548778;0.003919590470961982;0.003643396991976247;1.0765019607032582;9.99922772500242;0.9290050517545999;-0.030998990447351056;1.045330349015339;0.9998932086113429;0.9295679070524494;1.0000147469168474
11.518897;1.0760040634117702;0.9829596939213608;0.9139823208104924;0.003913200305782758;0.003637452958960372;1.076496398086961;9.999244497234729;0.9290083728098534;-0.030992990723448095;1.0453308266197054;0.9998953979215018;0.9295710275441061;1.000013452551469
11.528897;1.0760011811478636;0.9829586598719159;0.9139861173579554;0.003906811659702886;0.003631508175527024;1.076489826783779;9.999260816275454;0.9290106368626664;-0.03098699099155308;1.0453313404497617;0.99989756920721;0.9295730967998909;1.0000122394876292
11.538897;1.0759972874461667;0.982956745708215;0.9139898279812751;0.0039006656354509165;0.0036257904819632916;1.0764842512139394;9.999276678530318;0.9290128464040299;-0.030980991252655174;1.0453318989776539;0.9998997135480197;0.9295751147610454;1.0000111125791857
11.548897;1.075994306642815;0.9829561941782314;0.9139939077938689;0.0038925516106766552;0.003618238763245418;1.0764786759332117;9.999292065877361;0.9290150034697231;-0.030973991508054518;1.0453325112689325;0.9999018232841269;0.9295770491371662;1.0000100759750516
11.558897;1.0759912717768343;0.982955164590322;0.9139974681127241;0.0038861657324732297;0.0036122919673908646;1.07647210687109;9.999306945234297;0.9290171092961742;-0.03096799175903149;1.0453331861087003;0.9999038930947195;0.9295789677400612;1.000009132013262
11.568897;1.075987215285887;0.9829532601853874;0.9140009592216587;0.003880022084048291;0.0036065721400196766;1.0764665510029099;9.99932127391345;0.9290191634959147;-0.030961992006667535;1.0453339312557821;0.9999059187444019;0.9295808372851482;1.0000082807868906
11.578897;1.0759840597949761;0.9829522478923377;0.9140043859906167;0.0038736376528218657;0.003600623935132144;1.0764600148308898;9.999335009230672;0.9290211631755275;-0.03095599225176618;1.04533475290333;0.9999078957092404;0.9295826567528283;1.0000075212491901
11.588897;1.0759808375010869;0.9829517313856899;0.914008196477482;0.003865526559459861;0.0035930696772218567;1.076454503548371;9.999348120452646;0.929023103936575;-0.030949992494733066;1.0453356554937305;0.9999098199629909;0.9295844252997826;1.0000068526780783
11.598897;1.075976579831246;0.9829498725117725;0.9140114973801102;0.0038593850991569603;0.003587348825694538;1.0764490219761498;9.999360593064145;0.9290249822163552;-0.030943992735357768;1.0453366422608208;0.999911689611019;0.9295861428296208;1.0000062750727914
11.608897;1.0759732080463873;0.9829489198277129;0.9140147381406991;0.003853002891412552;0.00358140087319436;1.0764425754181575;9.9993724260132;0.9290267967086528;-0.03093799297280105;1.0453377164322004;0.9999135049423608;0.9295878098661691;1.0000057884227693
11.618897;1.0759697537424127;0.9829479986634484;0.9140179192266313;0.00384662154660033;0.0035754542975201123;1.0764371692841648;9.999383631248943;0.929028548458967;-0.030931993205889987;1.0453388818414355;0.9999152668277524;0.9295894276356732;1.000005391905355
11.628897;1.0759662123606861;0.9829471177468828;0.9140210428305404;0.0038402411250272185;0.0035695099125174277;1.0764318092917111;9.999394230939272;0.9290302408284558;-0.030925993433296804;1.0453401420773702;0.9999169752140776;0.929590998263737;1.0000050837528847
11.638897;1.0759616152705358;0.9829458864188597;0.9140245567517457;0.0038323758278483015;0.003562190573918951;1.0764255021111981;9.999404249382643;0.9290318788176402;-0.030919993653541603;1.045341499530864;0.9999186287292365;0.9295925252346147;1.0000048615129171
11.648897;1.0759578832759145;0.9829451156443083;0.9140275697942674;0.0038259971918478816;0.003556252762324846;1.0764202545396924;9.999413714550947;0.9290334669492848;-0.030913993865132924;1.0453429556602691;0.9999202252386815;0.929594013824871;1.0000047220959407
11.658897;1.075954047539754;0.9829444137747383;0.9140305283473673;0.003819619278291854;0.0035503190099978247;1.076415072829911;9.999422668265773;0.9290350076990771;-0.03090799406676336;1.0453445112112654;0.9999217624384996;0.9295954704756674;1.0000046623224768
11.668897;1.075950103348478;0.982943788924446;0.9140334337743161;0.0038132419296304917;0.0035443895549810097;1.076408964359555;9.999431166447053;0.9290365020629786;-0.030901994257325042;1.0453461652204048;0.999923237727905;0.9295969015352821;1.0000046803756864
11.678897;1.0759450831110862;0.9829423661587381;0.9140362876780999;0.003807106597400129;0.0035386922429922014;1.0764039399124625;9.999439270866109;0.9290379508811678;-0.03089599443581678;1.0453479141790583;0.9999246483139657;0.9295983124644374;1.0000047757189447
11.688897;1.0759409099098356;0.9829419121228972;0.9140390951728398;0.0038007300001524076;0.0035327716840442883;1.0763990134383945;9.999447045604292;0.9290393555931646;-0.03088999460115079;1.0453497526340672;0.9999259920624026;0.9295997077732345;1.0000049471026267
11.698897;1.0759366158028285;0.9829415474157386;0.914041859231068;0.0037943535585233095;0.003526855753066177;1.0763931988917441;9.999454557217186;0.929040718537464;-0.030883994751898357;1.0453516746563078;0.9999272680386322;0.9296010916774837;1.0000051922470112
11.708897;1.0759321944445686;0.982941753377012;0.9140450301755262;0.0037862497259567966;0.003519338960640801;1.0763885068093324;9.999461871894422;0.929042043361869;-0.030877994886256765;1.0453536749271972;0.9999284764475773;0.9296024690108359;1.0000055093616034
11.718897;1.0759266758017314;0.9829406867481219;0.9140477151998002;0.0037801146035246415;0.0035136604183098295;1.0763839426611386;9.999469052501729;0.9290433356952694;-0.030871995002237668;1.0453557485372362;0.9999296184924098;0.9296038453477603;1.0000058973209878
11.728897;1.075921981782639;0.9829405884092085;0.91405036261257;0.003773737569598089;0.003507758819463297;1.0763795073767985;9.99947615901207;0.9290446027481153;-0.030865995097891445;1.0453578900337896;0.9999306960337373;0.929605226212244;1.000006354578554
11.738897;1.0759171474656453;0.9829405731185968;0.9140529703247887;0.00376736030971206;0.0035018614930432375;1.0763741999220007;9.999483248783243;0.9290458510421636;-0.030859995171567543;1.0453600928722475;0.9999317100303804;0.9296066167932604;1.0000068786522844
11.748897;1.075912176016415;0.9829423653742417;0.9140571426722446;0.0037614637259252063;0.00349641472696424;1.076370019998649;9.999490372637878;0.9290470846201072;-0.030853995222125483;1.0453623495154327;0.9999326586255254;0.9296080226141111;1.0000074662815235
11.758897;1.0759070751804551;0.9829425104193563;0.9140596671739155;0.0037550866651572708;0.003490524271161827;1.0763659689407026;9.999497567155524;0.929048305498177;-0.03084899524891961;1.0453646520179314;0.9999335375204584;0.9296094827567144;1.0000081138738206
11.768897;1.0759008920584545;0.9829418565084763;0.9140621481044894;0.0037489517284178863;0.0034848642672116407;1.0763610497858616;9.99950485276515;0.9290495142907448;-0.030842995251739176;1.045366992522958;0.9999343423671514;0.9296109359820363;1.0000088179785376
11.778897;1.0758955649960202;0.9829421699643528;0.9140645875004867;0.003742575853503821;0.0034789789675698816;1.0763572672009865;9.999512243326713;0.9290507098986994;-0.03083699523084456;1.045369363343844;0.9999350708326983;0.929612418839312;1.0000095752941707
11.788897;1.0758901430212098;0.9829408462074225;0.9140653791230627;0.0037357201565444303;0.0034726492954942545;1.0763536261466844;9.999519754745185;0.9290518900060825;-0.030830995186803812;1.0453717569629537;0.9999357230367718;0.9296139324405093;1.0000103821692854
11.798897;1.0758846403483957;0.9829413435910628;0.9140677337016003;0.0037293461511221566;0.0034667691734593703;1.076350130089477;9.999527402289006;0.9290530521786745;-0.030824995120114187;1.0453741655601372;0.9999363004781795;0.9296154758251733;1.0000112341716196
11.808897;1.0758790734327863;0.9829419379146357;0.9140700436363679;0.003722973205311963;0.0034608920251490275;1.0763457806508872;9.999535194711925;0.9290541938414031;-0.030819995031005173;1.0453765805046118;0.9999368050669535;0.929617079523821;1.0000121259130954
11.818897;1.0758724964248485;0.9829417507722346;0.9140723046116553;0.0037168430651990875;0.003455245735591152;1.0763425783171339;9.99954313412319;0.9290553115585276;-0.03081399491949086;1.0453789932973168;0.9999372395551147;0.9296186730993767;1.000013051111518
11.828897;1.0758668532967863;0.9829425482952671;0.9140745142012866;0.00371047242562781;0.0034493746915246347;1.076339522873746;9.999551219210948;0.9290564010436972;-0.030807994785599774;1.0453813967429586;0.9999376086695885;0.9296202845039179;1.0000140031098257
11.838897;1.0758611966157403;0.9829434522167091;0.9140766678663018;0.0037041030120791908;0.003443506356543738;1.0763366137638486;9.99955944877581;0.9290574584525699;-0.030801994629863123;1.045383784161599;0.9999379194477717;0.9296219079836748;1.000014975513771
11.848897;1.0758555402172731;0.9829444632284964;0.9140787629200832;0.0036977348398273147;0.0034376402974691245;1.076333850975689;9.999567823831805;0.9290584820766241;-0.03079699445364466;1.0453861479914168;0.9999381804634083;0.9296235702777347;1.000015962927328
11.858897;1.075849895595424;0.9829455794666474;0.9140807978671127;0.00369136779873711;0.0034317760561875855;1.0763302357356799;9.999576349081007;0.9290594728407945;-0.030790994258848674;1.045388480425923;0.9999384008004981;0.9296251975296297;1.000016961851397
11.868897;1.075844272995244;0.9829467979767547;0.9140827729868843;0.003685001685733144;0.0034259132941087942;1.0763277704923564;9.99958503845836;0.9290604335654171;-0.030784994047634014;1.045390775050182;0.9999385893686885;0.9296268143756904;1.000017971011409
11.878897;1.075838682814462;0.9829476348170542;0.91408424383549;0.0036803636223125243;0.0034216574981927473;1.076325458501973;9.999593914614628;0.9290603683544568;-0.03077999382263745;1.0453930262980655;0.9999387547606063;0.9296274464625273;1.0000189910625812
11.888897;1.0758321721284094;0.9829481661740626;0.9140861075092732;0.0036742407323488444;0.0034160251263334255;1.076323303041139;9.999602992617048;0.9290612825981435;-0.030773993587056778;1.045395227726584;0.9999389052090795;0.9296290204631023;1.0000200237456
11.898897;1.075826676677543;0.9829496690292848;0.9140879243898081;0.003667876775154798;0.0034101663406947294;1.0763213064567263;9.999612271383024;0.9290621822340384;-0.030767993344303385;1.0453973720740544;0.9999390481506161;0.9296305666200206;1.0000210706427064
11.908897;1.075821240154195;0.9829512557998881;0.9140896999062428;0.0036615133447188584;0.0034043089363496835;1.0763184698025172;9.999621753790738;0.9290630717023394;-0.030762993097595306;1.0453994514254061;0.9999391903010352;0.9296321166416947;1.0000221328204628
11.918897;1.0758158696418878;0.9829529185973271;0.9140914409969156;0.00365515029466588;0.003398452828510724;1.076316793210366;9.999631470102745;0.9290639533186216;-0.030756992849526505;1.0454014562050142;0.999939338346273;0.9296336041707454;1.0000232111230682
11.928897;1.075810574086191;0.982954647434329;0.9140931557602947;0.003648787506933723;0.0033925978290842546;1.0763152761670292;9.999641470112385;0.9290648293369123;-0.03075199260178158;1.0454033760965404;0.9999394987182243;0.9296350960665111;1.0000243053899733
11.938897;1.0758053640706642;0.9829564302951432;0.9140948533190305;0.003642424914558194;0.0033867437006310217;1.0763139175271235;9.999651794756124;0.9290657034119005;-0.030745992355330886;1.04540520347241;0.9999396768002885;0.9296365275710443;1.0000254132208584
11.948897;1.0758002497732901;0.9829582543263113;0.9140965421916515;0.003636062522893518;0.0033808901354560627;1.076312715751224;9.999662461913733;0.9290665797342353;-0.030740992110879342;1.0454069359785048;0.999939876906427;0.929637966587111;1.0000265301915732
11.958897;1.0757952390871774;0.982959626656055;0.9140977815953446;0.0036314276587400365;0.0033766423736616416;1.076311669295607;9.99967347407865;0.92906746182741;-0.03073499186919239;1.0454085759708833;0.9999401023939279;0.9296393481326889;1.0000276513716355
11.968897;1.075790337563113;0.9829614983248326;0.9140994686225301;0.003625065923129851;0.0033707886919399285;1.0763107771446332;9.99968482750477;0.9290673523012124;-0.030729991631255116;1.0454101280513917;0.9999403555788257;0.9296397392232902;1.0000287725661745
11.978897;1.07578554989019;0.9829633808815593;0.9141011582861317;0.003618704543013546;0.0033649343716501473;1.0763090389604686;9.999696507201199;0.929068253540144;-0.030723991398349214;1.045411597555606;0.9999406380456866;0.9296410731208952;1.000029890620941
11.988897;1.075780881750749;0.9829652695153062;0.9141028519501152;0.0036123433914153806;0.003359079144688669;1.076308453777643;9.99970847939148;0.9290691686923463;-0.030718991172031484;1.0454129901935323;0.9999409506862774;0.9296424183807785;1.0000310034960758
11.998897;1.0757753771951117;0.9829662810039416;0.9141045493557428;0.003606224087427844;0.003353450507528264;1.0763080185141278;9.999720700366229;0.929070101689529;-0.030712990953900024;1.045414311422598;0.9999412931236131;0.9296437118964054;1.0000321100206395
12.008897;1.075770971678979;0.982967697676956;0.9141058044368298;0.0036015900073993203;0.003349198111709068;1.0763077285662321;9.999733137269715;0.9290710563103229;-0.030707990745214738;1.045415565904511;0.9999416631962912;0.9296450226079461;1.0000332083910268
12.018897;1.075766710913984;0.9829696000646311;0.9141075079168425;0.0035952280807833876;0.003343337866327443;1.0763075794739385;9.999745782174758;0.929072035224634;-0.030701990546775183;1.0454167578816371;0.999942056559163;0.9296462868972284;1.0000342949689673
12.028897;1.0757626031708185;0.9829715060404078;0.9141092102764744;0.003588864967705495;0.0033374747142680466;1.0763075672520939;9.999758650564795;0.9290720392060591;-0.03069699035918497;1.0454178916436805;0.9999424664639326;0.929646574428943;1.000035365417596
12.038897;1.0757586550169491;0.9829734131846906;0.9141109089716757;0.0035825000213502013;0.003331607947321835;1.076307687724046;9.999771773676787;0.9290730670364377;-0.03069199018313013;1.0454189713414181;0.9999428840284235;0.9296478554200021;1.0000364164766797
12.048897;1.0757551396552358;0.9829750813948405;0.9141121519085992;0.003578741128077089;0.0033281611326877103;1.0763079364110768;9.999785191507565;0.929074116418826;-0.030685990019291415;1.0454200013942627;0.9999432981842816;0.9296491025715422;1.0000374461585078
12.058897;1.0757515249773553;0.9829769888191342;0.9141138371387182;0.003572370623563263;0.003322285794642079;1.0763083088460108;9.999798938890683;0.9290751846764468;-0.030680989867921053;1.0454209879064007;0.9999436951777092;0.9296503869090847;1.0000384531754547
12.068897;1.0757480829976305;0.982978897122358;0.9141155138454493;0.0035659965718540672;0.0033164059769464713;1.0763088005383143;9.999813033014112;0.9290762687415124;-0.030674989728587565;1.0454219392812838;0.9999440594115391;0.9296516465093098;1.0000394369684142
12.078897;1.075744818182082;0.9829803251137899;0.914116734397469;0.0035613458366255644;0.0033121273142593874;1.0763094062056127;9.99982747478296;0.9290773652182723;-0.0306699896004266;1.045422865174793;0.9999443754767661;0.92965294988386;1.0000403978609247
12.088897;1.0757417356116756;0.9829822324223391;0.9141183917753676;0.0035549638173246185;0.0033062385194892957;1.0763091190482799;9.999842253515437;0.929077470609483;-0.030664989482414768;1.0454237747061013;0.999944629213889;0.9296532649474369;1.0000413365373342
12.098897;1.0757388396926506;0.9829858624031611;0.9141216441471333;0.0035490583245190274;0.0033007921784085755;1.076309931834125;9.999857350111823;0.9290785818623787;-0.030658989373332193;1.0454246752932903;0.9999448077726203;0.9296545561054215;1.0000422533586364
12.108897;1.0757361331444462;0.9829872763008197;0.9141228328078521;0.0035443950558499125;0.003296500388465495;1.0763108387096874;9.999872743689746;0.9290796975205431;-0.030653989271835463;1.0454255727360735;0.9999449001408678;0.9296558870937696;1.000043148567142
12.118897;1.0757336178015025;0.982989160114085;0.9141244566676333;0.003538000158691363;0.0032905990525708808;1.0763118352210865;9.999888421088064;0.9290808182943125;-0.030648989176539684;1.0454264716406156;0.9999448984486515;0.9296572214991434;1.0000440231641263
12.128897;1.0757312953243372;0.982991032002564;0.9141260687644023;0.0035316005358347956;0.003284694215034455;1.0763129171887813;9.999904390088352;0.9290809460130146;-0.03064398908567515;1.0454273757327526;0.9999447994886169;0.9296575555930304;1.0000448791084264
12.138897;1.0757291664174315;0.9829924110238248;0.914127222511169;0.0035269230687409816;0.0032803920546680613;1.0763140803688158;9.999920687735749;0.9290820818396884;-0.030637988996852855;1.0454282883159507;0.9999446058091891;0.9296588488103344;1.0000457186797669
12.148897;1.0757272301618546;0.9829942593037665;0.9141288120532023;0.003520513208866634;0.0032744819063857352;1.07631532126303;9.999937368315717;0.9290832254755348;-0.030632988907601834;1.0454292121298783;0.9999443253534553;0.9296601582382579;1.0000465439014132
12.158897;1.0757254843170574;0.9829960981492072;0.9141303912546596;0.0035140981370528055;0.003268569940633689;1.076316637910972;9.999954480613194;0.9290843761014171;-0.030627988816153726;1.0454301488457638;0.9999439687667856;0.9296614402172282;1.000047356620026
12.168897;1.0757239260818214;0.9829974498720615;0.914131514726212;0.003509405238916754;0.003264262154341058;1.0763180294141288;9.999972055432934;0.9290845338193494;-0.030622988721504086;1.0454310995676157;0.999943545587194;0.9296616854612981;1.0000481592719148
12.178897;1.0757225533219659;0.982999278969239;0.9141330782905202;0.0035029805618344676;0.0032583475088274866;1.0763194941996297;9.999990103003976;0.929085699929956;-0.030617988622957244;1.045432065958789;0.9999430621097949;0.9296628842141941;1.0000489549077913
12.188897;1.0757213656527171;0.983000625968594;0.9141341902384943;0.0034982789285488243;0.0032540374826302504;1.0763210283681202;10.000008612842008;0.9290868761002198;-0.030611988520081398;1.0454330505001115;0.9999425213947675;0.9296639955655157;1.0000497455145292
12.198897;1.075720364164713;0.9830024531711925;0.9141357457658176;0.003491846577305239;0.003248120945729821;1.0763226256650988;10.000027553013394;0.9290880633068134;-0.030606988413027923;1.0454340555230257;0.9999419239204688;0.9296650770468624;1.0000505308807162
12.208897;1.0757205135806396;0.9830046825106943;0.914136852834425;0.003486896563315374;0.0032435814432877972;1.0763242789235856;10.000046865258389;0.9290882612454855;-0.030601988302659443;1.0454350826036334;0.9999412687943727;0.9296650886286199;1.0000513095460402
12.218897;1.0757198873688918;0.9830065173064143;0.9141384050359488;0.003480459095685009;0.0032376634107396172;1.0763259811382178;10.000066465464673;0.9290894688879925;-0.030596988190518374;1.0454361331048951;0.9999405554681722;0.9296660221687538;1.0000520797995398
12.228897;1.0757194469618045;0.9830078832838913;0.9141395121880623;0.00347574719318198;0.003233350451073586;1.0763277250235488;10.000086258453322;0.929090685398234;-0.030591988078622106;1.0454372082339904;0.999939784387881;0.9296668720673245;1.0000528398375077
12.238897;1.0757191881685757;0.9830097472906287;0.9141410713697905;0.003469307124900508;0.0032274313980362192;1.0763295022875186;10.000106150565601;0.9290919103129573;-0.030586987968892438;1.0454383086997825;0.9999389560726761;0.9296676343089817;1.0000535885704338
12.248897;1.0757191048103116;0.9830111530479793;0.9141421909395937;0.003464593794126239;0.0032231176277286414;1.0763313040397373;10.000126048388342;0.9290921433406778;-0.030581987862634545;1.0454394351082887;0.9999380700051077;0.9296673081991612;1.0000543274315494
12.258897;1.0757191882853008;0.9830130668868716;0.9141437654809806;0.0034581535833598455;0.0032171980300817454;1.0763331215271223;10.00014585637906;0.9290933838353782;-0.0305769877605309;1.045440587999973;0.9999371242800764;0.9296678936726716;1.0000550612014318
12.268897;1.0757194275037203;0.9830145312747226;0.914144901979296;0.003453441503484447;0.0032128841054158506;1.076334946127576;10.000165479736923;0.9290946302802912;-0.03057198766291979;1.0454417670644212;0.9999361160014631;0.9296683937328256;1.0000557961910268
12.278897;1.0757198104040278;0.9830165098933392;0.9141464947294476;0.003447003964623514;0.0032069648332308815;1.076336769029556;10.000184824502984;0.9290948807948164;-0.03056698756998455;1.0454429703114752;0.9999350420798808;0.9296678120805386;1.0000565378579858
12.288897;1.075720326289814;0.9830180422111925;0.9141476485166011;0.0034422958206310893;0.003202651711704654;1.0763385810370978;10.000203792720953;0.9290961345393407;-0.03056198748175001;1.0454441935653114;0.9999339002218209;0.9296681503301056;1.0000572898837765
12.298897;1.07572096649497;0.9830183623867589;0.9141476474317913;0.0034353825752262536;0.0031962867212448898;1.0763413722939372;10.000222282503378;0.9290973922913798;-0.03055698739796664;1.0454454311382426;0.9999326900880652;0.9296684103836067;1.0000580540772126
12.308897;1.075722686391375;0.9830208437601795;0.9141488044275422;0.0034304383393009637;0.0031917471423045627;1.0763431324963257;10.000240198099736;0.9290976550022297;-0.030551987318214388;1.0454466773897422;0.9999314135701446;0.9296675930892732;1.0000588312181198
12.318897;1.0757235515073074;0.9830229569148128;0.9141504014346783;0.003424012546717867;0.00318583038695245;1.0763448522649008;10.000257457476708;0.929098922549521;-0.030546987242271947;1.0454479273285395;0.9999300735291499;0.9296676977653384;1.0000596221524554
12.328897;1.0757245194345517;0.9830246206229741;0.9141515426267852;0.0034193179608428127;0.003181519687639932;1.0763465244272226;10.00027399201224;0.9291001945738167;-0.03054198717035473;1.0454491760328457;0.9999286726299944;0.9296677269612926;1.0000604272533622
12.338897;1.0757255872687819;0.9830267939280597;0.9141531204051915;0.003412900877353689;0.0031756034333877913;1.0763481436070683;10.000289746716787;0.929101471023911;-0.0305369871030725;1.0454504175580301;0.9999272137373036;0.9296676853289276;1.0000612448947226
12.348897;1.0757267543000386;0.9830285107730861;0.9141542399826785;0.0034082160664416082;0.0031712925310561657;1.0763497047386485;10.00030467773309;0.9291017511681605;-0.03053198704128986;1.0454516435809216;0.9999257010834834;0.9296665801492716;1.00006207095664
12.358897;1.0757280211829239;0.983030245076297;0.9141553467995253;0.0034035369642165933;0.0031669810132449513;1.07635120220576;10.000318742694779;0.9291030333138933;-0.03052698698601166;1.0454528427511367;0.9999241408019343;0.9296664169973146;1.0000628996588419
12.368897;1.0757293895240898;0.983032469280721;0.9141568861363647;0.003397137092511656;0.003161062943096677;1.0763526302244444;10.000331893352481;0.9291033155624573;-0.030521986938384628;1.0454540014247018;0.9999225402762335;0.9296652013369713;1.0000637250285167
12.378897;1.0757318248382166;0.9830350944265954;0.9141579642096702;0.003392229276774273;0.00315652148073183;1.076353983689265;10.00034407788299;0.9291045959757709;-0.030516986899971316;1.045455104895955;0.9999209067740676;0.929664933427698;1.0000645428283477
12.388897;1.0757334022174005;0.9830368304364396;0.9141590269371836;0.003387570998479131;0.0031522063887329532;1.0763552585676932;10.000355246927231;0.9291058723319042;-0.030511986873087208;1.0454561385909937;0.9999192466119577;0.9296646126878989;1.000065351762981
12.398897;1.075735085782245;0.9830390330280311;0.9141605241360298;0.003381193615072171;0.003146283940302622;1.0763564520529225;10.000365354647753;0.9291061420011684;-0.030507986860599398;1.0454570899498965;0.9999175649416846;0.9296632705412736;1.0000661527583363
12.408897;1.0757368755113514;0.9830407360615364;0.9141615657328782;0.0033765517354409124;0.0031419650575802978;1.0763585623342242;10.000374359273069;0.9291074017122493;-0.030502986865260935;1.045457950050581;0.9999158654761073;0.9296628388552091;1.00006694753798
12.418897;1.0757387711833604;0.9830428972445785;0.9141630505895663;0.0033701915077016752;0.0031360380343162333;1.07635958741134;10.000382228596813;0.9291086474684275;-0.03049798688926095;1.045458713016483;0.9999141508175304;0.92966234972539;1.0000677374683746
12.428897;1.0757407718370786;0.983044552623202;0.9141640912183591;0.0033655674443879894;0.0031317136971404204;1.0763605242817669;10.000388941591368;0.9291088745806597;-0.030492986934177128;1.0454593740360976;0.9999124237447619;0.929660801537066;1.0000685226675732
12.438897;1.0757438390437932;0.983047062916185;0.91416514285872;0.0033607107639284195;0.0031271581923151314;1.0763613693556313;10.000394485153615;0.9291100780060856;-0.030487987001098102;1.0454599278939452;0.9999106886177677;0.9296601906244785;1.0000693020282883
12.448897;1.0757460441243198;0.9830486646768091;0.9141662117044848;0.0033561060114557463;0.003122826816586646;1.0763621183450311;10.00039885593857;0.9291112534584266;-0.030483987090852063;1.045460368611702;0.9999089522893052;0.9296595496261155;1.000070073380618
12.458897;1.075748348444007;0.9830507182651829;0.9141677513879107;0.0033497845808363002;0.0031168856904059553;1.0763627654014056;10.000402065921866;0.9291113982074425;-0.03047898720427168;1.0454606902478734;0.9999072240261369;0.9296578165508698;1.0000708326009897
12.468897;1.0757507492776972;0.983053986059685;0.9141704771766246;0.0033456819416852602;0.0031129925529303523;1.0763633037793152;10.000404145318404;0.9291125111081805;-0.0304739873421339;1.0454608878844918;0.9999055142180806;0.9296570290014832;1.0000715735786316
12.478897;1.0757532435119155;0.9830554910637205;0.9141716271138055;0.0033411101316300406;0.0031086476333198687;1.0763647280847781;10.000405134471032;0.9291125928534912;-0.030468987504700003;1.0454609572382751;0.9999038327554551;0.9296551943546473;1.0000722904449717
12.488897;1.0757567923420588;0.9830583204335629;0.9141732576634838;0.0033345809804289604;0.003102464244081316;1.0763650355419059;10.000405062724418;0.9291136458194834;-0.0304649876915714;1.045460893437337;0.9999021882583177;0.9296543496706258;1.0000729796920618
12.498897;1.0757594683793348;0.9830597496773567;0.9141744777802845;0.0033300328349900794;0.003098109448398041;1.0763652254668739;10.000403933305375;0.9291136725857094;-0.030459987902235676;1.045460691123948;0.999900588441679;0.9296524345961736;1.0000736402701162
12.508897;1.075762235026221;0.98306114123541;0.9141757398215861;0.0033254964898446534;0.0030937500368611657;1.0763652985213261;10.000401729342197;0.9291146743543182;-0.030454988136570056;1.045460345558592;0.9998990412019;0.9296514841379191;1.000074272073975
12.518897;1.0757650915157548;0.9830624967494752;0.9141770483384047;0.0033209718834170403;0.0030893863209583827;1.0763652566533188;10.000398435918937;0.9291156506026435;-0.030450988394730344;1.0454598524329706;0.999897555899826;0.9296505350219473;1.000074874432313
12.528897;1.0757689984995555;0.9830647006092404;0.9141784090358841;0.003316216821538762;0.0030847908117554185;1.0763661034461327;10.000394060474765;0.9291155995493;-0.03044598867685348;1.045459207139498;0.9998961438341167;0.9296485261818536;1.0000754464921298
12.538897;1.0757720232570214;0.9830664743696474;0.9141802726078739;0.0033099882771941386;0.0030788140385063917;1.076365844422342;10.000388636490891;0.9291165184402053;-0.030440988983040214;1.0454584058893677;0.9998948169739589;0.9296474934284699;1.00007598863988
12.548897;1.07577511952904;0.9830677410316062;0.91418175084503;0.0033054979620992355;0.003074440006219549;1.0763654868008627;10.000382217911877;0.929116403488743;-0.030436989313479136;1.0454574478053902;0.9998935859564707;0.9296454753561724;1.0000765026817262
12.558897;1.0757782758197822;0.9830689838004965;0.9141832944259575;0.003301018388019257;0.003070063671958485;1.0763650385527639;10.00037487590407;0.9291172500444433;-0.0304319896683872;1.0454563355495552;0.9998924592910081;0.9296444121977245;1.0000769909413176
12.568897;1.0757824447187818;0.9830710859770423;0.9141849061452173;0.0032963069200871347;0.0030654576634393882;1.0763645074868458;10.000366691319934;0.9291170532224552;-0.030427990047853515;1.0454550744314468;0.9998914437272993;0.9296423794300204;1.0000774548689146
12.578897;1.0757856903486493;0.9830722865969733;0.9141865842281837;0.0032918472679681226;0.0030610780003413893;1.0763649015321368;10.000357738430626;0.9291178080985348;-0.030422990451862572;1.0454536718744698;0.9998905442442394;0.9296413192877351;1.0000778937023223
12.588897;1.0757889677746495;0.9830739490044293;0.9141887747737024;0.0032856696918340633;0.0030550913645054426;1.0763642300533984;10.000348069751192;0.9291185093462914;-0.030418990880230236;1.0454521373605776;0.9998897638760235;0.9296403042729694;1.0000783048772608
12.598897;1.0757932315603624;0.9830759929527495;0.9141905833067681;0.003280985495657747;0.003050481167138057;1.0763635044089186;10.000337708562407;0.9291181516502408;-0.0304139913322997;1.0454504815731815;0.999889104790506;0.9296382735008176;1.0000786852293257
12.608897;1.0757965451765494;0.9830771343778625;0.9141924543035618;0.003276551287273948;0.003046097359279895;1.0763627368190058;10.000326654292339;0.9291187307495795;-0.030408991806924003;1.0454487155597805;0.9998885695344059;0.929637260853284;1.0000790308452774
12.618897;1.0757998620443543;0.9830782521975989;0.9141943876571139;0.0032721244186027904;0.0030417119105409112;1.0763629389489275;10.00031490677965;0.9291182438401834;-0.03040499230265714;1.045446850466343;0.9998881604709406;0.9296353012771346;1.0000793366985021
12.628897;1.0758031733384172;0.9830793461240426;0.914196382878384;0.0032677045408563395;0.0030373246777027725;1.0763621219307424;10.000302488132121;0.9291186892288787;-0.030399992817683616;1.0454448968078134;0.9998878780881076;0.9296343293324889;1.0000795971087812
12.638897;1.0758074353367868;0.9830813005589194;0.914198441780906;0.0032630492805347487;0.0030327077822454034;1.0763612970846699;10.000289439434997;0.9291180657535857;-0.03039599334978353;1.0454428637665878;0.9998877204782738;0.92963241316345;1.000079806096008
12.648897;1.0758107156151095;0.9830823587678352;0.9142005656477123;0.003258642797219128;0.0030283170358691713;1.076360475302565;10.000275811989889;0.9291183726467849;-0.03039099389656088;1.045440759138523;0.999887684506671;0.9296314888119771;1.0000799572810835
12.658897;1.075813972832052;0.9830834089881255;0.9142027582437346;0.003254242721135193;0.0030239246805734117;1.0763606654186093;10.000261671148406;0.9291176099310003;-0.03038699445557713;1.045438589374789;0.9998877664646593;0.929629625921767;1.0000800435912627
12.668897;1.0758181659172583;0.9830853378856742;0.9142050219156271;0.003249606606027892;0.00301930286717724;1.0763598740493652;10.000247101131247;0.9291177787982458;-0.030382995024363382;1.045436359840642;0.999887961587658;0.9296287938966374;1.0000800573358026
12.678897;1.0758213632130527;0.9830863843916363;0.9142073550055078;0.0032452185463187145;0.003014907301072436;1.0763591073140677;10.000232199768883;0.9291168821614413;-0.03037799560055198;1.045434075325971;0.9998882642111916;0.9296269637174546;1.0000799911200053
12.688897;1.0758245226586916;0.9830879079146858;0.9142102034336508;0.0032391091550592393;0.0030089045325354096;1.07635937180236;10.000217062921914;0.9291169251344027;-0.03037399618210694;1.045431740222984;0.9998886683520027;0.9296262016697205;1.000079838676298
12.698897;1.075828601696752;0.9830898228214707;0.9142126707540678;0.0032344900863979565;0.0030042780087759634;1.076358673973525;10.000201774235824;0.929115914471427;-0.03036899676748671;1.0454293584942551;0.99988916715066;0.929624444802141;1.0000795949245802
12.708897;1.075831666455243;0.9830908404197715;0.9142151981752017;0.003230118485648913;0.0029998778601806387;1.0763580198040485;10.000186415082275;0.9291158573562208;-0.030364997355649216;1.0454269340183615;0.9998897516572786;0.9296237574794015;1.000079256223837
12.718897;1.0758346713160927;0.9830918355629945;0.9142177828905681;0.0032257519064202373;0.002995476272211736;1.0763574150767876;10.000171076032277;0.9291147607005573;-0.03036099794595813;1.0454244714963294;0.9998904107691095;0.9296221060640629;1.0000788214647327
12.728897;1.0758385695321817;0.9830936847500699;0.914220423487644;0.003221147881734421;0.0029908454454815126;1.0763578655553345;10.000155848754856;0.9291146310722367;-0.030355998538083757;1.0454219771601487;0.9998911325171835;0.9296214527263343;1.0000782929294216
12.738897;1.075841425518902;0.9830946225798821;0.9142231168346144;0.0032167905349814443;0.0029864411843287084;1.0763573761587355;10.000140812333338;0.9291134746105102;-0.030351999131943606;1.0454194577079696;0.9998919051733718;0.9296198597370311;1.0000776756921177
12.748897;1.0758441969015822;0.9830955285464216;0.9142258606520538;0.0032124372994790282;0.0029820357431183313;1.076356949160782;10.000126029115991;0.929113296574885;-0.030347999727672992;1.0454169178222106;0.9998927172284414;0.9296192919419134;1.0000769756424288
12.758897;1.07584784349801;0.9830972819110969;0.9142286499435738;0.0032078455610985756;0.0029774014121221565;1.0763575838510357;10.00011154325031;0.9291121007328016;-0.030343000325553322;1.0454143593868372;0.9998935566104118;0.929617719282291;1.000076197422366
12.768897;1.075850435179908;0.9830981174173996;0.9142314753292914;0.003203499390734463;0.0029729940288061433;1.0763572784373538;10.000097379189056;0.9291108890205524;-0.03033900092579222;1.0454117836736854;0.9998944102955367;0.9296162092227588;1.0000753439313106
12.778897;1.0758538947553542;0.9830997948050785;0.9142343297903308;0.0031989139513355735;0.0029683578237720263;1.0763570318062512;10.000083544061841;0.9291106618116295;-0.030335001528078106;1.0454091939338919;0.9998952649313333;0.92961573179664;1.0000744168860927
12.788897;1.0758562913460599;0.9831000682406195;0.9142367563711237;0.0031963002508082774;0.0029655540129327564;1.076357844146302;10.000070033445176;0.9291094187836646;-0.030330002131006797;1.045406595599853;0.9998961075289238;0.9296142593907529;1.000073417021599
12.798897;1.0758585842934465;0.9831007789381583;0.9142396408648296;0.0031919615319168293;0.0029611432371935333;1.0763577167959797;10.000056842450377;0.9291091600798261;-0.030326002731691244;1.0454039942701825;0.9998969255359692;0.9296138600229861;1.000072344463985
12.808897;1.075861733033058;0.9831023272112152;0.9142425284745859;0.003187381870346602;0.0029565029779916314;1.0763576513187632;10.000043978151957;0.9291078870948801;-0.030322003325933218;1.045401394045067;0.9998977067991291;0.9296125045588923;1.0000711993320461
12.818897;1.0758638070870292;0.9831029521292998;0.9142454097444661;0.0031830449918536898;0.0029520887979877326;1.0763586487988184;10.000031458797148;0.929107602239805;-0.030318003909145155;1.0453987976953285;0.9998984400317478;0.9296121930220937;1.0000699818642005
12.828897;1.075866729657338;0.9831044202144048;0.9142482785689152;0.0031784655353750335;0.002947445051883676;1.0763587100863625;10.000019299919606;0.9291063080864091;-0.030314004477429688;1.0453962078404186;0.9998991156580311;0.9296109271855926;1.000068692308002
12.838897;1.07586857048779;0.983104973409616;0.9142511261360425;0.0031741270854106943;0.002943027989820309;1.0763598358779012;10.00000750611892;0.9291050071630729;-0.030309005027981676;1.0453936279023734;0.9998997260522637;0.9296096747586676;1.000067330758973
12.848897;1.0758702899076078;0.9831054975261541;0.9142539458736167;0.0031697864247590677;0.0029386105290161836;1.0763600261593995;9.999996074393424;0.9291047029259493;-0.03030500555879573;1.045391062361112;0.999900265206146;0.929609501035876;1.0000658968944653
12.858897;1.0758728488988936;0.9831068786423632;0.9142567313528392;0.003165200235455779;0.002933965696769801;1.076360280065022;9.999985000954215;0.9291034005001697;-0.030301006068202522;1.0453885164398897;0.9999007287311588;0.9296083743881256;1.0000643901972617
12.868897;1.0758743178677264;0.9831073589366305;0.9142594755061344;0.0031608518941130944;0.0029295501407826195;1.076361596269752;9.999974287815476;0.9291031058562723;-0.030297006554566897;1.0453859954679807;0.9999011140048175;0.9296082929837927;1.0000628111195078
12.878897;1.0758766190397115;0.9831087050951247;0.9142621768133474;0.0031562556714806503;0.0029249088833930193;1.0763619730280056;9.999963944758948;0.9291018245120727;-0.03029300701613325;1.045383504767827;0.999901419968084;0.9296072562644085;1.0000611617243962
12.888897;1.0758778197235577;0.983110403600154;0.9142659913722914;0.0031541027531354015;0.0029225508517016327;1.076363407668146;9.999953985793807;0.9291005613996093;-0.030289007451064085;1.0453810506199985;0.9999016467133983;0.9296062608190128;1.0000594445482978
12.898897;1.0758798407111358;0.9831117264758297;0.9142686027316229;0.003149492324970371;0.002917915616942692;1.0763638959333934;9.999944429650933;0.9291003213209921;-0.030285007857614486;1.0453786411945079;0.9999017952340014;0.9296063020463117;1.0000576609661918
12.908897;1.075880750171239;0.9831104310520148;0.9142695619598372;0.003144635007905858;0.0029130649525242734;1.076364431419478;9.999935311012962;0.9290991086008012;-0.030280008234152243;1.0453762863963756;0.9999018678821869;0.9296053439322691;1.0000558104809023
12.918897;1.0758824701698546;0.9831117330745582;0.9142720808351751;0.0031400066013812585;0.0029084374319403835;1.0763660052428288;9.999926692355466;0.9290989268538015;-0.030276008579123926;1.0453739966767743;0.9999018692418756;0.9296054466667927;1.000053890958847
12.928897;1.0758830688295533;0.9831121414046414;0.914274550909805;0.003135609937714233;0.002904042515083085;1.0763666058505887;9.999918659681308;0.929097779928792;-0.030272008891200474;1.0453717817060741;0.9999018061786465;0.9296045760812568;1.0000518992327072
12.938897;1.075884467618199;0.9831134181779069;0.9142769724613247;0.0031309594338728994;0.002899425163750702;1.0763682192321873;9.999911306613475;0.9290966726965408;-0.030268009169385716;1.0453696499125131;0.9999016875010035;0.9296037304748592;1.0000498315428519
12.948897;1.0758847356475534;0.9831133210755181;0.9142788971567578;0.0031282658136564654;0.002896647528786519;1.0763688300657717;9.999904723079405;0.9290966111519239;-0.030264009413089113;1.0453676084573584;0.9999015239588508;0.9296039091819436;1.0000476840508903
12.958897;1.0758848343181233;0.9831136943654294;0.914281221172255;0.003123832147514951;0.0028922711546513127;1.076369422861965;9.999898988679316;0.92909560181792;-0.030260009622323062;1.045365662610802;0.9999013276239694;0.9296031127070801;1.0000454539197663
