time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.798897;1.0752449883386852;0.9830408591543225;0.9140899136496337;0.0025422182891755556;0.0023487136777989794;1.0761538133368846;10.00061202089427;0.9293563642592569;-0.029735025945617735;1.0453308190314605;1.000022397265803;0.9296836619562313;0.999973744379916
14.808897;1.0752424586662581;0.9830392290626234;0.9140926582884312;0.0025408948578048815;0.0023470612638016803;1.0761524196903716;10.000642031585304;0.9293585706531715;-0.029733025633534048;1.0453286589858195;1.000023409145952;0.9296872184707193;0.999973208591916
14.818897;1.075240890902192;0.9830367355419681;0.9140938880197822;0.002538847350992006;0.002344739695571527;1.076150925269925;10.000671867734775;0.9293598331401192;-0.029732025304628165;1.045326500426452;1.0000244018810795;0.929689734625472;0.9999725533764628
14.828897;1.0752383616008132;0.9830355585510957;0.9140972525784378;0.0025357957013144965;0.0023414939768257917;1.0761503261344143;10.000701489489641;0.9293621482381167;-0.029730024959208425;1.0453243470242843;1.0000253742311145;0.9296931347156672;0.9999717840454059
14.838897;1.0752358378845706;0.9830339011071849;0.9141002440388151;0.0025344686543470234;0.0023398607931778494;1.076148622539327;10.000730836325161;0.9293645093710304;-0.029728024597026014;1.0453222042712282;1.0000263243982237;0.9296964437879474;0.9999709071656239
14.848897;1.0752342877831744;0.9830331353763414;0.9141033010332128;0.002532895791879681;0.002338007055211979;1.0761468177434426;10.000759833666086;0.9293659066727828;-0.029726024217402103;1.0453200792097672;1.0000272508466135;0.9296986583132736;0.9999699297616783
14.858897;1.0752317897601025;0.9830315079517776;0.9141064151761261;0.002531562157358251;0.002336389310770556;1.076145915561278;10.000788405911202;0.9293683272071885;-0.029724023819629762;1.045317979312559;1.0000281529659336;0.9297017759484207;0.9999688590888783
14.868897;1.0752293119490302;0.9830303881286894;0.9141100284659003;0.0025284974981796843;0.002333174338795094;1.0761439185754766;10.00081647969273;0.9293707563078785;-0.02972302340306348;1.0453159106223289;1.0000290308648243;0.9297048299544763;0.9999677027092876
14.878897;1.0752278220453888;0.9830297008785368;0.9141132418891188;0.002526911485994273;0.0023313454802690982;1.076141827513199;10.000843983612947;0.9293721798464232;-0.029721022966839754;1.045313876015806;1.0000298849106888;0.9297067590617069;0.9999664680857083
14.888897;1.0752253973674257;0.9830281676836908;0.9141164948576472;0.0025255629016853864;0.0023297530875541856;1.0761396413088182;10.00087085104956;0.9293745862153768;-0.029719022509812076;1.0453118755676274;1.0000307153758774;0.9297095965042209;0.9999651624061623
14.898897;1.0752230042880795;0.9830266719580498;0.9141197811224344;0.0025242084258674216;0.0023281688961326167;1.076138357537155;10.00089702413062;0.9293759667078145;-0.029717022030643914;1.0453099085574782;1.0000315222158676;0.929711343862162;0.9999637931207646
14.908897;1.075221608033265;0.9830260952727862;0.9141230950543645;0.002522604853502374;0.0023263645474975907;1.0761359730700826;10.000922461800739;0.9293783149118173;-0.02971602152768614;1.0453079746887595;1.0000323051933666;0.9297140295890233;0.9999623678612871
14.918897;1.07521928391501;0.9830251540038798;0.9141268773106009;0.0025195112262842603;0.002323190167636951;1.0761334846517707;10.000947143681975;0.929379626222905;-0.029714020999106784;1.0453060740082287;1.0000330643529445;0.9297155861260912;0.9999608936911352
14.928897;1.075216998625974;0.9830237657312915;0.9141302297629813;0.0025181374466122885;0.0023216287773331194;1.0761318893715885;10.00097106605013;0.9293818974073952;-0.029712020443501543;1.045304206684472;1.0000338006280092;0.9297180395840312;0.9999593771434453
14.938897;1.0752157195656644;0.9830232913812776;0.9141335950211016;0.0025165136052926803;0.002319846758855395;1.0761291855564457;10.000994241619404;0.9293841264656416;-0.029710019860217863;1.0453023729168198;1.000034515871138;0.9297203865779907;0.9999578253436815
14.948897;1.075213523020435;0.983021969179681;0.9141369659960406;0.0025151253937737384;0.0023183002815601143;1.0761263740531593;10.001016695275283;0.929385313162038;-0.0297090192489661;1.0453005725466535;1.0000352123771405;0.9297216573024292;0.9999562467846584
14.958897;1.075212336998348;0.9830215636207978;0.9141403371963299;0.002513486801999815;0.0023165335356611465;1.0761244590148076;10.001038449663959;0.9293874592245452;-0.029707018609274657;1.0452988044024942;1.0000358930784035;0.9297237868273933;0.9999546506000672
14.968897;1.07521023554206;0.9830203134089233;0.9141437009167322;0.0025120836317887828;0.002315002792711503;1.076121447112744;10.001059517442544;0.9293885671781384;-0.02970501794048164;1.0452970657633878;1.0000365617654596;0.9297248098081281;0.9999530453124984
14.978897;1.0752081831380742;0.9830195810516866;0.9141474991542338;0.002508946107935685;0.002311874614963943;1.0761193452875526;10.001079902764268;0.92939063922573;-0.029704017242159746;1.04529535290531;1.0000372224414418;0.92972675907201;0.99995143815192
14.988897;1.0752071435852226;0.9830192863993678;0.9141508348224974;0.002507284107747643;0.002310132328546545;1.0761161592397603;10.001099602061357;0.9293916776552462;-0.029702016514345307;1.0452936628520295;1.0000378791681193;0.9297275727711363;0.9999498343034244
14.998897;1.0752051886509926;0.9830181471700504;0.9141541527906482;0.0025058565859383767;0.002308626594381213;1.0761128938944957;10.00111860395798;0.9293936852777656;-0.029700015757458658;1.0452919947072818;1.0000385363761959;0.9297292810597395;0.9999482355180641
15.008897;1.0752032784500363;0.9830170438662768;0.9141574546735474;0.0025044201985048825;0.0023071297077558177;1.0761105538822897;10.001136893889523;0.929395664806853;-0.029699014972393953;1.0452903496407866;1.0000391983410788;0.9297309133529533;0.9999466392492818
15.018897;1.075202372668843;0.9830168558747618;0.9141607431624169;0.0025027315386999685;0.002305413900177594;1.0761071425177395;10.001154460257112;0.9293966185420708;-0.029697014160742986;1.0452887302232596;1.0000398686978396;0.9297314019347988;0.999945039730785
15.028897;1.0752005419334725;0.9830158172038547;0.9141640198069757;0.002501276011710844;0.002303935259527453;1.0761036612686905;10.001171295081255;0.9293985489933109;-0.029696013324718207;1.0452871400920531;1.000040550869701;0.9297328053646057;0.9999434300421579
15.038897;1.075199711799409;0.9830156865805029;0.9141672885691055;0.002499567044875002;0.002302237616113165;1.0761011115462766;10.001187397646829;0.9293994589955196;-0.0296940124668121;1.0452855839518578;1.0000412487106136;0.9297330566424261;0.999941803001541
15.048897;1.075197955122325;0.9830151786155347;0.9141709972790412;0.002496363280517407;0.0022991712204058013;1.0760974972927584;10.001202784187361;0.9294013503297542;-0.02969201158936189;1.0452840675074107;1.0000419670152993;0.929734182704675;0.999940151171848
15.058897;1.0751962348869915;0.9830142105973207;0.9141742527240513;0.0024948742192849034;0.0022977190553325113;1.0760938259480903;10.001217488613111;0.9294022224481182;-0.029691010694308007;1.045282597697871;1.0000427114932646;0.9297342139041325;0.9999384676811954
15.068897;1.0751955142550413;0.9830141427180303;0.9141775007220427;0.002493129791796566;0.0022960472633269426;1.076091106954003;10.001231549074632;0.9294040733134779;-0.02968900978362723;1.0452811827826325;1.0000434877770714;0.9297350850800375;0.9999367471543456
15.078897;1.0751938664031788;0.983013211279986;0.9141807364974504;0.0024916157323053778;0.002294611584801512;1.0760873496643975;10.001244990135575;0.9294049016692831;-0.02968800885994051;1.045279831164257;1.0000443009699806;0.929734862554951;0.9999349853471892
15.088897;1.0751932170244485;0.9830131783770663;0.9141839571169555;0.002489846045496921;0.002292955655555451;1.076084562681805;10.00125781273093;0.9294067081240052;-0.029686007926377784;1.0452785498321226;1.000045156812102;0.9297354834411905;0.9999331781225833
15.098897;1.075191636705524;0.9830122811907611;0.9141871587414104;0.0024883067157718598;0.0022915352557496818;1.076080753792118;10.00127000308252;0.9294084940507454;-0.029684006985984668;1.045277343931788;1.0000460623664806;0.9297359822643539;0.9999313204523373
15.108897;1.075190084853049;0.983011401569533;0.9141903404455858;0.0024867548018635156;0.002290122194106869;1.076076930009316;10.001281555828788;0.9294092603204348;-0.029683006041389518;1.0452762169674585;1.0000470247986137;0.9297353942148922;0.9999294058563241
15.118897;1.0751895208573574;0.983011421469115;0.9141935008084144;0.002484947426105711;0.0022884883320200447;1.076074098661331;10.001292485450383;0.9294110074482782;-0.029681005094819333;1.0452751706649885;1.0000480502898264;0.9297356589060533;0.9999274273904171
15.128897;1.0751880159536722;0.9830105786072475;0.9141966361350611;0.002483370756218002;0.002287089602232171;1.0760702685488925;10.001302815367136;0.9294117361239361;-0.029680004148395008;1.045274204806309;1.0000491443703792;0.9297348481900575;0.9999253794167744
15.138897;1.075187498293393;0.9830106364553024;0.9141997459210822;0.002481539015370677;0.002285469850524487;1.0760674489929478;10.001312560207868;0.9294134472721892;-0.02967800320440042;1.045273317489192;1.0000503122245288;0.9297349073387642;0.999923258008798
15.148897;1.0751860457035638;0.9830098332934168;0.9142028290840223;0.0024799382734207415;0.0022840850442980777;1.0760636477144885;10.001321715004867;0.9294141419979334;-0.029677002265122432;1.0452725062873005;1.0000515584452212;0.9297339145632018;0.9999210606935476
15.158897;1.0751855909184593;0.9830099314090593;0.9142058883648811;0.00247808243275125;0.0022824790917832494;1.0760598704678936;10.001330254934397;0.929415821544095;-0.029675001332708093;1.0452717702874874;1.0000528867491953;0.9297338198922293;0.9999187870232508
15.168897;1.0751842133393137;0.9830091659837892;0.9142089246847158;0.0024764571555296318;0.0022811080045152905;1.0760571221025332;10.001338140159495;0.92941648759033;-0.0296740004093477;1.0452711107801647;1.000054299337625;0.9297327021430559;0.9999164389421832
15.178897;1.075182880970317;0.9830084153145876;0.9142119395462703;0.0024748189762516565;0.002279743634377064;1.0760534071152719;10.00134531825863;0.9294181427904944;-0.02967199949713259;1.0452705298519214;1.0000557965128032;0.9297325082376281;0.9999140203967933
15.188897;1.0751825578630683;0.9830085578603629;0.9142149324134468;0.0024729244388675166;0.0022781576659824864;1.0760507294299295;10.001351726590977;0.9294187901658838;-0.02967099859755893;1.0452700293015595;1.0000573775673802;0.9297313128562192;0.999911536813574
15.198897;1.0751813134009915;0.9830078286945487;0.914217899489132;0.00247125927857504;0.0022768056779078672;1.0760470921537337;10.001357298164143;0.9294204314020816;-0.0296689977113669;1.045269610453721;1.0000590419080388;0.9297310602560932;0.9999089938557226
15.208897;1.0751810691285504;0.9830079889381045;0.9142208388398821;0.0024693374627067478;0.0022752309590604977;1.0760444985082978;10.001361963954771;0.9294210658772113;-0.029667996838762516;1.045269273610038;1.0000607890443776;0.9297298249952871;0.999906395721141
15.218897;1.0751798959466168;0.983007275173198;0.9142237460774648;0.0024676450952014826;0.002273888740184309;1.0760409534474873;10.001365651740509;0.9294226910205007;-0.02966599597961419;1.0452690172277896;1.0000626173991265;0.9297295528182106;0.9999037449629714
15.228897;1.075179722013497;0.9830074499359458;0.9142266181765427;0.002465696298744696;0.0022723220859920917;1.0760374638861852;10.001368294417523;0.9294233035362504;-0.029664995133455174;1.0452688373265597;1.000064522460751;0.9297283190150388;0.9999010438086705
15.238897;1.0751786241792827;0.9830067500666795;0.9142294486802751;0.0024639772448233504;0.002270986194625241;1.076035037560366;10.001369845869323;0.9294249006962865;-0.029663994299550397;1.0452687271910337;1.0000664958471708;0.9297280996980393;0.9998982953858855
15.248897;1.075178532650322;0.9830069357229907;0.9142322332542877;0.0024620022049910676;0.0022694241620837803;1.076031682305915;10.001370290358157;0.9294254803465194;-0.02966199347732316;1.045268677868199;1.0000685268820435;0.9297268702919232;0.9998955045935324
15.258897;1.0751775225341864;0.9830062396919714;0.9142349666008279;0.002460257728912595;0.0022680911549443827;1.0760294065605422;10.00136963925193;0.9294270395871929;-0.029660992666878275;1.0452686796631312;1.0000706056834567;0.929726696357141;0.9998926788419653
15.268897;1.0751775204950949;0.9830064202763199;0.9142376478004873;0.0024582585569027466;0.0022665302341946638;1.0760262197406092;10.001367919350239;0.9294275739083366;-0.029658991868991468;1.0452687233104183;1.0000727250838686;0.9297255154031868;0.9998898282560056
15.278897;1.0751765993494007;0.983005712705584;0.9142402757087066;0.002456491568730107;0.0022651966896022825;1.0760241308460596;10.00136516568066;0.9294290777752591;-0.02965799108442425;1.0452688001366393;1.0000748802577868;0.9297253904727611;0.9998869649547809
15.288897;1.075175722996224;0.983004998356172;0.9142428524133406;0.002454714620234176;0.0022638619280555324;1.0760211466679719;10.001361420274872;0.9294295457065522;-0.029656990313287456;1.0452689022513773;1.000077067639755;0.9297242923498649;0.9998841023227059
15.298897;1.0751758559834812;0.9830051596995767;0.9142453804511798;0.002452685608452524;0.002262297552490666;1.0760192718771149;10.001356729249387;0.9294309727785588;-0.029654989555272234;1.0452690223457244;1.0000792847258715;0.9297241910489759;0.9998812554277415
15.308897;1.0751750719880577;0.9830044363144914;0.9142478602640499;0.002450891567144368;0.002260959411660086;1.0760165100249446;10.001351143879962;0.9294313548861948;-0.02965398881031055;1.0452691525426543;1.0000815296188879;0.9297231548905388;0.9998784409670453
15.318897;1.0751752966018362;0.9830045952587966;0.914250294250879;0.0024488475188683113;0.002259391353875079;1.0760148633216957;10.001344724073267;0.9294316892152571;-0.02965198807865498;1.0452692841939117;1.0000837995318805;0.9297221222814496;0.9998756748843441
15.328897;1.0751746008342566;0.983003880799444;0.9142526827308654;0.0024470405964432946;0.0022580493800552514;1.076012331855928;10.001337531802024;0.9294329741964824;-0.0296509873606468;1.0452694090615033;1.000086090088001;0.9297221567102;0.9998729697178708
15.338897;1.0751749085010063;0.9830040638936375;0.9142550290797661;0.0024449858450198703;0.0022564773060301897;1.0760109143881924;10.00132961917194;0.9294332085553849;-0.029649986656763834;1.0452695195375314;1.000088395835903;0.9297212250351287;0.9998703342711718
15.348897;1.0751742899230081;0.9830033902946235;0.9142573352951826;0.00244317033844653;0.0022551309683606227;1.0760086101803676;10.001321026913843;0.9294343904270322;-0.029647985967529825;1.0452696070548932;1.0000907105428516;0.9297212912843996;0.9998677751132463
15.358897;1.0751746695347288;0.9830036311070212;0.9142596056155582;0.0024411088949275036;0.002253554029992651;1.0760064193449999;10.001311794923945;0.9294345177113208;-0.029646985293078968;1.0452696607369045;1.0000930273348576;0.9297204178211563;0.9998652978035563
15.368897;1.075174119028733;0.9830030327340435;0.9142618408745609;0.0024392882332030584;0.0022522023152894057;1.0760053417900723;10.001301965628635;0.9294355891915326;-0.029645984632956854;1.0452696678372555;1.0000953392924712;0.9297205702953096;0.9998629069071918
15.378897;1.0751745633942844;0.9830033677121721;0.9142640428586623;0.0024372227983322473;0.0022506196186986363;1.0760033767293125;10.001291576001188;0.92943560445608;-0.029643983986390333;1.0452696152452787;1.0000976399487524;0.9297197171863257;0.999860606163607
15.388897;1.0751740733925672;0.9830028831039997;0.9142662107557397;0.0024353991019067057;0.002249261982236;1.0760025232130777;10.001280656834293;0.9294365625628782;-0.02964298335270113;1.045269490933325;1.0000999229028886;0.9297199213910543;0.9998583994810172
15.398897;1.0751745721150916;0.9830033500258111;0.9142683461148782;0.0024333315358515415;0.0022476734844245646;1.0760007810294272;10.001269239376823;0.9294364614860713;-0.02964198273156282;1.0452692846202227;1.0001021807263193;0.9297191531543328;0.9998562915384939
15.408897;1.075174127905629;0.9830030131814728;0.9142704476195753;0.0024315065631525957;0.0022463105152913895;1.076000150999794;10.001257356152257;0.9294372988365968;-0.0296399821229785;1.045268987496135;1.000104404514739;0.9297193814824466;0.999854287930755
15.418897;1.0751746612462023;0.9830031609982658;0.9142720688297444;0.0024311649058105745;0.0022463230019548414;1.0759986341081227;10.001245036940999;0.9294370722870593;-0.029638981526967548;1.0452685922958078;1.0001065843673291;0.9297186733633551;0.9998523956201886
15.428897;1.0751742382090954;0.9830029969616281;0.9142741032591;0.002429339677991018;0.0022449560842110437;1.0759982303005795;10.00123230991553;0.929436778955222;-0.029637980943303027;1.0452680944777473;1.0001087095040402;0.9297179984039794;0.999850623040313
15.438897;1.0751747780799512;0.983005531894376;0.9142777123582024;0.002427752231347469;0.0022438063746131214;1.0759969382082841;10.001219206377138;0.9294374148078519;-0.02963698037169305;1.0452674930867791;1.0001107682781898;0.9297183571890516;0.9998489792034594
15.448897;1.0751743474187712;0.9830055503007773;0.9142796851067415;0.00242592746076507;0.002242435792452465;1.0759967557351906;10.001205757698665;0.9294369750119608;-0.029634979812014572;1.0452667904580146;1.000112749057697;0.9297177186239588;0.9998474723922742
15.458897;1.075174867415644;0.9830065405164571;0.9142816276617343;0.002423860271175079;0.0022408352045419754;1.0759956805958337;10.001191988392614;0.929437454359589;-0.02963397926406056;1.0452659915007863;1.000114641394352;0.9297181443629201;0.9998461093057388
15.468897;1.0751753708368277;0.9830076197556733;0.914283536911434;0.002421794083750316;0.002239232598490864;1.0759957110196992;10.001177918205196;0.9294368466097152;-0.02963297872732753;1.0452651028510147;1.0001164369273667;0.929717602494697;0.9998448952915859
15.478897;1.075174892485587;0.9830079045540833;0.9142854083092243;0.002419972489487131;0.002237855986910705;1.075994846612001;10.00116356899199;0.9294371440520307;-0.029631978201227635;1.0452641319225622;1.0001181299451447;0.929718090954002;0.9998438349235518
15.488897;1.0751753587479247;0.9830091543659026;0.914287237651508;0.002417910033737994;0.0022362492823463126;1.0759950881445006;10.00114896598084;0.9294363386814726;-0.02962997768516739;1.045263086021312;1.0001197169197966;0.9297175768373053;0.9998429314626486
15.498897;1.0751748433050097;0.9830091211908402;0.9142885705737549;0.0024178199473345484;0.002236474151895504;1.0759954365351736;10.00113413511029;0.9294354233571416;-0.029628977178466867;1.045261971425703;1.0001211945261064;0.9297171199697645;0.9998421857560739
15.508897;1.0751752734603006;0.9830105229409981;0.9142902968024914;0.0024157635344428646;0.0022348633478405677;1.0759948921630638;10.00111910134542;0.9294353919910111;-0.02962797668045474;1.0452607929679962;1.0001225573886396;0.9297176841614204;0.9998415964552152
15.518897;1.0751747224424948;0.9830111088383283;0.9142919643802891;0.0024139538379668287;0.002233478578970668;1.0759954542387344;10.001103888770006;0.9294342403099826;-0.029626976190503532;1.045259554570313;1.0001237977656185;0.9297172671926501;0.9998411614435228
15.528897;1.075175115967364;0.9830126337337693;0.914293571256948;0.0024119050349030403;0.0022318638590269504;1.075995119872656;10.00108851926405;0.9294339668528692;-0.029625975707930123;1.0452582599178342;1.000124906995197;0.9297178660881797;0.9998408784490044
15.538897;1.0751745263933117;0.98301332794194;0.9142951125065195;0.0024101034013771206;0.002230475356403656;1.075995883859936;10.001073006753131;0.9294325721635216;-0.029623975232104877;1.0452569126932345;1.0001258763465852;0.9297174500304364;0.9998407446728947
15.548897;1.0751748806867374;0.9830149488061637;0.9142965848784994;0.0024080630002970152;0.0022288570366198125;1.0759957403512943;10.00105735235478;0.9294310567973657;-0.029622974762670676;1.0452555166963065;1.0001266970567697;0.9297170843824316;0.9998407570250926
15.558897;1.0751742536407056;0.983015249628581;0.9142975366789294;0.0024079967337787616;0.0022290705730889844;1.0759966849651454;10.001041549697907;0.9294304207569805;-0.02962197429957493;1.0452540757423108;1.0001273606139574;0.9297177401971367;0.9998409126920327
15.568897;1.075174574410178;0.9830169535729422;0.914298861906857;0.002405965666924443;0.002227448766058354;1.0759967147090972;10.00102559435216;0.9294286649875803;-0.029620973843048064;1.0452525927724172;1.0001278588064253;0.9297174219533811;0.9998412090650259
15.578897;1.0751748824989935;0.9830187007577244;0.914300114355334;0.0024039395295512374;0.0022258254512707147;1.0759978265160544;10.001009483284532;0.9294277927372875;-0.029619973393596708;1.0452510689227479;1.0001281834453264;0.9297181316305472;0.9998416438279695
15.588897;1.0751742168852159;0.9830196146119742;0.9143012965811353;0.0024021613679109086;0.002224428999042964;1.0759980162838996;10.00099321287401;0.929425809437495;-0.02961897295179949;1.0452495041428955;1.0001283260157399;0.92971787296995;0.9998422156604498
15.598897;1.0751745057572322;0.9830214636794009;0.9143024141225192;0.0024001450404874986;0.0022228037481112524;1.0759992782024754;10.000976786391249;0.9294237222054872;-0.02961697251804039;1.0452478985741318;1.000128277193416;0.9297176158814243;0.9998429245816471
15.608897;1.0751738234869603;0.9830220105753015;0.9143030246798833;0.002400103340747294;0.0022230118104918806;1.0760006043640815;10.000960217261392;0.9294225389766011;-0.029615972092407628;1.045246252930282;1.0001280271960034;0.9297184248801322;0.9998437717205246
15.618897;1.0751740970601964;0.9830239853233773;0.9143040306920623;0.002398097385983305;0.002221386310319124;1.0760009849729621;10.000943521076213;0.9294202663141816;-0.02961497167467384;1.045244568611036;1.0001275673002545;0.9297182694183903;0.9998447587523565
15.628897;1.0751733977025264;0.9830251506237588;0.9143049921050748;0.0023963403160005966;0.0022199891969023056;1.0760024085776214;10.000926711068313;0.9294189077183352;-0.029613971264561993;1.0452428480171028;1.0001268915092485;0.9297191483655942;0.9998458861964767
15.638897;1.075173647529106;0.983027275153623;0.9143059179200861;0.002394346583634161;0.0022183645469162376;1.076002862045601;10.000909805574473;0.9294164646643831;-0.029612970862323194;1.0452410941966217;1.0001259976973893;0.9297190626867494;0.9998471510810842
15.648897;1.075173878178901;0.9830290020722848;0.91430636746063;0.0023940864113782597;0.002218346093505392;1.0760043307399676;10.0008928374741;0.9294139391446214;-0.029611970469034063;1.0452393106450073;1.000124887828632;0.9297190113725131;0.9998485465306705
15.658897;1.0751731231352075;0.9830304151049404;0.914307239947091;0.002392350405578443;0.0022169507404756093;1.076004799095336;10.000875853316995;0.9294123347636741;-0.029610970086424663;1.0452375017126836;1.0001235671172497;0.9297199925091583;0.9998500637917423
15.668897;1.0751733078556736;0.9830327986191205;0.9143080937819891;0.0023903795564802657;0.0022153279841978218;1.0760062515223714;10.000858903672304;0.9294096553634443;-0.029609969716509157;1.045235672375819;1.0001220430901026;0.9297200052998078;0.9998516942474397
15.678897;1.075172504639036;0.9830343927422328;0.9143089310209729;0.002388660572431792;0.0022139338482453693;1.0760076735354849;10.00084203174225;0.9294069033763133;-0.029607969361189836;1.0452338274451913;1.0001203250530393;0.9297200154642037;0.9998534296883078
15.688897;1.0751726382763012;0.9830364840371821;0.9143093090861903;0.002388434318946574;0.002213917853501814;1.076008052873838;10.000825264944332;0.9294050798194863;-0.029606969021973444;1.0452319710717246;1.0001184231120803;0.9297210834807417;0.9998552613004383
15.698897;1.0751717798128297;0.983038277094018;0.9143101260352887;0.002386734223925199;0.0022125250023146657;1.0760093802547632;10.000808617275409;0.9294021853208014;-0.02960596869969798;1.045230106656564;1.000116347021637;0.929721174611004;0.9998571787311622
15.708897;1.0751718555091516;0.9830410591645408;0.9143109432162282;0.0023848008843515367;0.002210904995540816;1.0760096491341244;10.00079210004814;0.9294002210606322;-0.029604968394201493;1.045228237716706;1.000114105842155;0.9297222832716399;0.9998591700349843
15.718897;1.0751719048616637;0.9830439528973984;0.9143117689374153;0.0023828774779944507;0.002209286082448302;1.0760108546189493;10.000775725756576;0.9293971883153126;-0.02960396810435602;1.0452263696616797;1.0001117080552677;0.9297224056941233;0.9998612221310689
15.728897;1.0751709698134266;0.9830455988060345;0.9143121653192077;0.0023829336274656956;0.00220950206567571;1.0760109927967687;10.000759506520572;0.9293940870796018;-0.029602967828612756;1.0452245097803443;1.000109161985299;0.9297225362075663;0.9998633216014698
15.738897;1.075170982259593;0.983048721766418;0.9143130373956284;0.00238103009114714;0.002207885783295386;1.0760120609318373;10.000743463691839;0.9293919166137199;-0.02960196756539178;1.0452226641058864;1.0001064767513324;0.9297236687297938;0.9998654556145974
15.748897;1.0751700189838176;0.9830510779978477;0.9143139461067435;0.0023793795775382677;0.002206499039970597;1.076013057599853;10.000727640545309;0.9293886774287861;-0.029600967312897748;1.0452208352038226;1.0001036627544244;0.9297237985751458;0.9998676123399038
15.758897;1.075170009450463;0.9830544299419756;0.9143149002047946;0.0023774960277639823;0.002204885905359531;1.0760129820615572;10.000712096778757;0.9293853714956236;-0.029599967068950454;1.0452190240352617;1.000100731089078;0.9297239198021034;0.9998697813091785
15.768897;1.0751699941122912;0.9830574163716466;0.9143154585980706;0.002377349187630413;0.0022048801491874083;1.0760138332249274;10.000696891397478;0.9293830011627032;-0.029598966831278693;1.0452172326472708;1.000097692886555;0.929725027445295;0.9998719533767341
15.778897;1.0751690151760127;0.9830601194259583;0.914316520803498;0.0023757292432734357;0.0022034987264783587;1.076013608932012;10.000682072287464;0.9293795691613275;-0.02959796659782437;1.0452154644126062;1.000094559352102;0.9297251195521786;0.9998741197904583
15.788897;1.0751690061199919;0.9830638240503627;0.9143176462172633;0.0023738767096326183;0.0022018912465697773;1.0760143055287077;10.000667681250947;0.9293760790040819;-0.029596966366879647;1.0452137230971559;1.000091342095688;0.9297251940480855;0.999876272097558
15.798897;1.0751690108423506;0.9830671708093824;0.9143183912987551;0.0023737613058710605;0.0022018914299586963;1.0760149175279352;10.000653768196301;0.9293735343350281;-0.02959596613718978;1.04521201255965;1.0000880528716598;0.9297262504116923;0.999878402749476
15.808897;1.0751680738639222;0.9830702408698856;0.9143196521876592;0.002372173116493567;0.0022005161476362674;1.076014437909777;10.000640393039326;0.9293699384587484;-0.029594965907639745;1.0452103370226686;1.0000847025435773;0.9297262915512521;0.9998805047620382
15.818897;1.075168130291683;0.9830743160713216;0.9143209840503154;0.0023703524440057033;0.0021989148825439665;1.0760148590146306;10.000627613332266;0.9293662955074542;-0.029593965676610785;1.0452087014144658;1.0000813006604148;0.929726320379715;0.9998825718901454
15.828897;1.0751672607108511;0.9830771522658586;0.9143219384660574;0.0023705118191528055;0.0021991493503145517;1.0760151735007357;10.000615479302521;0.9293636120376804;-0.029592965441976527;1.0452071118477357;1.0000778566093327;0.929727340235045;0.9998846000942556
15.838897;1.0751673963259942;0.9830814716322827;0.9143234096941038;0.0023687117646320715;0.0021975523912645626;1.0760143752721396;10.00060403950207;0.9293598968479201;-0.02959196520180269;1.0452055757822512;1.0000743811437367;0.9297273555694412;0.999886587605163
15.848897;1.07516757501025;0.9830859082784068;0.9143249487547188;0.002366921591957508;0.002195957763168986;1.0760144599212316;10.000593336948507;0.9293561586964428;-0.029590964954702995;1.0452041011968962;1.0000708867577017;0.9297273690178379;0.999888533311129
15.858897;1.0751668319814052;0.9830890943435857;0.9143261056639822;0.002367110590377795;0.0021961991705129738;1.076013424166067;10.00058339265865;0.9293534040977844;-0.02958996469955298;1.0452026957593674;1.000067386530893;0.9297283831076273;0.9998904358481069
15.868897;1.0751670909881532;0.9830937471508158;0.9143277719830004;0.0023653392395289402;0.002194609372189987;1.0760132649647425;10.000574196912106;0.929349637324767;-0.02958896443515762;1.0452013670798854;1.0000638924786727;0.9297284011869011;0.9998922928322377
15.878897;1.0751673852781019;0.9830984977077056;0.914329495083806;0.0023635769392168168;0.0021930220399595506;1.0760129792993984;10.000565713690165;0.9293458616470209;-0.029587964160353475;1.0452001231523358;1.000060415012913;0.9297284236492299;0.9998940995013146
15.888897;1.0751667484607714;0.983101976374564;0.9143308208667977;0.0023637931423322375;0.0021932708137524385;1.0760115643927017;10.000557887327616;0.9293430799849104;-0.02958696387442688;1.0451989717513392;1.0000569632138394;0.9297294493836517;0.9998958489361532
15.898897;1.0751671047158509;0.9831068981910648;0.9143326375075591;0.0023620484396353115;0.002191688382933349;1.0760110179196862;10.000550653386124;0.9293392955006071;-0.029585963577176588;1.0451979195353656;1.0000535448107752;0.9297294775913266;0.9998975339710462
15.908897;1.0751674883177902;0.9831118908059013;0.9143344910113361;0.002360312227854647;0.00219010842541119;1.076010338952078;10.00054396362803;0.9293355122896934;-0.029585963268340974;1.0451969719465788;1.000050166492889;0.9297295367797721;0.9998991481971267
15.918897;1.0751669336499055;0.9831155818877119;0.9143359282511058;0.002360553883100408;0.0021903647647149335;1.0760085297739443;10.000537815314015;0.9293327350316708;-0.02958496294721959;1.0451961330239266;1.0000468347673355;0.9297305595380434;0.9999006854905367
15.928897;1.0751673655230949;0.9831206857483278;0.9143378399815094;0.0023588339575112377;0.0021887903738512884;1.0760075966423217;10.000532259546572;0.9293289682291354;-0.029583962613006387;1.0451954049422398;1.0000435561756709;0.9297305756665991;0.9999021395625988
15.938897;1.0751678194389576;0.9831258302527466;0.9143397756771144;0.0023571219326797223;0.002187219145869886;1.0760065484734738;10.000527379097472;0.9293252161687363;-0.029582962265154323;1.0451947883835637;1.0000403369814808;0.9297305820895834;0.999903504612588
15.948897;1.0751673320689505;0.9831296424452391;0.9143412863617392;0.0023573873372700806;0.002187485025984844;1.0760043949269056;10.000523250308563;0.9293224832943365;-0.02958196190340412;1.045194283034238;1.000037183064564;0.9297315760700451;0.9999047768324365
15.958897;1.075167830688889;0.9831348342375372;0.9143432672191111;0.0023556908040639284;0.002185921109358113;1.076003145276489;10.00051991707822;0.9293187746274553;-0.02958096152772723;1.0451938872280928;1.0000340991326595;0.9297315565903385;0.9999059551053852
15.968897;1.0751683516184165;0.9831395485262763;0.914344824678422;0.0023557282704919787;0.002185967018439022;1.0760018084851077;10.00051739265742;0.9293150959233342;-0.029579961138225214;1.0451935979599145;1.0000310875926104;0.9297315217303537;0.9999070400864583
15.978897;1.0751679299591905;0.9831438487984747;0.9143468539267025;0.002354289570901013;0.002184639984256035;1.0759993938265047;10.00051567176163;0.9293114534151297;-0.029578960735048277;1.045193412414583;1.000028149497545;0.9297314712343973;0.9999080332545941
15.988897;1.07516849052665;0.9831489996057192;0.9143489105805542;0.0023526147396155397;0.0021830898492534055;1.075997910918086;10.000514736464673;0.9293088538071274;-0.029577960318365227;1.04519332938697;1.0000252866386603;0.9297324050837794;0.9999089371069952
15.998897;1.075169068554585;0.9831536225791171;0.91435054790459;0.002352673140499675;0.002183150471482181;1.075995369589883;10.000514565173694;0.9293053044453867;-0.0295779598883595;1.0451933486554976;1.0000225016385733;0.9297323567187662;0.9999097556335675
16.008897;1.0751687006004336;0.9831577835099369;0.9143526599049228;0.002351254673522393;0.002181838710055753;1.0759937801296446;10.000515147132095;0.9293018128715902;-0.029576959445310688;1.0451934694874292;1.000019796930495;0.9297322628259985;0.999910493690522
16.018897;1.0751693155700663;0.9831622714895074;0.9143543542596405;0.0023513260234526876;0.0021819094538691733;1.0759921531444363;10.000516489907977;0.9292993866158366;-0.029575958989559697;1.045193690346036;1.0000171746101734;0.929733155822959;0.9999111552614628
16.028897;1.0751699544204985;0.9831671572032045;0.9143565251113757;0.002349677133241344;0.002180379237380818;1.0759904985818265;10.000518616361177;0.9292960338061164;-0.029574958521380725;1.0451940097899153;1.0000146365682088;0.929733038361153;0.9999117426343906
16.038897;1.0751696586703618;0.9831705919478713;0.914358277682314;0.0023500039163331585;0.002180686917149003;1.0759878249420787;10.000521552658693;0.9292927628861306;-0.029573958041107802;1.0451944273686742;1.0000121848422505;0.9297329125800754;0.9999122574664189
16.048897;1.0751703588546853;0.9831752967545113;0.914360505453056;0.0023483668604786104;0.002179164790420242;1.0759861405376374;10.000525310707562;0.9292905813487559;-0.029572957549282908;1.0451949433742953;1.000009822048821;0.9297337810270638;0.9999127020626801
16.058897;1.075171093775041;0.9831799085048313;0.9143627567186025;0.0023467353531543183;0.0021776460747401825;1.0759844558930665;10.000529877757865;0.9292874953759118;-0.029572957046521287;1.0451955571892935;1.000007550529016;0.929733679104242;0.9999130798096425
16.068897;1.0751709011548856;0.9831830650818898;0.9143645773153072;0.002347078832563228;0.002177964047674997;1.075981784236623;10.000535221763341;0.9292845107319259;-0.029571956533316436;1.045196265715714;1.0000053708691876;0.9297335451451664;0.9999133952087242
16.078897;1.0751717084683152;0.9831874902291767;0.9143668550659176;0.0023454578342056694;0.002176451135904147;1.075980140210034;10.000541304345658;0.92928163375893;-0.02957095601005364;1.0451970635195873;1.000003281413136;0.9297334131521884;0.9999136535480897
16.088897;1.0751725528570013;0.9831913400149871;0.9143686891559948;0.0023455681740989277;0.00217654631024156;1.075978538678239;10.000548083978174;0.9292798713407068;-0.02956995547726672;1.0451979442051065;1.0000012785950594;0.929734283356662;0.9999138603760673
16.098897;1.0751724709755637;0.9831946932373455;0.9143709684437636;0.002344199572494732;0.0021752661239326757;1.0759759941205158;10.000555507041138;0.9292772301373243;-0.02956895493576647;1.0451989014466763;0.9999993577911306;0.9297341553903086;0.9999140213927228
16.108897;1.0751733889838224;0.9831983505077204;0.9143727960334347;0.0023443184496802555;0.0021753652852688726;1.0759745208143598;10.000563503557157;0.9292747161631427;-0.029568954386464157;1.0451999292083278;0.9999975144800913;0.9297340572548654;0.9999141425148934
16.118897;1.0751743422087605;0.9832023909343809;0.9143750619804962;0.002342714604582653;0.002173860238949749;1.075973133380273;10.00057199515335;0.9292723348418551;-0.029567953830295646;1.0452010218064087;0.9999957448807826;0.9297339207118108;0.9999142297533221
16.128897;1.0751753283975871;0.9832058505127387;0.9143768695623579;0.00234284078152354;0.0021739618102693953;1.07597084680103;10.000580907479142;0.9292710911705928;-0.029566953268464962;1.0452021744334918;0.9999940461953511;0.9297347720231287;0.9999142891343991
16.138897;1.0751753821163326;0.983208805848452;0.9143791116542802;0.0023414868300181786;0.0021726866166160807;1.0759696758817274;10.000590173342491;0.9292689894239029;-0.029565952702895065;1.0452033836238002;0.9999924168430904;0.9297346082606633;0.9999143268088319
16.148897;1.075176430300145;0.9832125362602219;0.9143813449630744;0.002339892761933207;0.002171184038082296;1.075968633925431;10.00059971837405;0.9292670324456653;-0.02956495213657359;1.0452046470732461;0.9999908564030351;0.929734427484421;0.9999143494836691
16.158897;1.0751775127262144;0.9832156787416803;0.9143831276019496;0.0023400279809263794;0.002171287695119166;1.0759677305207245;10.000609450494965;0.9292652211811628;-0.029564951573279194;1.0452059635973454;0.9999893652545154;0.9297342627313958;0.999914364721054
16.168897;1.0751776702350957;0.98321831408038;0.9143853596514007;0.0023386824264797048;0.00217001440695387;1.0759659702338753;10.000619274827663;0.9292645545967956;-0.029563951016835035;1.0452073334391412;0.9999879438204939;0.9297350529131554;0.9999143800503558
16.178897;1.0751788324412108;0.9832212455769173;0.9143871539614539;0.0023388226934629875;0.0021701191149124826;1.075965353930089;10.000629114039173;0.9292630305205901;-0.029562950470587466;1.0452087579168357;0.9999865917308843;0.9297348345600366;0.9999144013579014
16.188897;1.0751800366807565;0.9832245560851534;0.9143894090447491;0.0023372386716189165;0.002168618448526183;1.0759648812931522;10.000638908698042;0.9292616474630402;-0.029562949937234604;1.0452102380543746;0.9999853076084042;0.9297346426073141;0.9999144323638675
16.198897;1.0751812820053384;0.9832272872070623;0.9143912342870804;0.0023373830027766237;0.0021687232784941874;1.0759635522670399;10.000648604493723;0.9292614055957773;-0.029561949418803392;1.0452117732470885;0.9999840890804484;0.9297354163302339;0.9999144755621597
16.208897;1.0751816036129405;0.9832295223111003;0.9143935245711861;0.0023360452871200583;0.0021674500671438448;1.0759633674962545;10.000658148848547;0.929260305696211;-0.02956094891682354;1.0452133614123251;0.9999829326954749;0.9297351922162593;0.9999145330742227
16.218897;1.0751829265483717;0.9832320656892722;0.9143953868579544;0.002336191662345923;0.002167553507376937;1.0759633281544476;10.000667498624587;0.9292593476222231;-0.0295599484327623;1.0452150000430305;0.9999818342445496;0.9297349743634314;0.9999146065556265
16.228897;1.075184284321628;0.9832349989842306;0.9143977143432522;0.0023346116407622778;0.0021660502138133105;1.0759634348941827;10.000676622295641;0.9292585300476855;-0.029559947968509016;1.0452166863140893;0.9999807894122585;0.9297347992398571;0.9999146970611943
16.238897;1.0751856716894657;0.9832373605342849;0.9143996127392761;0.0023347576560520536;0.002166151275768793;1.075962686982033;10.000685497446394;0.9292578510067185;-0.02955894752639516;1.0452184166971448;0.9999797940748839;0.9297346066124822;0.9999148052284454
16.248897;1.075186118927735;0.9832392288739504;0.9144019756318552;0.0023334193035002963;0.0021648735371418986;1.0759630824196724;10.000694109318026;0.9292583083498392;-0.02955794710871669;1.0452201878906668;0.9999788437641245;0.9297354300880561;0.9999149311898197
16.258897;1.0751875461560498;0.9832414028035406;0.9144039098791954;0.002333562854810004;0.0021649721165149564;1.075963618362694;10.000702446113538;0.9292578997407374;-0.02955794671750566;1.0452219982257054;0.9999779330705877;0.9297353050547866;0.999915074453331
16.268897;1.0751889839783506;0.9832439596790664;0.9144063080337556;0.002331978081460794;0.0021634639636184732;1.0759632910585109;10.000710492352937;0.9292576218591805;-0.029556946354675318;1.0452238476385878;0.9999770564172397;0.9297351706456057;0.9999152345876428
16.278897;1.0751894643438564;0.9832450549124827;0.914408273619581;0.0023323608312642214;0.0021637883317579595;1.0759640943910176;10.000718224213127;0.9292574693690286;-0.02955594602194065;1.0452257368094366;0.9999762093167728;0.9297350616969849;0.9999154128122917
16.288897;1.0751909101276342;0.9832469325093599;0.9144102525075715;0.002332498008216083;0.0021638832742491075;1.0759650180599807;10.000725611043016;0.9292584344998484;-0.02955594572056144;1.045227666048934;0.9999753883728526;0.9297360120013343;0.99991561298091
16.298897;1.0751923542220736;0.9832491959476068;0.9144126893686004;0.002330905786245165;0.002162370660724292;1.0759660484394138;10.000732621985488;0.9292585071166007;-0.029554945451268848;1.0452296338582174;0.9999745910267905;0.9297359619181106;0.9999158406692504
16.308897;1.0751937933640499;0.9832508903946583;0.914414689773226;0.002331036558212517;0.002162460870377253;1.0759661720444915;10.000739227734629;0.9292586753777656;-0.029553945214464264;1.0452316365612533;0.9999738157190028;0.9297359469337079;0.9999161014528354
16.318897;1.0751942616526204;0.9832521035824207;0.9144171480752391;0.002329679758431744;0.002161169957738474;1.0759673782027401;10.00074539564834;0.92925892680237;-0.02955394501069589;1.045233669749036;0.9999730611026425;0.9297360045543226;0.9999163996736335
16.328897;1.0751956828811773;0.9832536454911377;0.9144191714966289;0.002329801396459973;0.0021612523056985075;1.0759686587768198;10.000751088387945;0.9292602490747489;-0.029552944840984852;1.0452357302013064;0.9999723247567802;0.9297370776771418;0.9999167378030793
16.338897;1.075197088923645;0.9832556060141187;0.9144216520891124;0.002328190980666358;0.0021597241622559873;1.0759700059239163;10.000756274876567;0.9292606309659454;-0.029551944706486512;1.0452378165975686;0.9999716027629504;0.9297372055916424;0.9999171164767259
16.348897;1.0751984723886114;0.9832570340725751;0.9144236924101685;0.002328300952101727;0.0021597961091255986;1.075970410418623;10.00076094543759;0.9292610626231874;-0.02955194460790507;1.0452399290289778;0.9999708903529569;0.9297374232304223;0.9999175351394924
16.358897;1.075199823869093;0.983258901780736;0.914426181893654;0.002326677824177604;0.002158256412614467;1.0759718614153042;10.000765111441925;0.9292615342075033;-0.029550944545380743;1.045242068590277;0.9999701832476965;0.929737667220731;0.9999179928633374
16.368897;1.0752001703027774;0.9832593770512363;0.9144282213850119;0.0023270173253693697;0.0021585439110317693;1.0759733465722352;10.000768787630143;0.9292620349836281;-0.029549944518575403;1.0452442374380133;0.9999694784350758;0.9297379673097491;0.9999184888726873
16.378897;1.0752014296417258;0.9832607127658697;0.9144302558508866;0.002327106382602871;0.002158596668919382;1.0759748524891746;10.000771973722188;0.9292635545190159;-0.02954994452652046;1.0452464383420907;0.9999687739402876;0.9297393520973927;0.9999190224263678
16.388897;1.0752026308882754;0.9832625158146274;0.9144327295827714;0.002325461422131311;0.002157037097902978;1.07597536596803;10.000774647215003;0.9292640842798245;-0.02954894456757574;1.0452486730576407;0.9999680683259784;0.9297397566277578;0.9999195919508442
16.398897;1.075203767282382;0.9832638301224162;0.9144347454211812;0.0023255352619583297;0.002157076611748239;1.0759768753881103;10.000776767793583;0.929264617561412;-0.029548944639574522;1.0452509408901576;0.9999673603787262;0.9297402419998143;0.9999201943068343
16.408897;1.0752038694907777;0.9832647389463468;0.9144371919370653;0.002324117913811781;0.0021557326415892015;1.0759783713843818;10.000778286827765;0.9292651481543768;-0.02954794473998426;1.0452532390240021;0.9999666495629816;0.9297407433862087;0.9999208253478457
16.418897;1.0752048591017493;0.9832660445709271;0.9144391703551586;0.0023241759116245557;0.002155761062147968;1.07597984664289;10.000779156081043;0.9292656695727073;-0.0295469448663334;1.045255564130371;0.9999659371860968;0.9297412920233389;0.9999214810250859
16.428897;1.075205767901228;0.9832678265749767;0.9144415693974147;0.0023224991193516098;0.002154179603536666;1.0759812954721517;10.000779334087445;0.929267175585349;-0.02954694501670912;1.0452579141311733;0.999965226687189;0.9297429188119357;0.9999221580894605
16.438897;1.0752065899722603;0.9832691228268571;0.9144434910727087;0.002322540108995677;0.002154200287415306;1.0759817132530416;10.000778790176257;0.9292676614253388;-0.029545945189821517;1.0452602893349627;0.9999645223443375;0.929743561083491;0.9999228543295233
16.448897;1.0752063543909198;0.9832695326760956;0.9144453776056928;0.002322815122900928;0.002154446379374365;1.0759830950249876;10.00077750778905;0.9292681240770053;-0.029545945384593097;1.0452626919657109;0.9999638284161825;0.9297442825154176;0.9999235676074941
16.458897;1.0752069798586374;0.9832713000552721;0.9144476719728426;0.00232111106356197;0.0021528569678045694;1.0759844347017995;10.000775487573751;0.9292685610027152;-0.02954494559966459;1.0452651243815496;0.9999631495937893;0.9297450202805895;0.9999242945738672
16.468897;1.0752074970348267;0.983272582662114;0.9144494741568235;0.002321123799875088;0.0021528720802652516;1.0759857264595816;10.000772746676946;0.9292689686984342;-0.02954394583334766;1.045267588373854;0.9999624906293145;0.9297458057844431;0.9999250307974978
16.478897;1.0752079036946665;0.9832743413310109;0.9144516732215942;0.0023194001044380794;0.0021512812445093356;1.075985966453342;10.000769310974134;0.9292703422670552;-0.02954394608396538;1.045270086311706;0.9999618549441072;0.929747668615526;0.9999257711571318
16.488897;1.0752082006035055;0.9832756126594085;0.9144533704464398;0.0023193927536777383;0.0021512961805589706;1.0759871531818153;10.000765201108692;0.9292706763057696;-0.02954294634994554;1.0452726215564696;0.999961244084927;0.9297485435198013;0.9999265093948018
16.498897;1.0752074258800561;0.9832759926890372;0.9144550074232377;0.0023196182647202083;0.0021515396957515285;1.0759882866579813;10.000760421181504;0.9292709659487163;-0.029542946629749753;1.04527519686552;0.9999606579258902;0.9297494900453112;0.9999272382268154
16.508897;1.0752075073378464;0.9832777198198609;0.9144570259776524;0.0023178637917347874;0.0021499502937485215;1.075989366574221;10.00075496050404;0.929271206911822;-0.02954194692215908;1.0452778129251932;0.9999600954485492;0.9297504411939721;0.9999279507114716
16.518897;1.0752074831266298;0.9832789448964172;0.9144585237890286;0.0023178255080289574;0.0021499672947165567;1.0759903907743833;10.00074880717385;0.929271395775907;-0.029541947226707943;1.0452804688447925;0.9999595565441933;0.9297514579760192;0.9999286413412446
16.528897;1.0752073564289346;0.9832801425297873;0.9144599403117138;0.0023177770839346717;0.002149985080439417;1.0759903552987864;10.000741961757575;0.9292725307212015;-0.02954094754371497;1.0452831640328408;0.9999590423844061;0.9297534749461398;0.9999293057501057
16.538897;1.0752071326271697;0.9832817893438683;0.91446171608525;0.00231599228993013;0.002148398018362162;1.0759912549681276;10.000734439307319;0.9292726114585229;-0.029540947873909634;1.0452858995018457;0.9999585532404456;0.9297545563054649;0.9999299399246413
16.548897;1.0752058551852643;0.9832820404341897;0.9144629506008447;0.0023161676384206935;0.002148645330575422;1.0759920835623997;10.000726259842505;0.9292726393619901;-0.029539948217993967;1.045288677410696;0.999958087601851;0.9297556388927648;0.9999305397936266
16.558897;1.0752054574855563;0.9832836183320772;0.9144645331780428;0.002314364398660173;0.0021470596839909695;1.075992833624265;10.00071743949842;0.9292726181529184;-0.02953994857625692;1.0452914996843259;0.9999576439925608;0.9297567890734154;0.9999311011313057
16.568897;1.0752049817538798;0.9832846784742661;0.9144655637327477;0.0023142794257536682;0.0021470802844162852;1.0759934963757702;10.000707992392893;0.9292725529403728;-0.029538948948379613;1.045294367128536;0.9999572223607746;0.92975794827528;0.9999316194856098
16.578897;1.0752044329962516;0.9832856998217054;0.9144664848716875;0.00231418710136973;0.002147101541188103;1.0759930626656964;10.000697943569334;0.9292734479761289;-0.02953894933356901;1.0452972794833457;0.9999568231827541;0.9297601855102177;0.999932090192389
16.588897;1.0752038165790996;0.9832871616572566;0.9144677400091027;0.0023123619324636226;0.002145517884134909;1.075993524039148;10.00068733957771;0.9292733055627682;-0.02953794973080033;1.0453002356127807;0.9999564455879898;0.929761444019694;0.9999325087399638
16.598897;1.0752021754306906;0.9832872197080377;0.9144684312630181;0.0023125011578209397;0.0021457685510629407;1.0759938728124427;10.000676242978404;0.929273126145356;-0.02953795013892797;1.0453032333563756;0.9999560867695455;0.9297627917987588;0.9999328709071933
16.608897;1.0752014440558568;0.9832881156252541;0.9144690037007336;0.0023123931404387017;0.002145791794011778;1.075994102025305;10.000664720331551;0.92927290889798;-0.02953695055658722;1.0453062696466866;0.9999557427015817;0.9297641682159608;0.9999331725752804
