time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.618897;1.0752006689149503;0.9832894467645228;0.9144699006351183;0.002310555632736533;0.0021442100482946735;1.0759942053723883;10.000652837627433;0.9292726527376137;-0.029536950982155946;1.045309340926263;0.9999554084488732;0.9297656363764727;0.9999334099519583
16.628897;1.0751998617595206;0.9832902492949985;0.914470225096329;0.0023104424794746265;0.0021442345482363652;1.0759931769992908;10.000640660536428;0.9292723571073597;-0.029535951414217203;1.045312443747509;0.9999550772673599;0.9297671294917356;0.9999335799231754
16.638897;1.0751990361461936;0.9832910019143064;0.9144704229530775;0.002310327839249857;0.002144259842296355;1.0759930121519234;10.000628251669157;0.9292730224135397;-0.029535951852127502;1.0453155754098435;0.9999547394829452;0.9297697060906372;0.9999336801636541
16.648897;1.0751982073392312;0.9832921844910921;0.91447094172551;0.002308485704951225;0.0021426805087836846;1.0759927081834506;10.000615663457403;0.9292726502326885;-0.029534952295888855;1.045318733582518;0.9999543829467914;0.9297712991348756;0.9999337094503452
16.658897;1.0751964279260269;0.9832919544626101;0.9144708871359354;0.0023086125333732356;0.002142935902019849;1.0759922642779536;10.00060293741256;0.9292722429763401;-0.029534952745591276;1.0453219150878983;0.9999539949573779;0.929772967660101;0.9999336676236534
16.668897;1.075195640380829;0.9832925555166987;0.914470706448213;0.002308495688095756;0.0021429643091037615;1.075991680348063;10.000590111751341;0.929271803419045;-0.02953395320127907;1.0453251157206092;0.9999535641146621;0.929774644578653;0.9999335542490638
16.678897;1.0751948975412993;0.983293585911544;0.9144708447827562;0.0023066518652863077;0.002141388073795895;1.0759899571696314;10.00057721957607;0.9292713340142653;-0.029533953663211474;1.0453283315291413;0.9999530816397326;0.929776389896224;0.9999333677175295
16.688897;1.0751942165317339;0.9832940813568775;0.9144704077458541;0.0023065339056945193;0.0021414182034239023;1.0759890977534134;10.000564278431948;0.9292708356928188;-0.029532954131973294;1.0453315598020214;0.9999525417209912;0.9297781365716632;0.9999331064395747
16.698897;1.075193614561007;0.983294520036671;0.9144698444204055;0.0023064150683883237;0.0021414489834927024;1.0759881077311957;10.000551294086652;0.9292703078287737;-0.02953295460834547;1.0453347988498114;0.9999519403298511;0.9297799448313051;0.9999327702768279
16.708897;1.0751921441195367;0.9832940201200809;0.9144691583172605;0.0023065382415951292;0.0021417084883861856;1.0759869939456381;10.000538282171298;0.9292707501992136;-0.02953195509332556;1.0453380475980898;0.9999512732928211;0.9297827471752615;0.9999323605898666
16.718897;1.0751917455016207;0.983294826263885;0.9144688018907395;0.0023046904504740906;0.0021401351487060206;1.075985762948926;10.000525286204411;0.9292701644928676;-0.029531955588433537;1.0453413053576692;0.9999505349143829;0.9297846038158812;0.9999318795367389
16.728897;1.0751914669974911;0.9832950983152091;0.9144678833706338;0.002304567791209523;0.002140168435038699;1.0759844208849376;10.000512373256013;0.9292695537030978;-0.02953195609577803;1.0453445707944924;0.9999497179113506;0.9297864772491766;0.9999313294242274
16.738897;1.0751913190374782;0.9832953202975204;0.914466850745275;0.002304443865491181;0.002140203057121042;1.0759819743885373;10.000499614205411;0.9292689211828538;-0.02953095661759716;1.0453478403561876;0.9999488142822122;0.9297883301400023;0.9999307124376449
16.748897;1.0751913105259008;0.9832959755952213;0.9144661517310786;0.002302592346073012;0.002138633757794491;1.0759804311352772;10.000487069831939;0.9292682711888839;-0.029530957155689135;1.0453511080133102;0.999947815799813;0.9297902206682636;0.999930030969989
16.758897;1.0751914481013858;0.983296103813617;0.9144648946171734;0.002302466370097637;0.0021386720432782624;1.0759787993311745;10.000474790109546;0.9292676097080018;-0.029529957711179465;1.0453543666603022;0.9999467136792127;0.9297920801349925;0.9999292884751667
16.768897;1.0751917362016434;0.9832961853462644;0.9144635302184245;0.0023023396118942076;0.002138712620799055;1.0759770868753524;10.000462820999456;0.9292679440640035;-0.029529958284703;1.045357609670389;0.9999454983753375;0.9297949661607745;0.999928490031798
16.778897;1.075191213912917;0.983295818714532;0.9144625086939162;0.002300728980744527;0.002137378256348203;1.0759753004466432;10.000451211712182;0.92926728236967;-0.029529958876631405;1.0453608311995182;0.9999441603906407;0.92979684241958;0.9999276421582074
16.788897;1.0751918086916452;0.9832958040080315;0.9144609402124619;0.0023006015159404247;0.002137424310292911;1.0759734445495035;10.00044001733433;0.9292666335185744;-0.029528959487092565;1.0453640253905372;0.9999426918576224;0.9297986708237728;0.9999267523070364
16.798897;1.0751925571104504;0.983295739226186;0.9144592743656051;0.0023004744791281623;0.0021374734960918325;1.0759715217242252;10.00042929668105;0.9292660065662325;-0.029528960116028156;1.0453671864240484;0.9999410873718917;0.9298005081158883;0.9999258282680603
16.808897;1.0751934578017828;0.9832956234167256;0.9144575143105802;0.0023003485556513377;0.0021375260056582255;1.0759685338280371;10.000419107354448;0.9292654093781126;-0.02952796076337412;1.0453703098627136;0.999939343145002;0.9298022827677023;0.9999248783753669
16.818897;1.0751945060039414;0.9832959372406753;0.9144561102248535;0.002298497941914946;0.0021359763900578193;1.0759664829819184;10.000409501203773;0.9292648476925285;-0.029527961429265653;1.0453733934501894;0.999937456315552;0.9298040493095902;0.9999239129013211
16.828897;1.07519569310438;0.9832957197679784;0.9144541700701916;0.00229837617157616;0.002136035904433348;1.0759643715856864;10.000400527146393;0.9292643249100025;-0.029527962114108953;1.045376436259479;0.9999354256619268;0.9298057661265327;0.9999229441489641
16.838897;1.0751970086480835;0.9832954521928794;0.91445214050736;0.002298257239371772;0.0021360989527250715;1.0759622018153567;10.000392240528768;0.9292638419316324;-0.029526962818277123;1.0453794370618488;0.9999332520667149;0.929807391620885;0.9999219840982497
16.848897;1.0751974791583925;0.9832942535283237;0.914450017902021;0.00229838478328769;0.0021363935815220227;1.0759599756748552;10.000384702950793;0.9292643973075839;-0.02952696354178998;1.045382393602351;0.9999309380305202;0.9298099798149554;0.9999210421865848
16.858897;1.0751990228401815;0.9832943672382153;0.9144482452864311;0.0022965464858641428;0.002134858145616191;1.0759576958257895;10.000377967874869;0.9292639882998265;-0.029526964284538108;1.0453853032566958;0.9999284873637672;0.9298114906578233;0.9999201250707292
16.868897;1.0752006700922463;0.9832939507225615;0.9144459223037151;0.002296438943560297;0.002134932074320626;1.0759553666514872;10.000372073842833;0.929263611672714;-0.02952596504675067;1.0453881644102152;0.9999259055263929;0.9298128813922006;0.99991923805788
16.878897;1.0752024170357346;0.9832934859427627;0.9144434914240145;0.002296336044576645;0.0021350100404946967;1.075951994571984;10.000367051518783;0.9292632635767469;-0.029525965829120898;1.045390977638943;0.9999231998997506;0.9298142054300403;0.9999183867903003
16.888897;1.0752042620617828;0.9832929758634176;0.9144409502169096;0.0022962379610291374;0.002135092305918389;1.0759495867464013;10.00036291779013;0.9292629397677963;-0.0295249666325671;1.045393745665127;0.9999203795644336;0.9298153914848007;0.9999175775262614
16.898897;1.0752062054826652;0.9832929055122691;0.9144387447202231;0.002294418139219204;0.002133573492990988;1.0759471500200974;10.00035965288498;0.9292626364762695;-0.02952496745796926;1.0453964721743743;0.9999174550760668;0.9298164978159147;0.9999168160782665
16.908897;1.075208248875059;0.9832923184406028;0.9144359797953528;0.002294329342498635;0.0021336649348015985;1.0759446911757395;10.000357190328279;0.9292623505717277;-0.029524968306026612;1.0453991608643491;0.9999144377823699;0.9298174894962934;0.9999161066909371
16.918897;1.0752094312729912;0.9832908184311819;0.9144331001213589;0.0022944881308862124;0.002133989137524595;1.0759422164741077;10.000355428476029;0.929262078889799;-0.029523969176986797;1.0454018156018052;0.9999113381517225;0.9298183338843088;0.9999154522638622
16.928897;1.0752116816658959;0.9832901710201241;0.9144301043876527;0.002294408148880758;0.002134089869548452;1.0759397309463237;10.000354250802866;0.9292628187670993;-0.029523970070303645;1.0454044408650156;0.9999081642646791;0.9298200953459069;0.9999148560576612
16.938897;1.0752140375150243;0.9832899773140434;0.9144274371103523;0.0022926061368671916;0.002132589338757144;1.0759372391236306;10.000353551079812;0.9292625696307731;-0.029523970984630655;1.0454070413752705;0.9999049215073175;0.9298207459502427;0.9999143224503456
16.948897;1.0752164985086325;0.9832892773230946;0.914424203616202;0.0022925351448577097;0.002132698370405334;1.075933745927985;10.000353253262615;0.9292623326453753;-0.0295239719179191;1.045409621372065;0.9999016131094265;0.9298212886000514;0.999913855513362
16.958897;1.075219065037976;0.9832885528093296;0.9144208524843812;0.0022924688584994458;0.002132811009623847;1.075931257174359;10.00035330953284;0.9292621083325588;-0.029522972867282733;1.0454121840396906;0.9998982406947161;0.9298216948737215;0.9999134575409223
16.968897;1.0752217383572227;0.9832878037094573;0.914417387543533;0.0022924075412585963;0.0021329269567098613;1.0759287805822617;10.00035368280643;0.9292618956409899;-0.029522973829068017;1.0454147310190025;0.9998948049725671;0.929822031380626;0.9999131293474557
16.978897;1.075224518849685;0.9832870284734799;0.9144138143101195;0.002292351560451419;0.002133045916325199;1.0759263258912455;10.000354334308513;0.9292616934409547;-0.029522974799351086;1.0454172623489195;0.9998913064856791;0.9298222698802129;0.9999128714624205
16.988897;1.0752274058822129;0.9832867059926599;0.91441058619367;0.002290574905866604;0.002131561875835498;1.0759239033219186;10.000355227718652;0.9292615013255587;-0.029521975774339418;1.045419776887091;0.999887745957624;0.9298223830871926;0.9999126842284018
16.998897;1.0752303997086288;0.9832858746879222;0.9144068167840462;0.002290531090548182;0.0021316854720757;1.0759215223748688;10.000356342055724;0.9292613184272742;-0.02952197675038188;1.0454222726629223;0.9998841250126647;0.9298224396373186;0.9999125667585529
17.008897;1.0752325398722977;0.9832841355297727;0.9144029624770639;0.002290737405300265;0.0021320386463367434;1.075919191262452;10.000357672513797;0.9292611428021146;-0.02952197772375802;1.045424746838597;0.999880446986509;0.9298224130586943;0.9999125167233599
17.018897;1.0752357594477457;0.9832832533252025;0.9143990353742477;0.0022907080824764786;0.0021321648754778462;1.0759169158473245;10.000359213122254;0.9292619722507177;-0.029520978690606138;1.0454271956658467;0.9998767165636481;0.9298232761928784;0.9999125314570451
17.028897;1.0752391039000126;0.9832823488905625;0.9143950455935952;0.0022906868270444578;0.00213229196077072;1.0759146997002256;10.000360939009694;0.9292618047233929;-0.029520979647378896;1.0454296149337563;0.9998729386066283;0.9298230982828589;0.9999126087375615
17.038897;1.0752425817882614;0.9832819047562776;0.91439145057883;0.002288947579261278;0.002130814202289944;1.0759115470309184;10.00036280803046;0.9292616383269593;-0.029520980591403866;1.0454320010510636;0.9998691171536399;0.929822851771245;0.9999127467410444
17.048897;1.0752461991899358;0.98328268700695;0.9143889722074894;0.0022894242002100638;0.0021313898573876774;1.0759094654623471;10.0003647769755;0.9292614720686425;-0.029520981520766047;1.045434352138384;0.9998652553116758;0.9298225419372393;0.9999129444296413
17.058897;1.0752499590490792;0.9832817236872895;0.9143848556315011;0.0022894287849621955;0.0021315193104549314;1.0759074652832599;10.000366813326087;0.9292613066289039;-0.029519982433966727;1.0454366681355385;0.9998613565477065;0.9298221435577576;0.9999132021728
17.068897;1.07525386162213;0.9832807406786824;0.9143807135657555;0.002289441911621612;0.00213164962551585;1.0759055567680214;10.000368900752349;0.9292611442120765;-0.029519983330095326;1.0454389499776569;0.9998574264825605;0.9298217282686981;0.9999135211227835
17.078897;1.0752579053157263;0.9832797358437052;0.9143765511195846;0.002289463420692939;0.002131780695086439;1.0759037481701104;10.000371041249949;0.929260987594708;-0.029519984209044805;1.0454411981093192;0.9998534734129063;0.9298212730297677;0.9999139015769148
17.088897;1.0752620873782746;0.9832787057008856;0.914372372248031;0.002289493166657723;0.002131912321626778;1.0759020450736039;10.00037324497153;0.929260838864895;-0.029519985071192405;1.0454434108611252;0.9998495076779131;0.9298207850853849;0.9999143417925599
17.098897;1.0752664049435101;0.9832781271548302;0.9143686276163379;0.0022878045861771737;0.0021304387636182916;1.0759004506604681;10.000375512767016;0.929260698715736;-0.029518985916926675;1.0454455844422261;0.9998455411849793;0.9298202375382563;0.9999148381291904
17.108897;1.0752698933338423;0.9832761540974096;0.914364426557472;0.0022880937992510756;0.0021307992927272895;1.075898966139397;10.00037782949689;0.9292605668648743;-0.029518986746572256;1.0454477147742196;0.9998415868505209;0.9298196970082135;0.9999153860078437
17.118897;1.0752744799767724;0.9832750272739511;0.9143602219177409;0.0022881480113592723;0.0021309324255518428;1.0758975914634816;10.000380171294424;0.9292604426659676;-0.029518987560557836;1.0454497986462752;0.999837657768041;0.9298191340589692;0.9999159809727945
17.128897;1.0752792028359892;0.9832738635875644;0.9143560186253419;0.002288210428073664;0.002131066612544328;1.0758963259781062;10.000382519143;0.9292613253287941;-0.029518988359246632;1.0454518328973446;0.9998337671071028;0.929819550325236;0.999916620061175
17.138897;1.0752840628422684;0.9832726620950867;0.9143518223691102;0.002288281035325548;0.0021312023004381032;1.0758941681430598;10.00038486596357;0.9292612147622726;-0.029517989142604475;1.0454538135184788;0.9998299287900564;0.9298189174518807;0.9999173027025505
17.148897;1.0752890610759498;0.9832714221234323;0.9143476384424142;0.0022883597760275627;0.002131339885857942;1.0758931155187426;10.000387207067167;0.9292611123635491;-0.02951798991043867;1.0454557358837364;0.9998261581397673;0.9298183008620288;0.9999180302489608
17.158897;1.0752941985793114;0.9832706234366441;0.9143439184805634;0.0022867200887310576;0.002129874034391014;1.0758921662675853;10.00038953094656;0.9292610205561139;-0.029517990662871658;1.0454575947785067;0.9998224717989976;0.92981767077585;0.9999188051556865
17.168897;1.0752994744166426;0.9832693034929831;0.9143397723520239;0.0022868147989718144;0.002130016007904043;1.075891320527937;10.000391828330253;0.92926094241901;-0.02951799140026785;1.0454593839909643;0.9998188865259592;0.9298170282744889;0.9999196303564665
17.178897;1.0753048839305235;0.9832679413902504;0.9143356510717311;0.0022869172327402696;0.0021301601818907085;1.075890579755148;10.000394097609531;0.9292608812709633;-0.029516992122918913;1.04546109655055;0.9998154178659118;0.9298163417304339;0.9999205081967452
17.188897;1.0753104186931663;0.983266533987685;0.9143315597100413;0.0022870271175052747;0.002130306538624687;1.0758899451189106;10.000396330048948;0.9292608392062166;-0.02951699283112595;1.045462725146266;0.9998120795534384;0.9298156744211343;0.9999214395971942
17.198897;1.0753160677930842;0.9832650759438158;0.9143275047446306;0.002287144177472972;0.0021304551380227953;1.0758894171355942;10.000398496863598;0.929260816644637;-0.029516993525597505;1.0454642618956866;0.9998088829269736;0.9298149949407565;0.9999224242300911
17.208897;1.075321819635918;0.98326356003398;0.9143234928241457;0.002287268172154714;0.002130606123908719;1.0758889965219114;10.000400551113549;0.92926081342595;-0.029516994207687695;1.0454656981537422;0.9998058366074912;0.9298143046650179;0.9999234609534123
17.218897;1.0753266997193904;0.9832615779048841;0.9143199758197573;0.002285915582088864;0.002129382187938291;1.0758886844288569;10.000402437026455;0.929260829109171;-0.029516994879394413;1.0454670254229788;0.9998029473678268;0.929813605818412;0.9999245483878965
17.228897;1.075332623283854;0.9832599241922688;0.9143160639458756;0.0022860527667244845;0.002129538662390915;1.075888481694626;10.00040409861234;0.9292608623723454;-0.029515995543302306;1.0454682368164712;0.9998002214074256;0.9298128691418885;0.9999256856343542
17.238897;1.0753386132885918;0.9832581930994315;0.9143122049853443;0.002286196165434439;0.0021296982980694543;1.0758883889730106;10.000405479523252;0.929260910950794;-0.02951599620235783;1.0454693278330611;0.9997976645759925;0.9298121608964987;0.999926872208212
17.248897;1.0753446534310047;0.9832563799552897;0.9143083995003064;0.0022863454447006226;0.002129861315783546;1.0758884078802997;10.000406520741498;0.9292609721281008;-0.0295159968595204;1.045470296568162;0.9997952812422576;0.9298114528326229;0.9999281074380946
17.258897;1.0753507268374225;0.9832544797334158;0.9143046483533095;0.002286500149399671;0.0021300278357882364;1.0758885413058525;10.00040716639779;0.9292610431536321;-0.02951599751758875;1.0454711437431197;0.9997930731171695;0.929810748996289;0.9999293900417032
17.268897;1.0753568183683582;0.9832524871231552;0.9143009523439554;0.0022866596261915304;0.002130197881897938;1.075887793104308;10.000407368595992;0.9292621210970519;-0.0295159981790908;1.0454718720671288;0.9997910393517649;0.9298110529602667;0.9999307173448608
17.278897;1.0753629150658792;0.9832503971905683;0.9142973115244133;0.002286823026269583;0.002130371392051874;1.0758881684958483;10.00040708604255;0.9292622025581563;-0.029515998846102818;1.0454724848873747;0.9997891773559594;0.9298103692056411;0.9999320841579568
17.288897;1.0753690047836788;0.9832482057586784;0.9142937251472136;0.00228698941023627;0.002130548256124966;1.075888674175281;10.000406284819816;0.9292622845524289;-0.029514999520148234;1.045472985364094;0.9997874831713607;0.929809667645946;0.9999334831995211
17.298897;1.0753750740669488;0.983246389798129;0.9142906390523798;0.0022854313577245523;0.0021291227690533854;1.0758893167813102;10.000404941389192;0.9292623658697906;-0.029515000202120126;1.0454733765847533;0.9997859511124586;0.929809012354098;0.999934907333294
17.308897;1.0753811070621089;0.9832439847549478;0.9142871577470717;0.0022856008817882575;0.002129305939406818;1.0758901007760835;10.000403043008642;0.9292624469185915;-0.029515000892219864;1.0454736615269506;0.99978457328145;0.9298083704612538;0.999936351020374
17.318897;1.0753870863901536;0.9832414701620366;0.9142837264400138;0.0022857705777475546;0.0021294918175602424;1.0758910274172508;10.000400584788565;0.9292625282649932;-0.02951500159023006;1.0454738428974912;0.9997833401528927;0.9298077391192556;0.9999378101463101
17.328897;1.075392994468624;0.9832388480640443;0.9142803420985905;0.002285939455773939;0.0021296798567113917;1.0758920952779119;10.000397567075767;0.9292626096760942;-0.029515002296105777;1.0454739235772865;0.9997822416164512;0.9298071149388283;0.9999392817618706
17.338897;1.0753988144960036;0.983236123971087;0.914277000407983;0.0022861064606383673;0.002129869401843077;1.075893301147278;10.000393999977225;0.9292626908235279;-0.029515003010199003;1.0454739073759298;0.9997812665861604;0.9298064956919052;0.9999407643779638
17.348897;1.0754045321052275;0.9832333061598192;0.9142736968899956;0.002286270598005311;0.0021300596859645323;1.0758946401268477;10.000389909092291;0.9292627724102593;-0.029515003732727536;1.0454737992275582;0.9997804023674128;0.9298058804927422;0.9999422579771333
17.358897;1.0754101370496751;0.9832304044187387;0.9142704285232051;0.00228643102565113;0.0021302497847886953;1.0758961060019887;10.000385329538945;0.9292628556517762;-0.02951400446335302;1.0454736045657373;0.9997796359440367;0.929805236489451;0.9999437631319539
17.368897;1.0754156230482774;0.983227429433807;0.9142671943130116;0.0022865870405880087;0.0021304386599811796;1.0758976924714942;10.000380293437273;0.9292629407166487;-0.02951400520145438;1.0454733286498343;0.9997789563702636;0.9298046243448614;0.9999452805422702
17.378897;1.075420985552948;0.9832243928409087;0.9142639940213126;0.0022867380751169252;0.002130625264202491;1.0758993936167753;10.000374823564165;0.9292630259994856;-0.029514005946317947;1.0454729763913087;0.9997783564277004;0.9298040075514805;0.9999468125218165
17.388897;1.0754252555024768;0.9832204252829311;0.9142608265562867;0.0022871268914326053;0.0021310366620739267;1.0759012032161295;10.000368931397851;0.9292631086605873;-0.02951400669691954;1.0454725527234938;0.9997778327608186;0.9298033803988961;0.999948364684017
17.398897;1.0754303508839609;0.9832173005791585;0.9142576929079325;0.0022872668318371244;0.0021312157337014144;1.0759031140254476;10.000362616522233;0.9292631854573002;-0.02951400745194865;1.0454720631238676;0.9997773851817914;0.9298027384430383;0.9999499450624205
17.408897;1.0754352969013088;0.9832146276686841;0.9142550410861539;0.002285674384391162;0.00212978389477372;1.0759051177046803;10.000355873856549;0.9292632526725948;-0.029514008210161896;1.0454715139643067;0.9997770156537339;0.9298020799748636;0.9999515619590561
17.418897;1.075440081358144;0.9832114528892926;0.9142519799709172;0.0022858023323088727;0.0021299512374493303;1.0759072054775607;10.000348702039158;0.9292633058407066;-0.029514008970493343;1.045470912945667;0.9997767260006324;0.9298014047221252;0.9999532230482067
17.428897;1.0754446926159373;0.983208263170815;0.9142489609627976;0.002285924168854661;0.002130111134057674;1.0759093694519424;10.000341099111148;0.9292633408106081;-0.02951300973186624;1.0454702692818576;0.9997765153756363;0.9298006802896077;0.9999549353773323
17.438897;1.075449119646709;0.9832050638548294;0.9142459899658283;0.002286040023004098;0.0021302626688178;1.0759116044107764;10.000333057638718;0.9292633552858052;-0.02951301049307987;1.0454695935558613;0.9997763801323635;0.9297999694836989;0.9999567054876167
17.448897;1.0754533528119874;0.9832018599263157;0.9142430736476116;0.002286150146955123;0.0021304050513227695;1.0759129086477444;10.000324580634723;0.9292633490651508;-0.029513011252925825;1.045468897296987;0.9997763153735162;0.9297992414982951;0.9999585396988838
17.458897;1.0754573853065854;0.9831986561890482;0.9142402181777066;0.0022862548476142957;0.0021305375844087203;1.0759152828424052;10.00031570329646;0.9292633229706845;-0.029513012010356686;1.0454681919654614;0.9997763155602737;0.929798499548957;0.9999604444783025
17.468897;1.075461213649497;0.9831954567202036;0.9142374291339282;0.0022863544257857426;0.0021306596408604264;1.0759177285099013;10.000306485233494;0.9292642776806394;-0.02951301276445197;1.0454674881616415;0.9997763742644947;0.929798747553246;0.9999624266392171
17.478897;1.075464837469875;0.9831922634750612;0.914234712143398;0.0022864491410080202;0.002130770673234585;1.075920247265827;10.000296977527016;0.9292642134562363;-0.029513013514307792;1.0454667952562338;0.9997764846645475;0.9297979907379477;0.9999644930086515
17.488897;1.075468258715709;0.9831890759095553;0.9142320732424524;0.002286539224662258;0.0021308702137693087;1.0759228404486416;10.0002871989574;0.9292641306382656;-0.029513014259061113;1.0454661207736333;0.9997766404035522;0.9297972324116675;0.9999666497843436
17.498897;1.0754714800860585;0.9831858925534022;0.9142295194261502;0.0022866249255082734;0.002130957839173867;1.07592550857323;10.000277134907579;0.9292640301820506;-0.029513014997954893;1.0454654702521393;0.9997768353846013;0.9297964768592993;0.999968902177032
17.508897;1.0754745043833038;0.9831827121805289;0.9142270592265449;0.002286706526884059;0.002131033170434658;1.0759282505232106;10.00026675032818;0.929263913876945;-0.029513015730463363;1.0454648482429043;0.9997770632175795;0.9297957303574583;0.999971254050476
17.518897;1.075477334847051;0.9831795337475702;0.9142247017984897;0.0022867843178617873;0.002131095918066471;1.0759310630438725;10.000256003098235;0.9292637844289822;-0.02951301645636107;1.0454642596151638;0.9997773178403531;0.9297950022577501;0.9999737070932397
17.528897;1.0754799741324543;0.9831763564295637;0.9142224543425417;0.0022868585841686728;0.002131145926362443;1.0759339410032756;10.000244847600763;0.9292636453128088;-0.02951301717556447;1.0454637104088662;0.9997775946313003;0.9297943044530897;0.9999762602079683
17.538897;1.0754824231703217;0.9831731800558247;0.914220320428362;0.002286929672759297;0.002131183236751796;1.0759368776855542;10.000233234802478;0.92926349991731;-0.02951301788797449;1.045463208502702;0.9997778906960243;0.9297936502708358;0.9999789099724194
17.548897;1.075484682137731;0.9831700055124368;0.9142183010812842;0.002286998056152273;0.0021312081158623127;1.0759398648128256;10.000221123302742;0.9292633501891724;-0.02951201859348731;1.0454627639820167;0.9997782043055139;0.929793022221681;0.9999816520634534
17.558897;1.0754867513737905;0.9831673149982146;0.9142168438798621;0.0022853378095028555;0.002129615394708872;1.0759428931101438;10.000208492007891;0.9292631956788515;-0.029512019292150898;1.045462388343107;0.9997785342348391;0.9297924983527632;0.9999844823552752
17.568897;1.0754886309465312;0.9831641485177213;0.9142150556320342;0.002285402397629174;0.002129616770351812;1.0759459527537427;10.000195334418326;0.9292630335166924;-0.02951201998430574;1.0454620928859633;0.9997788797562125;0.9297920602487004;0.9999873967152985
17.578897;1.0754903206276893;0.9831609890508454;0.9142133842064639;0.002285465809112127;0.0021296072310812483;1.0759490329551928;10.000181647644403;0.9292628592153426;-0.029512020670375675;1.0454618875318276;0.9997792412512713;0.9297917181815586;0.9999903906390248
17.588897;1.0754918204240023;0.9831578411027654;0.9142118291408089;0.00228552841512011;0.0021295873659297458;1.075952122724512;10.000167440692033;0.9292626681627515;-0.029512021350661968;1.04546178042251;0.9997796209544411;0.9297914787019911;0.9999934596938496
17.598897;1.0754931308952869;0.9831547113090924;0.9142103876918996;0.0022855904648217064;0.002129557725093252;1.0759552136620913;10.000152750711944;0.929262457149052;-0.029512022025520918;1.0454617780973312;0.999780023785475;0.9297913454567641;0.9999965998204982
17.608897;1.0754942538839767;0.9831516081802563;0.9142090545227312;0.0022856521317261265;0.002129518851610621;1.0759583021134533;10.000137640304029;0.9292622250514456;-0.029512022695362294;1.0454618856638722;0.9997804580508002;0.9297913208573454;0.9999998067944232
17.618897;1.0754951937468071;0.9831485424939813;0.9142078221339368;0.00228571358955848;0.00212947135223241;1.075961388549573;10.000122178660682;0.9292619727031795;-0.02951202336026402;1.0454621062999296;0.9997809350414608;0.9297914070384083;1.0000030752307696
17.628897;1.0754959576728123;0.9831455265882323;0.9142066819501226;0.0022857750346177855;0.002129415900680512;1.0759644746995531;10.000106432681177;0.9292617022184828;-0.029512024019713142;1.0454624404530153;0.999781467298696;0.9297916050883765;1.0000063974574422
17.638897;1.0754965546185893;0.9831425723894862;0.9142056254502016;0.002285836697329014;0.002129353155010617;1.075967560741413;10.000090476261034;0.9292614161682357;-0.029512024672716405;1.0454628860483144;0.9997820664964594;0.9297919138078498;1.0000097626950613
17.648897;1.0754969944025439;0.98313969033578;0.914204644584273;0.002285898847469902;0.002129283715293377;1.075970644488452;10.000074398613854;0.9292611170892249;-0.029512025318100866;1.0454634399536793;0.9997827417779329;0.9297923291613676;1.0000131572555788
17.658897;1.075497287944426;0.9831368898880721;0.9142037315725107;0.0022859617389190223;0.0021292081726578386;1.0759737225990342;10.000058299060388;0.929260807156707;-0.029512025954508855;1.0454640990492297;0.9997834995789053;0.9297928441521003;1.000016565684263
17.668897;1.0754974477285557;0.9831341802481035;0.9142028787652777;0.0022860255282623762;0.0021291271612605732;1.07597679184386;10.00004227646837;0.9292604879575243;-0.02951202658003891;1.0454648603983523;0.9997843452169317;0.9297934492562381;1.0000199720581273
17.678897;1.0754974873306962;0.9831315705393748;0.914202078626278;0.0022860902297129524;0.002129041364730245;1.0759798482990937;10.00002642254283;0.9292601606059293;-0.029512027192279758;1.0454657213254404;0.9997852844668076;0.9297941338372174;1.000023361048731
17.688897;1.075497419683499;0.9831290696109313;0.9142013240965614;0.00228615573863464;0.0021289514801925064;1.0759828860913703;10.000010821283714;0.9292598261825454;-0.029512027788904893;1.0454666793573635;0.9997863239880133;0.9297948876231236;1.0000267188429797
17.698897;1.0754972552474515;0.983126685701058;0.9142006094018029;0.0022862219129464816;0.00212885816648503;1.0759858985042705;9.99999555158999;0.9292594862224198;-0.029512028368079927;1.0454677322828936;0.9997874705172152;0.9297957008442987;1.0000300335968495
17.708897;1.0754970018736711;0.9831244267922313;0.9141999300320193;0.00228628859865903;0.002128762024920259;1.0759888802022652;9.999980689373471;0.929259142370532;-0.029512028928544203;1.0454688783967225;0.9997887287519027;0.9297965631502956;1.0000332949324007
17.718897;1.0754966659712206;0.9831223016278561;0.914199281905363;0.0022863555513810813;0.0021286636034072927;1.0759918278132063;9.99996630684885;0.9292587954343675;-0.029512029469680942;1.045470116610182;0.999790099994124;0.9297974627084686;1.000036493197845
17.728897;1.075496253343243;0.9831203192547223;0.9141986616903784;0.0022864223784933918;0.0021285633909306737;1.0759947383853978;9.999952464568151;0.9292584455065767;-0.029512029991512513;1.0454714465704715;0.9997915831016444;0.9297983865046687;1.00003961949507
17.738897;1.075495769539592;0.9831184865746426;0.9141980685905526;0.0022864886033456466;0.0021284618134339538;1.0759976073644764;9.999939200669719;0.9292580931807458;-0.029512030494481114;1.0454728686633492;0.9997931757469702;0.9297993212216259;1.0000426662996325
17.748897;1.0754952199511212;0.9831168070952633;0.9141975053152356;0.002286553836231137;0.0021283592303391924;1.076000427916735;9.999926528046213;0.9292577406906801;-0.029512030979114267;1.0454743842870466;0.9997948745169059;0.9298002536701939;1.0000456280130372
17.758897;1.0754946093856446;0.983115282682525;0.914196977249401;0.002286617926404234;0.002128255966838748;1.0760031921218451;9.99991444399832;0.9292573925216469;-0.02951203144576134;1.0454759963215214;0.9997966753272792;0.9298011711976252;1.00004850073974
17.768897;1.0754939420499623;0.9831139158832608;0.9141964910791323;0.002286680944758958;0.002128152443954461;1.0760058931127459;9.999902942969726;0.9292570555719832;-0.029512031894418197;1.0454777086008433;0.9997985752011673;0.9298020623238827;1.0000512812534486
17.778897;1.0754932223601967;0.9831127102528366;0.9141960534670031;0.002286743040303756;0.0021280492824476286;1.0760085264371773;9.99989201176808;0.9292567386494276;-0.029512032324732252;1.0454795243807946;0.9998005731506832;0.9298029167110198;1.0000539657191183
17.788897;1.075492454984855;0.9831116686690171;0.9141956703313371;0.0022868043215207466;0.0021279472434390257;1.0760110894691113;9.999881613683009;0.9292564509790061;-0.02951203273632833;1.0454814450751295;0.9998026689977472;0.9298037241554169;1.0000565487840296
17.798897;1.0754916442891707;0.9831107912953322;0.9141953473126097;0.002286864800478795;0.0021278471244053254;1.0760135794624306;9.999871688421779;0.9292562009101777;-0.029512033129142027;1.045483470280074;0.9998048627464317;0.9298044734959886;1.0000590241971992
17.808897;1.07549079468416;0.98311007504816;0.9141950900383397;0.0022869244039159056;0.0021277497043343556;1.0760159923406274;9.99986216469957;0.9292559958807453;-0.029512033503467136;1.045485598571094;0.9998071548896384;0.9298051530083951;1.0000613863360768
17.818897;1.0754899108051719;0.9831095144896904;0.9141949035690173;0.002286983017709096;0.0021276557036656587;1.0760183234919352;9.999852970555686;0.9292558425161611;-0.029512033859780597;1.0454878279996351;0.9998095455764806;0.9298057528138138;1.0000636305057247
17.828897;1.0754889968162749;0.9831091028945076;0.9141947923066033;0.002287040474764737;0.0021275657927142732;1.0760205693680576;9.999844042561953;0.9292557461434985;-0.029512034198420686;1.0454901568310777;0.9998120331605533;0.9298062672222766;1.0000657526811416
17.838897;1.0754880562531814;0.9831088331066402;0.91419475981686;0.0022870965228875603;0.0021274806173194045;1.0760227280715287;9.999835331421318;0.9292557105601447;-0.029512034519358347;1.045492584573794;0.999814613754792;0.9298066948591199;1.0000677502525122
17.848897;1.0754870923220972;0.983108698096844;0.914194807840793;0.0022871508339321702;0.0021274007736345546;1.076024798870555;9.999826800436564;0.9292557384359603;-0.02951203482223182;1.0454951114983027;0.9998172816565762;0.9298070368930996;1.0000696226806327
17.858897;1.0754861079823657;0.9831086913629703;0.9141949364789661;0.0022872030271694262;0.0021273268050617036;1.076026781275665;9.999818423012757;0.9292558321006051;-0.029512035106528216;1.0454977367313845;0.9998200299004485;0.9298072951314883;1.0000713710121698
17.868897;1.075485106130319;0.9831088067999034;0.9141951459433505;0.002287252695251741;0.0021272592120341605;1.0760286734919087;9.999810181813404;0.9292559943680705;-0.029512035371782454;1.0455004570670923;0.9998228501798353;0.9298074717395489;1.0000729970188118
17.878897;1.0754840894388482;0.983109037515819;0.9141954373555705;0.0022872994092832995;0.0021271983723282406;1.0760304708449342;9.999802065888638;0.9292562286854829;-0.029512035617703367;1.0455032671106104;0.9998257320952812;0.9298075701981974;1.0000745027163378
17.888897;1.075483059696809;0.9831093749559444;0.9141958120551743;0.0022873427273908714;0.002127144450152986;1.0760321659017447;9.999794065866375;0.9292565384942854;-0.029512035844207654;1.0455061596177546;0.999828663747145;0.9298075953049498;1.0000758903285076
17.898897;1.0754820177208746;0.983109809033893;0.9141962711559425;0.0022873822475047967;0.0021270974175514935;1.0760337500709238;9.999786169686725;0.9292569266468734;-0.029512036051443858;1.0455091253259154;0.9998316338343992;0.9298075520747635;1.0000771624989633
17.908897;1.0754809639825296;0.9831103283298133;0.9141968155013755;0.0022874176215801007;0.0021270571573500097;1.0760352149050436;9.999778358936888;0.9292573954265114;-0.0295120362398073;1.0455121527670768;0.999834633043149;0.9298074451567921;1.0000783224257381
17.918897;1.0754798992821857;0.983110920675146;0.9141974453968862;0.0022874485419859306;0.0021270235587579527;1.0760365530826392;9.999770610968262;0.9292579470456108;-0.029512036409737787;1.0455152285782467;0.9998376548282073;0.9298072792091014;1.0000793735249078
17.928897;1.0754788252542564;0.9831115744357055;0.9141981610730263;0.002287474797245873;0.0021269965411138732;1.0760377591751058;9.999762910480548;0.9292585841170949;-0.029512036561358493;1.0455183386876021;0.9998406955654333;0.9298070593378229;1.0000803186412088
17.938897;1.075477744268977;0.9831117985549985;0.9141985167919768;0.0022892227609580223;0.0021285815851273234;1.0760388289885765;9.999755258777602;0.9292593090755885;-0.02951303669426493;1.0455214699909323;0.9998437535400563;0.9298068227145241;1.0000811594294914
17.948897;1.0754766590477995;0.983112545300843;0.9141994091756787;0.002289239415963897;0.002128567279815705;1.0760397582881887;9.999747668584568;0.929260122745075;-0.02951303680747359;1.0455246105971603;0.9998468283863344;0.9298065115135776;1.000081896855724
17.958897;1.0754755728862104;0.9831133259980838;0.914200394071292;0.00228925114635391;0.002128558847069674;1.0760405426667907;9.999740151498896;0.9292610240840822;-0.029513036899634443;1.0455277481938574;0.9998499206634603;0.9298061636649676;1.0000825329156742
17.968897;1.0754744897395774;0.9831141338909584;0.9142014742731426;0.002289257909883798;0.0021285558570284923;1.0760411771537899;9.999732713923715;0.929262011066128;-0.029513036969465722;1.0455308690189065;0.9998530307110145;0.9298057859771466;1.0000830717963167
17.978897;1.075473413531628;0.983114963321668;0.9142026522173792;0.0022892597680253595;0.0021285579373577063;1.0760416547330074;9.999725356720603;0.9292630807000252;-0.02951303701591412;1.0455339592192354;0.9998561581457395;0.9298053851202221;1.0000835193989301
17.988897;1.0754723474022443;0.9831158099471131;0.9142039294010649;0.0022892569108363186;0.002128564811749535;1.076041967206096;9.99971806698409;0.9292642282808337;-0.029513037037992615;1.0455370070338783;0.99985930118978;0.9298049664622168;1.0000838823514886
17.998897;1.0754712932400008;0.9831166714012659;0.9142053060553441;0.0022892496443525047;0.002128576264737125;1.0760421088871628;9.999710816092618;0.9292654477608161;-0.029513037034678075;1.045540003480423;0.9998624552028901;0.9298045334503976;1.0000841671737533
18.008897;1.0754702518060766;0.9831175476628011;0.9142067815632327;0.002289238337922093;0.0021285920948023018;1.076042078245712;9.999703566567563;0.9292667334726532;-0.029513037004864413;1.0455429415699686;0.9998656125975076;0.9298040874406021;1.0000843795555867
18.018897;1.075469223373578;0.9831184405916095;0.914208355339732;0.0022892233722309257;0.0021286120585963073;1.0760418761865822;9.999696270062843;0.9292680808507808;-0.029513036947210265;1.0455458149992087;0.9998687640554234;0.9298036280305356;1.0000845242032361
18.028897;1.0754682080118458;0.983119352823638;0.9142100276479334;0.002289205111133507;0.002128635855860333;1.0760415045099108;9.999688865952114;0.9292694856706747;-0.029513036860066285;1.0455486167705519;0.999871899235032;0.9298031543318094;1.0000846048605554
18.038897;1.0754672055799;0.9831202866974686;0.9142117995405716;0.0022891838789042425;0.0021286631871311125;1.0760409659227874;9.99968129354982;0.9292709439942772;-0.0295130367415822;1.0455513387573705;0.9998750075040438;0.9298026660553811;1.0000846235278282
18.048897;1.0754662155511858;0.9831212439451366;0.9142136717404857;0.0022891599405453055;0.0021286937869310907;1.0760412636499534;9.999673502426868;0.9292724527681903;-0.029513036589845214;1.0455539728967531;0.9998780796255651;0.9298021638517773;1.000084579669028
18.058897;1.0754652368228799;0.9831222258624933;0.9142156439815959;0.002289133508703302;0.002128727391155886;1.076040399987018;9.99966544397863;0.9292740095393353;-0.02951403640288691;1.0455565133730704;0.9998811086772132;0.9298016814700665;1.0000844709072747
18.068897;1.0754642680607212;0.9831232335358401;0.914217715597642;0.002289104798477939;0.002128763695769709;1.0760393760532005;9.999657051476873;0.929275611703228;-0.029514036178502092;1.0455589585121063;0.9998840887374228;0.9298011587075724;1.000084294958738
18.078897;1.0754633078086246;0.9831242681932877;0.9142198858320052;0.0022890740848174203;0.0021288023587197756;1.0760381936610544;9.999648231447416;0.9292772560918273;-0.02951403591420915;1.0455613107375783;0.999887013254449;0.9298006304903267;1.0000840516393514
18.088897;1.0754623545925124;0.9831253310194337;0.9142221535993146;0.0022890416700837597;0.0021288430669726905;1.076036856477786;9.9996388765437;0.9292779387300312;-0.029514035607577732;1.0455635747463226;0.9998898746006127;0.9297990992968311;1.0000837437353147
18.098897;1.0754614084669585;0.9831264226132866;0.9142245178613544;0.0022890077876718965;0.0021288855953381855;1.0760353686864763;9.999628885497374;0.9292796551495843;-0.02951403525658295;1.0455657557370124;0.9998926642528961;0.9297985655031539;1.0000833760579333
18.108897;1.0754604727645587;0.9831270626175611;0.9142265310782426;0.0022906990408048094;0.0021305353776791924;1.0760337335719101;9.99961817090048;0.9292814012991002;-0.02951403485976858;1.0455678582647816;0.9998953737487865;0.9297980318521581;1.0000829536925169
18.118897;1.0754595535801994;0.9831282132539637;0.914229087426293;0.002290662557102194;0.0021305811204688956;1.0760319542755181;9.999606656327408;0.9292831736942908;-0.029514034416257478;1.0455698856381692;0.9998979959804629;0.9297975022182962;1.00008248085681
18.128897;1.075459620995909;0.9831302759278472;0.9142317408531367;0.0022903816730188973;0.002130400336466346;1.0760300354393946;9.999594274272525;0.9292849687083337;-0.029514033925377076;1.0455718399356904;0.9999005255040424;0.9297969817485107;1.000081960534841
18.138897;1.0754587547788947;0.9831314872621901;0.9142344908246185;0.0022903428096465485;0.0021304492624477866;1.0760279833610034;9.999580962942886;0.9292867825268243;-0.029514033386053885;1.0455737226690571;0.9999029577510726;0.9297964756685141;1.0000813945181584
18.148897;1.0754579248247236;0.983132725886121;0.9142373380041093;0.0022903029021281367;0.0021305000025763046;1.0760258046330955;9.9995666588159;0.9292886115545909;-0.029515032796776187;1.0455755357571264;0.9999052876235303;0.9297960199907722;1.000080784072582
18.158897;1.0754571370390833;0.9831339878692968;0.9142402814562914;0.002290262142398009;0.0021305526403882125;1.0760235052530842;9.999551291984403;0.9292904518411199;-0.02951503215609714;1.0455772818698543;0.9999075085828425;0.9297955545258542;1.0000801315023997
18.168897;1.075456395874212;0.9831352686410655;0.914243318748545;0.002290220816989705;0.002130607089119112;1.0760210907719046;9.999534790181524;0.9292922985034074;-0.029515031462928686;1.0455789641584228;0.9999096134626407;0.929795113769008;1.0000794417644263
18.178897;1.0754557049457245;0.9831365634510117;0.9142464466509065;0.002290179361407975;0.002130663104080424;1.0760185668087565;9.999517090256719;0.9292941462133777;-0.029515030716473604;1.0455805860844058;0.9999115961497655;0.9297946996263947;1.0000787225591725
18.188897;1.0754550673125938;0.9831378684183717;0.9142496622511753;0.002290138334152937;0.002130720372016939;1.07601593989376;9.99949815097039;0.9292959897337939;-0.029515029915990504;1.0455821512743455;0.9999134526437927;0.9297943118710484;1.0000779824039912
18.198897;1.0754544845875618;0.9831391815774418;0.9142529627978881;0.002290098280276792;0.002130778673049118;1.0760132180296265;9.99947795829795;0.9292978244841595;-0.02951502906051843;1.045583663671535;0.9999151813854007;0.929793946750842;1.0000772282197314
18.208897;1.0754539569906483;0.9831405028983484;0.9142563445260956;0.002290059621198432;0.0021308380155670454;1.0760104100952352;9.99945651736801;0.9292996471375746;-0.029515028148870158;1.0455851284314501;0.9999167826431865;0.9297935963811321;1.000076464464939
18.218897;1.07545348485411;0.9831413526729723;0.914259355221132;0.0022917490860593056;0.002132504198774354;1.0760075249877472;9.999433836807958;0.9293014553234353;-0.029515027180097003;1.0455865531380513;0.9999182571146108;0.9297932494958798;1.0000756936889454
18.228897;1.0754530701303486;0.9831426944940211;0.9142628829471088;0.0022917138149942747;0.002132566314579235;1.0760045715332722;9.999409917676832;0.9293032471994689;-0.0295160261540316;1.0455879486250392;0.9999196053491646;0.9297929254977084;1.0000749164187472
18.238897;1.0754527171742605;0.9831440521775945;0.9142664737393066;0.002291680243674514;0.002132630219645787;1.0760015581021873;9.999384755813137;0.9293050221261466;-0.02951602507140831;1.0455893286197202;0.9999208282689341;0.9297925495774009;1.0000741303706568
18.248897;1.0754524321875112;0.983145431289598;0.9142701192665775;0.002291648258497188;0.0021326961554004147;1.0759984917016154;9.999358356288726;0.9293067812209477;-0.029516023933751308;1.0455907084433795;0.999921927209846;0.9297921437154796;1.000073331260903
18.258897;1.0754522213974385;0.9831468348983249;0.9142738105564421;0.002291617679084839;0.0021327643495515722;1.0759963783387503;9.99933074271688;0.9293085262499904;-0.029516022743281616;1.0455921035404598;0.9999229028657275;0.9297917002398997;1.000072514778285
18.268897;1.075452089997549;0.9831482622564882;0.914277540215626;0.0022915882566514703;0.002132835046719388;1.0759932249929356;9.999301948994852;0.9293102586315115;-0.02951602150257225;1.0455935285115792;0.9999237544718281;0.9297912145267553;1.0000716770150901
18.278897;1.0754520426439949;0.983149710681333;0.9142813033521365;0.002291559708938288;0.0021329085166813724;1.0759900414959989;9.999272005385233;0.929311979883447;-0.029516020214171983;1.045594997316577;0.9999244803510678;0.9297906849345847;1.0000708129883444
18.288897;1.0754520838739186;0.9831511776663588;0.9142850960314304;0.0022915318059940942;0.002132985037658761;1.0759868403374862;9.999240937674838;0.9293136917098108;-0.029517018880787813;1.0455965233369753;0.9999250780591339;0.9297901430712578;1.0000699153766595
18.298897;1.0754522180166033;0.9831526619462181;0.9142889134217872;0.002291504423363362;0.002133064895206123;1.0759836347438212;9.999208778865684;0.9293153954202645;-0.029517017505620736;1.0455981182216962;0.9999255430459285;0.9297895245676157;1.000068974862627
18.308897;1.0754524496814988;0.9831541644666222;0.9142927491026294;0.002291477489072403;0.002133148357340875;1.075980437757292;9.999175576207545;0.9293170920405927;-0.029517016092165557;1.0455997910741586;0.9999258684089068;0.929788857933225;1.0000679811716944
18.318897;1.0754537476341894;0.9831560897627598;0.9142961487138657;0.002292934213783172;0.002134613171029473;1.0759772623248696;9.999141386298298;0.9293177830543325;-0.029517014643750363;1.0456015495259958;0.9999260462289041;0.9297871381684701;1.0000669240491948
18.328897;1.0754541903371135;0.983157643065716;0.9142999967033891;0.002292907934204592;0.002134704469353412;1.075974120386064;9.999106263624908;0.9293194708567608;-0.029517013163523103;1.0456034016193627;0.9999260681049187;0.9297863576109724;1.00006579442128
18.338897;1.0754547441158127;0.9831592327976508;0.9143038374738287;0.002292881915110846;0.0021347999697719803;1.0759710218385345;9.999070248709025;0.9293211585408222;-0.02951701165490375;1.0456053559216865;0.9999259247848231;0.9297855103280434;1.000064585101217
18.348897;1.0754554092985895;0.9831608672962977;0.9143076610629914;0.002292856114038982;0.0021348998318863276;1.0759679744904678;9.99903335983304;0.9293228492617192;-0.029518010121658913;1.0456074203507661;0.9999256059986747;0.9297846228984851;1.0000632907691458
18.358897;1.0754561856309053;0.9831625560508399;0.9143114575345668;0.0022928304105980335;0.0021350041896935185;1.0759649837431535;9.99899559047397;0.9293245454011704;-0.029518008567300538;1.0456096019781302;0.9999251009672468;0.9297836276241773;1.0000619079542554
18.368897;1.0754570749082675;0.9831643100871514;0.9143152191588239;0.0022928046244340503;0.0021351131883314317;1.075962051901318;9.998956918303081;0.9293262480636877;-0.029518006994669457;1.0456119076568533;0.9999243999007187;0.9297825517982073;1.0000604349909834
18.378897;1.0754580818880322;0.9831661405198311;0.9143189410285013;0.0022927785510012326;0.0021352269885970675;1.075959178580546;9.99891731819878;0.9293279572941039;-0.02951800540598035;1.0456143443537278;0.9999234955790554;0.9297813906234464;1.0000588716977785
18.388897;1.0754592139824608;0.9831680567974125;0.9143226197034888;0.0022927519559670716;0.0021353457321643217;1.0759563619518258;9.998876761481798;0.9293296723200712;-0.029518003802781037;1.045616918444406;0.9999223836408956;0.9297801400201464;1.0000572191367834
18.398897;1.0754604811780446;0.9831695855010159;0.9143258051341606;0.002294451052617064;0.002137075088901013;1.0759535993754126;9.99883520453357;0.9293313915932632;-0.029518002185871535;1.045619634283164;0.9999210616280332;0.9297787970187736;1.0000554792696812
18.408897;1.0754618953907378;0.9831716940228304;0.9143293885855459;0.0022944226125382523;0.0021372038540522823;1.0759518872776574;9.998792579205858;0.9293331130271899;-0.029519000555426122;1.0456224938425045;0.9999195276094412;0.9297773907668534;1.0000536538384217
18.418897;1.0754634684382562;0.9831739083967964;0.9143329199101208;0.00229439278557923;0.0021373374999515984;1.0759492205657921;9.99874879489764;0.9293348338669926;-0.02951899891118638;1.0456254980246127;0.9999177792400815;0.929775854782478;1.0000517431474885
18.428897;1.0754652104053675;0.9831762378590334;0.9143363955256446;0.0022943611968715477;0.002137475829415875;1.0759465915208075;9.998703751694057;0.9293365502981308;-0.02951899725251963;1.0456286481308315;0.9999158138098324;0.9297742179299219;1.000049746203339
