time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.438897;1.0754671297179996;0.9831786938970288;0.9143398115624771;0.002294327532844398;0.00213761855235476;1.075943989027067;9.998657347192543;0.9293382581043137;-0.02951899557831114;1.0456319460100363;0.9999136287596218;0.929772478973551;1.000047661587854
18.448897;1.0754692334609386;0.9831812888867846;0.9143431642695073;0.0022942916314019615;0.0021377652543334556;1.0759413990267248;9.998609475255458;0.9293399540872128;-0.029518993887096247;1.0456353931066127;0.9999112221491955;0.9297706384063732;1.0000454872525308
18.458897;1.0754724905264705;0.9831849164171359;0.9143464512270101;0.0022940102413945744;0.0021376873537413644;1.0759388059695933;9.9985600324581;0.9293416366535817;-0.029519992177483724;1.0456389898865017;0.9999085929465812;0.9297687281485417;1.0000432202509155
18.468897;1.0754749783360853;0.9831878256961422;0.914349669942611;0.00229396963636983;0.0021378404049939;1.0759361950281525;9.99850893383994;0.9293433048732966;-0.029519990448279108;1.0456427359950125;0.9999057405800403;0.9297666831838179;1.0000408584183949
18.478897;1.0754776629068366;0.9831904292932276;0.9143523747770315;0.0022956530349361143;0.0021396013667756334;1.0759335542143755;9.998456120108173;0.9293449572918325;-0.029519988698151426;1.0456466302243228;0.9999026645515253;0.9297645324841052;1.0000384024291042
18.488897;1.0754805451060179;0.983193701219606;0.9143554633895125;0.0022956074443038154;0.0021397585115880777;1.075930874739393;9.998401545878416;0.9293455923883355;-0.029519986925422445;1.0456506702464456;0.9998993653855012;0.9297612735001239;1.0000358556998006
18.498897;1.0754836248236386;0.9831971736925395;0.9143584943098546;0.0022955593429220605;0.002139916930375241;1.075928149445833;9.998345164177634;0.929347209942684;-0.029519985128337988;1.045654853019403;0.9998958452746335;0.9297589024022661;1.000033222577009
18.508897;1.0754869022264788;0.9832008587150235;0.9143614738911685;0.002295508764112114;0.002140076185505243;1.075925370885585;9.99828691869578;0.9293488115010822;-0.029520983305579;1.0456591761733183;0.9998921068846428;0.9297564482918145;1.0000305068355742
18.518897;1.0754903784333827;0.9832047669051542;0.9143644079376647;0.002295455769881299;0.0021402359510628863;1.075922531206726;9.998226737476282;0.9293504000630995;-0.029520981456610546;1.0456636394955365;0.9998881523414426;0.9297538439446591;1.0000277113235756
18.528897;1.075494056335971;0.9832089083770821;0.9143673009450034;0.0022954003678935953;0.0021403960459455604;1.075919624253131;9.998164531626776;0.9293519795269524;-0.02952097958171318;1.0456682450379813;0.9998839835309108;0.9297511182712286;1.0000248380029992
18.538897;1.075497941130688;0.9832132933892969;0.9143701565926754;0.0022953424114726794;0.0021405563768742185;1.075917647271736;9.998100210392373;0.9293535539510254;-0.02952097768191466;1.045672995403667;0.9998796017551435;0.9297482704068711;1.0000218880033276
18.548897;1.0755020392356354;0.9832174515822414;0.9143725315657508;0.0022970080739759522;0.0021423224191662363;1.0759146004075473;9.998033702790753;0.9293551271346342;-0.02952097575895542;1.0456778923725434;0.9998750066597215;0.9297453007191743;1.000018862082628
18.558897;1.075506356207479;0.9832223552599061;0.9143753239531206;0.002296943967782326;0.0021424828531209934;1.0759114855903618;9.997964966599268;0.9293567026654045;-0.02952197381497973;1.0456829376147116;0.9998701962861226;0.9297422411243738;1.0000157613590224
18.568897;1.0755108953700572;0.9832275358185103;0.9143780908143584;0.0022968760544965507;0.002142643243015657;1.0759083063336217;9.997893985012047;0.9293582838297934;-0.02952197185202366;1.0456881337153632;0.9998651680173515;0.929739026752939;1.0000125875932244
18.578897;1.075515657765721;0.983233005553838;0.9143808363689621;0.0022968038661487136;0.0021428037309351123;1.0759050670574144;9.997820761731248;0.9293598733883279;-0.02952196987197173;1.0456934840811607;0.99985991937946;0.9297356857862678;1.000009342514142
18.588897;1.0755216062993675;0.9832396564220091;0.9143835653372507;0.0022964839110261336;0.0021427365390544947;1.0759017713066725;9.997745318529116;0.9293614740414454;-0.029521967877041283;1.0456989927671698;0.9998544488645128;0.9297322130422617;1.0000060264543376
18.598897;1.075526812978816;0.9832457346434565;0.9143862804991421;0.0022964023833196494;0.0021428982076226117;1.0758984208531828;9.997667689853612;0.9293630897453434;-0.02952296587009053;1.0457046644579708;0.9998487560820061;0.9297286347496998;1.0000026371841133
18.608897;1.0755322393195739;0.9832516492761112;0.914388538796069;0.002298042575108265;0.0021446667971807775;1.0758950163684886;9.997587909506294;0.9293647265291434;-0.029522963854461105;1.045710504163368;0.9998428397727571;0.9297248823003142;0.9999991698519233
18.618897;1.075537883777505;0.9832583702226415;0.9143912375763243;0.0022979516125726045;0.002144831670758087;1.0758915583808901;9.997505995943817;0.929366391870873;-0.029522961833492;1.0457165171770273;0.9998366956103009;0.9297209827219172;0.999995618172378
18.628897;1.0755437462476247;0.9832654248307714;0.914393933225926;0.0022978561067249206;0.002144998938154942;1.075888047616299;9.9974219477405;0.9293670938762401;-0.029522959809992796;1.0457227092972;0.9998303167715291;0.9297159323332954;0.9999919760604715
18.638897;1.075549827506965;0.9832728207326217;0.9143966298786338;0.002297756190704529;0.0021451691446575643;1.0758844844628366;9.997335750551576;0.9293688414735649;-0.029523957786165907;1.0457290865917355;0.9998236955246382;0.9297117589680877;0.9999882388223923
18.648897;1.0755561275596965;0.9832805663002961;0.91439933228169;0.0022976519882776953;0.0021453428881351238;1.0758818682569264;9.997247380235134;0.9293706449890116;-0.029523955763939673;1.045735654806011;0.9998168234656725;0.929707398211795;0.9999844036496638
18.658897;1.075562645737909;0.9832886714547572;0.9144020448846135;0.0022975436560455412;0.002145520755408131;1.0758781976158966;9.997156794685372;0.9293725158965462;-0.029523953745246426;1.0457424193771627;0.9998096913852137;0.9297028812418032;0.9999804697315628
18.668897;1.0755693818415795;0.9832966668268764;0.9144043241209016;0.0022991578119013205;0.0021473088860692172;1.0758744714698831;9.997063932791407;0.9293744652383431;-0.02952395173203016;1.0457493863150813;0.9998022893766133;0.9296982077407083;0.9999764379378603
18.678897;1.075576336101955;0.9833055264883542;0.9144070668485409;0.0022990414974501903;0.0021474966302014774;1.0758706895655565;9.996968729197418;0.9293765019673381;-0.029524949725939956;1.0457565626697523;0.9997946070761544;0.929693408787036;0.9999723097788937
18.688897;1.075583509385048;0.9833147832340685;0.914409828580822;0.002298921047852826;0.002147690084241526;1.0758668520852468;9.996871128962292;0.9293786328687649;-0.029524947727809153;1.0457639556066733;0.9997866344829708;0.9296884190533595;0.9999680860668715
18.698897;1.0755918679039067;0.9833253314952364;0.9144126122622305;0.0022985530988158453;0.002147661635236688;1.0758629586866013;9.996771097795538;0.9293808633475571;-0.029524945737265076;1.0457715708786164;0.9997783627262539;0.9296832673419192;0.9999637659853691
18.708897;1.0755994899165513;0.9833354205574232;0.9144154190518639;0.0022984237698095347;0.002147867820162706;1.0758590075397518;9.996668623719945;0.9293831977383968;-0.029524943752815315;1.0457794126727922;0.9997697840697536;0.9296779501570797;0.999959347208477
18.718897;1.0756073437839386;0.9833459427709695;0.9144182522481268;0.0022982895889027744;0.0021480810058961495;1.0758549949094234;9.99656369882109;0.9293856397239209;-0.029525941772189885;1.0457874854949696;0.9997608918325411;0.9296724953478123;0.9999548266269203
18.728897;1.0756154328732457;0.9833564282737446;0.9144206691749326;0.0022998766373428232;0.002149907228353922;1.0758509155812728;9.996456304786948;0.9293881935901177;-0.029525939792530792;1.045795795904643;0.9997516806975947;0.9296668350713895;0.9999502002968451
18.738897;1.0756237596654916;0.9833678495680406;0.9144235702602524;0.0022997315434553052;0.0021501357401113586;1.0758467634120132;9.99634642515478;0.9293908653845536;-0.029525937810712215;1.04580435279027;0.9997421474414492;0.9296609965668144;0.9999454632103005
18.748897;1.075632326896009;0.9833797361638268;0.9144265160300851;0.0022995804318624007;0.0021503725728027716;1.0758425313781586;9.99623406242071;0.9293926629789915;-0.029525935824064237;1.045813167851373;0.9997322918922946;0.9296539757894645;0.9999406097226857
18.758897;1.0756411371267631;0.9833920959839488;0.9144295140009832;0.0022994230042016825;0.0021506182016975323;1.0758392117252715;9.996119237772657;0.9293955952071095;-0.02952693383078794;1.045822256573717;0.9997221165801619;0.9296477991002341;0.9999356341308331
18.768897;1.0756501920658477;0.9834049346965632;0.9144325706688333;0.0022992589795259705;0.0021508731341041676;1.0758347958424619;9.996001979394714;0.9293986706089072;-0.0295269318296926;1.045831637839442;0.9997116245194465;0.9296413995544686;0.999930532271349
18.778897;1.0756594922056322;0.9834177761921881;0.9144352440422788;0.0023008145136164306;0.0021527434843551054;1.075830273958106;9.995882310411865;0.9294018965938907;-0.02952692981986495;1.045841332613735;0.9997008174766434;0.9296348051211828;0.9999253036550422
18.788897;1.0756690367181132;0.9834315867517732;0.914438431905746;0.002300636229739256;0.002153018607481929;1.075825636547173;9.995760238779752;0.9294052798244884;-0.02952692780052533;1.045851363360513;0.9996896962326712;0.9296280120377655;0.9999199514108693
18.798897;1.075679787957767;0.9834467726032604;0.9144416906676738;0.0023002068645360803;0.0021530765771476507;1.0758208763855257;9.995635753134366;0.9294088272412753;-0.029527925771011338;1.0458617537615673;0.9996782614342847;0.9296210492795111;0.999914480444143
18.808897;1.0756898195008848;0.9834615769625671;0.9144450222239642;0.0023000119545685364;0.002153374007906969;1.075815988197061;9.995508828675668;0.9294125464262873;-0.029527923730869626;1.0458725283492636;0.9996665136675034;0.9296138520727651;0.999908896335111
18.818897;1.075700096856791;0.9834768869813376;0.9144484309901282;0.002299807361335122;0.0021536832212849084;1.0758109668120575;9.995379437459357;0.9294164453395797;-0.029527921679734337;1.045883712358978;0.9996544529946473;0.9296064511113492;0.9999032053137473
18.828897;1.0757106249973287;0.9834927086620552;0.9144519217240242;0.002299592057807415;0.0021540044401478385;1.075805806068517;9.995247550692447;0.9294205321702695;-0.029527919616993463;1.0458953309856824;0.9996420787500397;0.9295988434822389;0.9998974140478549
18.838897;1.0757214126793928;0.9835085685037035;0.9144550510632997;0.002301091554361699;0.002155943364725805;1.0758004986655312;9.995113126964274;0.9294248153274216;-0.029528917541482506;1.0459074083006523;0.9996293893512991;0.929591055447687;0.999891528415121
18.848897;1.0757324716714487;0.9835254375218924;0.9144587136556109;0.0023008520469461552;0.002156288911908244;1.0757960369235104;9.994976097604061;0.9294293032960336;-0.029528915451246845;1.0459199675589308;0.9996163813916125;0.929583016300042;0.9998855522122274
18.858897;1.0757438156944963;0.983542846734877;0.9144624601386281;0.0023005993221458707;0.0021566468750455867;1.0757904131098401;9.994836360673139;0.9294340038193871;-0.029528913343509815;1.045933032423057;0.9996030492630752;0.929574750261307;0.9998794873312467
18.868897;1.0757554605545994;0.983560808111321;0.9144662872984423;0.0023003327995585595;0.0021570176588887194;1.0757846182988953;9.994693778648964;0.929437922641113;-0.029529911214936536;1.045946627305017;0.9995893861495823;0.9295652831497798;0.9998733346193813
18.878897;1.0757674235909762;0.9835793321726286;0.9144701925260385;0.0023000520280404397;0.0021574019463962957;1.0757786417359578;9.99454817316055;0.9294430630498467;-0.029529909061965138;1.045960776819097;0.9995753848272614;0.9295565462795786;0.9998670943577392
18.888897;1.0757797220946177;0.9835979473343379;0.9144737272660493;0.002301483245534175;0.0021594062436507792;1.0757724717960984;9.99439932478768;0.9294484262002457;-0.029529906881037172;1.0459755049224513;0.9995610378845046;0.9295475698671632;0.9998607668539089
18.898897;1.0757933363396155;0.9836185058482982;0.9144777857498905;0.002300930301367407;0.002159592291769098;1.0757660971776717;9.994246991444276;0.9294540115412852;-0.02952990466862693;1.045990834033545;0.9995463381882429;0.9295383526248355;0.999854352530668
18.908897;1.0758063568638518;0.9836387757598831;0.9144819197933209;0.0023006061156714067;0.002160022723696908;1.0757595080092528;9.994090936985796;0.9294598173920113;-0.029530902420994702;1.0460067850623351;0.9995312791083828;0.9295289244614491;0.9998478507993909
18.918897;1.0758197645803735;0.9836596513830178;0.9144861287234404;0.002300267696342786;0.0021604703190455958;1.0757526968350286;9.993930941180231;0.9294658420962656;-0.02953090013394057;1.0460233780479902;0.9995158539929091;0.9295192182676429;0.9998412594080566
18.928897;1.075833576764155;0.9836811460969684;0.9144904096156005;0.0022999151762880922;0.0021609358879164688;1.075745658040909;9.993766789478364;0.9294720859174763;-0.029530897802864213;1.046040632172621;0.999500055469626;0.929509259471848;0.9998345759320679
18.938897;1.075847810162037;0.9837027925020024;0.9144943119844933;0.0023012749672907526;0.0021630258399982657;1.0757393857940247;9.993598270432894;0.9294785519532651;-0.02953189542293391;1.0460585660421866;0.999483874802556;0.9294990708932209;0.9998278000173354
18.948897;1.0758624815434576;0.9837255653409004;0.9144987276940405;0.0023008937679374944;0.002163529800740641;1.0757318722924414;9.993425179626788;0.9294852444135238;-0.029531892989120942;1.0460771986981838;0.9994673013928428;0.9294885791299391;0.9998209337443206
18.958897;1.0758776083577535;0.9837489975935307;0.9145032096485185;0.0023004976393844537;0.0021640541670185885;1.0757241070900152;9.993247315214083;0.9294921664783792;-0.02953189049627725;1.046096549745594;0.9994503231108777;0.9294778074113133;0.9998139798056841
18.968897;1.0758932083550763;0.9837731040615125;0.9145077602397419;0.0023000862763423204;0.002164599763875977;1.0757160770130807;9.993064473709676;0.9294983208209672;-0.02953188793936744;1.0461166390390795;0.999432927520565;0.9294657504594616;0.9998069398115098
18.978897;1.0759092985375185;0.9837979018903705;0.9145123837004615;0.0022996595231370384;0.002165167431826153;1.075707766905374;9.992876442805336;0.9295057115770977;-0.029532885313590718;1.0461374873331901;0.9994151027025173;0.9294544351349249;0.999799814883734
18.988897;1.0759268582320385;0.9838238122216114;0.9145166381285769;0.00230070062652151;0.002167135535927063;1.0756991617155907;9.992682986489644;0.9295133448241484;-0.02953288261437627;1.046159116631753;0.9993968366355531;0.9294427939673493;0.9997926071486083
18.998897;1.0759439763202645;0.983850057145474;0.9145214207243614;0.0023002428684360944;0.002167749839617009;1.07569024832351;9.992483841778343;0.9295212277824066;-0.029532879837653535;1.0461815497339506;0.9993781163744231;0.9294308526193139;0.9997853197294055
19.008897;1.0759616318163912;0.9838770616245577;0.9145262895617271;0.0022997694570078718;0.00216838877470925;1.0756810154828025;9.992278730935622;0.9295293681927248;-0.029533876980317286;1.0462048104820496;0.9993589284042808;0.9294186359806134;0.9997779560627189
19.018897;1.0759798407985366;0.9839048499951172;0.9145312509531234;0.002299280197112282;0.0021690533804488298;1.0756714528471614;9.992067375499206;0.929537773266891;-0.029533874040276863;1.0462289240867884;0.9993392589386147;0.9294060734310496;0.9997705197570906
19.028897;1.0759986206132302;0.9839334469952373;0.9145363134217621;0.002298774837630908;0.00216974480916227;1.0756625504826667;9.991849507328084;0.9295464478652191;-0.029533871015830847;1.0462539158275055;0.9993190927333425;0.929393189154452;0.999763014732749
19.038897;1.0760179900637525;0.9839623974594155;0.9145410397485659;0.0022999797180365367;0.0021720698030732338;1.0756522985823067;9.991624876313958;0.9295553937613484;-0.029534867904710316;1.0462798093166255;0.9992984115400693;0.9293800068251068;0.9997554451253196
19.048897;1.0760379681973606;0.9839926887178759;0.9145463332666444;0.002299441945254202;0.0021728182838308095;1.0756416872108856;9.99139324942771;0.929564610679971;-0.0295348647035168;1.0463066268344352;0.9992771938864876;0.9293664544724827;0.9997478144999344
19.058897;1.0760585734279606;0.9840238655457888;0.9145517543020715;0.0022988882077367577;0.0021735969703761066;1.0756307068303248;9.991154398296084;0.9295740972782103;-0.029534861407783573;1.0463343908027656;0.9992554156737192;0.9293525551433803;0.9997401252202606
19.068897;1.0760798242423415;0.9840559528109368;0.9145573084958218;0.0022983186992785367;0.0021744070542866075;1.0756193487823187;9.990908086664902;0.9295828514197949;-0.029535858012363678;1.0463631238281546;0.99923305058638;0.9293373326004942;0.9997323791545506
19.078897;1.0761027032840043;0.9840893763499656;0.914562554297732;0.0022992168734485515;0.0021766273344667715;1.075607604298098;9.990654063333038;0.9295928707713503;-0.029535854511960346;1.0463928484674943;0.9992100706375688;0.9293227143918471;0.9997245788995011
19.088897;1.0761253032280718;0.9841233617179374;0.9145683901892477;0.0022986160869995728;0.002177504062455856;1.0755954633153666;9.9903920579237;0.9296031535225139;-0.02953585090130495;1.046423588186236;0.9991864468993334;0.9293077243110887;0.9997167279915223
19.098897;1.0761486054606735;0.9841583380629384;0.9145743757752143;0.002297999556369379;0.002178416094841583;1.0755829153275853;9.990121782952395;0.9296136985275945;-0.029536847174722963;1.0464553676396875;0.9991621499836446;0.9292923831026522;0.9997088298574014
19.108897;1.0761726261258289;0.9841943343701076;0.9145805165292011;0.002297367092495831;0.0021793647074449802;1.075570951125656;9.989842932246807;0.9296245053837173;-0.02953684332587823;1.046488211680173;0.9991371506811908;0.9292766128510306;0.9997008861126032
19.118897;1.0761973805935825;0.9842313787997611;0.9145868162619185;0.002296718483296602;0.0021803510697918018;1.0755575627877871;9.989555175321538;0.9296355747908981;-0.02953683934821594;1.0465221447176674;0.9991114209981035;0.9292604283678604;0.9996928953735942
19.128897;1.0762228844605157;0.9842690175175723;0.9145928306675623;0.00229777999764405;0.002182981771277344;1.0755437425478207;9.989258167784708;0.9296469086898331;-0.029536835235655826;1.046557190856093;0.999084934652274;0.9292438120209784;0.9996848534675528
19.138897;1.0762491530815101;0.9843082375306849;0.9145994564791861;0.0022970984439219665;0.0021840465077955632;1.0755294825512454;9.988951565845177;0.9296585102255419;-0.029537830982987914;1.0465933740532516;0.9990576666309056;0.9292267787678293;0.9996767540942282
19.148897;1.0762762011490898;0.9843485826927685;0.914606249513858;0.002296400101604198;0.002185151787413606;1.0755147753201153;9.988635026105133;0.9296703833403128;-0.02953782658579309;1.0466307177820737;0.9990295930558847;0.9292092487131461;0.9996685888411321
19.158897;1.076305006674346;0.9843909585946354;0.914613213475049;0.0022954416405115575;0.002186070584079528;1.0754996140386084;9.988308201444886;0.9296815317268239;-0.029537822039924794;1.046669245081997;0.9990006919342803;0.9291902367704464;0.9996603471238846
19.168897;1.0763336585594334;0.9844331469924609;0.9146199038651522;0.002296435742436853;0.0021888657219190596;1.075483992930701;9.987970738833562;0.9296939589057917;-0.02953881734099163;1.0467089796545708;0.998970942695721;0.9291717541338754;0.9996520170843441
19.178897;1.076363137702738;0.9844770170668724;0.914627219549134;0.002295686211339813;0.002190099091266693;1.075467908252468;9.987622280465331;0.9297066695535865;-0.029538812484354568;1.046749946382587;0.9989403240130978;0.9291527162600052;0.9996435868794451
19.188897;1.0763934636732468;0.9845221148157304;0.9146347180063359;0.0022949194839119;0.0021913774120409127;1.0754523595469654;9.987262467629924;0.9297196696102287;-0.02953880746537417;1.046792170807322;0.9989088132247383;0.9291331340940014;0.9996350447880078
19.198897;1.0764246567320441;0.9845684664777218;0.9146424038954499;0.0022941354764280473;0.0021927018079257467;1.075435349942426;9.986890935238453;0.9297329652501617;-0.02953980227938659;1.0468356789811821;0.9988763883196643;0.9291130219311747;0.9996263788103398
19.208897;1.076456736837402;0.9846160983572461;0.9146502831054161;0.0022933339979375605;0.0021940733474237854;1.0754178844712572;9.986507301566045;0.9297465625488832;-0.0295397969215029;1.0468804978451234;0.998843029325044;0.9290923021108725;0.9996175773683784
19.218897;1.0764897244043354;0.9846645566112294;0.9146579164236115;0.0022942411719097293;0.002197098552846289;1.0753999676592103;9.986111168577928;0.9297604683711184;-0.02953979138657552;1.046926655254492;0.9988087168761919;0.9290709936263617;0.9996086301905764
19.228897;1.0765236411717372;0.984714830383543;0.914666206780381;0.0022934034887425706;0.0021985669952224634;1.0753816027995844;9.98570213308967;0.9297746914432642;-0.029540785669296785;1.0469741793472807;0.9987734299489867;0.9290491149091059;0.9995995280825362
19.238897;1.0765594729302694;0.9847673493035577;0.9146747168028503;0.002292303573492899;0.002199856820090956;1.0753627925980445;9.985279799788628;0.9297892420201926;-0.02954077976415652;1.0470230981678617;0.9987371456304331;0.9290265885000679;0.9995902621057139
19.248897;1.0765953152107357;0.9848203806274839;0.914683455280192;0.002291426757159465;0.00220142466993367;1.0753435393499964;9.984843783559104;0.9298041304863842;-0.029540773665348467;1.0470734400681267;0.9986998395579749;0.9290034328394171;0.9995808229700991
19.258897;1.0766321532361507;0.9848743550114969;0.9146919862532931;0.00229225513909904;0.0022046486309961534;1.0753238448825766;9.984393703500627;0.9298183668112976;-0.02954176736671405;1.0471252333742849;0.9986614851116273;0.928978667577722;0.9995712010077542
19.268897;1.0766700081993277;0.9849302640628048;0.9147012140847336;0.002291334395861433;0.0022063181488791886;1.0753047111932978;9.983929187248783;0.9298339608200556;-0.029541760861649894;1.0471785048540483;0.9986220532029322;0.928954215498377;0.9995613865797103
19.278897;1.0767089003818633;0.9849876581916525;0.9147107015604152;0.00229038976611782;0.002208039511222407;1.075284141236244;9.983449879815456;0.9298499215801694;-0.029541754143329317;1.047233279837736;0.9985815136331934;0.9289290959440898;0.9995513700109668
19.288897;1.0767488499161542;0.9850465695132911;0.9147204590661976;0.002289420172932417;0.002209813474618368;1.075263138950647;9.982955440538442;0.9298662565988652;-0.02954274720511765;1.0472895849288648;0.9985398357799946;0.9289033276983382;0.9995411409297039
19.298897;1.0767898783878251;0.9851065489760358;0.9147300507650309;0.002290151177452634;0.0022132464403523053;1.075241708794018;9.9824455330038;0.92988297300187;-0.029542740040458648;1.0473474496412483;0.9984969881093806;0.9288768342872161;0.999530687859074
19.308897;1.0768320100384325;0.9851685872416556;0.9147403816786807;0.002289128987420784;0.002215127990498585;1.075219855547014;9.981919811813665;0.9299000795288707;-0.029543732642393537;1.047406905058093;0.9984529382418531;0.9288496665586616;0.9995199980752238
19.318897;1.0768762346225231;0.9852331117019645;0.9147510148945359;0.0022878362655442586;0.00221683631425806;1.0751975842327512;9.98137791180752;0.9299175863769029;-0.029543725003355992;1.0474679818702115;0.9984076532902159;0.9288217486172115;0.9995090584802208
19.328897;1.0769206523198964;0.9852983855151515;0.9147619575562087;0.002286758754815007;0.0022188281021116407;1.0751748997957435;9.98081945365694;0.9299355032802687;-0.029543717115275255;1.047530709757655;0.9983610996913527;0.9287930995613025;0.9994978582187298
19.338897;1.0769662526324648;0.9853648351811862;0.9147727706316341;0.0022873793046412055;0.002222481477841481;1.0751528071853038;9.9802440573136;0.9299528382979979;-0.029544708969758218;1.0475951178509042;0.9983132432355794;0.928762737549063;0.999486389881959
19.348897;1.0770130606340225;0.9854334485131184;0.9147843549278253;0.0022862444581359027;0.0022245858964708826;1.0751293119812082;9.979651348144653;0.9299715980508284;-0.02954470055826367;1.0476612361479591;0.9982640495319438;0.9287325824818378;0.9994746473601815
19.358897;1.0770611010787303;0.9855037721629539;0.9147962684245797;0.0022850802905979547;0.0022267476975320736;1.0751054197461343;9.979040965902122;0.9299907888257826;-0.029544691872268613;1.0477290977809237;0.9982134846115749;0.9287016507640747;0.9994626232577974
19.368897;1.07711039946626;0.9855758340395724;0.9148085137612291;0.0022838865299199245;0.0022289678162996304;1.075081133809578;9.978412576227294;0.930010417326051;-0.029545682903518968;1.0477987396235704;0.9981615155019098;0.9286699583422022;0.9994503075675593
19.378897;1.077160981261261;0.9856491806162796;0.9148206440351739;0.0022843896176084127;0.0022328530151813145;1.0750564543472994;9.97776586315517;0.9300304899852886;-0.029545673644223888;1.047870199795301;0.9981081104501124;0.9286374258166118;0.9994376872606046
19.388897;1.0772138332012429;0.9857256797355239;0.9148335517766567;0.0022828936242729483;0.00223496544462717;1.07503137911954;9.977100509665224;0.9300510120396885;-0.029545664086974146;1.047943515103134;0.99805323811775;0.9286040695786312;0.9994247472626011
19.398897;1.077267049957778;0.9858031103845172;0.9148467853043335;0.0022816117435291816;0.0022373684041985787;1.075005903378792;9.976416191977528;0.9300719880890538;-0.029546654224631243;1.0480187208799814;0.997996865767977;0.9285699063485081;0.9994114726681586
19.408897;1.077321616945691;0.9858823737581172;0.9148603409672423;0.002280301358564092;0.0022398356085547174;1.0749810197334402;9.975712587464876;0.9300934236302133;-0.029546644050423232;1.0480958524619046;0.9979389585048442;0.9285348566439826;0.9993978508418025
19.418897;1.0773775589221686;0.9859630067416808;0.9148737673039521;0.0022806894854916315;0.002243974509657339;1.0749547197779623;9.974989383228316;0.9301153261870019;-0.029546633558034004;1.0481749471020867;0.9978794805829141;0.9284989347114684;0.9993838722514886
19.428897;1.0774349027345889;0.9860459861352483;0.9148879543293231;0.002279323538347569;0.0022465757513949447;1.0749279958431315;9.974246285404261;0.9301367055605506;-0.029547622741449026;1.0482560449794607;0.9978183965828346;0.928461154106601;0.9993695299297941
19.438897;1.0774936750877322;0.9861308455367988;0.914902451742521;0.0022779302019770797;0.0022492466523829093;1.0749008418220798;9.973483028846912;0.9301595735804159;-0.02954761159445559;1.0483391885645925;0.997755671420172;0.9284234314898719;0.9993548182800216
19.448897;1.0775539004241008;0.9862176004373239;0.9149172564096524;0.002276509449389081;0.002251988851476911;1.0748732532117624;9.97269937281105;0.9301829441663434;-0.02954860010992833;1.0484244213595788;0.9976912702933369;0.9283848136486483;0.9993397321932429
19.458897;1.0776165633460633;0.9863066699995019;0.9149319176995778;0.0022765444794465746;0.0022561815322804687;1.0748452258750292;9.97189508062014;0.9302068336117106;-0.02954858827934132;1.0485117871103196;0.9976251585325739;0.9283452227421085;0.9993242670844258
19.468897;1.0776797555668678;0.9863972749628547;0.9149473234490207;0.002275068446460568;0.0022590713638261754;1.0748167553704746;9.971069907018395;0.9302312602716253;-0.02954857609288071;1.0486013292445868;0.9975573012039336;0.9283046798786568;0.999308419150683
19.478897;1.0777444569565988;0.9864898406836371;0.9149630220549848;0.002273564631496339;0.002262037785815648;1.0747888378468673;9.97022360819252;0.9302562443114921;-0.02954956354015613;1.0486930898536821;0.9974876626879842;0.9282632086731085;0.9992921850099072
19.488897;1.0778106824694194;0.9865843933390502;0.9149790098244824;0.002272033005642536;0.0022650828736016596;1.074759470344299;9.96935596336399;0.9302818077520641;-0.029549550611018903;1.048787109279337;0.9974162060555932;0.9282207381338119;0.9992755611071547
19.498897;1.0778784447476666;0.9866804779340934;0.9149948380940087;0.0022722000701090404;0.0022698144331335843;1.0747296506026975;9.968466786373845;0.9303079729172846;-0.02954953729600884;1.0488834275482954;0.9973428933264564;0.9281772927443541;0.9992585434319234
19.508897;1.077947753378241;0.9867790791273974;0.9150114011894579;0.0022706128829036863;0.00227302355890195;1.0746993781221093;9.967555911884574;0.9303337597313477;-0.029550523586368557;1.0489820858084784;0.9972676871884576;0.9281318978163616;0.9992411280263078
19.518897;1.078018615474927;0.9868797366586891;0.9150282529948558;0.002268997938227568;0.0022763181315856433;1.0746686558316707;9.966623168688145;0.9303611848344202;-0.029550509473789996;1.04908312527084;0.9971905523773207;0.9280864823814642;0.9992233124431242
19.528897;1.0780910361467164;0.9869824690848057;0.9150453939455412;0.0022673550937926876;0.002279700397003477;1.0746374906206844;9.965668367199536;0.9303892626097667;-0.029550494950139273;1.049186584554315;0.9971114556481835;0.9280400733086522;0.9992050969027063
19.538897;1.0781659808937771;0.9870876932597824;0.9150623777014494;0.0022671674650753914;0.0022845500744744663;1.074605892411298;9.964691306358521;0.9304180059759098;-0.02955148000709864;1.0492924980634666;0.997030364654869;0.927992697767508;0.9991864842035687
19.548897;1.0782415216828494;0.9871946204910707;0.9150800977886989;0.0022654680980478538;0.002288114184248174;1.0745748733289082;9.963691788584264;0.9304474263586421;-0.02955146463576545;1.04940089602749;0.9969472460935139;0.9279442875247904;0.9991674791983924
19.558897;1.0783186179790802;0.9873036599004276;0.9150981077410842;0.0022637401827701924;0.0022917722159540425;1.0745424478421535;9.962669626637584;0.9304775338027359;-0.02955244882667737;1.049511805066677;0.9968620647722828;0.9278949008138879;0.9991480884055279
19.568897;1.0783972642967272;0.9874148157826343;0.9151164056552619;0.002261983665539919;0.002295525921105021;1.0745096328576476;9.961624639014342;0.9305083380074979;-0.029552432570214556;1.0496252481647523;0.9967747845238742;0.927844468054068;0.9991283196055347
19.578897;1.0784774543058797;0.987527607383207;0.9151345404718998;0.0022619250897434073;0.002300982483965804;1.0744764473686754;9.96055665441291;0.9305398496596577;-0.029552415856894453;1.0497412444797514;0.9966853691395043;0.9277930148086496;0.9991081817898431
19.588897;1.0785591815336995;0.987642992176407;0.9151534010150169;0.0022601115603826205;0.0023049321890955816;1.074442911577503;9.959465528985113;0.9305710806359543;-0.029553398677564527;1.0498598103748735;0.9965937829017152;0.9277395674705673;0.9990876852112275
19.598897;1.0786424391419729;0.9877604817348701;0.9151725340938047;0.002258269631197963;0.0023089819661096327;1.074409045503689;9.958351153413025;0.9306040425188188;-0.029553381023639833;1.0499809610013242;0.9964999915633478;0.9276860561417858;0.9990668406154147
19.608897;1.0787281824748243;0.9878809453902618;0.9151919328444628;0.0022561561023043443;0.002312904988686073;1.0743748685452041;9.957213446988517;0.9306377445419965;-0.029554362887276822;1.0501047108791448;0.9964039627839878;0.9276315408464514;0.999045658437765
19.618897;1.0788144761056788;0.9880021235839186;0.9152111403508566;0.002255983657394936;0.0023187641758165853;1.0743414006948195;9.956052358435038;0.9306721928207254;-0.02955434426130713;1.0502310735649296;0.996305666079598;0.9275759559977282;0.9990241492832722
19.628897;1.0789022750056014;0.9881258392090804;0.9152310411510329;0.002254056263626782;0.0023231215437886582;1.0743066646315609;9.954867871836132;0.9307073915295867;-0.029554325138796127;1.0503600611452135;0.9962050739166258;0.9275193325314696;0.999002325027305
19.638897;1.078991570325801;0.9882515879877896;0.9152511765449958;0.0022521007908289396;0.002327583910597472;1.0742716874746698;9.953660004161707;0.930743345273319;-0.029555305512688222;1.0504916836866651;0.9961021633039536;0.9274617010211298;0.9989801993857179
19.648897;1.0790823506512395;0.9883793420671206;0.9152715330203053;0.0022501178308174286;0.0023321524053685067;1.0742365004461418;9.952428805024196;0.9307800608882523;-0.02955528537594574;1.050625948281898;0.9959969158965648;0.9274029965706826;0.9989577877910044
19.658897;1.0791746012664343;0.9885085878309092;0.9152916481148509;0.0022498346691819243;0.0023384336663688234;1.0742011368240962;9.951174372203994;0.9308175468419769;-0.02955526472142247;1.050762858080652;0.9958893170861353;0.9273432509407281;0.9989351069148291
19.668897;1.0792683058803794;0.9886402477865965;0.9153123985928623;0.0022477992614494684;0.002343217457078515;1.074165630969323;9.949896867339191;0.9308548108542526;-0.029556243541261552;1.0509024117974182;0.9957793558118778;0.9272814985295186;0.9989121743152445
19.678897;1.079364411645188;0.988774676696611;0.9153333182976288;0.0022454960314288964;0.002347882150085168;1.0741300191412129;9.948596508109697;0.930893858219037;-0.029556221826914624;1.051044602778973;0.9956670244721284;0.9272196794172473;0.9988890079302086
19.688897;1.079460974382018;0.9889095779498513;0.9153539359663658;0.0022451389751611387;0.00235449020972138;1.0740953410535286;9.947273550682445;0.9309336916418884;-0.029557199569803953;1.05118941793444;0.9955523173838868;0.9271568657340057;0.9988656252978794
19.698897;1.0795589356266944;0.9890467343529369;0.9153751188886093;0.0022430335190942825;0.0023596031761944363;1.074059641612758;9.945928296012086;0.9309743119929969;-0.029557176761474933;1.0513368384004034;0.99543522879185;0.9270930063413341;0.9988420442297999
19.708897;1.0796582677729325;0.9891855997364641;0.9153963890595468;0.002240908064031417;0.002364827462503947;1.074023971913732;9.944561111585461;0.931015719468954;-0.02955715339305608;1.0514868411398852;0.9953157527610653;0.9270281502505555;0.9988182848969797
19.718897;1.079758938448561;0.989326103831386;0.9154177125242935;0.0022387646990654746;0.0023701638576461665;1.0739883892549495;9.943172435534905;0.931057914089422;-0.029558129454832723;1.0516393990398236;0.9951938852369314;0.9269623511000495;0.9987943705597252
19.728897;1.0798609116415432;0.9894676907488138;0.9154386053411661;0.0022383321071167807;0.0023772186348571885;1.0739529565809949;9.941762766399805;0.9311008947569495;-0.02955810493641804;1.0517944796234633;0.995069626209919;0.9268955719589347;0.9987703272143225
19.738897;1.0799651103558139;0.9896121220011874;0.915459922671891;0.0022359164592190913;0.0023825531355040203;1.073917741729358;9.940332662187354;0.9311446574197377;-0.029559079827191758;1.0519520440048413;0.9949429800877424;0.9268279079659343;0.9987461842328277
19.748897;1.080069561782094;0.9897570652033869;0.9154811751385374;0.002233732980862158;0.002388229579792245;1.0738838179782777;9.938882749608519;0.931188193943587;-0.029559054116603353;1.0521120464193343;0.9948139545321958;0.9267583312763188;0.9987219748844469
19.758897;1.0801751765956105;0.9899033035803576;0.9155023209326433;0.00223154119881565;0.0023940203631559907;1.0738492655378942;9.937413729492903;0.9312334931672611;-0.02955902779442386;1.0522744334189238;0.9946825595041254;0.9266889100069737;0.9986977352821305
19.768897;1.0802818947883146;0.9900502484216234;0.9155228695948333;0.0022310704812338903;0.002401531409135587;1.073815171604176;9.935926374142776;0.9312795429969594;-0.029560000850934465;1.0524391425680213;0.9945488075904036;0.9266187158652126;0.9986735030102857
19.778897;1.0803896491938874;0.9901987426577239;0.9155436699094913;0.002228870928293127;0.0024075517402715957;1.073781629576236;9.934421521659301;0.9313263309452241;-0.02955997327693176;1.0526061022457296;0.994412715361551;0.9265477276249032;0.998649316552018
19.788897;1.0804983675293576;0.9903481760341185;0.9155642267990795;0.0022266724163404776;0.002413687078470065;1.0737487391163698;9.932900071743758;0.9313738430341905;-0.029560945063730977;1.0527752330541986;0.9942743051440079;0.9264760545613567;0.9986252152431823
19.798897;1.0806079734922964;0.9904979262555433;0.915584042102352;0.002226205094182955;0.0024215430578856476;1.0737166060581451;9.931362992439727;0.9314220629776415;-0.02956091620331562;1.052946448878419;0.9941336064014328;0.9264036825324348;0.998601239975584
19.808897;1.0807193478880186;0.9906496810882559;0.9156039559098574;0.0022237767202988525;0.0024276803423597996;1.0736853418905596;9.929811338860603;0.9314709722627945;-0.02956088668838357;1.0531196567548244;0.9939906559462746;0.9263306977837931;0.9985774343609041
19.818897;1.080830472162736;0.990801027798831;0.9156234612850243;0.0022216041656140306;0.002434160369193961;1.0736560643221145;9.92824626291694;0.9315195500268374;-0.029561856512122595;1.0532947564592212;0.9938454973130691;0.9262561926970047;0.9985538450350122
19.828897;1.0809422069395032;0.9909526642196252;0.9156424944897169;0.002219448679787;0.0024407546858237583;1.073626898423168;9.9266690093999;0.9315697722014018;-0.029561825668008343;1.0534716399854536;0.9936981804925133;0.9261821677472992;0.9985305212751565
19.838897;1.0810544376450437;0.9911039125057723;0.9156605377465364;0.002219041461934342;0.0024490684256919405;1.0735989768383842;9.925080922279985;0.9316206109900259;-0.029562794149796994;1.0536501906308202;0.9935487621121022;0.926107756814398;0.998507515459463
19.848897;1.0811670372908562;0.9912555219331072;0.9156784076593276;0.0022169345345477353;0.0024558899316698;1.0735724397096904;9.923483463331506;0.9316720350627405;-0.029562761951678753;1.053830282169899;0.9933973050850592;0.9260329706109237;0.9984848844493285
19.858897;1.0812798661644991;0.9914067821596673;0.9156955730762864;0.002214859718467358;0.0024628242370182372;1.0735474353005776;9.921878221595696;0.9317240092714897;-0.029562729068528866;1.0540117791967627;0.9932438783451052;0.9259579188654447;0.9984626903265177
19.868897;1.081392770718833;0.9915574447229114;0.9157119432174279;0.00221282261708608;0.0024698705864812324;1.073524120600774;9.920266915433208;0.9317764931385841;-0.02956369549602921;1.0541945385691003;0.9930885577530661;0.9258827148810673;0.9984409998320583
19.878897;1.0815065452557229;0.9917076428022882;0.9157269744579424;0.0022123125876390907;0.002478405531230073;1.073503662173943;9.918651400776586;0.9318294390838727;-0.029563661230577597;1.0543784094162083;0.9929314274039872;0.9258073816316907;0.9984198835735109
19.888897;1.0816190777298744;0.991856288525475;0.9157414572916124;0.0022103693119527304;0.0024856726898660197;1.0734842384318082;9.917033679746813;0.9318827924771133;-0.029564626269162293;1.054563230428671;0.9927725807699443;0.9257320760412607;0.9983994157767335
19.898897;1.0817311303438375;0.9920034755072046;0.9157548380257788;0.0022084831038745333;0.002493047958279992;1.0734670418921126;9.915415903924805;0.9319354935629585;-0.029564590609281044;1.0547488269543948;0.9926121220811956;0.9256558362820111;0.9983796743599188
19.908897;1.0818424864688314;0.9921483930448394;0.9157665575939543;0.002208387886412595;0.0025021350577068367;1.0734522798953632;9.913800382833202;0.9319894784135019;-0.029564554249069157;1.0549350096833479;0.9924501676579659;0.925580803086506;0.9983607418970109
19.918897;1.0819529134943089;0.9922916472782051;0.9157773925125311;0.0022066385772169855;0.002509720856435679;1.0734401746280418;9.912189601613488;0.932043678082817;-0.029565517187849263;1.0551215734375272;0.9922868462520978;0.9255061278656895;0.9983427076682024
19.928897;1.0820621626699736;0.9924323768022151;0.9157867714590429;0.0022049701882492327;0.002517408925952023;1.0734309631620156;9.910586235732152;0.9320980180062344;-0.02956547942666722;1.0553082949541053;0.9921222986181734;0.9254318757905017;0.9983256685984667
19.938897;1.0821709330681537;0.9925710578608713;0.915794562360025;0.002203148705690421;0.0025249690216171817;1.073424897671624;9.908993158308792;0.932152418364696;-0.02956644096824395;1.055494930970041;0.9919566783054045;0.9253582493113077;0.9983097280453574
19.948897;1.0822770177258692;0.9927050177853167;0.9158001751802004;0.002203396559271404;0.002534460397211301;1.0734232461674835;9.907413446178166;0.9322067946300396;-0.029566401816590822;1.055681217214212;0.9917901538665744;0.925285333676417;0.9982949948657642
19.958897;1.08238108147444;0.9928356445191074;0.9158043545137723;0.0022020279264193896;0.002542441080603428;1.0734242940998417;9.90585039078076;0.9322610571457693;-0.029566361976641333;1.0558668672253366;0.9916229098543659;0.9252133197283353;0.998281584491176
19.968897;1.0824828052517694;0.9929619746248035;0.9158064970794383;0.002200780415899443;0.0025505136408613114;1.0734293463033615;9.90430752061101;0.9323141090860182;-0.029567321454005417;1.0560515710293186;0.9914551462484108;0.9251414105428096;0.998269620892689
19.978897;1.082581848546217;0.9930830139865949;0.9158059935147996;0.0022013925086881315;0.0025602803545262207;1.073438727642526;9.902788629717419;0.9323678443734212;-0.029567280255027913;1.0562349943206437;0.9912870787425347;0.9250717258628124;0.9982592381167038
19.988897;1.0826778485374067;0.993199177388901;0.9158035679141551;0.0022004239701010697;0.0025685263626812125;1.0734527820049966;9.901297798954063;0.932421147416969;-0.029568238386987467;1.0564167777085718;0.991118940182656;0.9250035286568618;0.9982505805959644
19.998897;1.082770418591088;0.9933094021173713;0.9157985934563286;0.0021996147982468214;0.002576853149311255;1.0734718713425155;9.899839409100577;0.9324738944524207;-0.029568195858229302;1.0565965355923859;0.9909509814128749;0.9249369687954377;0.9982438020997877
19.999996;1.082859147229904;0.993413068906957;0.9157908791015278;0.002198979230745871;0.002585256059140274;1.073496376475696;9.898418156114563;0.9325259550595233;-0.029568152678533112;1.0567738550128136;0.9907834715518379;0.9248723057564135;0.99823906511708
19.999996;1.0829435976954536;0.9935095193003403;0.9157802227275749;0.0021985323645722686;0.0025937297539226395;1.0735266996168373;9.897039071302576;0.9325771925225571;-0.029568108859661785;1.0569482945005286;0.99061669909742;0.9248097811421816;0.9982365416761154
19.999997;1.0830233071842894;0.9935980535867763;0.915766411305236;0.0021982902253500714;0.002602268126178652;1.073563266923716;9.89570753081282;0.9326274631166528;-0.029568064415575523;1.0571193821151526;0.9904509737777153;0.9247496515107849;0.9982364140879937
19.999998;1.083097785759118;0.9936779288977007;0.9157492196613479;0.0021982698070337416;0.002610864300548468;1.0736065302652662;9.894429248437014;0.932676615297928;-0.029568019362425885;1.0572866128856822;0.9902866276110285;0.9246921906512686;0.9982388750576382
20.0;1.0831665149674339;0.9937483576988795;0.9157284092020718;0.0021984891037458666;0.002619510686999451;1.0736569688732556;9.893210275535107;0.9327244886104964;-0.02956797371867813;1.0574494473200329;0.9901240148445054;0.9246376910429014;0.9982441283060872
20.000004;1.083228947658587;0.9938084893673733;0.9157037231266496;0.0021989671095987;0.0026282001519969092;1.0737150720326065;9.892056801783019;0.9327709102743137;-0.029567927501065665;1.0576073377426107;0.9899635384593454;0.9245864387171581;0.9982523883561828
20.000012;1.083284492048976;0.99385737482513;0.9156748877153891;0.0021997222641883685;0.0026369296863575555;1.073781287120937;9.89097453111163;0.9328157197656312;-0.029567880710432422;1.0577598072809449;0.9898057451245917;0.92453864527654;0.9982638887605073
20.000028;1.0833324545823202;0.9938940003478465;0.9156416521933365;0.0022007687100159224;0.002645704006767471;1.0738559666278118;9.88996825419289;0.9328588603331203;-0.02956783332807121;1.0579064935184206;0.9896514064283245;0.9244944231698191;0.9982789299552305
20.00006;1.0833720193968988;0.993917397213134;0.9156038466165477;0.002202116855806084;0.002654537360355964;1.0739393325305833;9.889042228275;0.9329004325658784;-0.029567785355250023;1.0580470922142848;0.9895014141702047;0.9244538649321999;0.9982979340783009
20.000124;1.0834033350841712;0.9939275992656862;0.9155614247231304;0.002203539702244295;0.0026632267426419574;1.0740314621665705;9.888200670813495;0.9329405833711062;-0.029567736868151128;1.0581813460119984;0.9893565549638332;0.924417142098216;0.9983214076990488
20.000252;1.0834238306407222;0.9939222213831562;0.9155145361412265;0.0022055544516388493;0.0026722589605908476;1.0741323608261695;9.887447908122477;0.9329793553043212;-0.029567688026006275;1.0583091338511732;0.989217446524534;0.9243845624267453;0.9983498565054896
20.000508;1.0834340792267194;0.9939019042448383;0.915463570148514;0.002207960570716794;0.0026814299961585696;1.0742431559801238;9.886788723459867;0.9330166555674485;-0.029567639030346662;1.0584304835832112;0.9890846535119994;0.92435658394056;0.9983837867845377
20.00102;1.0834339943943023;0.9938663060947676;0.9154085384647039;0.002212525058054438;0.002692355411185647;1.0743622652175442;9.886228640107369;0.9330523226078979;-0.029569590081858922;1.0585454631109967;0.9889587438020992;0.9243338738481583;0.9984237402060461
20.002044;1.0834250446193343;0.9938181127816469;0.9153508485183326;0.002222120684583249;0.00270767344625603;1.0744933210592225;9.885773715733436;0.9330862296233028;-0.029573541353352127;1.0586540691307749;0.9888402593264853;0.9243171967632546;0.9984702588728808
20.004092;1.0834103410165967;0.9937581305395053;0.9152886558139856;0.0022420545106285467;0.0027322807316650525;1.0746379282626903;9.885430479281206;0.9331183410876849;-0.029589492970366206;1.0587561653721713;0.9887297011903151;0.924307756224524;0.9985238604305455
20.008188;1.083399352948479;0.9936979292115167;0.9152246508621257;0.002302689288184441;0.002794357477484669;1.0748075178407073;9.885205809007003;0.9331476647424187;-0.029641445018263164;1.0588515116660033;0.9886275189926075;0.9243061514961303;0.9985850520758732
20.012284;1.0833866561675984;0.9936280220902342;0.9151546255334689;0.002385773548179522;0.0028769019765150965;1.0749943454601154;9.885105660996214;0.9331742073534476;-0.029713397582532875;1.0589398701599646;0.9885341384200896;0.9243125001706058;0.9986543041626901
20.01638;1.0833707273655282;0.9935505827487385;0.9150819104657802;0.0024835962139141206;0.0029727068041030683;1.0751975642592735;9.885133508616828;0.9331970471236581;-0.029798350772071106;1.0590210906264421;0.9884500244354343;0.9243260448203687;0.9987320217216703
20.020476;1.0833510727100613;0.9934586681243408;0.9150003263447113;0.002586196479969433;0.0030724692668197234;1.0754152728826858;9.885290776919755;0.9332164282014176;-0.029889304696012767;1.0590951868645142;0.9883756588073993;0.924347022396859;0.9988185357858442
20.024572;1.0833258721446244;0.9933550037438099;0.9149136585816043;0.002695287032203933;0.0031777389935314718;1.0756454175047403;9.885578611761083;0.9332317456272864;-0.029982259443443366;1.0591623458234807;0.9883114237599074;0.9243747827329784;0.9989140918471355
20.032764;1.0833291900193234;0.993258557909823;0.9148103637495533;0.0029040745652180043;0.0033750397148708286;1.0759206589918835;9.885998176399077;0.9332304543931026;-0.030169215112513154;1.0592227423792246;0.988257514915877;0.9243996722360389;0.9990188672367256
20.040956;1.0833279075890079;0.9931407134190867;0.9146918803971598;0.00311615733223019;0.0035747488718745344;1.0762073570011017;9.886549868401872;0.9332199634142636;-0.030356171848963307;1.0592763782888008;0.988213947691248;0.9244257835799915;0.9991329692618883
20.049148;1.0833228816452887;0.9930093433445871;0.9145646426731;0.0033286823320204445;0.00377415698988111;1.0765056557605852;9.887233692783973;0.9332015132309273;-0.030543129830072038;1.059323199167052;0.9881806336919212;0.9244539717943483;0.9992563490404334
20.05734;1.0833156855327022;0.9928678331689713;0.9144301706742094;0.0035436146498945536;0.003975042213526895;1.0768126829065285;9.888049800900276;0.9331770825993184;-0.030732089193120114;1.0593633323891294;0.9881574976710371;0.924485964611136;0.9993886874930891
20.06734;1.0833228287756698;0.9927187664813747;0.9142764749550734;0.003807203493205558;0.0042203213719721735;1.0771457586832756;9.888997066181574;0.9331364097403515;-0.030966049969156265;1.0593971951026941;0.9881445739110175;0.924512755887043;0.9995293893342617
20.07734;1.0833291123963928;0.9925614287686144;0.9141154400730982;0.004079256297839748;0.004472672870110129;1.077489426570327;9.89007157181586;0.9330900966389752;-0.031205012078417263;1.0594254183939062;0.9881419942842103;0.9245435498548323;0.9996777028977726
