time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.08734;1.0833363175805082;0.9924031299170818;0.9139519623585771;0.004357927775144287;0.004730378277807288;1.0778423629080074;9.891267805615374;0.9330386836085858;-0.0314499753755955;1.0594486908126057;0.9881498717142851;0.9245789148903805;0.9998327937352228
20.09734;1.0833430476869508;0.9922419984063514;0.913785045559879;0.004642358320690663;0.004992644611180421;1.0782043273440576;9.892580933221547;0.932982697290828;-0.0316989396872427;1.0594676871604378;0.9881681720345058;0.9246193567331666;0.9999936880291722
20.10734;1.0833515869860437;0.9920831330888995;0.9136169927574297;0.0049319564965190936;0.005258922436340317;1.0785742123142648;9.89400745172335;0.9329227169808489;-0.031952904818619184;1.0594831233197826;0.9881966249158489;0.9246654821977037;1.000159210765363
20.11734;1.0833628232550199;0.9919260600085659;0.913446145440639;0.005225362052501958;0.005527969392652265;1.0789541309615254;9.895544724099489;0.9328574432275923;-0.032210870554091296;1.0594957768613744;0.9882346900631166;0.924715746927506;1.00032805133286
20.12734;1.0833784205460901;0.9917745959970939;0.9132743433898928;0.005523086441095014;0.005800294839044716;1.0793413933695024;9.89719075033717;0.9327887491246202;-0.032471836653744854;1.0595063578709107;0.9882816217885279;0.9247715302697082;1.0004989211996247
20.13734;1.0833979041976338;0.9916254711790105;0.9130988534478025;0.005826576593933154;0.006077297168366967;1.0797383389171862;9.898944167325045;0.9327156798006709;-0.03273580284150505;1.0595154004717704;0.9883366078458555;0.9248312768222255;1.0006706902582454
20.14734;1.0834224366486347;0.9914826696787122;0.9129223774757331;0.006132001913605239;0.006355468520025012;1.0801451614563207;9.90080443180433;0.932639378552965;-0.0330037688153732;1.0595233571221976;0.9883988891804162;0.9248955141356585;1.0008424323847684
20.15734;1.083453176492456;0.9913464606590262;0.9127442853678391;0.006441957681003812;0.006637273110506112;1.0805598399788416;9.90277201011439;0.9325599942782314;-0.03327373428704446;1.0595307202768705;0.988467790873705;0.9249636505298101;1.0010133375921468
20.16734;1.083490642472609;0.9912168420901402;0.9125645400082999;0.006754654545902903;0.006921108970397028;1.0809831482313084;9.904848119532252;0.9324766335944866;-0.03354569900499013;1.059537957368603;0.9885426679796894;0.9250341553489052;1.0011826027539137
20.17734;1.083536016845234;0.991094216647915;0.9123832748588037;0.007070054761609848;0.007206999330151233;1.0814146647835803;9.907034489372213;0.9323913531734038;-0.033820662736760404;1.0595453878354315;0.9886228594190565;0.9251086042834901;1.001349505043159
20.18734;1.0835900155550613;0.9909789898196074;0.91220124623651;0.0073883887311240225;0.007495218633648297;1.0818538076218485;9.909333047406312;0.9323021776291268;-0.03409762525825738;1.0595531630648027;0.9887077419689384;0.9251846454664325;1.001513609633709
20.19734;1.0836552641628592;0.990871231830739;0.912017292800155;0.007707779402717275;0.007784070533009345;1.0822999048656892;9.911744558593595;0.9322111624052355;-0.034376586382576624;1.0595612974233408;0.9887968633659673;0.9252641013132041;1.0016748678095817
20.20734;1.0837305501296228;0.9907706560148999;0.9118330059898813;0.008030883839240555;0.008076084535556987;1.0827522201955633;9.914266724786325;0.9321164476785181;-0.034657545988702014;1.0595696910308336;0.9888899967887663;0.9253448475616726;1.0018335267414604
20.21734;1.0838170582692057;0.9906781222603722;0.9116487419258118;0.008356565313493896;0.00837023153567529;1.0832089807971033;9.916893538770124;0.9320201822874699;-0.03493950402010021;1.0595781542763816;0.9889870331877947;0.9254286342088915;1.0019899504026561
20.22734;1.0839156338357003;0.9905953430951608;0.91146560420785;0.008683115610676778;0.008664933491344865;1.0836704873621257;9.919616372731495;0.9319223694871774;-0.03522346046319092;1.059586456789594;0.9890878593641425;0.9255152064199582;1.0021444548696208
20.23734;1.084025126193058;0.990521135292313;0.9112833186303056;0.009011597699158148;0.008961197531436184;1.0841351757294155;9.922425403904345;0.9318208374566854;-0.035508415330038665;1.0595943846085223;0.9891923363595302;0.9256023769804558;1.0022972338573675
20.24734;1.0841450870330331;0.9904553592340732;0.9111016501248023;0.009342820471388997;0.009259801398808533;1.0846035720004605;9.92531043580032;0.9317183485798727;-0.035794368664841515;1.0596017774423905;0.9893003469112993;0.9256932952218464;1.002448399700528
20.25734;1.0842764253140191;0.9904008087652963;0.9109218036390968;0.009673919662678422;0.009558111211744125;1.085074308753484;9.928260968966866;0.9316116811852371;-0.03608232057135809;1.059608571719511;0.989411858862682;0.9257853552429918;1.002598092746071
20.26734;1.0844191657603608;0.9903585593553822;0.9107443165079064;0.010005732114200073;0.009856936613964362;1.0855482126260032;9.931265719046216;0.9315026513294375;-0.03637127125093248;1.0596148373163918;0.9895269262493385;0.9258808553152947;1.002746516843847
20.27734;1.084570866562082;0.9903245826319123;0.9105674945882515;0.010339914539245276;0.010157864694136293;1.086024281506174;9.934312921869099;0.9313911342402684;-0.03666022101458409;1.0596207602712975;0.9896456564981349;0.9259799310327459;1.0028938449486282
20.28734;1.0847352777071069;0.9903072581238306;0.9103962583643598;0.010675006167661961;0.01045952522666307;1.0865025773433314;9.937391322953394;0.9312770748905862;-0.03695017022829794;1.0596265593881617;0.9897682261614308;0.9260826066112371;1.0030401848169863
20.29734;1.0849094814490128;0.9903002945746283;0.9102275760933233;0.011010705885400965;0.010761672299948722;1.0869841996274334;9.940489994330608;0.9311595045965403;-0.03724211924555807;1.0596323767896416;0.9898948585462698;0.9261877841684986;1.0031856562642367
20.30734;1.0850961571159932;0.9903103650143444;0.9100654951071069;0.011346647650054479;0.011063944994920413;1.0874683117873492;9.943597449405527;0.9310395947067227;-0.0375340684100732;1.0596382477325228;0.99002573623973;0.9262962133890295;1.0033303672553666
20.31734;1.0852946730293798;0.990333335262472;0.9099066331569121;0.011683837511704608;0.011367271686272506;1.0879551069501368;9.946701639668165;0.9309167193265852;-0.03782601808681191;1.059644160874081;0.9901609886096637;0.9264067529326003;1.0034742551038227
20.32734;1.0855055245439729;0.9903745179567804;0.9097552938118597;0.012020676906171807;0.011670126629609444;1.0884446981755227;9.94979062126956;0.9307924705503032;-0.038118968646266675;1.059650096968683;0.9903007444575895;0.9265203383931484;1.0036170077921203
20.33734;1.0857283913764357;0.990429662050229;0.9096075521953156;0.012357945502007675;0.011973171065481297;1.088937991698559;9.952852862502676;0.9306675768241685;-0.03841292042461637;1.0596560189409956;0.99044511604215;0.9266369128980901;1.0037581774717206
20.34734;1.085964674186073;0.9905022256133501;0.9094650804844646;0.012696827434028363;0.01227740908413331;1.0894336250957297;9.955876777109683;0.9305427863268351;-0.03870687370586152;1.0596618510224003;0.9905941466377907;0.926756452828071;1.0038973652424805
20.35734;1.0862133970616032;0.990595286528022;0.9093309866884867;0.01303857195455313;0.012583924999394258;1.0899310597724967;9.958850587875203;0.9304188007636778;-0.03900182873347886;1.0596674625501727;0.9907477900203118;0.9268791304361662;1.004034330150002
20.36734;1.0864743035474653;0.9907030929960199;0.9091995012734676;0.013377831924542222;0.012887684823635538;1.0904297895994592;9.96176357807877;0.9302952415124882;-0.039296785719104825;1.0596727083382282;0.9909058880511031;0.9270041951724363;1.0041689723722442
20.37734;1.086747220243939;0.9908281846276159;0.9090727300225545;0.013719939320282426;0.013193567665586601;1.0909304213878805;9.964607344880546;0.9301746404606573;-0.03959174482075433;1.0596774941230656;0.9910682143550452;0.9271340716488515;1.004301212219005
20.38734;1.0870310332128872;0.9909700168747783;0.9089510742194898;0.014061408107114415;0.013498307163679687;1.091430609593007;9.967375618611465;0.9300554524904313;-0.03988770612333486;1.0596817482084937;0.9912345928454674;0.9272672632208248;1.0044308694078607
20.39734;1.0873253284137505;0.9911280689948959;0.9088345571087415;0.014403119132852285;0.013802690549499126;1.0919320757958373;9.970063355238452;0.9299391138420146;-0.040183669640054695;1.059685397162752;0.9914049070308497;0.9274051309337613;1.0045576099321816
20.40734;1.0876303710758723;0.9913024455764005;0.9087232658069477;0.0147448321061165;0.014106467697110636;1.0924326316600126;9.972665793685856;0.9298261675577072;-0.040479635317184744;1.059688453916306;0.9915790196448275;0.927547967606792;1.004680933790839
20.41734;1.0879436143278112;0.9914901664446405;0.9086168966547734;0.015088728227795322;0.014411675246972986;1.0929340398157117;9.97517748905375;0.9297172892475537;-0.040776603046247833;1.0596910239370152;0.991756749334774;0.9276959553724203;1.004800182481004
20.42734;1.0882665267303897;0.991694955172836;0.9085181797440768;0.015431345821215404;0.014715081965550804;1.093434851573996;9.977592083927462;0.9296131623297158;-0.04107257268668119;1.0596931378190313;0.9919378682689008;0.9278489734309251;1.0049145631072074
20.43734;1.0885969348450826;0.9919097924427754;0.9084232749401299;0.01577562778074472;0.015019457488618377;1.0939343553435215;9.979903498173526;0.929513378464375;-0.041369544083569756;1.0596946005080077;0.9921221209317976;0.9280058744148546;1.005023245627876
20.44734;1.0889366658156276;0.992138128882584;0.9083349233401167;0.01611808849860327;0.015321584966418337;1.0944316279554962;9.982107255337855;0.9294203420717897;-0.04166651706184077;1.0596949860201077;0.9923092944648064;0.928168118054252;1.0051255278909665
20.45734;1.0892846395611513;0.9923769238500695;0.9082523704662011;0.016462374567053302;0.015624890539127027;1.0949256713768514;9.984200438627083;0.929333122658196;-0.04196349141110188;1.0596937641861721;0.9924992852427174;0.928333953243311;1.0052209100816623
20.460586;1.0895601973790705;0.9926173579869623;0.9082366619367572;0.01656012447365076;0.015700519546069516;1.0953295507982421;9.986180904922588;0.9293174245108067;-0.04203846690867218;1.0596904724851675;0.9926921643717493;0.9285582662605115;1.005309087037659
20.460586;1.0898164145977516;0.9928737018697569;0.9082576276296389;0.016574469726413313;0.015698867858731518;1.0956994749894604;9.988046909904812;0.9293387605111894;-0.04203844337203424;1.059684773940263;0.9928881807952502;0.928812603759597;1.0053900103706723
20.460586;1.0900807598179196;0.9931365137045604;0.9082849502139441;0.01658870202229347;0.015696699690605324;1.096063864444932;9.989797307206231;0.9293646626935423;-0.04203842067891984;1.0596763351306864;0.9930876206456619;0.9290671271390517;1.0054639261309584
20.460586;1.0903531968488758;0.9934040207652971;0.9083186053591235;0.016602810294032076;0.01569400240363111;1.0964223612356698;9.991431642090705;0.9293947563766524;-0.042038398741275955;1.0596646694854106;0.9932906019991767;0.9293203714507472;1.0055312061782162
20.460587;1.09063351777361;0.9936744219395155;0.9083585203413985;0.016616792527344017;0.015690762768991676;1.09677470843357;9.992949602236527;0.929428726766834;-0.042038377474100164;1.059649108763133;0.993496913734567;0.9295708033328955;1.0055921139857713
20.460588;1.090921443941244;0.993945980749845;0.9084045852002387;0.016630653566192515;0.015686962030009726;1.0971205733029754;9.994350834300294;0.9294662692785551;-0.042038356795909185;1.0596288981592452;0.9937059919173733;0.9298169759075586;1.0056467920840413
20.46059;1.0912167191851474;0.994217134190898;0.9084566848532187;0.01664440389086541;0.0156825807114877;1.0974604525236586;9.995636012905605;0.9295070792987039;-0.04203833664737632;1.059603294589488;0.9939170289634728;0.9300575491731661;1.0056954693946114
20.460594;1.0915190011765474;0.9944866060944628;0.9085147533392021;0.016658053951095302;0.015677607216129884;1.0977917393233465;9.996808147559026;0.9295508724749756;-0.04203831698623184;1.0595715888810378;0.9941291055925322;0.9302912806369465;1.0057386195293276
20.460602;1.0918276798268636;0.994753417213744;0.9085787941061733;0.01667161011819446;0.01567204307033878;1.0981148418232873;9.997872705670892;0.9295973524398128;-0.0420382977560922;1.0595330856976137;0.9943413027590976;0.9305171363453052;1.0057768927926196
20.460618;1.0921428687647974;0.9950176825701744;0.9086488665066639;0.016684842530506578;0.015665676078722664;1.0984291557435726;9.998836695789603;0.929646195770015;-0.042039278851201956;1.059487064483134;0.9945527316343353;0.9307344559991055;1.0058109366376398
20.46065;1.092461792999295;0.9952765188598369;0.9087245737516652;0.01669992990790692;0.015660579444872643;1.0987339423713378;9.999708208725401;0.9296971368001749;-0.04204026010555478;1.0594327226838416;0.9947624563936197;0.9309427587666211;1.0058412884325083
20.460714;1.0927847552161982;0.995530708614213;0.9088062967351538;0.016714882394150286;0.01565493197838383;1.0990293458853326;10.000496371771016;0.9297489873855639;-0.0420412413296183;1.0593691551897746;0.9949694668845631;0.9311407126133308;1.0058683802729504
20.460842;1.093113172308129;0.9957804860023983;0.9088928857880192;0.016732676788876386;0.015651498949000624;1.0993135388965491;10.001210365072572;0.9298025357554749;-0.042045222344533874;1.059295370491388;0.9951727300852671;0.9313292085977936;1.0058926558182697
20.461098;1.0934446234904505;0.9960257264389505;0.9089859822617563;0.016752481023830233;0.015649577985062946;1.099587809988103;10.001858207004453;0.9298555208154404;-0.04205120295716888;1.0592103586258197;0.9953711864570204;0.9315061908142915;1.0059147025251594
20.46161;1.0937814775901573;0.9962613712149191;0.9090785021885027;0.01677906170778926;0.01565360001938721;1.0998516464470716;10.002446812177714;0.9299077225154395;-0.04206418291652608;1.0591132754325814;0.9955637444283487;0.9316721289653118;1.0059352367966583
20.462634;1.0941248827323382;0.9964904875673973;0.9091717252887583;0.01681719749643582;0.01566803585393588;1.100106871804325;10.002982688306295;0.9299570191072769;-0.04208716191388522;1.0590036209061267;0.9957493442247126;0.9318255153746942;1.0059550192312052
20.464682;1.0944755822500363;0.9967075437601592;0.9092590784350438;0.016876932469503298;0.015702242227688335;1.1003576229041208;10.003471176602982;0.9299963897713908;-0.04212913963250375;1.0588812325504982;0.9959270005799956;0.9319601131771579;1.005974825618859
20.468778;1.0948365826468693;0.9969046769610989;0.9093298017316824;0.016958923556620875;0.015756852698685958;1.1006050998854602;10.003913977228947;0.9300179099552962;-0.04219111581629704;1.058746144617922;0.9960957638843403;0.9320682887563707;1.0059953903528556
20.47697;1.0952058589033158;0.9970672728246834;0.9093710901126024;0.0170560052355612;0.015825324266533835;1.1008483881039066;10.004308648916512;0.930007689304313;-0.04226609031214534;1.0585984508255546;0.9962546126713263;0.9321360316223811;1.0060172999603447
20.485162;1.0955608866460842;0.9972192195655104;0.9094229892140027;0.017107982891863435;0.015852282050586572;1.1010645152342886;10.004652435136174;0.9300077968788465;-0.0423010630582656;1.058438200033134;0.9964023640855013;0.9322032134462975;1.0060409393280483
20.493354;1.095909423717912;0.9973719195917333;0.9094883453773455;0.017145455208620545;0.01586597390731529;1.1012625348807508;10.004946196116205;0.930020257868507;-0.042324034041965164;1.0582653025730542;0.9965377046141695;0.932273502629247;1.006066557904966
20.501546;1.0962556561007615;0.9975274523304621;0.9095643772124992;0.017186895468457773;0.015883441134766675;1.1014495221313294;10.005194120525621;0.9300450334284879;-0.042349003261354747;1.0580795288483287;0.9966593378360875;0.9323478594239518;1.0060944109325405
20.509738;1.0966001629857964;0.9976906574844331;0.9096539492800298;0.01723369844375761;0.015905954315430525;1.1016256260463313;10.005400992152309;0.930078988915216;-0.0423829707062119;1.057880664791666;0.9967661705182971;0.9324237372305791;1.006124820894828
20.519738;1.0969453835855645;0.9978526562503057;0.9097457197012014;0.017300380685802117;0.015946914932511155;1.1017971882170485;10.005570527062215;0.9301149336699421;-0.042433936368751035;1.0576686054341635;0.9968574631422733;0.932494538566303;1.0061581331663585
20.529738;1.0972885162535704;0.9980199380903803;0.9098471368499446;0.017373918276133535;0.015994308066109835;1.1019587430133966;10.005705090548798;0.9301576653316644;-0.04249290027197254;1.0574432308535118;0.9969328978660448;0.9325649071939579;1.0061946546355507
20.539738;1.0976249436688708;0.9981833159225509;0.9099528530121811;0.017451784340118015;0.016045876877507723;1.102111866178285;10.005805303365642;0.9302039977486835;-0.04255486248189886;1.0572043739691328;0.9969925216914274;0.9326317093494341;1.0062346107570903
20.549738;1.0979561394364796;0.9983427168155116;0.9100609884335157;0.01752825073416108;0.016096323570083306;1.1022539943436398;10.005870349169653;0.9302527716882042;-0.04261782308651521;1.056952105889977;0.9970366081428638;0.9326939608798497;1.006278156260726
20.559738;1.0982798680190993;0.998496281587206;0.9101712421199756;0.017603523780195397;0.016145903120548585;1.102386303375756;10.00590007114956;0.9303017985850588;-0.042679782157270106;1.0566869807258952;0.9970655784654393;0.9327497509277504;1.00632539862651
20.569738;1.0985951443721793;0.9986454678807826;0.910285279325026;0.0176800809588323;0.016196954084374708;1.1025087289494684;10.005896340566316;0.9303507985015903;-0.04274073974024466;1.056409923782738;0.9970800011589831;0.9327993225704956;1.0063764003213715
20.579738;1.0989023849207056;0.9987918402146063;0.9104035237705813;0.017755082867862208;0.016246871072168143;1.1026201294841087;10.005862110938626;0.930399383134811;-0.042802695885191366;1.0561219697848765;0.997080585038757;0.9328429444414466;1.0064311722616448
20.589738;1.0992014208524765;0.9989302632082511;0.9105205792324215;0.017828826229883833;0.016295960847884906;1.1027224270335099;10.005800191445314;0.9304480836076411;-0.04286265065166544;1.0558240814504096;0.9970681598039766;0.9328815197895618;1.0064896081134846
20.599738;1.0994919378133763;0.9990663736078363;0.9106410554497579;0.01790276607090871;0.016345596520746405;1.1028146566290655;10.005713186524662;0.9304944359988105;-0.04292360409312561;1.055517012377994;0.9970436457507428;0.9329132551448605;1.006551479275351
20.609738;1.0997733921072659;0.9991968986315648;0.910761470662593;0.017975965056004933;0.01639492768087977;1.1028960315939023;10.005603706075537;0.9305400243528446;-0.04298455628795349;1.0552012072611445;0.9970080078174144;0.9329404260071505;1.0066165806650607
20.619738;1.1000441435532269;0.9993261130294876;0.9108863910515654;0.018050123495533824;0.016445554040642924;1.1029689632769015;10.005474119952684;0.9305834197798967;-0.043045507394310234;1.0548768494653809;0.9969621890893728;0.9329626160425879;1.0066847818375333
20.629738;1.1003054111983643;0.9994503176875484;0.9110108416629985;0.018123376523954297;0.016495729665610907;1.103031862454185;10.005326942114896;0.9306231549531954;-0.043106457649114735;1.0545440384660996;0.996907010680398;0.9329793860687451;1.0067559164263724
20.639738;1.100555555352347;0.9995699787294392;0.9111363863292382;0.01819645881587538;0.016546165668932886;1.1030869100667653;10.005166028033884;0.9306608017836611;-0.04316740731990351;1.0542029196018876;0.9968431472145689;0.9329930014429025;1.006829750546749
20.649738;1.100793972869474;0.9996829696091014;0.9112615094097728;0.01826889999048151;0.016596457431741204;1.1031320737841996;10.004997530086813;0.9306950132925186;-0.04322735667182618;1.053853668972194;0.9967712190339344;0.9330023281411061;1.006906015322384
20.659738;1.1010201238653072;0.999792480447611;0.9113894977566054;0.018341657316240784;0.01664752862849079;1.1031692414162975;10.004830837013813;0.9307254638501496;-0.043288305967392894;1.0534964241641864;0.9966918450265119;0.9330070975743845;1.0069843664248628
20.669738;1.101232576207938;0.9998979781567502;0.9115206752694808;0.018413214288778533;0.016698023741041318;1.1031963062127779;10.004678883955991;0.9307518161768706;-0.043348255469990174;1.0531312747640234;0.9966055977989878;0.9330067553142098;1.00706441286753
20.679738;1.1014328895677903;0.9999967730222105;0.9116506286791137;0.01848562162954806;0.016749836423058495;1.1032142548383908;10.004556462444667;0.9307737897221255;-0.043409205430508316;1.0527582923453092;0.9965129374961923;0.9330010286553747;1.0071458667277542
20.689738;1.101619759252163;1.0000884989553374;0.9117793646071756;0.018557374680006435;0.01680160527893653;1.1032242483084096;10.0044780472089;0.9307912171304439;-0.04346915608430676;1.0523775810343787;0.9964141749364014;0.9329896692364875;1.0072286146314682
20.699738;1.101791830798846;1.0001763133539134;0.9119100827865233;0.018627929558333266;0.016852860972047762;1.1032246493636684;10.004457014167837;0.9308039544598639;-0.043529107680849756;1.0519893626450283;0.9963095036794245;0.9329728257346841;1.007312673676207
20.709738;1.1019506526171028;1.0002594903787803;0.9120399177888094;0.018699818077395666;0.016905947862059942;1.1032170195311197;10.004505222725562;0.9308117276476311;-0.0435890605096587;1.0515940291400478;0.9961991331957092;0.9329507911852262;1.0073981473826261
20.719738;1.1020949131757587;1.0003401422537308;0.9121710733151218;0.0187702671851111;0.016958354687983988;1.103203105357094;10.004632281445671;0.9308141057420306;-0.04364901490364252;1.0511921210184056;0.9960834331532518;0.932923863015134;1.0074852064842952
20.729738;1.1022232540133516;1.0004119230765152;0.9122980366547174;0.018839785007701868;0.017010612512750923;1.1031818260431;10.004845765782179;0.9308105770150705;-0.04370897123778684;1.0507842730696095;0.9959629173728277;0.9328922160919959;1.0075740746511501
20.739738;1.1023372214642038;1.0004814616434126;0.9124249443910288;0.018911087230416943;0.017065249784059034;1.1031552161991969;10.005152182141481;0.93080063228015;-0.043768929904521164;1.050371219830605;0.9958380746458683;0.9328559456571826;1.007665003489342
20.749738;1.1024346862864463;1.0005464590346842;0.9125507644589282;0.018980668064977953;0.01711909413304965;1.1031242276954876;10.00555690044819;0.9307838658653111;-0.04382889126641568;1.0499538776088027;0.9957092638347287;0.932815124729327;1.0077582415968886
20.759738;1.1025175406180934;1.0006103085622235;0.9126762847422912;0.019050272679573595;0.017173777157733237;1.1030894912911824;10.006063043047002;0.9307600479049161;-0.04388885563918205;1.0495333692930904;0.9955768125035874;0.9327697804233133;1.0078540709004167
20.769738;1.102583853227361;1.0006659415502532;0.9127958751456136;0.019120616562009394;0.01723004074596602;1.1030512634466874;10.006670545234686;0.9307291298591849;-0.04394882330236461;1.0491109723072862;0.9954411696514275;0.9327199212412888;1.0079529118727946
20.779738;1.1026355470032245;1.0007215720902884;0.9129150289493577;0.0191891769591545;0.017285562521160515;1.103009534377216;10.00737588019578;0.9306922147581688;-0.044007794493517806;1.0486880902969355;0.9953028924654044;0.9326665289773182;1.008055320694334
20.789738;1.1026706907957038;1.0007733558628986;0.9130316398654942;0.019257620377527363;0.017341940011245414;1.1029651448867126;10.008173024351583;0.9306475130573405;-0.044067769390726284;1.0482661948374636;0.9951625074623215;0.932607623620944;1.0081618165729922
20.799738;1.102691174289998;1.0008230098585749;0.9131458023468593;0.019325457881463715;0.017398695565496745;1.1029158753677049;10.009056027275061;0.9305963350960349;-0.04412674810649406;1.0478466383179588;0.9950203927438548;0.9325437806097666;1.0082727469207962
20.809738;1.1026949975774851;1.0008685707948848;0.9132576221437134;0.01939311439147243;0.017456238662304786;1.102862520489863;10.01002148816246;0.9305390952828161;-0.04418673069118225;1.0474304396963485;0.9948767794384561;0.9324746313220416;1.0083882701062543
20.819738;1.1026830589040928;1.0009106547614435;0.9133671503477655;0.019460345575444717;0.0175142955727256;1.102804939220983;10.011068557443393;0.9304772705200784;-0.044245717128241824;1.0470182648081257;0.9947319209757379;0.9324007286022996;1.0085083575983447
20.829738;1.1026550736381726;1.0009488135187892;0.9134743512036136;0.019526260369490896;0.017572002786605027;1.102742001014452;10.012197360038744;0.9304093660767496;-0.04430470731571773;1.0466106468403837;0.9945861884856184;0.9323199610818909;1.0086328060473966
20.839738;1.1026125796088495;1.00098427898772;0.9135791135358342;0.019592389731492195;0.017630709511645314;1.102675510228104;10.013408625708847;0.9303368897656163;-0.04436470105865962;1.0462082276569173;0.9944399216689688;0.9322332795293525;1.008761226925306
20.849738;1.1025535638639627;1.0010138612890895;0.9136802907988126;0.01965609251289951;0.017687959718917116;1.1026043081860366;10.01470412605463;0.9302613230155592;-0.044423698089831445;1.0458118176042954;0.9942933853628538;0.9321414726147901;1.0088930156137776
20.859738;1.102479500580823;1.001042876953236;0.9137819908692216;0.019722083928400354;0.017748034785211208;1.1025283829843413;10.016085930411068;0.9301811165723166;-0.04448269810898631;1.0454222981109003;0.9941469990996827;0.9320425342745743;1.0090273974879482
20.869738;1.1023912959896796;1.0010668649480794;0.9138801482255854;0.019787237569868162;0.017807953951403242;1.1024477279960074;10.01755492640932;0.9300986907025125;-0.044541700815759526;1.0450405030130003;0.9940014863868611;0.9319385437172698;1.009163532010781
20.879738;1.102291111562109;1.0010893094126612;0.9139771771001215;0.019850136115534416;0.01786629906007245;1.1023621076892924;10.019110271874759;0.9300124520808293;-0.04460070590445011;1.0446671708560382;0.993857784223529;0.9318276683945668;1.0093006387162409
20.889738;1.1021784434089992;1.001106398214544;0.9140709147870242;0.01991428506983202;0.01792626896283728;1.102270030399771;10.020749916146043;0.9299247973093249;-0.044658713037958;1.044302944224071;0.9937169142461313;0.9317120019044154;1.0094381391001452
20.899738;1.102055839532006;1.001126082972402;0.914167356144986;0.01997747840606586;0.017985753984927147;1.1021729438068164;10.022471218167281;0.929834091357558;-0.04471772186548968;1.0439483236280984;0.9935799119933572;0.9315897668219114;1.0095756629499109
20.909738;1.101924826246552;1.001143125967282;0.9142609888753624;0.020041776361686938;0.018046630798695094;1.1020693526085947;10.024271574413659;0.929742704170415;-0.04477673208532472;1.0436035709817504;0.9934477509993349;0.9314631060001772;1.009712860239295
20.919738;1.1017867023662684;1.0011609377630541;0.9143543971416722;0.020104200133186624;0.018106134165621762;1.1019587123063703;10.026148966667943;0.9296490261168967;-0.04483474348550009;1.0432686822856558;0.9933212734075901;0.9313302473929151;1.0098492964527777
20.929738;1.1016425870131412;1.0011771546742139;0.9144450261195627;0.020167736600353002;0.018167035648726248;1.1018393792867867;10.028101449039552;0.9295553683014265;-0.044893755932130915;1.0429434880569834;0.993201149740012;0.9311935561812454;1.0099845820547577
20.939738;1.1014934319074183;1.0011961616280243;0.9145367558017359;0.020229859391771073;0.018227016849900236;1.1017127376578135;10.030125796650072;0.9294598910260264;-0.04495176933792816;1.0426277342207746;0.9930878231867503;0.9310511813536434;1.010118430217631
20.949738;1.1013398565915486;1.0012172326707807;0.9146288421938378;0.020292289186415534;0.018287690097157777;1.1015762922325898;10.032216910812231;0.9293646279138041;-0.04501078364306037;1.0423210526211497;0.9929814848292051;0.9309055077543338;1.0102504749142482
20.959738;1.1011820519092257;1.0012361634980962;0.9147173425934185;0.020355786905921797;0.01834977502087629;1.1014316821169978;10.034368332646627;0.9292685306462801;-0.04506879880537143;1.0420229481204009;0.9928821360215289;0.9307558558025223;1.0103801319477204
20.969738;1.101019896178366;1.0012536563725998;0.9148028569962486;0.020416860078628543;0.018410053915679667;1.1012777191249028;10.036573003546;0.9291705477699018;-0.04512681479493407;1.0417328315979062;0.9927896481546082;0.9306018631788693;1.0105066847225128
20.979738;1.100853129029795;1.0012723349346493;0.9148878369151711;0.020478180210673644;0.01847101277000071;1.1011134209443691;10.038823906963282;0.9290727113410929;-0.045184831591173376;1.041450000696016;0.9927037974449812;0.9304462582119128;1.010629454195407
20.989738;1.1006804985214462;1.0012890412644946;0.9149703653644656;0.020539468617634664;0.018532421195621075;1.1009409010114433;10.04111418296321;0.9289741775911281;-0.045243849180142036;1.0411736534052627;0.9926243442709397;0.9302888863315918;1.0107478611373821
20.999738;1.1005036967157167;1.0013065577166655;0.9150517628543127;0.020600748680528;0.018594264377406532;1.1007582039777948;10.043436805276654;0.92887420777124;-0.04530186755269388;1.0409030667198667;0.9925510947987678;0.9301295057258957;1.0108613789365009
21.009738;1.1003216119887937;1.00131796764143;0.9151268579498733;0.02066082369339484;0.01865542074228115;1.100566357870453;10.045784332548193;0.9287750265108856;-0.04535888668846435;1.0406377999620462;0.9924838842279489;0.9299710443808742;1.010969575871435
21.019738;1.1001341447373874;1.0013275477051535;0.9151999906299739;0.020721180931370122;0.01871721222568886;1.100366579690166;10.048148333212271;0.9286756569216317;-0.045416906530345795;1.0403777264211997;0.9924225462065344;0.9298135667135756;1.0110722193851251
21.029738;1.0999412232555097;1.0013324409098614;0.915268952805476;0.020781393503467263;0.01877918790398765;1.1001573903638362;10.05051925069009;0.9285759170940787;-0.04547492698209148;1.040122889514813;0.9923668990765528;0.9296579866563456;1.0111692250131936
21.039738;1.099741855202005;1.0013305409979858;0.9153331916316053;0.020841733382928856;0.018841574244762054;1.0999416357111338;10.052887449848871;0.9284755515922947;-0.045532947939524705;1.0398733263039142;0.9923167413364706;0.9295052257062082;1.0112605520241846
21.049738;1.0995379131652188;1.0013229653617155;0.9153928586310711;0.020900046278884313;0.01890231999893086;1.0997184635851611;10.055243997202632;0.9283744121214038;-0.04558996933790442;1.0396290618157833;0.9922718698018034;0.9293560875909859;1.011346189805386
21.059738;1.0993282386788064;1.0013069149170517;0.915446974502508;0.02096004633498229;0.018964860033435;1.0994902242265088;10.05758134063178;0.9282715993653625;-0.04564799117758067;1.0393902708719567;0.99223208777953;0.9292104876882957;1.0114261673252638
21.069738;1.0991115963289921;1.0012811697920416;0.9154959811455998;0.021020233509209403;0.019027798547565766;1.099258303569692;10.059894824392636;0.9281694329865804;-0.045706013518991166;1.0391573898635067;0.9921971862102088;0.9290711968144696;1.0115005805291346
21.079738;1.0988897773206547;1.0012472637876273;0.9155403946989743;0.021078444478743616;0.0190890544689109;1.0990249570575417;10.062182948366884;0.9280672954193012;-0.045763036476378714;1.038931079493638;0.992166898601788;0.928937982172435;1.0115696576675623
21.089738;1.0986609303055683;1.001200109833022;0.9155778011883293;0.021138156091170125;0.019151811470528055;1.0987892482154604;10.06444560053798;0.927965563815103;-0.045820060206026345;1.038712082090447;0.9921408274304757;0.9288115656258179;1.0116338410875712
21.099738;1.0984272058164566;1.001146534200394;0.915613491193792;0.021198661679745618;0.019215311048297743;1.098553106035097;10.06668271445136;0.9278646791046412;-0.04587808488483174;1.038501046006374;0.9921184186872596;0.9286923936166525;1.0116938284829495
21.109738;1.0981870421615592;1.0010792604161924;0.9156429651960611;0.021257259401260466;0.019277023405105002;1.0983173749119446;10.068893437100446;0.9277651807090184;-0.04593511069545086;1.0382984300560507;0.9920989806540442;0.9285805516016551;1.0117505091531773
21.119738;1.097942867194838;1.001000286739747;0.9156671537121507;0.021315734071227076;0.01933852032406383;1.0980828269750351;10.071074279069341;0.9276676015661367;-0.04599213782440926;1.0381045117794219;0.9920817212083448;0.9284762045344152;1.0118048139459292
21.129738;1.097693256953794;1.0009049985693317;0.9156841200349655;0.02137405819736667;0.019399789848428748;1.0978501906422347;10.07321785082692;0.9275722885896934;-0.04604916646974067;1.0379193976885233;0.9920658666974401;0.9283794542773411;1.0118575513893147
21.139738;1.0974405714328572;1.0007976813170378;0.9156967062488044;0.02143274182306371;0.019461270377559094;1.0976201446680196;10.075314476734661;0.9274802875705292;-0.04610619682173373;1.0377430704062272;0.992050778160106;0.9282913665257705;1.0119093586946604
21.149738;1.0971833503892696;1.0006759152926141;0.9157044834496363;0.021492222285816157;0.019523415156236925;1.0973932443206151;10.077355391991166;0.9273894108404304;-0.04616322902212394;1.037575538598482;0.9920359527889653;0.9282099211615513;1.0119607553166805
21.159738;1.0969241421758609;1.0005370852624427;0.9157034537186813;0.02155280291183021;0.01958649388345791;1.097169890354836;10.079334702752803;0.9273004218567416;-0.04622026316862764;1.0374169444267047;0.9920209499130525;0.928135996320841;1.0120121375805642
21.169738;1.0966617506722294;1.0003801127725025;0.9156943413351458;0.021611420328597843;0.01964773660524653;1.0969503943081844;10.08124958521348;0.9272131408559137;-0.046277299357764284;1.0372675254790338;0.9920053251745911;0.9280694056966106;1.0120637679257598
21.179738;1.0963977942924494;1.0002087088898903;0.9156799300497463;0.021670498729849906;0.019709403493972183;1.096735022944431;10.083099616584228;0.9271274078059317;-0.04633333770340909;1.0371274758551745;0.9919886285705966;0.9280098222842207;1.0121158514893371
21.189738;1.0961336983511791;1.0000236804928644;0.9156602380188069;0.021729752132296578;0.019771255366013537;1.09652396340194;10.084885323034381;0.9270430068617339;-0.04639037832703794;1.0369967949891719;0.9919703944012109;0.9279569632730988;1.012168571125579
21.199738;1.0958678832342228;0.9998198454604342;0.9156319696218067;0.021788601371762317;0.019832833812773835;1.0963172629324034;10.086606301810228;0.9269606788263686;-0.04644742133805029;1.0368752427119163;0.9919500292485482;0.9279113649744765;1.0122220536468614
21.209738;1.095601683148604;0.9995983654955485;0.9155950836082688;0.021846769765110814;0.019893895625684756;1.096114813341233;10.08826040203303;0.9268782112079557;-0.046503466798118114;1.0367623857609811;0.9919267188890485;0.9278706094281269;1.0122764071940877
21.219738;1.0953355489607037;0.9993632234739543;0.91555291767981;0.02190518460675185;0.01995530998879418;1.095916428698945;10.089844181438714;0.9267964504889428;-0.04655951468765171;1.0366576553414883;0.9918995103340723;0.9278353947906617;1.0123318136607369
21.229738;1.0950709364596005;0.9991142325431105;0.9155041083566865;0.021963119522568682;0.020016390569017654;1.0957219447382733;10.091353482243822;0.9267151751023477;-0.04661656491496164;1.0365604810803273;0.9918674926919072;0.9278053625878604;1.0123885509648691
21.239738;1.0948063691390577;0.9988521302155691;0.9154504611912194;0.022021487766481475;0.020078020289006446;1.0955312302821312;10.092784046025523;0.9266349889678572;-0.04667261736243033;1.0364704671237164;0.9918299408587066;0.9277809154234902;1.0124469085195766
21.249738;1.0945431831190309;0.9985755871951938;0.915389390517627;0.022077360126165662;0.020137473503138457;1.095343141046263;10.094132794548848;0.9265533672023764;-0.04672867192149776;1.036387384914886;0.9917863990895661;0.9277595559652798;1.0125070766078847
21.259738;1.0942816993367468;0.9982844161525901;0.9153202395956369;0.022134209791484463;0.020197946578465874;1.0951595448766196;10.095399163284934;0.9264718097710615;-0.04678472850808572;1.0363110311096475;0.9917367071212781;0.9277427141912459;1.0125691039484783
21.269738;1.094022212694957;0.9979833846292291;0.9152470102873371;0.02219126135391137;0.020258689980881667;1.094979417151732;10.096585233281965;0.9263880199088267;-0.04684178708282363;1.0362412183427434;0.991680975132262;0.9277279044574244;1.0126329177965936
21.279738;1.093764951609114;0.9976716709642534;0.9151685618644971;0.02224803114760618;0.020319225526961852;1.094801891690648;10.097694932011862;0.9263029693376981;-0.04689784765684748;1.0361778602668608;0.9916195465496189;0.9277155571092263;1.012698347846269
21.289738;1.0935100425484057;0.9973525151212737;0.9150874651286556;0.02230325317890193;0.02037837322746879;1.0946292646133131;10.09873301534149;0.9262177649052665;-0.04695291025734962;1.0361209829934737;0.991552985258067;0.9277062912962053;1.012765099181591
21.299738;1.0932575687894626;0.997020807960658;0.9149984692591233;0.022358949791534802;0.020438006940829805;1.0944609368490703;10.099704121200913;0.9261304485448062;-0.04700897489300057;1.036070707283181;0.9914820352312763;0.9276978947066317;1.012832712458134
21.309738;1.0930076164190528;0.9966837923905564;0.9149075998995541;0.022413086269149795;0.020496238183352847;1.0942962473839426;10.10061275857755;0.9260428972902305;-0.04706504155800361;1.0360272455364348;0.9914074897373772;0.927692014396131;1.0129005583070982
21.319738;1.0927599223042028;0.9963396596615368;0.9148125541765532;0.02246778310806342;0.02055500290604946;1.0941373507321333;10.101463354747954;0.9259528843365935;-0.04712111022996091;1.035990857833231;0.9913300612811817;0.927686379363492;1.0129678085120926
21.329738;1.0925148391503061;0.995991070418025;0.9147142400392515;0.022521340285960267;0.02061267873605021;1.093982289692134;10.102258495830721;0.9258621913772908;-0.047176180829221925;1.035961806344449;0.9912503665549653;0.927682769596458;1.0130334104661685
21.339738;1.0922717168667817;0.995638805975627;0.914612196207948;0.022574624941566257;0.020670033925892957;1.0938331621567066;10.102996901769163;0.925769581885272;-0.04723225320724913;1.0359403525624662;0.9911690336843134;0.9276803203674283;1.0130961354296941
21.349738;1.0920299492394847;0.9952841182002958;0.9145059328585913;0.02262938738768796;0.02072865012476546;1.0936882196729194;10.10367393950326;0.9256736690844859;-0.04728832719857858;1.0359267206749325;0.9910868219848813;0.9276782437134219;1.0131546367209856
21.359738;1.0917887509044417;0.9949298504846998;0.9143964024725336;0.022682176551459377;0.020785294213384348;1.0935498222772482;10.104284243419363;0.9255758637588392;-0.04734340266229997;1.0359210618704573;0.9910045932021171;0.9276789246779351;1.013207481203301
21.369738;1.091547361463472;0.9945773813423724;0.9142833544073429;0.022734767143956135;0.020841560103993097;1.0934162851968365;10.10482413087166;0.9254734211204142;-0.047398479470514024;1.0359235558634867;0.9909232052463472;0.9276809642312375;1.0132532198917341
21.379738;1.0913042216466375;0.9942258037149905;0.9141653801235652;0.02278694254234652;0.02089722967252461;1.0932897842450642;10.105292674998982;0.9253675185159221;-0.04745455747695557;1.035934576396402;0.9908435149922188;0.9276870092876229;1.0132904564695766
21.389738;1.0910608456911073;0.9938836378014144;0.9140474172006648;0.022839743721239734;0.020953210026667134;1.0931684126159893;10.10569098776141;0.925256349853633;-0.047509636495575075;1.0359547337288;0.9907663980002813;0.9276964775447543;1.0133178447473057
21.399738;1.0908161657900595;0.9935461611923687;0.913924626018033;0.022892003364992402;0.021008430552594833;1.0930532785153961;10.106020033967193;0.9251391663670439;-0.04756471629841323;1.0359847894549454;0.9906926878781117;0.9277097010331616;1.0133341100909288
21.409738;1.090570515548133;0.9932162307498142;0.9137983999408531;0.02294425897634881;0.021063380566908575;1.0929455647330728;10.106278978052545;0.9250142533333578;-0.04761979663250271;1.0360255324289174;0.990623184462357;0.9277257343722762;1.0133381454829673
21.419738;1.090323627214647;0.9928937752109492;0.9136682399921736;0.022996780377102698;0.021118322482400226;1.092843612897646;10.106465260344914;0.9248829399465549;-0.047674877249710236;1.0360776616531626;0.9905586848370191;0.927746567408546;1.0133290572500844
21.429738;1.0900783497815032;0.9925794351760426;0.91353181169994;0.02304867294091184;0.021172385685757553;1.0927489749851884;10.10657556978501;0.9247436390146502;-0.04772995793264366;1.0361417180826489;0.9904998507088462;0.9277712725432137;1.0133060978015487
21.439738;1.0898347454820594;0.9922780951225749;0.9133930764845698;0.023101618589750766;0.02122713274931701;1.0926632857231857;10.106606850443;0.92459589195129;-0.04778503850068233;1.0362180755480321;0.9904470562346324;0.9278000257707113;1.013268575578026
21.449738;1.0895928024833055;0.9919841577124386;0.9132463811273384;0.023154405379862155;0.021281453051527694;1.0925850671162958;10.106557350300024;0.9244394331036503;-0.047840118798134136;1.0363069679261527;0.9904004087418936;0.9278330212329151;1.0132158372471511
21.459738;1.089355174240693;0.9917016105472397;0.9130926316276358;0.023207069144856277;0.021335340456124334;1.0925157015065998;10.106427725502698;0.9242732153880235;-0.04789519867380975;1.0364084978926862;0.9903598948912763;0.9278693924240015;1.0131473530546296
21.469738;1.0891203754465726;0.9914279758314339;0.912930084892272;0.023257821176096503;0.02138719048568859;1.092455543934881;10.106221514087414;0.9240993598732192;-0.047949277967238926;1.0365226053152632;0.9903255538757261;0.9279111463667878;1.01306281928049
21.479738;1.0888905106770923;0.9911681037093042;0.9127606155710536;0.0233106208162575;0.021440657404729016;1.0924049326651672;10.105944574844607;0.9239170729572612;-0.04800435651523824;1.036649055070207;0.9902975623741141;0.9279573512830338;1.0129621677409246
21.489738;1.0886646862805345;0.9909204252895597;0.9125826842435781;0.023363420449067508;0.021493917721932328;1.0923640952404288;10.105604281970823;0.9237265781077046;-0.04805943416335982;1.0367874275275761;0.9902762380575215;0.9280077947091093;1.0128455166393386
21.499738;1.0884421034496754;0.9906867764210049;0.9123980501996786;0.0234151249989628;0.02154604320700202;1.0923331872561455;10.105209209563323;0.9235280895747608;-0.048113510759550664;1.0369371232924023;0.9902621278549941;0.9280621709437763;1.012713157710731
21.509738;1.088223992551876;0.9904621814428379;0.9122008153981657;0.023467482330115506;0.02159871023071705;1.09231243218296;10.10476883688156;0.9233218275173307;-0.04816758615541027;1.037097480863501;0.990256114693237;0.9281201922695714;1.0125655953186223
21.519738;1.088011524833932;0.9902538169390759;0.911996571851169;0.02351817122643063;0.021649838409541107;1.0923031174565956;10.104292711555443;0.9231080704950463;-0.04822266024608138;1.0372679251784265;0.99025933870767;0.9281813932429739;1.0124035785183267
21.529738;1.0878027954602691;0.9900571132162066;0.9117827178329452;0.023570570187061154;0.021702660506800735;1.0923034363404556;10.103789789675277;0.9228872101357903;-0.0482767330199997;1.0374480205388321;0.9902729759920497;0.9282448492252277;1.0122281302700726
21.539738;1.0875995594054735;0.9898743927522458;0.9115600413183376;0.023620708082698755;0.021753526218615534;1.0923143877861727;10.10326863496312;0.922659731282254;-0.048330804576361255;1.0376374129933046;0.9902980100666308;0.9283095085158067;1.0120406086430696
21.549738;1.087399552056299;0.9897023492623851;0.9113275085112187;0.02367246441488972;0.02180610429209775;1.0923348183441863;10.102737754219687;0.9224261326062234;-0.04838487510058449;1.0378357073195323;0.9903350271797077;0.9283741601075624;1.0118427043145153
21.559738;1.0872032197972317;0.9895422857548628;0.9110858451021288;0.023722112178136447;0.021856969919837935;1.0923664867432885;10.102205218092628;0.9221868674998969;-0.04843894481943191;1.038042448932486;0.9903841170447802;0.9284376106539208;1.0116362989167857
21.569738;1.0870107925008172;0.9893941588332007;0.9108343946492041;0.023771146217891344;0.021907521218330298;1.0924080714567008;10.101677430563173;0.9219423481412914;-0.048493013969114124;1.0382572691483472;0.9904449936236667;0.9284987064136794;1.0114232941297059
21.579738;1.0868194116159395;0.9892557861902787;0.910572845613134;0.023819990692417525;0.021958215105134373;1.0924591210392294;10.10115803921221;0.9216939678453602;-0.04854708277280819;1.0384799741892108;0.9905172022753702;0.9285573880583505;1.0112055116810013
21.589738;1.0866290143122157;0.9891276200936544;0.9103007972231258;0.02386841408870558;0.02200882012897624;1.0925189828478221;10.100648058478736;0.9214399904815956;-0.04860115141801206;1.0387104348782952;0.9906001952636114;0.9286107855717237;1.0109846268928777
21.599738;1.0864396146247521;0.989009630322772;0.9100173551812035;0.023917938513366828;0.022060699777659294;1.0925868289092788;10.100146821452322;0.9211813925810389;-0.04865522006789836;1.0389484467645982;0.9906933170568426;0.9286592387512219;1.0107620983068752
21.609738;1.0862485215695112;0.9889005717112672;0.9097230023995436;0.023965549197258053;0.022111076069232908;1.0926618140123328;10.099653639149388;0.9209179345367586;-0.048709288916158805;1.039193704167218;0.9907958039460067;0.9287022797714827;1.010539139157817
21.619738;1.0860560608668393;0.9888003671553492;0.9094170256036472;0.024012791275163044;0.022161334818471785;1.0927421827724866;10.099169756996805;0.920649334702359;-0.04876235823334939;1.039445788856369;0.9909068142342189;0.9287395374028359;1.0103167806028444
21.629738;1.085861671751519;0.9887085370665084;0.9090992666061712;0.024059687720725104;0.022211490662101017;1.0928292112851061;10.098699184303774;0.9203763143548525;-0.04881642836128378;1.0397041813109746;0.991025558481091;0.9287718519906322;1.0100959148619577
21.639738;1.0856649458105212;0.9886228777578733;0.9087680984476872;0.02410576422144149;0.022261118955787456;1.0929211227837796;10.098248322601226;0.920096593790923;-0.04887049965983373;1.0399683896475973;0.9911514522669017;0.9287968127262094;1.0098772256484025
21.649738;1.0854656603606385;0.9885485984440864;0.9084289203630391;0.024150715243646696;0.02230996698040484;1.0930171007463918;10.097824724513531;0.9198109230269507;-0.04892357244876672;1.0402380993469016;0.9912840522206682;0.928814815807292;1.009661167022456
21.659738;1.0852637442464843;0.9884790213215766;0.9080763180606463;0.02419655786212349;0.02235993297950002;1.0931153853484215;10.097435322752089;0.9195201801006424;-0.04897764699290723;1.0405132228047302;0.9914228445725389;0.9288263097818896;1.0094480684878504
21.669738;1.0850592631744673;0.9884158695581508;0.9077128343921795;0.024242008853744744;0.02240986407273488;1.093217392714203;10.097085511681593;0.919222490326438;-0.04903072351746035;1.0407937954767594;0.9915671471220114;0.928828588049462;1.0092382251991214
21.679738;1.0848523850489116;0.9883585923264214;0.9073391429249847;0.024287037544916266;0.022459763065588258;1.0933207377857599;10.096779220049255;0.918919189594327;-0.04908380220792926;1.0410797563277034;0.9917161855277645;0.9288222142899178;1.0090319146943119
21.689738;1.0846433048508377;0.9883052830669403;0.9069547905198304;0.02432939924044701;0.02250758665555216;1.0934270969761806;10.096519031731823;0.9186115964783464;-0.04913688320634702;1.0413708063457503;0.9918692498567486;0.928807807231469;1.0088293920947895
21.699738;1.0844321943838635;0.9882595328122766;0.9065642768301413;0.024374003993890683;0.022557899507266266;1.093535046520159;10.09630673895157;0.9182977877264431;-0.04918996661545734;1.0416664594699367;0.9920257500885484;0.928783098048196;1.0086308488275657
21.709738;1.0842192005502542;0.9882160368511851;0.9061635387290841;0.024417674973582576;0.02260779167146689;1.0936430677715963;10.09614453869792;0.9179795831385272;-0.04924405248405003;1.0419661796467425;0.9921850881204038;0.9287499481615762;1.0084363076701341
21.719738;1.0840044780097258;0.9881764988937553;0.9057547002240689;0.02445916113847443;0.022656133835270792;1.0937527171395751;10.096035343059336;0.9176547109776639;-0.04929714080847191;1.0422694410368898;0.9923465072779849;0.9287060663766148;1.00824555376359
21.729738;1.083788268276504;0.9881376111101484;0.9053352585350164;0.024501457491151863;0.022705730603020363;1.0938617728503093;10.095981428424064;0.9173249735058518;-0.04934923158894709;1.0425756882876922;0.9925090830436285;0.9286531462141256;1.0080581437779308
21.739738;1.0835709456457594;0.9881030811115005;0.9049093926641943;0.024542031475607188;0.022754295633873146;1.0939722310940776;10.095983252309745;0.9169883172146839;-0.049402324872051824;1.0428843525224973;0.9926718994471581;0.9285888042468633;1.007873412398207
