time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.749738;1.0833529332457745;0.9880694644416489;0.9044748484410151;0.024583859998407526;0.022804636771820146;1.0940822049765755;10.096039755781172;0.9166467924649466;-0.04945542073869511;1.0431949921075765;0.9928343116440617;0.9285143467446377;1.00769053083376
21.759738;1.0831345990037942;0.9880388139393899;0.9040345043077677;0.024623938574221692;0.022854025006779438;1.094192847739467;10.096149021236073;0.9162984575749727;-0.04950851928169831;1.0435073712099345;0.9929959615591369;0.9284270802291716;1.0075086952736352
21.769738;1.0829162069204152;0.988006661061984;0.9035851844469703;0.024663049760926762;0.022903217680163956;1.094305365727021;10.096308596082824;0.9159453437134772;-0.04956162058068389;1.0438213501804379;0.9931564854292249;0.9283283119447782;1.0073273298903815
21.779738;1.0826969330914487;0.9879712830278736;0.9031270332765395;0.024703157349567063;0.0229540776778126;1.0944180274544608;10.09651609357298;0.9155855124543273;-0.0496137246604757;1.0441367237723476;0.9933153888374289;0.9282154124200026;1.007146155367128
21.789738;1.0824787797416755;0.9879391808902164;0.9026653896649819;0.024739566614876425;0.023002245840627676;1.0945320206069047;10.096770063859402;0.9152210993896811;-0.049666831452324256;1.0444531492581486;0.9934722305465084;0.9280901007590369;1.0069651292217354
21.799738;1.082260854419551;0.9879063105757442;0.9021983079388274;0.024777240658442955;0.023052322868523066;1.0946483105447635;10.09707000580167;0.9148512493062477;-0.04971894078334097;1.044770139001192;0.9936267454959198;0.9279510413759873;1.0067844026669455
21.809738;1.0820432146693084;0.9878750614660804;0.9017289913202908;0.024814939313866285;0.023103133384518523;1.094764693485063;10.097415318824806;0.9144750463220773;-0.04977205239737524;1.0450870620835793;0.9937787725919408;0.9277972190574745;1.0066042907747619
21.819738;1.0818249597957075;0.9878395566125906;0.9012538805512385;0.02485146569746809;0.023153545592069433;1.0948818841999608;10.097804643405505;0.9140946019762353;-0.0498241659897096;1.0454031788666776;0.9939281334702516;0.9276305616153576;1.006425096887497
21.829738;1.0816078419371558;0.9878067404910373;0.9007792138599564;0.02488696772756858;0.023203611802251604;1.0950005354681034;10.09823583654276;0.9137092199087339;-0.049876281253407526;1.0457177263277475;0.994074581850749;0.9274504097573794;1.0062469296325036
21.839738;1.0813915116284534;0.9877745596796348;0.9003048152694914;0.024922975103932425;0.023254710261682875;1.09511823660811;10.098706423684824;0.9133184681722818;-0.049928397937324315;1.0460300180166064;0.9942178411278169;0.9272562790562953;1.006069803550395
21.849738;1.0811748031998913;0.9877420621901782;0.8998321944492158;0.024958849680384622;0.023306242628133782;1.0952355029856689;10.099214986466507;0.9129251436385818;-0.04998151586842773;1.0463395163522087;0.994357675444726;0.9270508709098996;1.0058938813219034
21.859738;1.0809597316755823;0.987712970114389;0.8993644105017292;0.024994642809013368;0.023358189241751485;1.095351856475878;10.099761995096918;0.9125291786405241;-0.05003363491337494;1.0466458842804616;0.9944939482733459;0.9268337849013341;1.0057195246940096
21.869738;1.0807445286430795;0.9876805545768018;0.8988979357490592;0.02502934547190879;0.023409638856809984;1.095466978142523;10.100349074790053;0.9121315578833034;-0.05008575494800724;1.0469489638799043;0.9946266202192119;0.9266057971510784;1.0055471892195484
21.879738;1.0805313703580448;0.987651995983917;0.8984387010622059;0.02506394358286983;0.023461439980735924;1.0955807808578708;10.100977918960348;0.91173325740911;-0.05013787587992152;1.0472486259395095;0.994755664782141;0.9263676658176132;1.0053773786413047
21.889738;1.0803186303763086;0.9876238082630092;0.8979859899014581;0.025098373142330425;0.023513550616423073;1.09569337241274;10.101649372028728;0.9113341813210964;-0.050188997669403636;1.0475446659971301;0.9948810001827678;0.9261191215403272;1.0052106840320296
21.899738;1.080108592201095;0.9875980120126373;0.8975410252434076;0.02513043128308211;0.023563872260026403;1.0958049039632876;10.1023630441637;0.9109371564906021;-0.05024112030348285;1.047836822926262;0.9950025154762263;0.9258629419584331;1.00504775906425
21.909738;1.0798997777756951;0.9875698256209563;0.8971019992583563;0.025163531896928704;0.023615580883875418;1.095915328694512;10.103118151900116;0.9105420144194866;-0.050293243758631825;1.0481248039582076;0.9951201172106278;0.9255985890881465;1.0048892391559672
21.919738;1.0796946733815416;0.987546506060658;0.896674823768972;0.025196923278817944;0.023667918707651583;1.0960242637917381;10.103914680986776;0.9101496672346582;-0.0503453680119145;1.048408328424414;0.9952337352108016;0.9253266227330676;1.0047358094246293
21.929738;1.079492087551063;0.987521525491796;0.8962556958945395;0.025227859577770805;0.023718356615873903;1.096131144281972;10.104753503667057;0.9097610736604695;-0.0503964930662281;1.0486871628149528;0.9953433229255806;0.9250477504511081;1.0045883204357722
21.939738;1.0792949141387218;0.987497483243872;0.8958459059887336;0.02525987382765;0.0237700680539294;1.0962354659021274;10.105635664928942;0.909377147997135;-0.05044861890676967;1.04896108067734;0.9954488992584597;0.9247629069349118;1.0044476666038242
21.949738;1.0791022944649866;0.987473650587537;0.8954468760158762;0.025289947363049715;0.023820256600084223;1.0963367518386495;10.106561826351426;0.9089987455667983;-0.050499745439794415;1.049229823885936;0.9955506205540595;0.9244726100389437;1.0043145293523739
21.959738;1.0789161790505444;0.9874483665939043;0.8950566228466874;0.025320887276155276;0.023871445962369;1.0964344058552842;10.107531788429405;0.9086267101281368;-0.05055187249134739;1.0494931522214035;0.995648781668082;0.9241772997848327;1.004189278377045
21.969738;1.07873836054595;0.9874290476830402;0.8946812713332052;0.025350469282059643;0.023921515254145927;1.0965278029036067;10.108543718703428;0.9082618996743194;-0.05060299982163716;1.049750922275126;0.995743720010188;0.923877015049263;1.0040720458493848
21.979738;1.0785676427839976;0.9874082872310012;0.8943154466222004;0.02538120243335412;0.02397278262832917;1.0966165063593345;10.109593929345397;0.9079051914031464;-0.05065412712939653;1.050003050106597;0.9958357391888438;0.9235719460969222;1.0039627975659557
21.989738;1.0784057287386348;0.987390262037613;0.8939619937918992;0.02540990193286175;0.024022255806893718;1.0967003336439305;10.110677048384119;0.9075574789837904;-0.05070625407945974;1.0502494554407051;0.9959250884054609;0.9232624124815043;1.003861344257997
21.999738;1.0782533467380513;0.9873733197641759;0.8936191530341502;0.025437857608371982;0.0240711024293939;1.0967792212396366;10.111785751484243;0.9072196340373511;-0.050757380329784406;1.0504901407316796;0.9960119385977766;0.9229488082337827;1.003767339901276
22.009738;1.0781120505101407;0.9873619201217915;0.8932898732269191;0.02546758117058801;0.024121601333072885;1.096852043597781;10.112911172793057;0.9068924198400071;-0.05080850551436163;1.0507251969047529;0.9960963871710096;0.9226319329593274;1.0036803118582154
22.019738;1.0779802717746014;0.9873541245580537;0.8929735480033011;0.025495577293497714;0.02417055940437762;1.0969205312769759;10.114044176857485;0.9065774394638172;-0.050859629217324336;1.050954662641273;0.9961785368221487;0.9223136079699361;1.0035997655623459
22.029738;1.077859107655583;0.987352556218892;0.8926715016478827;0.02552387789469994;0.02421983183704226;1.0969832967561435;10.115176011027101;0.9062732226588309;-0.050910750994815256;1.0511784499056833;0.9962585401998397;0.921992526680332;1.0035253271785551
22.039738;1.0777485193478473;0.9873539388818552;0.8923807400096285;0.025551560963450088;0.024268560651676187;1.0970388981180188;10.116298372790789;0.9059813560405505;-0.05096187043146445;1.051396351289024;0.9963365211343116;0.9216702188476745;1.003456818609648
22.049738;1.0776483482674162;0.9873581832033584;0.8921015635274021;0.025578673044443088;0.02431676757456186;1.0970889105305581;10.117403532400013;0.9057025117471621;-0.05101298718206897;1.0516081039642646;0.9964124966380137;0.9213472156554654;1.0033942045136701
22.059738;1.0775583886790885;0.9873684800974722;0.8918375488175395;0.02560622036992184;0.024365348012618186;1.097131993338889;10.118484799479317;0.905437399944527;-0.051064100986153674;1.0518135312864285;0.9964864791032546;0.9210241194430104;1.003337438777567
22.069738;1.0774784600841447;0.9873826549719072;0.8915874462426462;0.025633766777816133;0.024413851820826046;1.0971668370864094;10.119537333865088;0.9051876919170355;-0.051114211674163704;1.0520126775890146;0.9965586933446593;0.9207024549967706;1.0032863450080094
22.079738;1.0774084240782098;0.9874018612070489;0.8913531651929535;0.02566185080027731;0.024462709768164;1.0971950508598445;10.120558217071412;0.904951967179767;-0.05116531917248621;1.0522058733021042;0.9966296499809952;0.9203807994402996;1.0032406577869952
22.089738;1.0773481499213575;0.9874219619954631;0.891131714970471;0.025689588267571083;0.024511019785175194;1.0972152376450612;10.121545825578037;0.9047317485634467;-0.05121642350768009;1.0523937246802633;0.9967000144608806;0.9200603867967847;1.0032001784496043
22.099738;1.0772974279698617;0.9874424157390169;0.8909231897791873;0.025717066877754574;0.02455876449338231;1.0972261241642283;10.12249987007978;0.9045275797394845;-0.051266524799036;1.0525770039731377;0.9967704189005108;0.9197412498460584;1.0031649281705166
22.109738;1.0772558774085195;0.9874663464124588;0.8907307942668796;0.025745330852995678;0.024606805774399537;1.0972295358906101;10.12342157535193;0.90434101334546;-0.05131762321290361;1.0527564489828907;0.9968413558190258;0.9194244558477104;1.0031352396163333
22.119738;1.0772229780826823;0.9874922536924424;0.8905533524900971;0.02577222610458867;0.02465305569552828;1.0972233609340003;10.124313313835886;0.9041704865675523;-0.05136771889507266;1.052932665324932;0.9969132198589669;0.9191079070599549;1.0031117106553062
22.129738;1.0771982347640712;0.9875190600368018;0.8903899768543756;0.02580127964275144;0.024700684475221314;1.0972094911277361;10.125178725720605;0.9040172465593818;-0.051417811940886175;1.0531062471047983;0.9969863950877232;0.9187928035475386;1.00309500291081
22.139738;1.0771812826083476;0.9875473044723654;0.8902410771997357;0.02583078013786243;0.02474805030226728;1.0971856791720107;10.126023050724346;0.9038823907728027;-0.05146890241410196;1.0532779025228869;0.9970612533392952;0.9184804077002269;1.0030856457218407
22.149738;1.077171836648906;0.9875776237809843;0.8901070348298906;0.025859007985208543;0.024793518485986057;1.0971535133031052;10.126852251309257;0.9037639419822272;-0.05151899036999012;1.0534484304293368;0.9971381172140602;0.9181688402905716;1.0030839779456457
22.159738;1.0771696190391282;0.9876092016867937;0.8899869285288616;0.025889467659219834;0.02484027032088371;1.097110561345055;10.127671507229456;0.9036639268201166;-0.05156907585427567;1.0536185824655462;0.9972172604480609;0.917860403740647;1.0030901610278686
22.169738;1.0771743144092705;0.9876431175634411;0.8898817005482141;0.025918707717833545;0.024885053836463857;1.0970575165404455;10.128484964497348;0.9035804233539227;-0.05161915889812494;1.0537888713895305;0.9972988797959116;0.917553372438627;1.003104153178329
22.179738;1.0771845499639479;0.9876776851658612;0.8897906062875803;0.025950451475266235;0.02493126146884445;1.0969952029386902;10.129297038775;0.9035155517826671;-0.051669239538004924;1.0539594883079113;0.9973830339406916;0.917250107977628;1.0031256642299042
22.189738;1.0772018002781902;0.9877159048031006;0.8897146823542766;0.025980797776987002;0.02497519060614807;1.0969215295235348;10.130113597458767;0.9034674318328588;-0.05171931783765139;1.0541304333103285;0.9974696720037246;0.9169491193737975;1.003154164515505
22.199738;1.0772247764632783;0.9877563256078784;0.8896529995698048;0.026013459104477082;0.025020242375660046;1.0968375817749039;10.13094168522227;0.9034381138654569;-0.051769393887233395;1.0543016742742963;0.9975588036026529;0.9166529649468259;1.00318896747003
22.209738;1.0772533103090456;0.9878003182338501;0.8896061449704994;0.026044977501005567;0.025063185096815696;1.0967447220548612;10.131787877391385;0.9034255371998476;-0.05181946779728855;1.0544731589596277;0.9976507111329894;0.9163601425341673;1.003229303099674
22.219738;1.0772862420999512;0.9878463867769606;0.889572679650892;0.026079080224501915;0.02510745152981587;1.0966415318108353;10.13265638234887;0.9034315354135777;-0.051869539689272624;1.0546448084404905;0.9977460040824916;0.9160730465006969;1.0032743046006092
22.229738;1.0773251782420992;0.9878975708418187;0.88955281207778;0.026111880030984372;0.02514938694626785;1.0965296972335028;10.133548634663583;0.9034538082669221;-0.051918609670451206;1.0548165797185285;0.997845461307457;0.9157900151062218;1.0033230488013263
22.239738;1.0773687685557307;0.9879511327545524;0.8895437369985237;0.02614488112724892;0.025190385874293994;1.0964099259414184;10.134464109753463;0.90349390990138;-0.05196867780293842;1.0549884844677946;0.9979498611773476;0.9155136657003672;1.0033747177425327
22.249738;1.0774156679627718;0.9880118225158021;0.8895494945661885;0.026179765980537954;0.025232017356267906;1.0962828850668636;10.13540053193573;0.9035503157428288;-0.052018744087882395;1.0551605718340702;0.9980598559703454;0.9152435540030858;1.0034286910961288
22.259738;1.077467521348775;0.9880765387411614;0.889564494480321;0.02621467290778889;0.025272525201696306;1.0961501557550046;10.136354376201673;0.9036214487511095;-0.05206780847981082;1.055332892010389;0.9981758339200144;0.9149791793195743;1.0034845056487025
22.269738;1.0775231996714767;0.9881463489681412;0.889589551806408;0.026250307025989048;0.025312602890749585;1.096010243767755;10.137322737999428;0.9037086092858511;-0.052117870905051406;1.0555053697604493;0.9982979348972424;0.9147231164229409;1.0035417552374797
22.279738;1.0775815346832307;0.9882198871320681;0.8896233986445908;0.026288625465771404;0.0253541123523707;1.0958646566254087;10.138304157457895;0.9038098952001726;-0.05216693124847881;1.0556777340149937;0.9984262045950912;0.914474798911082;1.0035999939992195
22.289738;1.0776441060091544;0.9882979172079257;0.889664449258011;0.026325222962827695;0.02539298429298204;1.0957139311813582;10.139297134438628;0.9039231523836453;-0.05221598933964742;1.0558496620827684;0.9985606179832139;0.9142339718340817;1.0036587562539734
22.299738;1.0777085764371206;0.9883813156093438;0.8897145886989509;0.026363223067853558;0.025432183299396366;1.095558540892577;10.140298721689756;0.9040489726060339;-0.05226604496289106;1.056021011127559;0.9987010436534668;0.9140033801424113;1.0037177039344187
22.309738;1.077776498699875;0.9884718671367458;0.8897735090026264;0.026400440582155724;0.025469667777071794;1.095398802735016;10.141304950201192;0.9041848522521561;-0.05231509786108508;1.056191921402499;0.9988473523170637;0.9137825423486189;1.0037767191357694
22.319738;1.077845606188597;0.988562765819675;0.8898364554462784;0.026439824261269698;0.025508213802255566;1.0952348738227327;10.142312140043128;0.9043294490856023;-0.052364147754377706;1.0563626985676229;0.9989995163154003;0.9135721700438587;1.0038358629441928
22.329738;1.0779174739064994;0.9886555158509637;0.8899033191084069;0.026479202941063068;0.02554578000701693;1.0950667611436045;10.143317332422063;0.9044806053281068;-0.0524131943995371;1.0565336359874438;0.99915751035335;0.9133719623235843;1.0038953535549469
22.339738;1.0779897353804773;0.9887510825771068;0.8899767529707927;0.026519986830379996;0.025583719011942167;1.0948943621986638;10.14431773156038;0.9046391470358436;-0.05246223761755493;1.0567049858248456;0.9993211147635306;0.9131845235804321;1.0039555553833075
22.349738;1.0780637313041852;0.988848830182647;0.8900545935116182;0.026561278890838144;0.025621163907044622;1.0947175948576107;10.145310439545668;0.9048028049834201;-0.052511277257523796;1.0568770198863915;0.999489815707264;0.9130092043523829;1.0040168524597246
22.359738;1.0781368040152732;0.9889481130282624;0.890137880956373;0.026604005300407435;0.025659028111340892;1.094536488059897;10.14629210150808;0.9049702819636116;-0.052560313176651705;1.057050070331067;0.9996628830482946;0.912845959920766;1.0040795519791301
22.369738;1.0782091914321912;0.9890460792026159;0.8902234096940905;0.026645258945236384;0.025694621746246236;1.0943511832930815;10.147257731883535;0.9051403248932233;-0.05260934527512051;1.0572245004358836;0.9998395504722;0.9126943396879373;1.0041438826170568
22.379738;1.0782810746431188;0.9891416205761319;0.8903100433814609;0.026687443486606975;0.025730156685725643;1.0941618970844422;10.148200508642965;0.9053118017527869;-0.05265837353208899;1.0574005625136635;1.0000191297025194;0.9125536439566437;1.0042099615184492
22.389738;1.0783507879862393;0.9892371270212307;0.8904016889753544;0.026730259069440414;0.025765397513006515;1.0939688226363187;10.14911342279723;0.9054837437357923;-0.052706398004130135;1.0575783077458039;1.000201030975534;0.9124230332436841;1.0042777839498558
22.399738;1.0784188711982388;0.989329987560144;0.8904958536926539;0.026775631336491582;0.025802118616142497;1.0937710565770036;10.149990795345714;0.905655315993475;-0.05275541881759988;1.0577577077851439;1.0003847753663002;0.912301841223936;1.0043472583429125
22.409738;1.0784861177820273;0.9894210969988995;0.8905930210573558;0.026821618167008465;0.025838528767648763;1.093570668402679;10.150828103647463;0.9058257700762259;-0.05280443616734486;1.0579388203275413;1.0005699174342026;0.9121893137489128;1.004418227492732
22.419738;1.0785503985908456;0.9895104975808081;0.8906952514983107;0.0268673966477771;0.0258739500502825;1.0933668107905845;10.15162068727694;0.9059944653893091;-0.05285245028142756;1.0581218419887926;1.0007558623543857;0.9120848356824294;1.0044905395525368
22.429738;1.0786125213831208;0.989592954000127;0.8907972213335038;0.026913045260628887;0.02590847511800463;1.093159696310743;10.152363051261236;0.9061610097523624;-0.05290146137621167;1.0583071247446116;1.0009418267808472;0.9119880857662348;1.0045641952723987
22.439738;1.0786723992298548;0.9896727945023371;0.8909031359409618;0.026961743142547595;0.02594508191879781;1.0929485074311376;10.153049417568585;0.9063253453651786;-0.052949469654056225;1.0584951728621188;1.001127013518954;0.9118986346676828;1.0046394548196986
22.449738;1.0787299475551433;0.9897488520656383;0.8910121329013092;0.027009523988479694;0.025980158896167012;1.0927354019596338;10.15367475991806;0.9064876253844754;-0.052998475312532885;1.058686564885372;1.0013107569156956;0.9118164746438311;1.004716744481193
22.459738;1.0787860566743859;0.9898212222114016;0.8911237898083483;0.027057899309373277;0.026015140990116994;1.092519562853805;10.154235547372293;0.9066481040638994;-0.053046478525424594;1.0588818473846107;1.001492486061963;0.9117415873278153;1.0047964004093473
22.469738;1.07883880044258;0.9898874999449591;0.8912377646139213;0.027109006998231214;0.026052133316237475;1.092301231906845;10.154729552846195;0.9068071610970274;-0.05309447941979072;1.0590814885585143;1.0016716030797903;0.9116742104704616;1.0048785131788167
22.479738;1.0788892047552017;0.9899495024988977;0.8913550624040688;0.02715909001360152;0.026087749667865198;1.092079780414102;10.155155324031346;0.90696527284997;-0.05314247808918104;1.059285926507259;1.0018474206364327;0.9116144466829349;1.004962971330918
22.489738;1.0789373195679968;0.9900068062072974;0.8914753319874162;0.02720982083538518;0.026123636602519554;1.091857785576103;10.15551260168895;0.9071229928941464;-0.053190474633363585;1.059495628804793;1.002019198358172;0.9115623100863448;1.0050494993889612
22.499738;1.0789830979980763;0.9900594869136746;0.8915986280949623;0.027261135698979606;0.02615982026264579;1.0916339988745973;10.155802723478358;0.9072810396053618;-0.0532394691749246;1.0597110699549575;1.0021862153556889;0.9115178311583366;1.0051375677411518
22.509738;1.079026313965945;0.9901075652425271;0.8917249224899636;0.02731298544168902;0.026196318694777086;1.0914112309013915;10.156027371803114;0.9074402440050467;-0.05328746182362215;1.0599326572278926;1.0023478047957117;0.9114807839212759;1.0052263418596357
22.519738;1.0790665178331162;0.9901514604646716;0.8918545293173055;0.02736359769186439;0.026231542871881713;1.0911882814900946;10.156186823380466;0.9076023234202113;-0.05333545263921643;1.0601606433296265;1.0025033382486574;0.9114519547854605;1.0053148379495178
22.529738;1.0791030518040723;0.9901883795479298;0.8919847516745865;0.027415961100380106;0.02626828017466821;1.0909679052088517;10.156279676379826;0.9077657626101769;-0.053382441663729026;1.0603950229884886;1.0026522206834125;0.9114288626509475;1.0054021972625466
22.539738;1.0791351195511991;0.9902240201085323;0.8921206039208139;0.027469776666004423;0.026306271103890742;1.0907488068747988;10.156303461365573;0.9079318635993391;-0.0534304289698627;1.0606354737530619;1.0027940296120657;0.9114121114946017;1.005487840562105
22.549738;1.0791619076864276;0.9902532608669408;0.8922569415689272;0.02752361000294828;0.026344197530612998;1.0905336908689867;10.156255192644569;0.908100825566866;-0.053478414661676875;1.0608814711827814;1.0029287064145043;0.9114011191094442;1.0055714113961884
22.559738;1.0791826999863687;0.9902779432060665;0.8923949190757461;0.027577953206642594;0.026382508420794305;1.0903212623938883;10.15613204641851;0.9082737457518826;-0.05352639886895832;1.061132579707331;1.0030565141319343;0.9113963575203701;1.0056526602821954
22.569738;1.0791968997916845;0.990298146988924;0.8925339891039117;0.027632822271013005;0.0264212045262388;1.0901141790821156;10.155931310564222;0.9084485323469376;-0.05357338173472301;1.0613886853053187;1.00317781788189;0.9113952073246409;1.0057313919162303
22.579738;1.079204009636653;0.9903123330854927;0.8926720154939485;0.027687756717085312;0.02645984014346913;1.0899110930160378;10.155649640251902;0.9086258648744799;-0.053621363387076515;1.061649955320121;1.003292914573702;0.9113981543125746;1.005807415825393
22.589738;1.0792036304229873;0.9903244066412085;0.8928117284844092;0.02774373136418679;0.026499294677542518;1.0897147495757167;10.155283533384404;0.9088052949810059;-0.05366834394868961;1.0619165615188435;1.0034019821200304;0.9114044228920261;1.005880486227409
22.599738;1.0791945237045566;0.9903346167106257;0.8929530147002508;0.027799215040856085;0.026538172471182484;1.0895239429110806;10.154830924390254;0.9089873716847763;-0.053716323558847985;1.062188433752711;1.0035051235363608;0.9114144944556731;1.0059503332426112
22.609738;1.0791785152674753;0.9903410795236227;0.89309112348524;0.027856276432916636;0.026578345357452605;1.0893403418199528;10.15429144943476;0.9091696571887125;-0.05376330235097533;1.0624652785387478;1.0036023977535213;0.911425667843706;1.0060167593891742
22.619738;1.0791546930905325;0.9903458856536598;0.893227463180721;0.027913834837553237;0.02661886967509291;1.0891653951327989;10.15366467961954;0.9093537015789653;-0.05381128042478726;1.0627466779070227;1.003693814677127;0.9114394870428149;1.0060796965625338
22.629738;1.0791231614410184;0.990348323730381;0.8933604233624545;0.027969621103916122;0.02665769664029417;1.088997371034347;10.152948550966583;0.909537065146911;-0.05385825786569613;1.0630319838735929;1.0037793289992438;0.911453277053075;1.0061391771283268
22.639738;1.0790840095765062;0.9903512655355619;0.8934920738688653;0.02802803046791866;0.026698927007218844;1.088837397758906;10.152139317553297;0.9097202930139074;-0.05390523479911236;1.0633202450558163;1.0038588572945175;0.9114675956180198;1.0061951925720247
22.649738;1.0790363801666214;0.990354975356089;0.8936230895917797;0.02808575715523863;0.026739563475894842;1.0886854171726628;10.151232213436552;0.9099037952794566;-0.05395221143267932;1.0636103936950667;1.0039323587989268;0.9114830783474214;1.0062476126507678
22.659738;1.0789824434477349;0.9903568092029689;0.8937491390058993;0.028144876403173733;0.026781472277264323;1.088542156690855;10.1502224883399;0.9100848013308678;-0.05400018804497453;1.0639014042657378;1.0039998402026644;0.9114975326008077;1.0062963068365773
22.669738;1.0789217134644338;0.9903584799172571;0.8938725001657024;0.02820259906900835;0.0268220888236374;1.088405213679781;10.149106806959498;0.9102644924866028;-0.05404716492622448;1.0641922613737123;1.0040612157205764;0.9115125938414135;1.006341245160787
22.679738;1.0788538448307352;0.9903560961686946;0.8939905607819264;0.028262141626503458;0.02686438837933606;1.0882751432438138;10.147884312555503;0.9104401374223169;-0.05409414232412494;1.0644818802921223;1.0041162407421342;0.9115261035260996;1.0063824425538472
22.689738;1.0787812806270696;0.9903553682060638;0.8941073626404845;0.028320538171756383;0.026905580792493274;1.0881514506488519;10.146556728656469;0.9106130742660069;-0.05414112042289342;1.0647690413316209;1.004164628978777;0.9115400099170736;1.0064198922405034
22.699738;1.078703371687191;0.9903526080067627;0.8942207578076969;0.028379232699098388;0.026947031477245215;1.088033561881472;10.145127904258201;0.9107816391680585;-0.0541870993277763;1.0650523937350422;1.0042062295748906;0.9115534525557125;1.0064536384409204
22.709738;1.0786193751921511;0.9903481330600455;0.894332195210662;0.02843886782924078;0.02698938497176493;1.0879208574749186;10.143603667347168;0.9109441591833481;-0.054234079044664006;1.0653305841440768;1.0042411244757767;0.9115658836345886;1.0064839822653255
22.719738;1.0785314463135052;0.9903393750083974;0.8944378016257859;0.02849972636841925;0.027032893663961853;1.0878137544677944;10.141991221097147;0.9111020432690974;-0.054281059481130926;1.0656024334598697;1.0042695973981908;0.9115795461077932;1.0065116040221462
22.729738;1.0784379667546045;0.9903254092214868;0.8945381660287423;0.028558685897193292;0.02707476970587976;1.0877097787260694;10.140297617714845;0.9112528992596999;-0.054328040465223;1.065867040344188;1.004291980083982;0.9115925770506781;1.006537426989852
22.739738;1.0783413168813287;0.9903110354935779;0.8946357688921469;0.028617963516532022;0.0271170486658862;1.0876095692818144;10.138529146701918;0.9113984782975847;-0.05437402177297555;1.066123761160599;1.0043084414559993;0.9116067866110574;1.0065623119356193
22.749738;1.078240078622275;0.9902927680538274;0.8947286738053934;0.02867745851982431;0.027159722331651624;1.0875127824761381;10.13669196437028;0.9115375122942283;-0.054421003155072235;1.066372151272962;1.0043188872430293;0.911620966221674;1.0065868293761244
22.759738;1.0781366455895849;0.9902722608399431;0.8948165283615368;0.028736688024424646;0.027202331743023885;1.087418951026245;10.134792368108892;0.9116687500931658;-0.05446698433162493;1.066611930596956;1.0043229957263176;0.9116336488403461;1.0066112294615657
22.769738;1.0780295658252097;0.9902493174009307;0.8949004758018004;0.028796497989401957;0.027245743311977;1.0873274804819046;10.132836699435995;0.911794106007843;-0.0545139649877304;1.0668429456017978;1.0043202257080492;0.9116467086766599;1.0066355322730387
22.779738;1.0779213652910442;0.9902203723771815;0.8949752266444178;0.02885494690085527;0.027288154935390496;1.0872378424163185;10.130831941556291;0.9119125960309997;-0.054559944824900695;1.0670651924257046;1.0043098197385854;0.9116589399810129;1.0066596945920672
22.789738;1.0778108979042114;0.9901888271633922;0.8950451689958172;0.028913835568002574;0.02733131244124601;1.0871486993921498;10.128786706818335;0.9120231255933487;-0.05460692362143131;1.0672788738124577;1.0042909342604227;0.911669480516143;1.0066837938177617
22.799738;1.0777010101970614;0.9901545067086981;0.8951083514017214;0.02897219160781143;0.02737429608073534;1.087061786923136;10.126711426322071;0.9121273790067221;-0.054652901227978834;1.0674842811161327;1.0042628144971697;0.9116802076929539;1.006708122250074
22.809738;1.07759074835209;0.9901153565151884;0.8951644064621668;0.029030395152860138;0.02741751195847737;1.0869757236477933;10.124617890731235;0.912223863737227;-0.054698877533497316;1.0676815982157046;1.0042248726274445;0.9116900623125145;1.006733134477641
22.819738;1.0774821258890268;0.9900720911948231;0.8952130357409748;0.02908819656508146;0.027460692395896765;1.086889976525443;10.122518769537024;0.9123120645797677;-0.05474485246542469;1.0678709260243824;1.004176676225243;0.9116988070563478;1.006759229241305
22.829738;1.0773772191907065;0.9900255448097167;0.8952540899771407;0.02914535166689332;0.027503570370638317;1.0868040196059388;10.120426929962138;0.9123916234258334;-0.054790825991868485;1.0680524311246042;1.0041179007411791;0.911706176856882;1.0067865836350203
22.839738;1.0772751573576735;0.9899742979058419;0.8952880494619495;0.029200514815322827;0.027544945015524278;1.0867175000731562;10.118354977928275;0.9124613760739659;-0.054837798081106504;1.0682263815680708;1.004048241671621;0.9117110382347516;1.006815248827331
22.849738;1.0771778620126433;0.989917980153609;0.8953142557838208;0.029256924219643203;0.027587773370773876;1.0866302657703557;10.116315524407868;0.9125232334212378;-0.05488376864546462;1.068393115524855;1.0039673299232064;0.911715166116226;1.0068452839155702
22.859738;1.077086231942391;0.9898567381751685;0.8953334810525861;0.02931281202279745;0.027630415035789137;1.0865413429294721;10.114321116908204;0.9125761286195033;-0.05492873752707626;1.0685530260583458;1.0038747414575924;0.9117175792150704;1.0068767113162045
22.869738;1.0770020718488287;0.9897917087082907;0.8953466231046092;0.0293662065995863;0.02767100425195192;1.0864529498772273;10.11238310640421;0.9126200242014851;-0.054974704552118434;1.0687065513238507;1.0037700685720876;0.9117185988438149;1.0069094263885374
22.879738;1.0769242260557643;0.9897184276353996;0.895351756749158;0.029420533706530867;0.02771272251015598;1.0863645428416207;10.110511075397211;0.9126548222378961;-0.05502066959983094;1.0688541720171905;1.003652968214966;0.911718513744347;1.0069432314266524
22.889738;1.0768544073840594;0.9896424549932679;0.8953536549942624;0.029473059292418075;0.027752999373312586;1.0862758574072817;10.10871407028717;0.9126803026776477;-0.0550666326204047;1.068996385597854;1.0035232054456649;0.9117176434048739;1.0069779209396288
22.899738;1.0767933799568652;0.9895631984616509;0.8953521533180866;0.02952728021455917;0.027795037659281072;1.0861898326195085;10.10700162582938;0.9126961852063801;-0.05511259362503826;1.069133615127862;1.003380704525921;0.9117160674187947;1.0070132517370816
22.909738;1.076741857592069;0.9894784933017824;0.895345694960304;0.029578762634273364;0.027834734151662953;1.0861064421185191;10.105382603766925;0.9127021996763774;-0.055157552683857955;1.0692661198074096;1.003225574445298;0.9117134777532414;1.0070488588668098
22.919738;1.0767013867396347;0.9893902223000148;0.8953357466863379;0.029631268901504557;0.027875526746237663;1.0860256219301503;10.103863291330784;0.9126981195099189;-0.05520350991148355;1.0693940162497781;1.0030581226439665;0.9117095329013587;1.0070842771740178
22.929738;1.0766705198024613;0.9892959619435646;0.8953222164980603;0.029681274751159437;0.027914216215848376;1.0859503432766195;10.102446506767512;0.9126837476974011;-0.05524946544193252;1.069517338552705;1.0028788495525869;0.9117036711723541;1.0071190671953323
22.939738;1.0766506098559625;0.9891993110188348;0.8953080082769159;0.029733033410522393;0.027954703867128054;1.0858806867706028;10.101131674910706;0.9126588803377075;-0.05529441942955932;1.069636013847948;1.0026884260292883;0.9116954163170372;1.0071529503128898
22.949738;1.0766419281340025;0.9890998934244808;0.8952928902166153;0.029782602246558855;0.027993366614534852;1.0858167694221397;10.099915606602574;0.9126233836350351;-0.055339372064626725;1.069749865928139;1.0024877147065978;0.9116845629442326;1.0071859028336119
22.959738;1.0766447148301654;0.9889996121441108;0.8952783401767255;0.02983223133482583;0.028032291935279268;1.085761581995916;10.098793111830112;0.912577373277982;-0.05538532356715811;1.0698587342584605;1.002277773860422;0.911671012920422;1.0072181477395699
22.969738;1.0766590108516068;0.9888955740392087;0.8952612880240078;0.029880111786335522;0.028069828100683047;1.0857139077504758;10.097757166324977;0.91252127164871;-0.055430274181343296;1.0699625423073107;1.002059726894862;0.9116545565835709;1.007250015032114
22.979738;1.076685726882909;0.9887903407860249;0.8952428815150458;0.029930268914244145;0.02810968443838143;1.085676350161115;10.096799698330939;0.912455637308257;-0.055475224182399786;1.0700612653690431;1.0018346011046904;0.9116352754445454;1.0072818225684443
22.989738;1.0767250260126306;0.9886838095941234;0.8952225182675326;0.02997789170244226;0.028147457099181296;1.0856473770221182;10.095912618943773;0.9123809450447821;-0.05552117385600699;1.070154966277154;1.0016032346962433;0.9116132835596551;1.0073138413495206
22.999738;1.0767773767585198;0.9885798939474068;0.8952031250654867;0.030025713963354468;0.028185697975272875;1.0856293019864434;10.095088535789287;0.9122975395387769;-0.05556612345698522;1.0702439203664196;1.0013661879203763;0.9115883055183368;1.0073462282115888
23.009738;1.0768433166274973;0.9884777928691573;0.8951831748000897;0.030073278835347498;0.02822401138871964;1.0856202413410154;10.094321661907241;0.912205756733022;-0.05561107319215607;1.0703287032756517;1.0011237802511799;0.9115598914707717;1.0073789276707061
23.019738;1.076923470598399;0.9883802352746422;0.8951641694624395;0.030121086387106685;0.028262873096135982;1.0856221501001229;10.093608142451883;0.9121070442804687;-0.055656023247638645;1.0704101458040864;1.0008763098629503;0.9115282572410679;1.0074116412146576
23.029738;1.0770184532993594;0.988284692019496;0.8951425811398783;0.030168190743084827;0.028301418654121172;1.0856328868869514;10.092945437476605;0.9119999741303014;-0.05570097384334438;1.070489135444681;1.0006241595357472;0.9114905404681188;1.0074439134144024
23.039738;1.077127703176794;0.9881910673660802;0.895117876347453;0.030214820475542217;0.028339888464797063;1.0856532247898518;10.092332068329803;0.9118861794931072;-0.055745925259081314;1.0705663917427555;1.0003677088340048;0.9114469190532328;1.007475285341971
23.049738;1.077253155786099;0.988105197913857;0.8950926506565595;0.030261526938841467;0.028378742763597524;1.0856839071844406;10.091767448773938;0.9117663235596954;-0.05579087780666468;1.0706423086743029;1.0001072944042673;0.9113966914413495;1.0075053980161939
23.059738;1.0773934365044278;0.9880249416443935;0.8950646901604469;0.030308051657941638;0.0284177760401384;1.0857227646648833;10.091250675210354;0.9116421266783256;-0.055834831791697334;1.0707168583977507;0.9998433186001606;0.9113402959828382;1.0075340260377696
23.069738;1.0775478578321052;0.9879511686993967;0.8950338716994796;0.030352650046596458;0.028455392263416885;1.085770760230805;10.0907794784429;0.9115123604728058;-0.05587978749858971;1.0707896398966723;0.9995764272125341;0.9112756133915386;1.007561084521686
23.079738;1.077715622969305;0.9878849188407006;0.8950003170453199;0.03039928277390193;0.028495256536804778;1.0858289392776797;10.090350890946404;0.9113788123683637;-0.05592474517929501;1.070860058367847;0.999307607457489;0.911203587164188;1.0075866149370583
23.089738;1.0778959419713552;0.9878216295109312;0.8949589747515951;0.03044476191449013;0.02853444140832034;1.0858953889072815;10.089962440407641;0.9112423150772715;-0.055969705039410296;1.070927523045531;0.9990380950185642;0.9111244484169589;1.0076107554432003
23.099738;1.0780871374711885;0.9877658407329474;0.8949139404654386;0.030490748550820717;0.028574506916327045;1.085971294924049;10.089612226160956;0.9111047655123465;-0.056013667239241983;1.0709916940656958;0.998769135326776;0.9110395451036731;1.0076336177596517
23.109738;1.078290548898774;0.987718237528506;0.8948634640926317;0.030534612119849352;0.02861297160268077;1.0860569882294644;10.089298700815279;0.9109650243579551;-0.05605863189386227;1.0710526261094895;0.998501743615463;0.9109474865270153;1.0076551042444886
23.119738;1.0785048147294254;0.9876770790365873;0.8948063481898191;0.030580079798132636;0.028653292602542166;1.086153860945842;10.089021031594122;0.9108258236694188;-0.056102599052744895;1.071110563821122;0.9982366326378469;0.9108506313514203;1.0076749410777106
23.129738;1.0787287980298583;0.9876419252879215;0.8947430791214321;0.03062564785415865;0.028694113093953772;1.0862602640551573;10.088779332881504;0.9106857794890482;-0.05614756868426493;1.0711656791798978;0.9979742893662186;0.9107476310062141;1.007692885951443
23.139738;1.0789643894827976;0.9876131238855297;0.8946728364744778;0.030668683830614232;0.028732964360410132;1.0863774646026347;10.088574475805341;0.9105464005488599;-0.05619154069973268;1.0712181418253501;0.9977150417569245;0.9106399584413014;1.0077088117828044
23.149738;1.0792105794196063;0.987593900320322;0.8946000294450152;0.030714337630346172;0.02877463093239655;1.086505649211183;10.08840800536087;0.910409104961016;-0.056235514995628226;1.0712683131130316;0.9974591542217438;0.9105292793567203;1.0077226674670208
23.159738;1.0794662851690393;0.9875789905719712;0.8945212662125412;0.03075790163894652;0.02881481210236129;1.0866449569877155;10.088282338522058;0.9102723138837523;-0.05628049146453014;1.071316714640659;0.997206949614217;0.9104142082405694;1.0077344301343738
23.169738;1.0797332490958405;0.9875708282649472;0.8944378797043121;0.030802930217631752;0.028856741774500563;1.086795423416386;10.088201040352553;0.9101384689258334;-0.05632446997193952;1.071363863360876;0.9969587923919756;0.9102971181247752;1.0077441018806828
23.179738;1.08001023270482;0.98756931701368;0.8943513888192012;0.03084615965082104;0.028897443627807554;1.0869568698113514;10.088168834632363;0.9100059346851781;-0.05636845032247889;1.0714101716328217;0.9967149985174298;0.9101765894671449;1.0077517402051608
23.189738;1.080295804825993;0.9875723209290783;0.8942615297762201;0.030891286359214037;0.028940355470269748;1.0871289829301856;10.088191198821262;0.9098769724461071;-0.05641243225279112;1.0714558798845226;0.9964758407776454;0.9100551177235925;1.0077574364577053
23.199738;1.0805911032230322;0.9875804012431013;0.894168180098601;0.03093390328764242;0.028981367343947524;1.087311548952406;10.088274382128864;0.9097497847507928;-0.05645641546858517;1.0715010446395743;0.996241606673566;0.9099310266298807;1.007761299135377
23.209738;1.0808930749043644;0.9875960496052826;0.8940762590568744;0.030977607255902442;0.029023839689374387;1.087504546664717;10.08842593525567;0.9096265518702044;-0.05650039967734907;1.0715456135080377;0.9960125909095016;0.9098063808519437;1.007763491609523
23.219738;1.0812023477158494;0.9876153184265651;0.8939815199260207;0.03102053008586075;0.029065975436924418;1.0877080306905182;10.088654233952722;0.9095054706204047;-0.056544384588195044;1.0715894407038076;0.9957890168143937;0.909679087040985;1.0077641896096006
23.229738;1.0815157606006613;0.9876372969680187;0.8938857048262621;0.031065326607169638;0.029110247694746464;1.0879220248801196;10.08896702563281;0.909388747220761;-0.05658836989847498;1.071632247485397;0.9955709633586926;0.9095509950709069;1.0077634378924578
23.239738;1.081834244102352;0.9876643438098798;0.8937903655429422;0.031108093581256;0.029152984179930078;1.0881466073842396;10.089370483587926;0.9092746060082202;-0.05663235527843126;1.0716737099832159;0.9953583181763797;0.9094200406780546;1.007761077507921
23.249738;1.082155070254906;0.9876920678591675;0.893694113420159;0.0311505278436907;0.029195779659179685;1.0883820240851276;10.089868880667368;0.9091653997575028;-0.05667534037376048;1.0717136524474429;0.9951508073128992;0.9092883068435198;1.0077568435460205
23.259738;1.0824784960016933;0.987724319056023;0.8936007565810974;0.031193395264543376;0.029239281790680235;1.0886285797617088;10.09046437264541;0.909060683351751;-0.05671932484399232;1.0717521186455998;0.994948187594751;0.9091552699911717;1.0077505174135657
23.269738;1.0828048856085017;0.9877613974531215;0.893510666750936;0.031236508772986903;0.029283243797694626;1.0888864393936228;10.091157009553502;0.9089601741209262;-0.05676330840151999;1.0717892747742153;0.9947504549337512;0.9090202481900443;1.0077419787568598
23.279738;1.083131839384169;0.9877975610020943;0.8934207309179185;0.03127936369566169;0.02932719308506463;1.0891555337011884;10.09194537084246;0.9088666876052901;-0.05680629081190095;1.071825293529166;0.9945578509147011;0.9088855177360048;1.0077312209380156
23.289738;1.0834609198147063;0.987835953372327;0.8933325573740677;0.031322054054172786;0.029371102056568534;1.0894355233492694;10.092827508118734;0.9087800755622135;-0.056850271863803606;1.0718602814244047;0.994370712951815;0.9087506717631828;1.007718421927914
23.299738;1.0837899503698099;0.9878744378094132;0.8932461013772168;0.031365038751307577;0.02941539784458485;1.0897248593157864;10.093801020940047;0.9087001115903611;-0.05689325133810245;1.0718942380425913;0.9941893542400364;0.9086153139262921;1.00770391378445
23.309738;1.0841196998117364;0.9879116122058513;0.8931597249020773;0.031407659317324345;0.02945940831231101;1.0900249253973617;10.094862590005901;0.9086293403497837;-0.056937229009722805;1.071927033460135;0.9940140612681241;0.9084824378376617;1.0076879350130323
23.319738;1.084450838322728;0.9879511772471091;0.8930766605093055;0.03145070024337188;0.02950379464155864;1.09033406547938;10.096008211878413;0.9085670296169633;-0.05698020468144129;1.0719584095799464;0.9938451575348676;0.9083517200431811;1.0076704002211039
23.329738;1.0847809621429965;0.9879895011307501;0.8929959355231728;0.0314923946328047;0.02954694750821577;1.0906514903999927;10.097233607552917;0.9085132894112126;-0.05702317821824093;1.0719880589907642;0.993683017649724;0.9082238515054827;1.0076509312040534
23.339738;1.0851103629239383;0.9880277989997848;0.8929186505543792;0.03153653657345655;0.029592294762208277;1.0909752317840506;10.098533811852091;0.9084671938150396;-0.05706714956951996;1.0720157648340805;0.9935279768124415;0.9080984091185177;1.0076290220347874
23.349738;1.0854381992757587;0.9880632060612847;0.8928428046125285;0.03157872082293645;0.029635726378183118;1.091306209514763;10.099902336223568;0.9084307214037232;-0.05711011875914151;1.0720414449786022;0.9933802290144057;0.9079777017321977;1.0076040994246507
23.359738;1.0857635542747845;0.9880944468194631;0.8927676716424359;0.03162247891652462;0.02968044165299795;1.0916422623013056;10.10133115742039;0.9084026482142342;-0.05715308584296526;1.072065008932978;0.9932398294038645;0.9078611517747629;1.0075754788009266
23.369738;1.086086469233303;0.9881259749789147;0.8926968701205228;0.03166685611738591;0.029725477902412333;1.0919820413619927;10.102811717464537;0.9083826262094205;-0.05719605088665826;1.0720861743089969;0.9931067445950786;0.9077490652626746;1.0075423615600343
23.379738;1.0864040614500414;0.9881542393258527;0.8926289770614461;0.03171008383730175;0.029769198463125607;1.0923229991132124;10.10433577114386;0.9083703234005998;-0.057239013972940476;1.0721044371378423;0.9929808666665703;0.9076417956646539;1.007503869303797
23.389738;1.0867162583714178;0.9881786176828469;0.8925628788822749;0.03175546942575966;0.02981455333464052;1.0926655794984694;10.105896347697346;0.9083654539740387;-0.05728197519284991;1.0721191584941328;0.9928620552965477;0.9075398580098015;1.0074589781960441
23.399738;1.087022009296274;0.9882009061788144;0.8925005851010738;0.031801782264688785;0.029860332323306725;1.0930063704447057;10.10748937450926;0.9083667831079641;-0.057324934622260064;1.0721295850490749;0.9927502181255795;0.9074428887010094;1.0074064167840182
23.409738;1.087320420404027;0.9882177890335646;0.8924393717327862;0.0318463492255833;0.029904000734675196;1.0933461371630173;10.109113777783046;0.9083761644955819;-0.05736789231698922;1.0721348157549246;0.9926453201534615;0.9073534466751421;1.0073447188949671
23.419738;1.0876108274437444;0.9882280562951656;0.8923783232667425;0.03189268696794307;0.029948741826275667;1.0936828740705495;10.110768729712305;0.9083925844998887;-0.05741084832273721;1.0721338123770432;0.9925473180719756;0.9072708643524062;1.0072724514046993
23.429738;1.0878927626679504;0.9882358915615093;0.8923214378014298;0.03193829116538662;0.029992211473856122;1.094014841887842;10.11245062413858;0.9084161943861211;-0.05745380267227159;1.0721254199100378;0.9924560897190635;0.9071951834255582;1.0071884928189234
23.439738;1.0881659477334542;0.9882382600388366;0.892266116292503;0.03198618299012523;0.030037172228400383;1.0943434762421342;10.114152479596783;0.9084473006212215;-0.05749575536084678;1.0721084441007014;0.9923713495412883;0.907126149433481;1.0070921733854978
23.449738;1.0884302506520491;0.9882357932068745;0.8922131516893492;0.03203288549918212;0.030080402513016778;1.094666267294252;10.11586496092364;0.9084863272266124;-0.05753870633262032;1.0720818233131602;0.9922925961746341;0.9070636042355896;1.0069831864405905
23.459738;1.0886855545847776;0.9882277640653074;0.8921620356598966;0.032080154856854955;0.030123498329046015;1.0949847679768965;10.117576802006147;0.9085337969948041;-0.05758165551494506;1.0720447150676484;0.9922191637363879;0.907007194647367;1.0068614857100364
23.469738;1.0889316278788208;0.9882135024571991;0.8921123017252435;0.03212974254200362;0.03016806078613686;1.095296672339804;10.119274833749545;0.9085903123969741;-0.057623602879621906;1.0719963906777379;0.9921502791191075;0.9069565324432729;1.0067273500792853
23.479738;1.0891680894027935;0.9881937745713332;0.8920647928556672;0.03217815346144457;0.03021088275243453;1.0956027678739493;10.120945506698998;0.9086565094320161;-0.0576665484686611;1.0719361033488881;0.992085089633759;0.9069113772629944;1.0065814129746007
23.489738;1.089394497562269;0.9881679665136898;0.8920189619575841;0.032227105844916816;0.030253584918751644;1.0959037963444225;10.122577443915539;0.9087330682645036;-0.05770849235892886;1.071863062152111;0.9920227325256167;0.9068711969188303;1.0064245228604765
23.499738;1.0896104629021823;0.9881362174843062;0.8919747410639;0.032276557717016575;0.030296182120485876;1.0961974580561975;10.124161989517896;0.9088208348378144;-0.057751434616679406;1.0717764187661034;0.991962360431839;0.9068355756611327;1.006257633697478
23.509738;1.0898157226106175;0.9880986136002238;0.891931764133104;0.032328203944959;0.030340299811289845;1.0964855229149646;10.125691442967492;0.908920895487932;-0.05779337529608021;1.0716752269272936;0.99190310413826;0.9068036753859742;1.006081832299006
23.519738;1.0900101863346476;0.9880570111279737;0.8918911404152795;0.03237850484089371;0.030382751506360113;1.0967658550800987;10.127158311571584;0.9090354602059474;-0.05783531447521925;1.071558511988222;0.9918440953081598;0.9067758300396842;1.005898395062399
23.529738;1.0901938730906802;0.9880101014698354;0.8918511776467164;0.03242866935490336;0.030424732255367525;1.0970393582778564;10.12855681002003;0.90916371522691;-0.057878252288065674;1.071425487263635;0.9917844605478435;0.9067495874972051;1.005708764954745
23.539738;1.090366768140693;0.9879638105647228;0.8918172177491743;0.03248008521948086;0.03046760049564522;1.0973069046921726;10.12988444103751;0.9093077883632982;-0.05792018891562553;1.0712757230696546;0.991723252394543;0.9067256078891097;1.0055144444713722
23.549738;1.090528773092671;0.9879133925075044;0.891785131843441;0.032531258860110344;0.030510055869029804;1.0975662708367289;10.13114164909304;0.9094686538681096;-0.05796212455973102;1.0711091140366509;0.9916595742471017;0.9067039849746578;1.0053169196522815
23.559738;1.0906787923012422;0.9878601758598416;0.8917573562101492;0.03258282544008422;0.030552788868048103;1.097818084647517;10.132329796240182;0.9096469306570389;-0.058004059448371816;1.0709257001342174;0.9915928486968092;0.9066848321396406;1.0051177348032918
23.569738;1.0908186384645948;0.9878064482175597;0.8917348560615033;0.032634297912595846;0.03059537931486013;1.0980617975607192;10.13344939132097;0.909842797666211;-0.0580459938452116;1.0707254842650242;0.9915228558680114;0.9066682251057677;1.0049186689336556
23.579738;1.0909472875153114;0.9877500642577419;0.8917169738992183;0.03268534214065086;0.030637628360894266;1.0982977604444744;10.134500158266226;0.9100570492906244;-0.058087928012018626;1.0705083610614556;0.9914495660952624;0.9066552331323585;1.004721839379391
