time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.589738;1.0910647682724384;0.9876948791079931;0.8917077031546021;0.03273687313291633;0.03068044853660276;1.0985233624597859;10.135482812633741;0.9102871515344779;-0.05812986215033699;1.0702741610963729;0.9913730740291639;0.9066440029711008;1.0045296124059706
23.599738;1.0911709856050817;0.9876409986072007;0.89170751334658;0.0327879782813554;0.03072307308053418;1.0987390696779347;10.13640047816434;0.9105333249491601;-0.05817179638978627;1.0700227200161685;0.9912936536574128;0.9066356751185528;1.0043443431973669
23.609738;1.091265883135954;0.9875852898719668;0.8917136270388742;0.03283789727513441;0.03076488696844303;1.0989444024007398;10.137258557910528;0.9107947292018634;-0.0582137308265303;1.0697539416299446;0.9912117151339216;0.9066302949148332;1.0041681151421598
23.619738;1.0913516647087012;0.9875304906480165;0.8917265704335791;0.03288927599393815;0.030808350589825;1.0991390348761008;10.13806398702217;0.9110716661057879;-0.05825466555130721;1.0694678687885373;0.9911276534541267;0.9066288087790157;1.0040026153053851
23.629738;1.0914279313455058;0.9874766971361139;0.8917463994719018;0.03294057676164741;0.03085212959858488;1.0993239460638766;10.138824178556513;0.9113616105092553;-0.05829660064488179;1.0691646808976143;0.9910418755777904;0.9066293902776436;1.0038491509554968
23.639738;1.0914941964560017;0.9874218836799199;0.8917710944483725;0.03299154810465152;0.03089605090581005;1.099497410670135;10.13954571895248;0.9116650444512708;-0.05833853616766696;1.0688445710522962;0.9909549834337178;0.9066330317394106;1.0037088124633322
23.649738;1.091552790157685;0.9873725660258965;0.891803956820229;0.033041021932206024;0.030938996219166928;1.0996609055549793;10.140233298337954;0.9119823014402878;-0.058379472151769314;1.068507618409345;0.990867721473263;0.9066407861546398;1.0035827075972255
23.659738;1.0916022425767935;0.9873252882173865;0.8918422020157573;0.03309247257536743;0.03098422612479278;1.0998151026439544;10.140889305778659;0.9123105252074639;-0.05842140859164406;1.0681537679480582;0.9907807003225396;0.9066510465053068;1.0034720732566254
23.669738;1.0916451183354918;0.9872851734270951;0.8918877338773521;0.03314426835364714;0.03103017764096158;1.0999608503880955;10.14151434072311;0.9126496618860331;-0.05846234544265965;1.0677829132482837;0.9906942988952006;0.9066650654390269;1.0033782375918503
23.679738;1.0916812709698425;0.9872495239994269;0.8919376256741065;0.033193960601165175;0.031074612823429815;1.100099003928533;10.142107894843797;0.9129994830763395;-0.05850428263027768;1.0673950234550518;0.9906088308523023;0.9066843224949619;1.0033025512374103
23.689738;1.0917106104135113;0.9872195078794561;0.8919923394751434;0.03324576265744748;0.03112142451940504;1.1002302234585881;10.142668931534882;0.9133567235586926;-0.058545220078448444;1.0669902500275286;0.9905246650712873;0.9067069028267144;1.0032462579951962
23.699738;1.0917358222739233;0.9871974092336224;0.8920508775911563;0.033295305769794704;0.031166510438383338;1.1003549227560665;10.143196698625971;0.9137212609002546;-0.058587157767639605;1.0665689649733852;0.9904421476063339;0.9067340427027197;1.0032102693437026
23.709738;1.091755564665251;0.9871853212059802;0.8921153841645868;0.03334747143804846;0.03121439694738489;1.1004733567473401;10.143691384948816;0.9140931805692242;-0.05862809577579587;1.0661317400758137;0.9903614739172474;0.9067667701429695;1.0031950515432806
23.719738;1.091772266498153;0.987185588315893;0.8921851917077882;0.03339787057629596;0.031260963606221485;1.1005857089929816;10.144154378261572;0.9144697344805768;-0.05866903424443623;1.0656793310494312;0.9902826347813757;0.9068034238375241;1.0032007904393532
23.729738;1.0917844290372232;0.9871973485834022;0.8922600907973268;0.033448658870567374;0.031308241265842605;1.1006920873613395;10.144587983306241;0.9148522740135921;-0.05870997330383214;1.065212688807794;0.9902054730393218;0.9068463591854402;1.0032276266179259
23.739738;1.0917941684090622;0.9872250120413599;0.8923417134295701;0.033501627628972894;0.03135782239868007;1.1007925180133378;10.144994495670552;0.9152381836415653;-0.05875191303607309;1.0647329249476176;0.9901298028280967;0.9068940388553811;1.0032757114146056
23.749738;1.0917993792320677;0.9872655968900358;0.8924283661644227;0.03355272530994063;0.031406034760919556;1.100887047349798;10.145375319757221;0.915628833057339;-0.05879285348506227;1.064241197068077;0.9900555003208975;0.9069487453158167;1.0033451843437442
23.759738;1.091800592421823;0.9873206029059277;0.892520421532077;0.033603461565199916;0.03145423459848034;1.1009748484280975;10.145730667889246;0.9160215384254021;-0.05883379467235019;1.0637386239938265;0.9899825648172527;0.9070090057576854;1.0034361930029545
23.769738;1.0917982225645706;0.9873952254798595;0.8926219109798533;0.03365455615159281;0.03150304038664787;1.1010581930643886;10.14605971059381;0.9164175137549255;-0.05887473660218098;1.0632263097254062;0.9899111307016847;0.9070773045086343;1.003548828028378
23.779738;1.0917897236882965;0.9874860005877255;0.8927313939945695;0.033707659739397475;0.03155400295324888;1.101136304677811;10.146361482705274;0.9168138643627297;-0.05891567925259709;1.0627054079507843;0.9898414319736482;0.9071521121195593;1.0036829625890977
23.789738;1.0917763912439968;0.9875958717369152;0.8928501873194803;0.03375884485496324;0.031603403843474806;1.101209258930119;10.146635851973512;0.9172116496886644;-0.05895662256530985;1.0621771853296105;0.9897738198475546;0.9072358936617395;1.0038381906877227
23.799738;1.0917557496925006;0.987722602898852;0.89297815465222;0.03381027606045589;0.031653223924411125;1.1012770701591283;10.14688270033003;0.9176089519677438;-0.05899656646318045;1.061643078931023;0.9897088299453468;0.9073281279376718;1.0040139498636111
23.809738;1.0917284372448968;0.9878669836772337;0.8931156122657838;0.03386175854439183;0.031703167670656;1.101338831954352;10.147100353091249;0.9180038946294853;-0.05903751087704594;1.0611046647414675;0.9896471954848104;0.9074285694178337;1.0042096845128463
23.819738;1.0916953209720808;0.9880297299328462;0.8932628348026601;0.033913106075795216;0.03175294099907468;1.101396712081828;10.147285792293982;0.9183976104653031;-0.05907845573961189;1.060563538868477;0.989589795734637;0.9075398187131631;1.004424809785643
23.829738;1.091654446759207;0.988208838277723;0.8934199321384113;0.03396476947525155;0.03180291901241461;1.1014498142453302;10.14743620458878;0.9187882181433108;-0.05911940097022325;1.0600212295676137;0.9895375648077335;0.9076615638386355;1.0046585095898173
23.839738;1.0916067631306536;0.9884048557036357;0.8935868106169024;0.03401657946128511;0.03185281544249896;1.1014980653812063;10.147549902696353;0.9191738320355978;-0.059159346495617736;1.0594791278987783;0.9894913347747701;0.907793448717255;1.0049096854510013
23.849738;1.09155232503496;0.9886173116637074;0.8937631236710285;0.034068573875641994;0.031902566119103366;1.101540266494848;10.147625772724927;0.9195555755656704;-0.05920029228428454;1.0589384455971462;0.9894516908557276;0.9079383300770296;1.0051771440895865
23.859738;1.0914921933853445;0.9888465200011309;0.8939483204257234;0.03412056950912828;0.03195188852119217;1.1015783010628064;10.147662123069244;0.9199316235287632;-0.05924023836878047;1.058400316569221;0.9894189767386851;0.908095848428867;1.0054597735985638
23.869738;1.0914244725801692;0.9890883627206036;0.8941400617856582;0.03417251964365337;0.03200072984523149;1.1016113064186892;10.147657037552255;0.9203002791326006;-0.05928118485283743;1.0578658784864603;0.9893933892966966;0.9082659329653997;1.0057565457980846
23.879738;1.0913500656834898;0.9893482329450736;0.8943423286949542;0.0342256719679564;0.03205015586836876;1.101638594381091;10.147610130005626;0.9206630258896966;-0.05932113189591317;1.0573361711577105;0.9893750223186126;0.9084512822227852;1.006066443028562
23.889738;1.0912688985720367;0.989619926297698;0.8945492663160763;0.034278596518437544;0.03209880933431549;1.101662458013616;10.147523162788652;0.9210185339871441;-0.05936207970729397;1.056812085085087;0.9893639334338434;0.9086519087477481;1.0063883985867956
23.899738;1.0911809835483617;0.9899044016071197;0.8947616625077858;0.034330026339280804;0.0321455034795324;1.1016811590676499;10.147398899964879;0.9213666199025693;-0.059402028548431164;1.0562944576078115;0.9893603344894788;0.9088685479187874;1.0067212709887163
23.909738;1.0910864401594866;0.99019922940215;0.8949772399561206;0.03438342757321845;0.032193434362358976;1.1016970167534255;10.147239444850252;0.921706171211736;-0.05944197869623874;1.0557841249861681;0.9893646773005875;0.9091009547621626;1.0070638840535384
23.919738;1.0909864353552445;0.9905042755832264;0.8951950716762984;0.03443681017122675;0.03224076101694192;1.1017094158219676;10.14704530983947;0.922039078607284;-0.059482930397505226;1.0552818534543582;0.9893774660658154;0.9093516174039464;1.0074151080102205
23.929738;1.0908794000419315;0.9908150575243512;0.8954126560103745;0.03448833155243634;0.03228586643688687;1.101717802152244;10.146815873746318;0.9223641968235425;-0.059522883870842584;1.054788209342012;0.9893990953018064;0.9096196466812867;1.0077739075174925
23.939738;1.0907669272253235;0.9911334688068385;0.8956309926448385;0.03454220289968971;0.03233262514821328;1.101724744703936;10.146549982682156;0.922681362351436;-0.05956283934126151;1.0543035151459257;0.9894298699120258;0.9099053114966091;1.008139286713931
23.949738;1.0906498258502377;0.9914583172223083;0.8958491100797631;0.034596645075455505;0.03237944470024953;1.1017289903443666;10.146245370204504;0.9229904416953867;-0.059602797051051135;1.053827961879835;0.9894699951332206;0.9102088411331936;1.0085102252908873
23.959738;1.0905288439966552;0.9917847959977721;0.896062802912972;0.034648922439846096;0.03242386526455531;1.1017333523709132;10.145898214245522;0.9232913381877234;-0.059642757224032776;1.0533617328604592;0.9895195288899667;0.9105303877542623;1.0088857434284553
23.969738;1.0904045675285097;0.9921117924523364;0.8962714708618373;0.034702989425093186;0.03246958173412476;1.1017364083597778;10.145504359452701;0.9235829468895309;-0.059682720026832434;1.0529050319522213;0.9895784154742946;0.9108689885858372;1.009264989285512
23.979738;1.0902774857889184;0.9924382450841196;0.8964748660054278;0.03475534125631903;0.03251341637185264;1.1017393446152917;10.145061034315004;0.9238670547169701;-0.05972268556390024;1.0524580520942666;0.9896465376714743;0.9112266268095702;1.0096472374729033
23.989738;1.0901480810509152;0.9927592991971045;0.8966695030698024;0.03480896394706612;0.03255817226544839;1.101743206656134;10.14456736879815;0.9241422768570361;-0.05976265388184612;1.052020971964648;0.9897237396963634;0.9116021843942936;1.0100318328405486
23.999738;1.0900168941339154;0.9930771852942527;0.8968585226402853;0.03486129705452062;0.03260154432367006;1.1017461852500992;10.14402310710604;0.9244081416859524;-0.05980262496809924;1.0515940195475442;0.9898098610783467;0.911995307598449;1.0104181242182135
24.009738;1.0898845352828685;0.9933869743560315;0.8970384939987904;0.03491532393915962;0.03264630968402931;1.1017505808913046;10.143425692966721;0.9246641901804187;-0.05984159877297274;1.0511774681932609;0.9899047259643932;0.9124053919687362;1.0108054344254598
24.019738;1.0897515806063678;0.9936891968764401;0.8972111004385949;0.03496801472084689;0.03268968954711868;1.1017546540329506;10.142768021587944;0.9249099773588436;-0.0598815752419189;1.0507714874728324;0.990008048772769;0.9128320140074724;1.0111930665931417
24.029738;1.0896174213628784;0.9939769027996006;0.8973721167107471;0.035020348869185994;0.03273262172545305;1.101759538646285;10.142039194659375;0.9251450908190861;-0.05992155430777277;1.0503760610982509;0.9901193947670611;0.9132746296406462;1.0115803345905745
24.039738;1.0894840441943776;0.9942511394229528;0.8975223886275159;0.0350741363273265;0.03277672005190502;1.1017661975555086;10.141226880378367;0.9253692167666132;-0.059961535878409127;1.0499910690693695;0.9902382487122684;0.9137327585961023;1.0119665793644956
24.049738;1.0893503440730385;0.9945084117532585;0.8976609780655355;0.035125629046489186;0.03281856436815134;1.101772452307198;10.14031886007432;0.925582185337995;-0.06000051987068648;1.0496163145636148;0.9903640366649018;0.9142057886440964;1.012351082740707
24.059738;1.0892160518287828;0.9947500760939793;0.8977905768072674;0.03517755715178086;0.03286066180589119;1.1017790059339034;10.13930395015022;0.9257839793968387;-0.060040506223188184;1.0492514295614186;0.9904960726986318;0.9146932774742084;1.0127329485106324
24.069738;1.089080775365061;0.9949728560116331;0.8979096559625735;0.035229465286002286;0.03290258203671754;1.1017854082499356;10.138172702797352;0.9259746394272687;-0.060079494841932604;1.048895841978375;0.9906336126930266;0.9151944517369338;1.0131110653893278
24.079738;1.0889441120090042;0.9951752587591259;0.8980183798238426;0.03528138183492477;0.03294433325128377;1.1017921434353974;10.136917436016192;0.9261540901408996;-0.060119485564421524;1.0485488788813975;0.990776018250486;0.915708611756648;1.0134841117916569
24.089738;1.088804885520287;0.9953562080225664;0.8981180790933;0.03533576868941932;0.03298818871111739;1.1017968545240717;10.135532445014748;0.9263221022176622;-0.060158478197163155;1.0482098995518523;0.9909228591255591;0.9162346791922913;1.01385055703124
24.099738;1.0886651084392238;0.9955135899216204;0.8982066200532918;0.03538777291411935;0.033029602506366475;1.1018004480924242;10.134014733754842;0.9264784259192422;-0.060197472573220084;1.047878352233339;0.9910739130656495;0.916771810265467;1.0142086824712315
24.109738;1.0885242074359287;0.9956449440735874;0.8982838166632618;0.035439348894277724;0.03307038959853028;1.1018029538038259;10.13236387420985;0.9266239291188536;-0.06023746857537424;1.0475537306422076;0.9912290770318828;0.9173201708198343;1.014556714741017
24.119738;1.0883828786174292;0.9957529667944486;0.8983533759259918;0.03549145288148773;0.03311141790821855;1.1018052928049404;10.130580998850606;0.9267566465491034;-0.06027646612373019;1.0472354820166483;0.9913882473336554;0.9178765880590735;1.0148930607289937
24.129738;1.0882410816258683;0.995834457033533;0.8984144491511225;0.035543808843283495;0.03315245301830585;1.1018051719904756;10.128668058892602;0.9268777076665751;-0.060315465140998274;1.0469229690205941;0.99155130910046;0.9184408430868832;1.0152164065969536
24.139738;1.0881017377541713;0.9958907817062229;0.898467966080898;0.0355959957985993;0.03319305009726853;1.1018031722338846;10.126627195519292;0.9269872165631943;-0.06035446551386595;1.0466154939343622;0.9917182441961321;0.9190115071233271;1.0155256477191832
24.149738;1.0879648660202956;0.9959208893163224;0.8985148004588328;0.03564820765481851;0.033233436560137504;1.101798950243197;10.124460205732472;0.9270852376282896;-0.06039346710157417;1.0463123307046407;0.991889147821968;0.9195871716513468;1.0158198735304775
24.159738;1.0878305546751377;0.9959262128424671;0.8985577089667945;0.03569936946112586;0.03327267533330328;1.101792396821761;10.122168721857292;0.9271718662174813;-0.060432469802880195;1.0460128215596294;0.9920640514000494;0.9201665519538471;1.016098376064777
24.169738;1.087701938809139;0.9959026136731582;0.8985914876739772;0.035751104756682583;0.03331221269136803;1.1017836182558394;10.119754770796913;0.9272482775403353;-0.06047147361013945;1.0457165711378187;0.9922428001220078;0.9207495312835937;1.016360589887941
24.179738;1.0875793266989364;0.9958553632509578;0.8986216971997321;0.035803313813209156;0.03335199219013037;1.1017728101185431;10.11722127128817;0.9273127447041133;-0.060510478601377246;1.0454235954025577;0.9924251750272497;0.9213331801218546;1.0166061124324561
24.189738;1.0874628922425251;0.9957824240765883;0.8986469683607273;0.03585571427450184;0.03339179855513586;1.1017601418795275;10.114572202089395;0.927366625498205;-0.06054948488745625;1.0451343197813134;0.9926110758488125;0.9219177041768936;1.016834783701735
24.199738;1.0873554763766482;0.99568633705904;0.8986675660493123;0.035907869108526946;0.03343120440526009;1.1017456090432773;10.111812005392999;0.9274103184376807;-0.06058849254861968;1.0448495116059606;0.992800532354125;0.9225023556304967;1.0170466126390196
24.209738;1.0872559161638755;0.9955667220570225;0.8986841525279984;0.03595841561581131;0.03346907147077886;1.1017289094498526;10.10894476006061;0.9274452351478623;-0.06062750158864605;1.0445701489833197;0.9929936498708906;0.9230873449579214;1.0172416236512822
24.219738;1.0871668280424054;0.9954253644744163;0.8986960525893645;0.03601039162135029;0.03350820436320909;1.1017094886781056;10.105973965707504;0.927469788970917;-0.06066651193918168;1.0442971607847626;0.9931906496008127;0.9236699012255739;1.0174198682682047
24.229738;1.087087811913891;0.9952629682162095;0.8987038567802199;0.03606221372636352;0.03354724300781741;1.1016867191217676;10.102902761142536;0.9274853569452086;-0.06070452351219738;1.0440312136653398;0.9933918401739977;0.924250317849015;1.0175815726524609
24.239738;1.0870182465484772;0.9950808016640339;0.8987085951762932;0.03611055540820695;0.033583202305999836;1.1016600864303658;10.099733862713006;0.9274932323559684;-0.0607435362322019;1.0437726765963458;0.9935975105612073;0.9248292637928851;1.0177271990721433
24.249738;1.08696011424011;0.9948798423589345;0.898708670183127;0.03616195773194359;0.033622061638496736;1.1016292449529315;10.096469646460523;0.9274916325505707;-0.06078155000476559;1.0435216588595537;0.9938079263500195;0.9254042857058987;1.0178573212878315
24.259738;1.0869112643102563;0.9946607648300041;0.8987055427126055;0.036211579029158426;0.03365943522139243;1.1015939007673003;10.093113026945856;0.927481756496743;-0.06082056467415415;1.0432780875998973;0.9940233379061659;0.9259762878655321;1.017972409192644
24.269738;1.086872256816895;0.9944243775583804;0.8986984799402389;0.036262683352833815;0.03369831346449468;1.1015537067622345;10.089667717842195;0.9274647889742998;-0.060859580046596404;1.0430418441708509;0.9942439293343414;0.9265460118026658;1.0180727263457596
24.279738;1.0868435588345264;0.9941734830358088;0.8986885085548614;0.03631154029728121;0.03373526583937536;1.1015083430203991;10.086137304895098;0.9274388621521329;-0.0608975959672577;1.042812867066529;0.9944698014441384;0.927111068509545;1.0181584432724862
24.289738;1.0868226543165478;0.9939048309972515;0.8986732342108803;0.03636153471207634;0.0337735174979201;1.1014566810392443;10.08252474049131;0.9274060976181493;-0.06093561236354678;1.0425911333518423;0.994700985075254;0.9276729461083212;1.0182297905193542
24.299738;1.0868105448724423;0.9936258815491109;0.8986568406150935;0.036408797664838934;0.03380950872112635;1.1014007632548262;10.078832547682149;0.9273646974983929;-0.060974629222869586;1.042376587693742;0.9949374122563542;0.9282289643806027;1.0182870502577177
24.309738;1.086805233187973;0.9933357520752473;0.8986382904952711;0.036458967204447426;0.0338485079009401;1.1013395963185193;10.07506322332528;0.9273159918851062;-0.06101264655098855;1.042169132557677;0.9951788506361635;0.9287791446517056;1.0183305200451371
24.319738;1.0868069734071846;0.9930337828824717;0.8986151937732649;0.03650648548974757;0.03388539287998717;1.1012731110746787;10.071219947169096;0.9272613988399686;-0.06105066434122904;1.041968635312024;0.9954249264282342;0.9293236735043104;1.018360577483432
24.329738;1.0868163704732279;0.9927231304412263;0.898588734784096;0.036553365648799664;0.03392199030213609;1.1012013381265;10.067306983894936;0.9271992600460129;-0.06108968255405747;1.0417748846771802;0.9956752983255801;0.929859824569769;1.0183777037733475
24.339738;1.0868310959878063;0.9924025472046016;0.8985586354384801;0.03660176376928552;0.033960347840934706;1.1011234462944992;10.063329520349393;0.9271317028480838;-0.0611277011048927;1.0415876094584913;0.9959298376747654;0.9303888223818637;1.0183824665121277
24.349738;1.0868516174236282;0.992074894560825;0.8985261174316042;0.03664798189862142;0.03399703269601601;1.101041611392795;10.059293927072419;0.927056679336779;-0.06116571986635301;1.041406601649667;0.9961886841917728;0.9309082401066309;1.0183755611122178
24.359738;1.086878365737027;0.9917397454255404;0.8984895805063765;0.036693091546673266;0.03403299967678162;1.1009549490523531;10.055208369204196;0.9269760432038792;-0.06120373869023792;1.0412317792515968;0.9964522190946582;0.9314196845452047;1.0183578158145805
24.369738;1.0869089477605518;0.9913995746071276;0.8984527089639016;0.03673849083840658;0.03406960007543183;1.1008635718471256;10.05108247499542;0.9268875815307791;-0.06124175742403665;1.041063178663009;0.9967209723156049;0.9319208602647682;1.0183301587791682
24.379738;1.086943959237312;0.991055901612277;0.8984159238671485;0.03678399914019663;0.03410664809123853;1.1007667163973;10.046925941015397;0.9267930583359919;-0.06127977590434897;1.040900954630539;0.9969954347953995;0.9324135100909271;1.0182936591282525
24.389738;1.0869839926253162;0.9907062686657749;0.8983758415091972;0.03683021816070718;0.03414468004649452;1.100666797780553;10.042747450403862;0.926691203027458;-0.06131779395354558;1.0407453159266347;0.9972759294983536;0.9328963456360073;1.0182495290337397
24.399738;1.0870265630888567;0.9903522789119221;0.8983350529614058;0.03687457308577748;0.03418139341596338;1.100562312323829;10.038554828445838;0.9265806470900987;-0.06135581140054767;1.0405964733059407;0.9975626155272423;0.9333679068984967;1.0181989804472789
24.409738;1.0870717942244397;0.9899949581256958;0.8982930556640887;0.03691864020545625;0.034218195949925076;1.1004557720915855;10.034355934335247;0.9264629776183979;-0.06139382811274233;1.0404547359554541;0.9978554498463345;0.933829444597917;1.0181430601607437
24.419738;1.0871186639358528;0.989633086087739;0.89824794767803;0.03696199338304608;0.03425466736394083;1.1003468156263312;10.03015940691482;0.9263359254951621;-0.06143084401210455;1.0403206120628734;0.9981541524908497;0.9342778648733896;1.0180825663245947
24.429738;1.087166180416906;0.9892706027327588;0.898202531655211;0.037005654593091894;0.034291715602342746;1.1002353061230672;10.025974561444748;0.9262015034128299;-0.06146885906007718;1.040194775396468;0.9984582939106345;0.9347140686752874;1.0180180818895441
24.439738;1.0872135717855376;0.988906176889461;0.8981548661184976;0.0370491948141719;0.034328918072468184;1.1001241992860094;10.021810845384142;0.926059013836873;-0.06150687322271709;1.0400779751899982;0.9987673517411944;0.935135680407874;1.0179501007286929
24.449738;1.0872613315701203;0.9885427619031708;0.8981063597666443;0.037092928604758255;0.03436650305394345;1.1000123387165948;10.017678108678973;0.9259080083421584;-0.061544886445454465;1.0399709554849148;0.9990807096044788;0.9355404080056301;1.0178791092664654
24.459738;1.0873072704232647;0.9881752610101139;0.8980536078936947;0.03713633658964487;0.034404015846646284;1.0999024078186206;10.013587245005882;0.925751212686571;-0.061581898661622475;1.0398743639198385;0.9993977082282544;0.9359290275386309;1.0178055644565134
24.469738;1.087352191080909;0.9878067993349203;0.8979984800225189;0.0371779589867071;0.034440044852403456;1.0997929699276618;10.009550310897236;0.9255883983416967;-0.06161990982625424;1.0397886864613326;0.999717711363582;0.9362998107560278;1.0177298254849845
24.479738;1.0873960426599474;0.9874346229429819;0.8979383477612031;0.03722081007637767;0.034477330088958716;1.0996865369974702;10.005580678739866;0.9254192931345241;-0.061656919932200065;1.0397142692601011;1.00004014887628;0.9366511186671261;1.017652085718102
24.489738;1.0874388360197222;0.9870627196647929;0.8978768313027959;0.03726411749909986;0.03451511986466876;1.099581652328824;10.001693222867598;0.9252465818302087;-0.06169492897672214;1.039651317636454;1.0003645726133652;0.9369848624152214;1.0175723632675846
24.499738;1.0874805060172608;0.9866895698575774;0.8978123435588252;0.037307431607863234;0.03455294917622435;1.0994808311438848;9.99790325935091;0.9250699138348465;-0.06173193690727562;1.0395997452673367;1.0006907173127284;0.9372998488169315;1.017490570675341
24.509738;1.087520859028061;0.9863161764775797;0.8977453562360541;0.03734904323146613;0.03458919361487824;1.0993823596429986;9.994224339127049;0.9248899121061052;-0.0617689436143656;1.039559018851533;1.001018464149681;0.9375961428651093;1.0174065653029152
24.519738;1.087559626990824;0.9859423396269622;0.897675056190184;0.03739247979266148;0.034627052090515066;1.0992881150332035;9.990667259443867;0.9247072061407624;-0.06180694898376232;1.0395282187557982;1.0013476710502096;0.9378737980045873;1.0173201649141361
24.529738;1.0875966386440126;0.9855711079668367;0.8976035873691561;0.037436505487077686;0.03466535076165414;1.099195494132239;9.987241206894613;0.9245213851381755;-0.06184395294903298;1.039506291385823;1.001678055906106;0.9381315873495265;1.01723125882051
24.539738;1.0876319851473213;0.9852001801610947;0.8975281712476816;0.037478443924076274;0.03470159971304992;1.099105516186438;9.983954865319616;0.9243348859968539;-0.061880955502424964;1.0394922956573092;1.002009262193924;0.9383714587432579;1.0171399583350142
24.549738;1.0876659583206376;0.9848291691748126;0.8974478069938348;0.03752182548943545;0.03473902395011605;1.0990150593879122;9.980815870695421;0.9241469599242486;-0.06191795668046931;1.039485483868236;1.002340990742846;0.9385924580021511;1.017046627577112
24.559738;1.0876988777895387;0.984462506424119;0.8973660880469485;0.037565901292525794;0.034776916994626275;1.0989241056284569;9.977829897633956;0.9239576991990153;-0.06195595655661402;1.0394852047227472;1.002673078960639;0.9387948675569642;1.0169518835664662
24.569738;1.0877309904555688;0.9840993125781128;0.8972819469734024;0.03760847576387193;0.03481324780917665;1.0988329459531667;9.975000841029187;0.9237670494404762;-0.061992955235455914;1.0394907700328453;1.003005503034886;0.9389787887875547;1.016856626578086
24.579738;1.0877624119669642;0.9837391052710565;0.8971947451997746;0.037653072862190086;0.034851249804216444;1.0987392893597272;9.972331523097948;0.9235748555321301;-0.06202995282673839;1.0395014048084268;1.0033383119479662;0.9391444816551574;1.0167618985158984
24.589738;1.087793076344523;0.9833835005244997;0.8971057541492036;0.03769622891027674;0.03488773014999919;1.0986442080553638;9.969824222381456;0.923379959681568;-0.06206694940530317;1.0395162841301402;1.00367151189394;0.9392911467865271;1.016668547035782
24.599738;1.08782176273474;0.983031352057557;0.8970145858854895;0.037741672667163675;0.03492614470602724;1.0985479419228672;9.967480622972086;0.9231842718788065;-0.0621039449895518;1.0395346032069956;1.0040049409715437;0.9394210313791026;1.0165770210930944
24.609738;1.0878500417959704;0.9826859780709211;0.8969226582940966;0.03778552553006915;0.03496285314026995;1.0984517284279935;9.965300960337773;0.9229868067972548;-0.06214093956736574;1.0395555906120848;1.0043382583069553;0.9395334352702751;1.016487432970779
24.619738;1.0878765842313993;0.9823464941072368;0.8968299445889378;0.03782975784000951;0.03499968504024803;1.0983537960518217;9.96328329633039;0.9227877384323152;-0.062176933141397564;1.039578471530807;1.0046710593360055;0.9396286196963659;1.0163996770597048
24.629738;1.0879009294674638;0.9820128000510965;0.8967363321102317;0.03787612081577168;0.03503824116336358;1.0982554089815977;9.961423993102848;0.9225873987206393;-0.062213925749712774;1.0396025081276117;1.0050029380793828;0.9397071223597937;1.0163135418532478
24.639738;1.0879223978321317;0.9816861058394705;0.8966430162712453;0.037921116638709694;0.035075306899220934;1.0981568122583518;9.959719457590555;0.9223861883075687;-0.06225091745772029;1.039627101032614;1.0053334267072587;0.9397694237744787;1.0162288802311013
24.649738;1.0879402038616102;0.9813660364521158;0.8965499245888453;0.03796649273838857;0.03511249556800113;1.0980590742373053;9.95816733017774;0.9221845163885938;-0.062287908317621384;1.0396517261676186;1.005661860434322;0.9398162414097623;1.0161456938891682
24.659738;1.0879527072793522;0.9810512439368956;0.8964570765307788;0.03801421562816867;0.035151633965956774;1.0979599783017844;9.956765561556765;0.9219827657603278;-0.062323898321300836;1.039675683780464;1.0059872474599922;0.9398483138403282;1.0160640399807455
24.669738;1.0879613216170112;0.9807443733504286;0.8963659483100999;0.038060404981320815;0.03518904960350472;1.0978600904943772;9.955511223207166;0.921781215899846;-0.06236088740626305;1.039698056841022;1.0063082957398348;0.9398665322117248;1.0159839051390065
24.679738;1.0879647284421776;0.9804438696976223;0.8962767324814817;0.03810704366042067;0.03522654427358119;1.0977588418857644;9.954400397778281;0.9215800022193114;-0.062397875519681914;1.0397180194437545;1.006623607207235;0.939871477163254;1.0159051346190995
24.689738;1.087962863757016;0.9801495590202983;0.8961901244247413;0.0381541670012253;0.03526409519543797;1.0976555345551537;9.953427776438557;0.9213792273691133;-0.06243386267713418;1.0397350388699467;1.0069318183689773;0.9398636965244261;1.0158273837329914
24.699738;1.0879550782432559;0.9798606186432737;0.8961068263486069;0.038202016737770295;0.035301910607376676;1.0975494683313105;9.952585987910219;0.9211791530848012;-0.062470848957699554;1.0397487708634021;1.0072315768095421;0.9398440199761272;1.0157501346264353
24.709738;1.0879438765805745;0.9795791473828024;0.896027427440284;0.03825021349483562;0.03533955521218705;1.0974401534635205;9.951865849627298;0.9209802366889202;-0.06250683444730079;1.0397589650861772;1.0075215443084236;0.9398131542829607;1.0156728412379425
24.719738;1.087928906995991;0.9793047179351179;0.8959522386673767;0.03829899071431386;0.03537727707330055;1.0973273357811633;9.951257189887572;0.9207829633069958;-0.06254281918522943;1.0397655295203168;1.0078005356537576;0.9397721371020792;1.0155951306316588
24.729738;1.0879096515099456;0.9790368971623096;0.895881421413569;0.038348585989174;0.03541533654121639;1.097210869407384;9.95074977710593;0.9205886660380378;-0.0625798031612148;1.0397686240535509;1.0080676530806294;0.9397229631703604;1.0155169129601394
24.739738;1.0878882784933979;0.9787761565632234;0.895813605451801;0.03839814695079994;0.035452889002397056;1.09709067936748;9.950334269358157;0.9203954682851855;-0.06261578637042745;1.039768668524151;1.0083223455517027;0.9396641774582125;1.015438298415011
24.749738;1.0878630415441393;0.9785247095251304;0.8957523877238729;0.03844908221905364;0.035491290020483006;1.0969678492711195;9.95000222436114;0.9202043335220246;-0.06265176886713802;1.0397662776542371;1.008564384416336;0.9395971732449724;1.0153594072419543
24.759738;1.0878361501687677;0.9782848992133737;0.895698362701909;0.0385010040659887;0.035530117725702144;1.09684070697736;9.949745344799656;0.9200151543199988;-0.06268875076303229;1.039762140360438;1.0087937394526008;0.9395220169445336;1.0152802501402483
24.769738;1.0878070369089132;0.9780531932169955;0.895648947565031;0.03855315691087778;0.03556871494539697;1.0967097914393231;9.949555331511114;0.9198278125506821;-0.06272473220569776;1.0397567731010107;1.0090104214135136;0.9394383406853994;1.0152006972823024
24.779738;1.0877751706526546;0.9778315835225202;0.8956063456297663;0.03860620411775207;0.03560773653590924;1.0965776831752398;9.94942390372164;0.9196421972021099;-0.06276071338228417;1.0397503443119063;1.0092143680224086;0.9393459195287756;1.0151204993227163
24.789738;1.087742965256187;0.9776230922997065;0.8955710738883252;0.038659694296901734;0.03564672816220371;1.096443841426168;9.949342632108387;0.9194581763914251;-0.06279669451980795;1.039742810775244;1.0094054288860668;0.9392445538275169;1.0150393188425153
24.799738;1.0877091849946865;0.9774272408743568;0.8955433941601243;0.03871398118603369;0.0356861285187377;1.096308625688342;9.949303652971981;0.9192765156811891;-0.06283267585610022;1.0397341089923797;1.0095834581961804;0.9391351451749663;1.014956667832575
24.809738;1.0876767186133158;0.9772457652479993;0.8955221513535465;0.038766355293199925;0.035723462579246676;1.0961724139516074;9.94930075276862;0.9190948526866615;-0.0628686576006429;1.0397242035277414;1.0097484301748338;0.9390155723855211;1.0148718250113358
24.819738;1.087644678128993;0.9770804854951188;0.8955094455997759;0.038821597332954844;0.03576329861790991;1.0960355891538751;9.949329716112226;0.9189137852029259;-0.06290463991017971;1.0397131394539634;1.0099004496235693;0.9388866211760111;1.0147839139711785
24.829738;1.08761584966712;0.9769325918641895;0.8955038855202585;0.03887698125359529;0.03580318378429565;1.0958984886427012;9.94938815889551;0.9187329925112807;-0.06294062289319534;1.0397010889769578;1.0100396416000823;0.9387481610503888;1.0146920774113988
24.839738;1.0875888987065916;0.9768023586259876;0.8955069526712237;0.03893331956454814;0.03584403948520665;1.0957614745560578;9.949474944289157;0.9185533705004462;-0.06297660663103395;1.0396883323524237;1.0101660622506028;0.9386013845029313;1.0145955887205405
24.849738;1.0875661951442448;0.9766884629298703;0.8955159847474337;0.03898743266538478;0.0358829625486861;1.0956250170234318;9.949589247740697;0.9183731375334495;-0.06301159120215036;1.039675240693249;1.0102796725915495;0.9384447811370674;1.0144938797347445
24.859738;1.0875461960229156;0.9765895427541079;0.8955318469332747;0.039043658741669755;0.03592406514029619;1.0954887025914986;9.949729946795586;0.9181938159737387;-0.06304757670647985;1.0396622457894367;1.0103803300998988;0.9382801172592448;1.0143865244463335
24.869738;1.0875301474159378;0.9765050622712218;0.8955538279569593;0.039097775582388555;0.035963474361082624;1.0953551670707822;9.949895574407565;0.9180171412768426;-0.0630835632677617;1.0396497946997287;1.010467836711851;0.938108711139309;1.014273217195001
24.879738;1.087519077583743;0.976437713079008;0.8955839730330831;0.03915399120222517;0.03600506546216194;1.0952239992025528;9.950084605431176;0.9178419909874437;-0.06311955101867765;1.0396383737540416;1.0105419847024022;0.9379286560791336;1.0141537582024092
24.889738;1.0875108684732613;0.9763838565401987;0.8956204953040872;0.039210441577819395;0.03604722786112694;1.0950956728785681;9.950295897396504;0.9176703023023569;-0.06315454010329587;1.0396285898403685;1.0106025502169915;0.9377408531210513;1.0140280592304287
24.899738;1.0875071520739623;0.9763452823035406;0.8956630114761231;0.039264924190522854;0.036087911640407574;1.0949705002811159;9.95052874016857;0.9175039813722914;-0.06319053068317469;1.0396211656227015;1.010649330927173;0.9375464830059304;1.0138961542807523
24.909738;1.0875058480505342;0.9763192300298131;0.8957101347917732;0.03931954468550653;0.0361291544692726;1.0948476738596737;9.950782754963772;0.9173418464563525;-0.06322552291190833;1.0396167805834653;1.0106822083445777;0.9373435723985254;1.0137581339721549
24.919738;1.0875079873607656;0.9763070954360331;0.8957621985197978;0.03937627157003347;0.036172755701986366;1.094729390473338;9.951058634336155;0.9171856020128873;-0.06326151690075246;1.039615968142884;1.0107011766835416;0.9371335322643694;1.0136140417947086
24.929738;1.0875146158954714;0.9763063537436344;0.8958162362720916;0.039430391265604665;0.03621435081886208;1.0946148766897472;9.951358601281694;0.9170368676740707;-0.06329651271626122;1.039619204570528;1.0107064091755988;0.9369176897109773;1.0134638705450831
24.939738;1.0875236529840402;0.9763134614189548;0.895870978080909;0.039485761072756316;0.03625754481195258;1.0945032926295672;9.951685425051556;0.9168942176275403;-0.06333251040250441;1.0396269339141193;1.010698298251821;0.9366948222507441;1.013307644093393
24.949738;1.0875356078989875;0.97633297158813;0.8959304940243575;0.03953960383376093;0.0362997436543526;1.0943966339315763;9.95204137097328;0.9167601713092061;-0.06336750999947828;1.0396394474072563;1.0106773421989614;0.936467423292136;1.0131454629669527
24.959738;1.0875498373386943;0.9763618295784648;0.8959929686671531;0.03959315876758348;0.03634207747984901;1.094293680731434;9.952427680659332;0.9166331770214555;-0.06340251153301074;1.0396568938949817;1.0106440492013473;0.9362341108324038;1.0129774635073605
24.969738;1.0875666126770571;0.9763995773022464;0.8960583242543183;0.039647948449830286;0.03638590625808896;1.094193014274231;9.95284397932946;0.9165155832621531;-0.06343851498137533;1.0396794231259907;1.0105990056138643;0.9359974448823729;1.012803804031923
24.979738;1.087583333970849;0.9764445278407777;0.8961278002565383;0.03970086139863207;0.03642843755063907;1.0940961175201105;9.953288158351466;0.9164055966624145;-0.06347352025790737;1.039707222223244;1.010542951818904;0.9357557562395485;1.0126248101598223
24.989738;1.0876003896333044;0.976496140908638;0.896201290531994;0.03975340895604031;0.036471043583479856;1.0940015185839618;9.953757483416345;0.9163052944976596;-0.06350852722122899;1.0397404161884989;1.010476740816272;0.9355115073286147;1.012441101303837
24.999738;1.0876173860364977;0.9765552147262423;0.8962805649109487;0.03980604264249526;0.03651415444516273;1.0939078833647098;9.954250062258449;0.916212644439339;-0.06354353570408662;1.0397789410378222;1.0104012131576297;0.9352630596379006;1.012253455222325
25.009738;1.0876341269496235;0.9766156936275052;0.8963607049344433;0.03985730808687405;0.03655643322805368;1.0938170247893675;9.954764852933367;0.91612945072534;-0.06357854555082743;1.0398225123220313;1.0103171182098223;0.9350128011787546;1.0120625721397596
25.019738;1.0876515216219302;0.9766826318096149;0.8964457903799851;0.039910196089818176;0.036600581414035625;1.093726876044183;9.955300546265807;0.916053331264162;-0.06361355663499774;1.0398707304583854;1.0102251495126067;0.9347591960341787;1.0118690043482124
25.029738;1.087667652040246;0.9767530434326606;0.8965346948265065;0.039961149911716176;0.036643371941596;1.0936394414030601;9.955855261222924;0.9159858073603756;-0.06364856885030606;1.0399231904167197;1.0101259842806494;0.9345047232424178;1.0116732160641564
25.039738;1.0876835048819353;0.9768269474102356;0.8966266058673316;0.04001172537686924;0.03668617979556375;1.0935527423593812;9.956427016529256;0.9159243971984858;-0.06368358209945137;1.039979509884709;1.0100202723819018;0.9342478506794484;1.0114756324169
25.049738;1.087699099523577;0.9769039864756267;0.8967211671427909;0.040061934229174076;0.03672899439116276;1.093468795913777;9.95701396215649;0.9158706428449058;-0.06371859629086299;1.0400393256306466;1.0099086258159118;0.9339910046919935;1.0112766505191038
25.059738;1.0877141885386348;0.9769836231957953;0.8968180770248275;0.04011090645955157;0.036771004803189046;1.0933856127499668;9.957614374867145;0.9158221104873931;-0.06375361133812465;1.0401022932059616;1.0097916197061423;0.9337325912223347;1.0110766398158366
25.069738;1.087729320493301;0.977065953711169;0.8969169556208418;0.04016041573822828;0.0368138046434924;1.0933051976870911;9.958226640781026;0.9157803894696522;-0.06378862715956816;1.040168088310574;1.0096697947250788;0.93347497790888;1.0108759431050731
25.079738;1.0877442503220744;0.9771504826413195;0.8970175415409888;0.040209591179418504;0.03685658439570665;1.0932255523122947;9.95884923395201;0.9157440911253497;-0.06382364367783087;1.0402364069246959;1.0095436597879073;0.9332175122546785;1.0106748788555233
25.089738;1.0877589999625408;0.9772369376178742;0.8971195598114325;0.04025844283231189;0.03689933645814083;1.093148675948362;9.95948069885542;0.9157118485773752;-0.06385866081960855;1.0403069632344804;1.009413693538777;0.9329595162701981;1.010473743816838
25.099738;1.0877735911410418;0.9773255446406134;0.8972231957734592;0.04030523234836033;0.03694044675727841;1.093072563958103;9.960119642485715;0.9156853162493982;-0.06389267851582044;1.0403794876257118;1.0092803452156094;0.9327032117075591;1.0102728149824727
25.109738;1.0877880436248095;0.9774151033685483;0.8973273264632068;0.04035346498434601;0.03698312261801309;1.0929982073136637;9.960764738684833;0.9156631682504794;-0.06392769670196645;1.0404537259637525;1.009144035892175;0.9324480137690178;1.0100723507703795
25.119738;1.0878023753371802;0.977505870967532;0.8974321724131217;0.04040140174094491;0.03702575069087819;1.0929265949042166;9.961414740302837;0.9156440969557991;-0.0639627153183682;1.0405294393577111;1.0090051603340735;0.9321931089026004;1.0098725911386943
25.129738;1.0878166029890912;0.9775976393749892;0.8975375300467371;0.0404490514502505;0.03706832498266283;1.0928557159536463;9.96206848505354;0.9156298127532284;-0.06399673430996669;1.0406064043084704;1.0088640891158702;0.9319406575758753;1.0096737577431036
25.139738;1.087830741793784;0.9776884669989141;0.8976416056496499;0.04049594214645408;0.03711039790454592;1.09278656023471;9.962724885611468;0.9156190436302072;-0.06403175362566242;1.040684413408558;1.0087211701418546;0.9316900192968778;1.009476055204606
25.149738;1.0878448044339413;0.9777821503842494;0.8977478830008885;0.04054129582732751;0.03715124092687585;1.0927201171514764;9.96338291861838;0.9156105335078432;-0.06406577321767748;1.040763275419875;1.0085767290186827;0.931440258631338;1.009279672171189
25.159738;1.0878588004906407;0.9778775598395818;0.8978553182522869;0.04058861720177874;0.03719406301703899;1.0926543757942424;9.964041626505427;0.9156060408019491;-0.06410079304133133;1.0408428138867492;1.008431069599178;0.9311936935706604;1.0090847812244186
25.169738;1.087872737050107;0.977971522055546;0.897960989534784;0.04063520509946637;0.0372363687876661;1.0925903247392208;9.964700120434633;0.9156043382252275;-0.06413481305509736;1.0409228653337268;1.0082844761704288;0.9309493539341243;1.0088915385792248
25.179738;1.0878866201965667;0.9780656367857006;0.8980663623357853;0.04068154845373672;0.03727859616280572;1.0925289510042542;9.965357576628582;0.9156052125308933;-0.06416883322046764;1.0410032783466048;1.0081372156431332;0.9307074612799586;1.008700084140281
25.189738;1.0879004563657153;0.978160246340281;0.8981717444668104;0.04072590711369015;0.03731913461717207;1.0924682394426806;9.966013238919272;0.9156084630281348;-0.06420385350140174;1.0410839138978671;1.0079895377583017;0.9304682246023994;1.0085105420527798
25.199738;1.0879142522130825;0.9782542617585572;0.8982761263473256;0.04077178534225301;0.03736119513004833;1.0924091718147706;9.966666424396783;0.9156128998270124;-0.06423787386381088;1.041164645846994;1.0078416745223628;0.9302306344536441;1.008323022453448
25.209738;1.087927049089869;0.9783458981616787;0.8983786592152808;0.0408154169633657;0.03740133939263983;1.0923517257470878;9.967316513919625;0.9156203429656298;-0.0642718942755263;1.041245359569032;1.0076938399674928;0.9299968719812896;1.0081376235625736
25.219738;1.087940779081597;0.9784393459860109;0.8984815854087508;0.040860860650649096;0.03744322240301976;1.0922968751651183;9.967962939632459;0.915629621899196;-0.06430591470648134;1.0413259490882798;1.0075462300511069;0.9297660444122224;1.0079544329847159
25.229738;1.0879544802838887;0.9785328371158402;0.8985840767291468;0.040904349476888605;0.03748340636229165;1.0922425919136207;9.96860518673331;0.9156405752000631;-0.0643409351286895;1.0414063152218769;1.0073990236702297;0.9295383151647756;1.007773529341311
25.239738;1.0879681549074927;0.978627063906265;0.8986867705489937;0.040949867309874585;0.03752554517938657;1.0921898477224965;9.96924279147413;0.9156530503525033;-0.06437495551607741;1.041486365312111;1.00725238491239;0.9293136271940148;1.0075949840309593
25.249738;1.0879818057858666;0.9787194027909855;0.8987872588935505;0.040992962391274666;0.0375655392717328;1.092138615119535;9.969875320081242;0.9156669025945048;-0.06440897584434817;1.0415660131532376;1.007106465317435;0.9290921226826336;1.0074188611717527
25.259738;1.087994472403985;0.9788096795650486;0.8988861841781762;0.041037821141278887;0.037607263429154214;1.0920888665208144;9.970502350267893;0.915680993483043;-0.0644429960909075;1.041645178845822;1.0069614059313203;0.9288728659861041;1.00724521693412
25.269738;1.0880080884019783;0.978900548606817;0.89898438227081;0.04108054642996187;0.03764706220153412;1.0920405735221104;9.971123479837512;0.9156971906086936;-0.06447701623491872;1.0417237896265334;1.0068173382245578;0.9286579041589134;1.007074100604875
25.279738;1.0880216965836145;0.9789888372988571;0.8990797345489626;0.04112261458069491;0.0376863202735613;1.0919937072076225;9.971738346742947;0.9157143680715496;-0.0645110362573707;1.0418017806971827;1.006674382795424;0.928446282653862;1.0069055560202462
25.289738;1.0880353047343212;0.9790779853743214;0.8991754005893331;0.041164992605119376;0.03772592087137355;1.0919492385371885;9.972346632228188;0.9157324067083646;-0.0645450561409166;1.0418790943445473;1.0065326479030898;0.9282380364431169;1.0067396217094806
25.299738;1.0880479557533036;0.979165310468826;0.8992697157453402;0.041207408183840694;0.037765642032047644;1.0919051390901144;9.972948048549952;0.9157511939789846;-0.06457807586955004;1.0419556783534547;1.00639223031301;0.928033122258249;1.0065763309926
25.309738;1.088061584090703;0.9792525274803674;0.8993626565056394;0.041249460803054;0.037805043257140236;1.0918623821434557;9.973542331090783;0.9157706239504636;-0.06461209542842158;1.0420314852671908;1.0062532181137418;0.9278316991527299;1.0064157126697433
25.319738;1.0880752303949306;0.9793387122464109;0.8994541776084938;0.041291358772371604;0.03784434474831311;1.091820943807458;9.974129244195293;0.9157905972218358;-0.06464611480404772;1.0421064725925158;1.0061156934378335;0.927633708878558;1.006257791206849
25.329738;1.088087933409291;0.9794242130398912;0.8995454042973358;0.04133553944724068;0.037885815691211876;1.0917808040739596;9.974708591347193;0.9158110211402941;-0.06468013398465412;1.042180602965852;1.0059797333691232;0.9274391584378258;1.0061025865439333
25.339738;1.0881016216258392;0.9795082230762341;0.8996339991992984;0.04137714395358302;0.03792491836877644;1.091741946329663;9.97528022039507;0.9158318106579352;-0.06471315296002517;1.042253843540663;1.0058454094828926;0.9272479802778042;1.0059501143656258
25.349738;1.0881143632033896;0.9795884689771582;0.8997194817797073;0.04141833132148271;0.037963700726693944;1.0917043544166107;9.975844026669003;0.91585288829238;-0.06474717172087982;1.0423261650619629;1.0057127876949727;0.927060313800416;1.0058003866858003
25.359738;1.088128080479194;0.9796701851319832;0.899805069904012;0.04145966222627332;0.03800260681048777;1.0916680091696387;9.976399955599943;0.9158741827594099;-0.06478119025832393;1.0423975408766857;1.0055819283852532;0.9268760839075626;1.0056534123929062
25.369738;1.0881418024173881;0.9797507203320162;0.8998891369785106;0.04150086327098979;0.0380414157237183;1.0916328872193455;9.976947996900153;0.9158956283056813;-0.0648142085635955;1.0424679460278676;1.0054528855036429;0.9266952120961299;1.0055091970948342
25.379738;1.0881545589786328;0.9798291752889401;0.8999716668324218;0.041542141533343624;0.03808034845242578;1.091598961841033;9.977488169146952;0.9159171652170843;-0.06484822662806981;1.0425373573747818;1.0053257052738458;0.9265178277403394;1.005367742487113
25.389738;1.0881682740409555;0.9799072976677955;0.9000526736627337;0.041583096097899674;0.038118965667840655;1.0915662041558718;9.978020505555454;0.9159387395322038;-0.06488124444339755;1.042605754712395;1.0052004268124846;0.9263437746291151;1.0052290466354
25.399738;1.0881810147115212;0.9799833114874212;0.9001321368169428;0.04162413637804263;0.038157708610357215;1.091533584828338;9.978545043163239;0.915960301675506;-0.06491526200162628;1.04267312117537;1.0050770841483296;0.9261731748796803;1.0050931043909341
25.409738;1.0881947043684554;0.9800607156936122;0.9002116831333009;0.041665342026211125;0.038196579859003106;1.0915030755441752;9.979061811893141;0.9159818056057447;-0.06494827929544632;1.0427394424816714;1.0049557068476804;0.9260058647858489;1.0049599065628665
25.419738;1.0882074097979295;0.9801342385990833;0.9002880832846946;0.04170616056647633;0.03823513707354833;1.0914736489316108;9.979570823579316;0.9160042085053709;-0.06498129631858125;1.0428047068236497;1.0048363194116077;0.9258428849257381;1.004829439429662
25.429738;1.0882210564719452;0.9802056329059902;0.9003613596948361;0.041746190888171796;0.038272941135991265;1.0914452780404236;9.980072058295665;0.9160254707152362;-0.06501531306584488;1.0428689060514842;1.0047189409694688;0.9256822784776743;1.0047016861374565
