time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.439738;1.0882337148631112;0.9802766259609809;0.9004347110364382;0.04178680317692128;0.038311316948792876;1.0914179360263645;9.980565455680336;0.916046556252862;-0.06504832953280125;1.042932036280126;1.004603585894519;0.9255248654845876;1.0045766283394486
25.449738;1.088247313142561;0.980347228063115;0.9005065529532792;0.04182711565228647;0.038349383755444874;1.0913915958277274;9.981050930016437;0.9160674329610126;-0.06508134571560392;1.0429940968252116;1.0044902654575611;0.9253706781187561;1.0044542457322825
25.459738;1.0882599229885865;0.9804156764347953;0.9005768721068831;0.04186753661840963;0.038387582977037746;1.0913662305298908;9.981528403238555;0.9160880719560693;-0.06511436161105481;1.0430550891103187;1.0043789888800478;0.9252196769621399;1.0043345142109181
25.469738;1.0882734743919025;0.9804837362266254;0.9006456937022279;0.04190766470322361;0.03842547572472108;1.0913408136690614;9.981997825054627;0.916108447537723;-0.06514737721654972;1.0431150166364844;1.0042697630243318;0.925071823019961;1.0042174053268789
25.479738;1.0882860420643867;0.9805501285480827;0.9007134475207862;0.041946158750368015;0.038461896293022234;1.0913173185021812;9.982459168348013;0.9161295374399888;-0.06518039252996904;1.043173884789577;1.004162591832582;0.9249280750128556;1.004102887573938
25.489738;1.0882995582527655;0.9806156579015659;0.9007792762340195;0.04198611469558903;0.03849961982732084;1.0912947174462717;9.982912416340097;0.9161493223276164;-0.06521340754969195;1.0432316996222002;1.004057475551663;0.9247863979601435;1.0039909284936854
25.499738;1.088312097904047;0.9806790462715923;0.9008436117445638;0.042026190835548365;0.03853748044704774;1.0912729825915715;9.983357557196408;0.9161687843693234;-0.0652464222747915;1.043288466324381;1.0039544100113444;0.9246477475639907;1.0038814962285842
25.509738;1.0883246280530967;0.980741662029778;0.9009069166329783;0.04206443850852254;0.0385736520241349;1.091251086703492;9.983794587177533;0.9161879065808292;-0.06527943670530915;1.0433441888847614;1.0038533871985889;0.9245120810186658;1.0037745585062539
25.519738;1.0883381153519684;0.9808034350050543;0.9009683313809232;0.04210415565214389;0.03861112962078902;1.0912310040344322;9.984223515458154;0.9162066738824198;-0.0653124508423074;1.0433988714554672;1.0037543967042413;0.9243793550218196;1.0036700803224892
25.529738;1.0883506331288728;0.9808630963893044;0.9010282963538779;0.04214399987742025;0.0386487473020584;1.0912117107371475;9.984644367619929;0.9162260732399004;-0.06534546468741936;1.0434525200161602;1.003657427038948;0.9242505230935595;1.0035680235253954
25.539738;1.0883631458195206;0.980922022888145;0.9010872818375866;0.04218202232657756;0.03868467914816818;1.0911931850362797;9.985057187609696;0.9162440919477134;-0.06537847824217989;1.0435051430733155;1.0035624667443852;0.9241235458386915;1.0034683480899607
25.549738;1.0883766158672286;0.980980148719207;0.9011444330783965;0.04222152098276689;0.03872192055558353;1.091174407111667;9.985462032327312;0.9162617167092008;-0.06541149150778575;1.0435567514853363;1.0034695045359472;0.9239993760139825;1.0033710133400064
25.559738;1.0883891117843583;0.9810366860821271;0.9012006327566466;0.04225940396064761;0.038757698862894444;1.0911573587448642;9.985858961491386;0.916279934100813;-0.06544450448528968;1.0436073579463538;1.0033785281939593;0.9238789655864276;1.0032759783877456
25.569738;1.0884015944788497;0.981089819027965;0.9012534160910776;0.04229848827026394;0.038794568177382624;1.0911410232285166;9.986248034487366;0.9162967313697106;-0.06547651717578198;1.0436569760644934;1.003289523726332;0.9237602020798813;1.0031832018018665
25.579738;1.0884140611386297;0.9811457688657083;0.9013085027117548;0.04233671972800104;0.03883064148861245;1.091124385442646;9.986629310732745;0.9163130975712229;-0.06550952958038644;1.0437056191091352;1.0032024756790037;0.923644179394023;1.0030926411309622
25.589738;1.0884274750006595;0.9811992205692005;0.9013602125844408;0.04237595374628594;0.038867589988172004;1.0911094316035879;9.987002848199143;0.9163300243012703;-0.06554254170018632;1.0437532999647332;1.003117367204769;0.9235317792384531;1.003004253102272
25.599738;1.0884399094765964;0.9812511330256337;0.9014110331752199;0.042413578041358105;0.038903083566888416;1.091094148412766;9.987368709160611;0.9163455049153235;-0.06557455353650185;1.043800032585432;1.0030341790144388;0.9234208908677717;1.0029179945147115
25.609738;1.0884523336392904;0.9813014372547496;0.9014601072654588;0.04245289016811573;0.03894011884834047;1.0910805220846325;9.987726969353721;0.9163605331144425;-0.06560756509148727;1.0438458324162185;1.0029528891579735;0.9233126081610538;1.0028338227408733
25.619738;1.0884647539839276;0.9813511060114594;0.9015083359676263;0.04249039335395225;0.03897548422437161;1.0910665388297809;9.988077717601266;0.9163761024567818;-0.06563957636832335;1.0438907145913319;1.002873474354375;0.9232077381126662;1.0027516959517622
25.629738;1.0884781411228925;0.9814005511897591;0.9015553064817761;0.042527636441549374;0.03901056935403074;1.0910541865776477;9.988421051328716;0.916390206878573;-0.06567258737090748;1.0439346922486585;1.0027959102808521;0.9231043797466346;1.0026715738799952
25.639738;1.0884905727958387;0.9814457914964966;0.9015989715876623;0.042566292877932226;0.03904698198888826;1.0910424553838671;9.988757079739138;0.9164048414888514;-0.06570459810349374;1.0439777770159044;1.0027201700794683;0.9230043352115987;1.0025934177414422
25.649738;1.088503021344747;0.9814921801046982;0.9016434579379272;0.04260362592142665;0.039082173710285786;1.0910303359873286;9.989085934329916;0.9164180027919405;-0.06573760857037338;1.044019980070213;1.002646223724707;0.9229057005894062;1.0025171890656766
25.659738;1.088515497718239;0.9815375009712414;0.9016867339003707;0.04264090572232693;0.0391173120413698;1.0910198189342164;9.989407775066175;0.9164306879201845;-0.06576961877575077;1.0440613116323194;1.0025740393953455;0.9228092779771152;1.0024428499387024
25.669738;1.0885280147163234;0.9815830382614305;0.9017299803901386;0.042680363987840225;0.03915444771073841;1.0910088955890214;9.989722787102508;0.9164438942041792;-0.06580162872383039;1.044101780066096;1.0025035851148356;0.9227160851571146;1.0023703644830748
25.679738;1.0885405857175328;0.9816262722782758;0.9017708819424176;0.04271754276455702;0.039189485021100826;1.0909985589882272;9.99003117106764;0.9164556200289923;-0.06583463841880387;1.0441413925822658;1.002434829359107;0.9226241493097823;1.0022996993454434
25.689738;1.088553223884663;0.9816684898836437;0.9018106197036851;0.04275467384927115;0.039224474303851106;1.090989803306305;9.990333126209862;0.9164678658994786;-0.0658666478649088;1.0441801569039992;1.0023677411424856;0.9225352733686998;1.0022308234979322
25.699738;1.0885659419008957;0.9817097102583211;0.9018492100902762;0.042791759115582015;0.03925941694207391;1.09098062367789;9.99062883772038;0.9164786355284502;-0.06589865706664252;1.0442180819669147;1.0023022905098278;0.9224474857138935;1.0021637078702101
25.709738;1.0885787510222762;0.9817499522398693;0.9018866701889428;0.042828800421720686;0.03929431422275309;1.0909730162645026;9.99091847665717;0.9164899370646065;-0.06593066602862042;1.0442551774187678;1.0022384493203398;0.9223627345831311;1.002098324230052
25.719738;1.0885916588707705;0.9817874835895657;0.9019214105716051;0.0428653188845025;0.039328725759010336;1.090964977241689;9.991202198291584;0.9164997827957136;-0.06596267475516823;1.044291453072742;1.0021761920071686;0.9222789818595716;1.0020346443250951
25.729738;1.0886056331674803;0.9818266989825214;0.9019566741835884;0.0429020764845263;0.03936331622398255;1.0909585020540797;9.991480137439092;0.9165101872235428;-0.06599468325030652;1.0443269183979764;1.002115496102485;0.9221981829449383;1.001972640061342
25.739738;1.0886187466065378;0.9818640995536128;0.9019908560768896;0.04293899695938748;0.03939808494817674;1.0909515856312995;9.991752411857009;0.9165191657808364;-0.06602669151822728;1.0443615820076309;1.002056341598674;0.9221183060637803;1.0019122833039797
25.749738;1.088631963726301;0.9819005786642634;0.902023987947681;0.04297588071430232;0.03943281319982388;1.090945221999045;9.992019129762056;0.9165287344815172;-0.06605869956380866;1.0443954525748251;1.0019987089912021;0.9220413099602066;1.0018535448702715
25.759738;1.0886452845947183;0.9819378960917537;0.9020576979573012;0.04301321010559253;0.039467943672891845;1.0909404034443582;9.99228039616321;0.9165379086692497;-0.06609070739273494;1.0444285407444958;1.001942576517911;0.9219661604207254;1.0017963943568742
25.769738;1.088657745672246;0.9819716806231783;0.9020887816953739;0.04305022636599034;0.03950281399359103;1.0909351206098952;9.992536317869464;0.9165457010273218;-0.06612271501107922;1.0444608595421208;1.001887918125218;0.9218918215078146;1.001740801228473
25.779738;1.0886712764048774;0.9820054528889527;0.9021188829878406;0.04308700933069456;0.039537427159180495;1.0909303631144338;9.992787004181205;0.9165541210130353;-0.06615472242475087;1.044492422986723;1.0018347040801228;0.9218202481619397;1.001686735570874
25.789738;1.0886849122325437;0.9820365917178722;0.9021464002016629;0.04312328087132061;0.03957156250624288;1.0909271200146797;9.993032560990128;0.9165611757965861;-0.06618672963947671;1.0445232446179338;1.0017829023481533;0.9217494057777245;1.0016341678785767
25.799738;1.088698651200978;0.9820686077567566;0.9021745601947494;0.04316000376115605;0.03960610435749834;1.0909233800394502;9.993273078346231;0.9165688708905047;-0.06621873666106241;1.0445533372697957;1.0017324783667598;0.9216812506167582;1.0015830685554412
25.809738;1.088712490352169;0.982099765920439;0.9022017666812574;0.043196698494273746;0.03964061216838615;1.0909201312947083;9.993508623378027;0.9165762103527019;-0.06625074349539611;1.0445827139962098;1.001683394570313;0.921614748215224;1.0015334070007744
25.819738;1.0887264259946665;0.982130082591757;0.9022280292896705;0.04323336619979045;0.03967508699984013;1.0909173608180132;9.993739249797565;0.9165821975099757;-0.06628175014833453;1.0446113886318353;1.0016356114092306;0.9215487931439443;1.0014851506563145
25.829738;1.088740453349112;0.9821595750898959;0.9022533570287815;0.04327000792066527;0.03970952992085767;1.0909160548233408;9.993965007425432;0.9165888359405485;-0.06631375662555983;1.0446393755651555;1.0015890897377067;0.9214854881740104;1.0014382656497196
25.839738;1.088754566851193;0.982188741198481;0.9022782000082944;0.043304875083048464;0.039742334882722614;1.090914200134108;9.99418594068598;0.9165951299926111;-0.06634576293241479;1.044666690002212;1.0015437931183102;0.9214237263970512;1.001392718797691
25.849738;1.0887687612593504;0.9822183850712974;0.9023032901838444;0.04334194836587347;0.03977715863870773;1.0909127864413313;9.994402088500387;0.9166000846036786;-0.06637676907393768;1.0446933481959733;1.00149968860381;0.9213624001128385;1.0013484792868685
25.859738;1.0887830320074317;0.9822455030637072;0.9023258626485119;0.04337851774837723;0.03981151175311373;1.090911807081539;9.994613486260484;0.9166057048623217;-0.06640877505513648;1.0447193665483747;1.0014567457021415;0.921303610940016;1.0013055196499814
25.869738;1.0887964105697636;0.9822697078221851;0.902346356469049;0.04341303553431282;0.03984400765054637;1.0909112569936632;9.99482016567965;0.9166109959905658;-0.06643978088122983;1.0447447612163432;1.0014149346248633;0.9212461805677569;1.0012638155899478
25.879738;1.0888108211854926;0.9822953120088338;0.902367128956896;0.04344956197680295;0.039878304805318884;1.090912130274022;9.995022155938116;0.9166159633328156;-0.06647178655751129;1.0447695486766042;1.0013742254487898;0.9211902181023096;1.0012233444796492
25.889738;1.088825294227738;0.9823201770859663;0.9023870121712133;0.04348606887901977;0.03991257493080005;1.0909124195006712;9.995219482612061;0.9166196118512865;-0.0665027920890814;1.044793745330335;1.001334588211032;0.9211345479998272;1.0011840841947157
25.899738;1.0888395569818683;0.9823445951068581;0.9024064910898602;0.04351992634371641;0.03994441163308064;1.090913115989795;9.995412165435477;0.9166239457167377;-0.06653479748105087;1.0448173663219593;1.001295992972587;0.9210812776916906;1.0011460126341396
25.909738;1.0888541294163707;0.9823680185931014;0.902424620234;0.043556397333909674;0.03997862927892847;1.0909142101301192;9.99560022455556;0.9166279684025167;-0.06656580273897894;1.0448404248791394;1.001258410053061;0.9210292341096592;1.001109106807305
25.919738;1.08886777198956;0.9823903393186206;0.9024423175372079;0.04359130265927612;0.0400114339240945;1.0909156918259149;9.99578368966318;0.9166316831576924;-0.06659680786875836;1.0448629328342833;1.0012218105008428;0.9209784593401241;1.0010733421968487
25.929738;1.0888824037071445;0.9824123706737118;0.90245872986994;0.04362774129590147;0.040045600584794394;1.0909175503024562;9.995962598742038;0.9166340935021018;-0.06662781287599519;1.0448849021157753;1.0011861663424486;0.9209279278361948;1.0010386930599753
25.939738;1.0888970514765517;0.9824342055617813;0.9024747429003664;0.04366241531363319;0.04007813498310877;1.090919773484965;9.996136988865826;0.9166372033695863;-0.06665981776554564;1.0449063449111824;1.0011514509505826;0.9208796814207518;1.001005132606085
25.949738;1.0889107419660071;0.9824540153268204;0.9024894778660262;0.04369902542306737;0.04011247115785911;1.09092234885748;9.996306889809206;0.9166400169659811;-0.06669082254141084;1.0449272727686871;1.0011176396657773;0.9208325533718165;1.0009726332286013
25.959738;1.0889253934252259;0.982474539202544;0.9025038526554795;0.04373367186557682;0.04014495541917409;1.0909252657609092;9.996472327544106;0.916642538603615;-0.06672182720678675;1.0449476973053096;1.0010847103344926;0.9207865904587408;1.0009411676370439
25.969738;1.0889400305387955;0.9824939497947794;0.9025169904701272;0.04377005552514358;0.040179021719794414;1.0909285162981628;9.996633335604033;0.9166447727494786;-0.06675283176415987;1.0449676313356278;1.001052643471423;0.9207417654531914;1.0009107099235144
25.979738;1.0889536796473989;0.9825123421158943;0.9025297811240633;0.043804878170254996;0.04021167557710002;1.0909320935854805;9.996789964594488;0.9166467240006105;-0.06678383621548532;1.0449870884890065;1.0010214217383648;0.9206980506755108;1.000881235864268
25.989738;1.0889682629700752;0.9825305305836463;0.902541377632856;0.04384123953164238;0.04024569190237102;1.090935989623524;9.996942283372073;0.9166473968759791;-0.06681484056239996;1.0450060814404938;1.000991028871105;0.9206544213894022;1.0008527227443254
25.999738;1.0889828116270854;0.9825486065585454;0.9025526695247307;0.043875841296874184;0.040278076247054276;1.0909401944356727;9.99709037284413;0.9166487963315576;-0.06684584480627451;1.0450246201339461;1.0009614484247678;0.9206128459515812;1.0008251485039807
26.009738;1.0889963564947776;0.9825652184506142;0.9025632221327698;0.04391063434657504;0.0403106554988758;1.090944695843139;9.99723431996587;0.9166499284093393;-0.06687684894826228;1.0450427124061186;1.0009326627119088;0.9205723022800492;1.0007984904344247
26.019738;1.0890108205031739;0.9825803896376162;0.9025714657101187;0.04394473806166259;0.04034254886733788;1.0909494799691224;9.997374215497477;0.9166507996452136;-0.06690785298948457;1.0450603663186027;1.0009046529572312;0.9205327669277499;1.000772724452025
26.029738;1.0890252338303266;0.9825980187656934;0.9025817894345234;0.04398154552939226;0.04037690776591872;1.09095453295287;9.997510150756913;0.9166514166157167;-0.0669388569311136;1.0450775910457861;1.000877401029598;0.9204942175450571;1.0007478256433509
26.039738;1.0890386274958679;0.9826129483795738;0.9025902656854969;0.04401631556764264;0.040409413167352595;1.0909598428877323;9.997642213749161;0.916651786761018;-0.06696986077431724;1.0450943959984889;1.0008508907002729;0.9204566334821417;1.0007237692096849
26.049738;1.089052925856138;0.9826282234473456;0.902598101587653;0.0440508788655532;0.040441674455329354;1.0909654005419203;9.997770485700281;0.9166519187382846;-0.06700086452008075;1.0451107900674217;1.0008251070925853;0.9204199954370074;1.0007005299862237
26.059738;1.0890661953820624;0.9826420939479062;0.9026052997447616;0.04408563615972446;0.04047413102201389;1.0909711983295367;9.997895036971515;0.9166518214592714;-0.06703186816904147;1.0451267816555596;1.0008000359686644;0.9203842836433108;1.000678080993881
26.069738;1.089080357685075;0.9826563331638595;0.9026119016837696;0.044120187543667776;0.04050634360834568;1.090977228400694;9.998015926719981;0.9166515029402418;-0.0670618717215768;1.045142378869897;1.0007756639856007;0.920349403634044;1.000656393575905
26.079738;1.0890934755326616;0.9826687057338014;0.9026174671743933;0.04415668356752049;0.040540358646188664;1.0909834820740378;9.998133203025946;0.9166509693622837;-0.0670928751779053;1.0451575896449272;1.0007519791094759;0.9203154786421504;1.0006354393100627
26.089738;1.0891074683266577;0.982681942440938;0.9026229191943913;0.044191224429718436;0.04057252262377172;1.0909889513417304;9.99824689643413;0.9166502242643558;-0.0671238785380932;1.0451724219546439;1.0007289706737499;0.9202824129603011;1.0006151912477186
26.099738;1.0891203987339775;0.9826920556937366;0.9026262089626149;0.044225479647542774;0.04060444059249544;1.0909956298706016;9.998357016508303;0.9166492686689168;-0.06715388180216142;1.045186883846791;1.00070662922975;0.9202501097860346;1.0005956236184128
26.109738;1.0891341873927416;0.9827043142997568;0.9026305883452109;0.04426001081614163;0.04063655648151923;1.091002512023494;9.998463563992367;0.9166481024748497;-0.06718488497028874;1.0452009831925342;1.0006849459203755;0.9202186896531068;1.0005767114958706
26.119738;1.089146898748609;0.9827169622834507;0.9026360527645043;0.04429521799222254;0.04066930975684107;1.0910095917540263;9.99856654795479;0.9166467259566901;-0.06721488804288213;1.0452147277908483;1.0006639111320443;0.9201879796154526;1.0005584311519211
26.129738;1.0891604546978222;0.9827282694865338;0.9026394207437645;0.04432974005774795;0.04070137841758337;1.0910168626005778;9.998665990645202;0.9166451405798424;-0.06724589102039538;1.0452281261905685;1.0006435136700518;0.9201580984868712;1.0005407601178613
26.139738;1.0891729197411026;0.982738230776342;0.9026422912755248;0.044364457699013836;0.040733643174358736;1.0910233180786901;9.998761924236774;0.9166433495624592;-0.0672758939033103;1.045241188229627;1.0006237414388883;0.9201288730592257;1.000523676573586
26.149738;1.089185250746886;0.9827477352630307;0.9026446844312579;0.04439917118773351;0.0407658843850663;1.091030952029979;9.998854384367641;0.9166413580999226;-0.06730689669228575;1.045253924451459;1.000604582019762;0.9201004236539082;1.0005071590500296
26.159738;1.089198404395998;0.9827576728152261;0.9026466185883507;0.04443368091057917;0.040797882391495364;1.0910387589175647;9.998943397595704;0.9166391728462002;-0.06733689938801943;1.0452663453938398;1.0005860224733756;0.9200725788181875;1.000491186894334
26.169738;1.089210445598816;0.9827667723482126;0.9026485229289234;0.0444666364208929;0.04082846907271636;1.0910467340062928;9.999028974051274;0.9166368009149032;-0.06736790199117287;1.0452784611129335;1.0005680497663094;0.9200454611606964;1.0004757405253955
26.179738;1.0892232991939832;0.9827740994059752;0.9026479352622839;0.04450065806964221;0.040859977855838496;1.091053873307758;9.999111110073173;0.9166352488890135;-0.06739790450262426;1.0452902802410815;1.0005506510165811;0.9200198987282281;1.0004608006558788
26.189738;1.0892350362744105;0.9827818895482947;0.9026485004413265;0.044535356940579945;0.04089212323947796;1.091062172654426;9.999189789397008;0.916632522679789;-0.06742790692364713;1.0453018100615619;1.0005338126179453;0.9199939473060691;1.0004463472182765
26.199738;1.0892466228260598;0.9827892924196396;0.9026486317481878;0.044570053004620185;0.040924243824412204;1.0910706261560617;9.999264987713337;0.9166296281066877;-0.06745790925570935;1.0453130586189403;1.0005175202709435;0.9199685809241875;1.000432359074407
26.209738;1.0892590247106073;0.9827989583172542;0.9026499586760234;0.04460502787718404;0.04095656119140319;1.0910782258259535;9.999336690378263;0.9166265707730248;-0.06748891150004971;1.04532403621579;1.0005017601115094;0.9199438504944709;1.000418814241527
26.219738;1.0892703141342905;0.9828061232450997;0.902649702286769;0.04463796961522852;0.040987024288439464;1.0910869626647521;9.999404912166737;0.916623355729794;-0.0675189136574553;1.045334754511228;1.0004865187062495;0.9199195883301879;1.0004056898865326
26.229738;1.0892814563013806;0.9828124754122167;0.9026486115039131;0.04467266041769387;0.041019069234076826;1.0910958270798048;9.99946970671607;0.9166199884164761;-0.06754891572829952;1.045345225074201;1.0004717823357978;0.919895847193663;1.000392962286591
26.239738;1.0892924529650734;0.9828185130596085;0.9026471428370133;0.044707350569724365;0.041051088889208984;1.0911038079726516;9.999531164230719;0.916617475736267;-0.0675789177127124;1.0453554588993557;1.0004575373169602;0.9198736023937935;1.0003806069779477
26.249738;1.0893042714150667;0.9828256154400657;0.9026457627705362;0.04474009077272712;0.04108125661669021;1.0911128930415617;9.999589397383605;0.9166138257079288;-0.067608919611053;1.045365466175439;1.0004437709383218;0.9198508366014494;1.0003685986633968
26.259738;1.089314988149375;0.9828293247319666;0.9026419761317163;0.0447743003443635;0.04111278445022368;1.091121070988364;9.999644523466683;0.9166100464761151;-0.0676389214243333;1.0453752558962484;1.000430471640304;0.9198285253023467;1.000356911363171
26.269738;1.089325574984232;0.9828345186829026;0.9026394627894866;0.04480899139927888;0.0411447286458994;1.0911303323797816;9.999696659338541;0.9166061455246515;-0.06766892315403457;1.0453848356955313;1.000417628410672;0.9198066480738086;1.0003455197660398
26.279738;1.089336040690858;0.982839939627008;0.9026370699413314;0.044841933222622456;0.04117504080830695;1.0911386685580406;9.9997459304102;0.9166021290348656;-0.06769892480183738;1.0453942119108965;1.000405230397535;0.9197851852402112;1.0003344006764159
26.289738;1.0893473575282466;0.9828455169385708;0.9026339363619739;0.04487642757319277;0.041206715891582715;1.09114807120549;9.999792476513518;0.9165990021364585;-0.06772892636975725;1.0454033900643769;1.0003932670039686;0.9197651139287365;1.0003235330743658
26.299738;1.0893576029880168;0.9828504580331398;0.9026309356380544;0.04490937272092508;0.04123697866408773;1.0911575321772071;9.999836445845192;0.9165947704679559;-0.06775892786021068;1.045412376003225;1.00038172784495;0.9197444179181126;1.0003128976338942
26.309738;1.0893677458041486;0.9828564418985387;0.9026288132359399;0.04494455130258948;0.04126926536290646;1.0911660425319085;9.999877985834713;0.9165904412930771;-0.06778792927585153;1.0454211768109416;1.0003706025939199;0.9197239979995564;1.000302476137082
26.319738;1.0893777894266445;0.9828609380477256;0.9026252493844967;0.044977501470947326;0.041299478994162225;1.0911755924875954;9.999917240397087;0.9165870228671035;-0.06781793061947702;1.0454298004390792;1.0003598812222352;0.9197049763084182;1.000292250481902
26.329738;1.0893877372386407;0.9828647453774468;0.9026209810021582;0.045012205223656905;0.04133127551822013;1.0911841722396192;9.99995435538924;0.9165825235215826;-0.06784793189399269;1.0454382544447198;1.0003495540753475;0.9196852628493515;1.000282202982859
26.339738;1.0893985577966898;0.9828679671060567;0.9026153058052453;0.0450444820453688;0.04136078028092475;1.0911937716755435;9.999989482929605;0.9165779512796418;-0.06787793310246716;1.0454465451452573;1.0003396112941263;0.9196658340942517;1.0002723180787851
26.349738;1.0894083279009232;0.9828713910054232;0.9026105457870659;0.04507919288566884;0.04139252994870074;1.091202379642054;10.000022773113171;0.9165743128908921;-0.06790693424828931;1.0454546776283948;1.0003300419633308;0.9196475937832083;1.0002625826179923
26.359738;1.0894180177775392;0.982875120285471;0.9026059964286165;0.045112157046801625;0.041422650089720806;1.0912109842203144;10.000054362867644;0.9165696129908433;-0.06793693533521222;1.0454626558990114;1.000320833244096;0.919628677270396;1.0002529843298924
26.369738;1.0894276332705188;0.9828782050568391;0.9026007856881176;0.04514687583398984;0.04145435575097215;1.0912205738022518;10.000084370027144;0.9165648545942934;-0.06796693636721103;1.0454704826801757;1.0003119704375945;0.9196099925455504;1.0002435110777388
26.379738;1.089437180792894;0.9828816195834345;0.9025958073550165;0.045179848500877764;0.041484433248211425;1.091229138341611;10.000112888806564;0.9165610400379153;-0.06799593734816115;1.0454781587675122;1.0003034383890188;0.9195924498098499;1.000234151794438
26.389738;1.0894466683520252;0.9828848964089615;0.9025906304113942;0.045212825932169645;0.04151449028308671;1.0912386703592531;10.000139995691498;0.9165561716960541;-0.0680259382815129;1.04548568267445;1.0002952227234299;0.9195741913778345;1.0002248973478847
26.399738;1.0894561047687574;0.9828897986054013;0.902586870991629;0.0452462892170964;0.04154496862148924;1.0912471652558955;10.00016576233618;0.9165512522420838;-0.06805493917036048;1.0454930514604124;1.000287310083249;0.9195560568005844;1.0002157406563568
26.409738;1.0894654978330391;0.982892355598925;0.9025808813338752;0.04528102789056476;0.04157659316420147;1.0912556202758448;10.00019025757364;0.9165472840645577;-0.06808494001769991;1.0455002614565971;1.0002796875558928;0.9195391820609728;1.000206676834387
26.419738;1.0894748542407307;0.9828935394854756;0.9025735524597586;0.04531354106460511;0.04160615005447553;1.0912650326881008;10.000213544264426;0.916542268737886;-0.06811394082634885;1.0455073081362432;1.0002723418541979;0.9195214148752441;1.000197702723066
26.429738;1.0894841809331137;0.9828963816665642;0.902567667307784;0.045346541027046605;0.041636129669633176;1.0912733995980566;10.00023568806405;0.9165382071789642;-0.06814294159870332;1.045514186481989;1.0002652591899788;0.9195048136142709;1.0001888152901677
26.439738;1.0894934853471523;0.9828991434733441;0.9025616298067579;0.045379547138146396;0.041666091242010005;1.0912827199827675;10.000256769592394;0.916533099472739;-0.06817294233657745;1.0455208915408611;1.0002584253452662;0.9194874481879212;1.0001800105266838
26.449738;1.089502774623884;0.9829013576882232;0.902555009578825;0.0454143100062657;0.04169764249796313;1.0912909958290744;10.000276879536887;0.9165289444527431;-0.06820194304105485;1.0455274182877967;1.000251825010698;0.919471156438251;1.0001712840863006
26.459738;1.089512054665911;0.9829039999224314;0.902548698399981;0.04544732798562364;0.041727569601142774;1.0912992302572335;10.000296107696368;0.9165237397739961;-0.06823094371247204;1.0455337616197375;1.0002454414877722;0.9194540114737126;1.000162633299503
26.469738;1.08952132983246;0.9829066020019475;0.9025422611207089;0.045480351303398406;0.041757480213188536;1.0913074253534572;10.000314541745604;0.9165184817773406;-0.06826094435074823;1.0455399165129438;1.000239258009207;0.9194370802755509;1.000154058967306
26.479738;1.0895306045322162;0.9829091733438687;0.9025357010343834;0.0455133794524922;0.04178737481532342;1.0913165827018345;10.00033226121436;0.9165141653457108;-0.06828994495590751;1.0455458778092863;1.0002332590648026;0.919421208774655;1.0001455648382864
26.489738;1.0895398856238416;0.982911720785629;0.9025290191142987;0.045546411922922324;0.04181725388792754;1.091324705303324;10.000349323822979;0.9165087848296857;-0.06831894552833118;1.0455516400199376;1.000227429910287;0.9194044750867716;1.0001371554243779
26.499738;1.0895491828025905;0.9829142491832079;0.9025222137894219;0.045579448110313184;0.041847117866044746;1.0913327986193402;10.000365762018205;0.9165043351604057;-0.06834794606870613;1.0455571976155957;1.0002217559095041;0.9193888728844092;1.0001288350027033
26.509738;1.0895585070496507;0.9829167608971358;0.9025152809391821;0.045612487235314116;0.041876967118500454;1.0913408700653027;10.00038159045828;0.9164998116601583;-0.06837694657804219;1.0455625462958738;1.0002162234436751;0.9193734043832549;1.0001206081260479
26.519738;1.0895678691911397;0.982919736615615;0.9025086570096157;0.04564377759485414;0.04190519483031633;1.0913499272729457;10.000396815246503;0.9164942090883818;-0.06840594705767064;1.0455676844225343;1.0002108208742921;0.919357071340137;1.0001124796209713
26.529738;1.0895772786200775;0.9829222136921494;0.9025014562358953;0.04567681997284098;0.041935015811799634;1.0913579772267064;10.000411444521598;0.9164895213257535;-0.06843494750895389;1.045572612742372;1.0002055379721229;0.9193418670489008;1.0001044538978878
26.539738;1.0895867417690877;0.982924671778174;0.9024941190730826;0.04570986280388791;0.041964823356907564;1.0913660269941576;10.000425497467381;0.9164837420420942;-0.06846394793301558;1.0455773328515923;1.0002003649141329;0.919325796918015;1.0000965351173445
26.549738;1.0895952965161797;0.9829262291611941;0.9024866356841333;0.04574310376334983;0.041994837254616585;1.0913740830785856;10.000439003237334;0.9164788654014869;-0.06849294833081601;1.0455818463211657;1.0001952920265507;0.9193108566858245;1.0000887276909074
26.559738;1.08960486932503;0.9829286485730586;0.902479026436543;0.045776145102217156;0.04202461928731188;1.0913821488155142;10.000451992397469;0.9164728857348264;-0.06852194870334527;1.0455861548904086;1.000190309653868;0.9192950537446025;1.000081035764543
26.569738;1.0896144913151835;0.9829315291794678;0.9024717213481049;0.045807433523864086;0.04205278201279537;1.0913912229422695;10.000464491701383;0.9164677971917963;-0.06855094905164497;1.0455902609912493;1.0001854078572423;0.9192803840784658;1.0000734625594967
26.579738;1.089624157761414;0.982932158619435;0.9024622294778587;0.04583998930830056;0.042082098919448446;1.09139930039222;10.000476525270635;0.9164625946325674;-0.06857994937665161;1.045594168247673;1.0001805762205038;0.9192658518733997;1.0000660104940573
26.589738;1.0896338633651208;0.9829345199356675;0.9024542067959408;0.045873022339508185;0.04211184575060721;1.0914073743366202;10.000488120709907;0.9164562745446707;-0.06860894967909478;1.0455978818932274;1.000175803950507;0.9192504610330704;1.0000586815313164
26.599738;1.089642635069902;0.9829377314748724;0.9024476460045684;0.04590673039360728;0.042142242314791516;1.0914154386802666;10.000499314223235;0.9164508349714874;-0.06863694995967622;1.0456014084377134;1.0001710806446251;0.9192361313109494;1.0000514771210678
26.609738;1.0896523873993655;0.9829400517232891;0.9024393579619479;0.04593975515663145;0.042171968123046404;1.0914234895524448;10.000510146054932;0.9164442749689441;-0.06866595021939255;1.0456047542313913;1.0001663973018506;0.9192210165443373;1.000044397552832
26.619738;1.0896621379710247;0.9829428271201295;0.9024313854784404;0.04597102461901674;0.042200077236428817;1.0914315250698177;10.000520652064598;0.9164385941555864;-0.06869495045973854;1.0456079240989358;1.000161746873631;0.919207035267794;1.0000374413791957
26.629738;1.0896718677736845;0.9829450917508737;0.9024228490420778;0.04600404091533459;0.042229784838302246;1.0914395447552248;10.000530864138417;0.9164327928497974;-0.06872295068269724;1.0456109205951691;1.0001571241146066;0.9191931144607802;1.0000306058636026
26.639738;1.089680594631448;0.98294644051825;0.9024141807282235;0.046037251559439524;0.04225970382219145;1.0914475492163742;10.000540816293592;0.9164258722693166;-0.06875195089054571;1.0456137433591142;1.000152524808059;0.9191784048204208;1.0000238878569374
26.649738;1.08969023144823;0.9829491126953847;0.9024058421123735;0.046068509741587105;0.042287789145039764;1.0914555397659333;10.000550544456681;0.9164198337195172;-0.06878095108563456;1.0456163891246444;1.0001479450646291;0.9191648232708756;1.0000172838716166
26.659738;1.0896998004639433;0.982949510364834;0.902395332828345;0.046101035650235996;0.042317033816302106;1.0914635190785418;10.000560077510176;0.9164136777961658;-0.06880895127024003;1.0456188527501957;1.0001433809447893;0.9191512942783593;1.0000107897695008
26.669738;1.0897092906872803;0.9829516128749931;0.9023863089207528;0.046134040238743755;0.042346713603001226;1.091471492298283;10.00056943129616;0.916407404818926;-0.068837951446553;1.045621128710401;1.0001388285602921;0.9191379638923193;1.0000044006108992
26.679738;1.0897177299669527;0.9829532666397955;0.9023775960281601;0.04616549007756097;0.042374999889741395;1.0914794659248588;10.000578613670816;0.9164000151946555;-0.0688659516167146;1.0456232123358844;1.0001342848954333;0.9191236820687666;0.9999981101609785
26.689738;1.0897270422986534;0.9829552732618881;0.9023683353598079;0.046198491531261286;0.04240466924759079;1.0914874448990834;10.000587626731228;0.916393509196269;-0.06889495178264116;1.0456251000782626;1.000129748315806;0.9191105912840171;0.9999919106491871
26.699738;1.089736260421091;0.9829594663809762;0.9023610092297041;0.046230221168443324;0.0424331683811021;1.0914954306560347;10.000596458474645;0.9163868875537153;-0.06892295194570448;1.0456267892503979;1.000125218633359;0.9190975436494975;0.9999857938124659
26.709738;1.089744417107351;0.9829605051046927;0.9023515122478906;0.04626341764053601;0.042463049055152836;1.0915034209807073;10.00060508125001;0.9163801525592129;-0.06895095210657166;1.0456282779544723;1.0001206972956658;0.9190846132496711;0.9999797523409398
26.719738;1.0897534374886166;0.9829628704446534;0.9023423554001895;0.04629466343350472;0.042491100129165814;1.0915114110287596;10.000613460975723;0.9163723084078329;-0.06897995226524752;1.0456295651255862;1.0001161866461228;0.9190708765890053;0.9999737806567002
26.729738;1.0897613889207975;0.9829638447905136;0.9023326369211839;0.04632785668427631;0.04252097501584451;1.0915193951820892;10.00062155629588;0.9163653606657219;-0.06900795242131015;1.0456306512608238;1.0001116883429222;0.9190581760412803;0.9999678756877537
26.739738;1.0897701961301245;0.9829661585586331;0.9023232631221008;0.04635909927054484;0.04254902136219941;1.091527368932763;10.000629309243761;0.9163583154985091;-0.06903595257421696;1.04563154001893;1.0001072027733149;0.9190455872422593;0.9999620375445911
26.749738;1.0897788916184183;0.9829662226513595;0.9023117390160206;0.046391610704585265;0.04257823200261685;1.0915353298065877;10.000636655126609;0.9163511796556133;-0.06906395272353337;1.045632238875428;1.0001027300176162;0.919033107931532;0.9999562685313209
26.759738;1.0897865085312428;0.9829676232673782;0.9023021563712376;0.04642304764751635;0.04260649434732057;1.091543277326639;10.000643548071654;0.916343960813936;-0.06909295286907972;1.045632757986659;1.0000982712582664;0.9190208111561112;0.9999505710538786
26.769738;1.089794972724727;0.9829698939257412;0.9022924926277163;0.04645428497932704;0.042634536158998794;1.091551212069581;10.000649969472565;0.9163356669811823;-0.06912095301099641;1.0456331089141935;1.0000938291812336;0.9190075471147285;0.999944946625322
26.779738;1.0898023521586988;0.9829707928070155;0.9022822914091826;0.046487469466042534;0.04266440315719851;1.0915581340270688;10.0006559117346;0.9163283055405579;-0.06914895314975995;1.045633304111074;1.0000894069552533;0.9189953824575499;0.9999393956695083
26.789738;1.0898105720150089;0.9829730441980805;0.9022724622746682;0.0465187031511299;0.04269244269997701;1.0915660416317778;10.000661356432344;0.9163208831291043;-0.06917695328619568;1.0456333566894567;1.0000850070647866;0.9189833173233417;0.9999339169843714
26.799738;1.0898177001367952;0.9829761544377226;0.902264158004739;0.04655061325525693;0.04272114179265738;1.091573932691381;10.00066626074323;0.9163134059615925;-0.06920495342149888;1.0456332803191746;1.0000806314020303;0.9189713502878929;0.9999285080153137
26.809738;1.0898256616984558;0.9829778998489205;0.9022537515072406;0.04658359405763216;0.042750787367930275;1.0915818066842555;10.000670556626185;0.9163058794189468;-0.0692329535572803;1.0456330890919872;1.0000762821647782;0.9189594810015245;0.9999231658724886
26.819738;1.089832526038191;0.9829792262102195;0.9022437187188798;0.04661501836928038;0.042779045101068336;1.0915896658869066;10.000674160484248;0.9162983072543619;-0.06926095369547376;1.0456327970198553;1.0000719621539151;0.9189477095847567;0.9999178874054581
26.829738;1.0898402229444826;0.9829796595517963;0.9022320382577796;0.04664576110286753;0.04280664342001232;1.0915965137364478;10.00067698201718;0.9162906919688675;-0.06928895383807585;1.0456324171469424;1.000067673927047;0.9189360366883064;0.9999126694635136
26.839738;1.0898465626478304;0.9829807385172975;0.9022219469826558;0.04667629692399721;0.04283410521323428;1.0916043528435466;10.000678930087478;0.91628303551419;-0.0693169539870252;1.04563196071337;1.0000634183856791;0.9189244632310908;0.9999075105003583
26.849738;1.089854007448362;0.9829828667929591;0.9022117870940161;0.04670751232599536;0.04286214845504777;1.0916121852618774;10.000679920966125;0.9162753384016549;-0.06934495414423726;1.045631437024665;1.0000591943371417;0.9189129898318332;0.999902411517235
26.859738;1.0898603679734409;0.9829836012657683;0.9022011382667229;0.04674067189307939;0.04289202081162882;1.091620013884662;10.000679879857369;0.9162675983899642;-0.06937295431157244;1.0456308537404788;1.0000549996205037;0.9189016169255136;0.9998973756281551
26.869738;1.0898675755898193;0.9829856638940917;0.9021909068234684;0.046771877503783435;0.042920070033521725;1.0916278433173743;10.000678730651414;0.9162588110660139;-0.06939995449074271;1.045630216871085;1.000050831884446;0.9188892722379135;0.9998924076725715
26.879738;1.0898737021435512;0.9829868087579626;0.9021806331787277;0.04680327509262059;0.042948341952806224;1.091634679579531;10.000676391526579;0.9162509718696035;-0.06942795468318957;1.045629530853404;1.000046687729981;0.9188781008305045;0.9998875137583378
26.889738;1.089879711566264;0.9829879151220509;0.9021703288948938;0.04683466701065406;0.042976617724483815;1.0916425286400722;10.000672788682907;0.9162430771115688;-0.06945595488994556;1.045628798976016;1.0000425618971895;0.918867028678262;0.999882700283003
26.899738;1.0898865689428126;0.9829916150822626;0.9021616107412105;0.04686633653562086;0.04300511970193142;1.0916503954851242;10.00066787446801;0.9162351237084422;-0.06948395511160292;1.0456280234999147;1.000038448350894;0.9188560536766244;0.9998779732634447
26.909738;1.089892347616182;0.982992643620315;0.9021512397429933;0.046897716783269844;0.04303340428783903;1.0916572843234917;10.00066163002833;0.9162271094116792;-0.06951095534839433;1.0456272053306133;1.000034342577965;0.9188450977109089;0.9998733383542814
26.919738;1.0898989786424127;0.9829927650822518;0.9021392304819107;0.04692841314051878;0.0430610337680256;1.0916651987716763;10.000654053895474;0.9162190334581349;-0.06953895560021868;1.0456263439165685;1.000030242753043;0.9188343087295375;0.9998688011161966
26.929738;1.089904536400911;0.9829937223240676;0.9021287682122258;0.04695978156610213;0.04308932905142536;1.0916731418363448;10.000645156522348;0.9162108966193074;-0.06956595586665205;1.0456254377369678;1.0000261491464613;0.9188235307872246;0.9998643673479934
26.939738;1.0899099899156195;0.9829946484011007;0.9021182469860637;0.046991144041267766;0.043117630258684835;1.0916801160401939;10.000634966540582;0.9162027007091492;-0.06959395614704462;1.0456244850876304;1.0000220633931962;0.918812910111026;0.9998600431942928
26.949738;1.0899163095453213;0.982996428006716;0.9021076685486342;0.04702230338517821;0.0431457185019521;1.0916881239674097;10.000623532502466;0.9161954480126377;-0.06962195644049401;1.0456234846759598;1.0000179877648028;0.9188033638467228;0.9998558347275969
26.959738;1.0899215732204741;0.9829973015894999;0.9020970047976236;0.04705365390878556;0.043174032008692825;1.0916961688520506;10.000610910788764;0.916187141027469;-0.06964895674564002;1.0456224357808588;1.0000139236318581;0.9187928195767033;0.9998517481586473
26.969738;1.0899267539967739;0.9829981536808058;0.9020862613962255;0.04708499840211312;0.04320235166437823;1.0917032543095073;10.000597153742302;0.9161787824112714;-0.06967595706047622;1.0456213381115533;1.0000098704556297;0.9187823498722583;0.9998477907796524
26.979738;1.089931865161285;0.98299946864242;0.9020758773504567;0.04711458514325058;0.043229070126830194;1.0917113835059058;10.000582313589431;0.9161703746443821;-0.06970395738244807;1.0456201914969008;1.0000058263318827;0.9187720317692393;0.9998439705592047
26.989738;1.0899378883921518;0.9830011710242134;0.9020649818168489;0.04714572026463184;0.043257182600883175;1.0917185584619484;10.000566450160786;0.9161619195054906;-0.06973095770891449;1.0456189955062676;1.0000017886130703;0.9187617159228137;0.9998402949142554
26.999738;1.0899429135810914;0.9830037365805832;0.9020556061111827;0.047177526983699744;0.04328596074620641;1.091726779688285;10.000549629300151;0.9161534181647926;-0.06975895803747767;1.045617749096366;0.9999977538066038;0.9187515578464303;0.9998367708489023
27.009738;1.0899479232454927;0.9830027991967664;0.9020429458524644;0.04720836623638191;0.04331386190606647;1.0917340464698166;10.000531922626546;0.9161448718283031;-0.06978595836602135;1.0456164502825747;0.9999937179314885;0.9187414107234456;0.9998334054425713
27.019738;1.089952934750908;0.9830036212221076;0.902031831230664;0.04723968037822912;0.04334220907434642;1.0917423578289926;10.000513411886446;0.916136281531962;-0.0698129586927398;1.0456150956719408;0.9999896773093002;0.9187313560451366;0.9998302046480585
27.029738;1.0899589279324031;0.9830058185956987;0.9020211149306973;0.047269040237464886;0.04336873473107421;1.0917497135408911;10.000494189026162;0.9161276475548726;-0.06984095901598088;1.0456136800291165;0.9999856286394121;0.918721475195454;0.9998271716404024
27.039738;1.0899639862835349;0.9830066718387283;0.9020099007367469;0.04730034325869158;0.04339709141330872;1.0917581146754696;10.000474353336807;0.9161189703332834;-0.06986795933395322;1.0456121967143928;0.999981569211745;0.918711620537812;0.9998243071320504
27.049738;1.089969083006512;0.9830075487389938;0.9019986457353627;0.04733164106580535;0.043425452925140925;1.0917655633345908;10.00045400905467;0.9161112516253215;-0.06989495964472969;1.045610639072747;0.999977498332356;0.9187028683398019;0.9998216112582435
27.059738;1.0899742245568926;0.9830089364581737;0.9019877951810944;0.0473611821619282;0.04345221207642334;1.0917740615835956;10.000433257068538;0.9161024940250565;-0.06992195994655268;1.0456090016080377;0.9999734187013812;0.9186932267449871;0.999819084775422
27.069738;1.0899794156766875;0.9830098797207932;0.901976470739367;0.04739247033355135;0.04348058325789962;1.0917816105431437;10.000412182578975;0.9160936999210563;-0.06994896023811432;1.045607279637761;0.9999693363380396;0.9186836948292479;0.9998167283450655
27.079738;1.0899856247157087;0.9830117467098067;0.9019651286926773;0.04742355736152797;0.04350874001550833;1.0917902100181802;10.000390851741122;0.9160848711813416;-0.06997596051855942;1.0456054679829598;0.9999652595123675;0.9186742748802265;0.9998145414427557
27.089738;1.0899909268034567;0.9830132621679872;0.9019541945410582;0.047453085240361216;0.043535512933905327;1.0917978589248931;10.000369316380032;0.9160760093433704;-0.07000296078728757;1.04560356071727;0.9999611978925754;0.918664969986138;0.9998125227089815
27.099738;1.0899962893673665;0.9830126013872946;0.9019411950256901;0.0474838804450087;0.04356345634339543;1.0918065577309248;10.000347623932711;0.9160681156577521;-0.07002996104389825;1.045601552005292;0.9999571620499691;0.9186567807485445;0.9998106705974911
27.109738;1.090001714478728;0.9830159873936668;0.9019318391573354;0.047513881915559;0.043590678802014386;1.09181431095748;10.000325830252384;0.916059190711694;-0.07005696128841371;1.0455994372303143;0.9999531627404854;0.9186477164693584;0.9998089833381042
27.119738;1.090007203212424;0.9830172064033723;0.9019204288319901;0.04754515168410013;0.043619071524608706;1.0918231262865388;10.000303998000708;0.9160502342522061;-0.07008396152136434;1.0455972139894862;0.9999492097502788;0.9186387779346307;0.9998074589543245
27.129738;1.0900127550344088;0.9830189718526673;0.9019094606587075;0.047574667323736206;0.04364586079077316;1.0918310118720504;10.000282187191594;0.9160412457398741;-0.07011096174364309;1.04559488132757;0.9999453108596301;0.9186299695184393;0.9998060952731982
27.139738;1.0900183677056567;0.9830203202815454;0.9018980606862095;0.04760593316313486;0.043674260753073235;1.0918389750511153;10.000260462039705;0.916033225029203;-0.07013796195665938;1.0455924378013985;0.9999414715113661;0.9186222931757366;0.9998048897638777
27.149738;1.0900240380236594;0.9830222093766529;0.9018871189060473;0.04763544591400487;0.043701056508003176;1.091848022200714;10.00023890043944;0.9160241723452603;-0.07016496216252185;1.04558988157549;0.9999376942990392;0.9186137587825346;0.9998038398872617
27.159738;1.0900297617591053;0.9830236729526106;0.9018757614255646;0.04766670982324961;0.043729462163907495;1.0918561588389248;10.000217583754393;0.9160150878943928;-0.07019196236363834;1.0455872125285626;0.9999339786846966;0.9186053654374403;0.9998029436130664
27.169738;1.0900355325701994;0.9830256681306234;0.901864879535334;0.04769622141838366;0.04375626279539463;1.0918643901524436;10.000196579953968;0.9160059721744486;-0.07021796256222458;1.0455844333923052;0.9999303227676426;0.9185970373349817;0.9998021992558885
27.179738;1.0900413418911963;0.9830254779371591;0.9018519940317415;0.04772700425069475;0.043784231476777784;1.0918737215463254;10.00017593584887;0.91599782664764;-0.07024496276030408;1.0455815487926798;0.9999267249917083;0.9185899250191659;0.999801605652564
27.189738;1.0900471808158485;0.9830275641392809;0.9018412114229831;0.04775651625709829;0.04381103533629848;1.0918821584421283;10.000155676920098;0.9159886535861016;-0.07027196295987084;1.0455785637566641;0.9999231831391864;0.9185819584438203;0.9998011629660308
27.199738;1.0900530424499333;0.9830296900509613;0.9018304923567332;0.04778602906961246;0.04383784032475965;1.0918907057227425;10.00013581541874;0.9159794555653727;-0.0702989631628109;1.0455754833665818;0.9999196927546992;0.9185741337553563;0.9998008718306214
27.209738;1.0900589229634188;0.9830331225161901;0.9018210114424252;0.047817775695446894;0.04386669452762461;1.0919003676582486;10.000116365937917;0.9159712357887141;-0.0703249633707187;1.0455723131183974;0.9999162476082156;0.918567368187928;0.9998007314155691
27.219738;1.0900648209829222;0.9830353137577037;0.901810444914979;0.04784729069113705;0.04389350127174602;1.0919091480180552;10.000097357864494;0.9159619986976588;-0.07035196358481531;1.045569058523268;0.999912841333308;0.9185598151408113;0.9998007396799232
27.229738;1.0900707360053539;0.9830375296533466;0.9017999668777754;0.04787680661022294;0.04392030868743968;1.0919180497358119;10.00007883191912;0.9159527498877683;-0.07037796380590533;1.0455657242186311;0.9999094681056563;0.9185523119903362;0.999800894838555
27.239738;1.0900766671056212;0.983039284865874;0.9017891408169569;0.047908075302301345;0.04394872388854556;1.0919270745494503;10.000060822896586;0.9159444953428764;-0.07040496403443855;1.045562313689284;0.9999061222253038;0.9185460027304537;0.9998011948973499
27.249738;1.090082612959554;0.9830415363511366;0.9017788498594206;0.04793759249865083;0.043975532187771685;1.0919372235501477;10.000043350743226;0.9159352401833625;-0.0704309642707664;1.0455588292142446;0.9999027983216301;0.9185387338331736;0.99980163578851
27.259738;1.0900885733201766;0.9830437971027357;0.9017686528404244;0.047967110194052;0.04400234067124959;1.0919464983956086;10.00002642785148;0.9159269880329588;-0.07045796451527593;1.0455552718882208;0.9998994925589251;0.9185326454248322;0.9998022105279285
27.269738;1.0900945509697604;0.9830443068367452;0.9017569423256012;0.047996147687572786;0.044028708119572324;1.0919559018357259;10.000010063755486;0.9159177416741169;-0.07048396476818863;1.0455516428043428;0.999896203204344;0.9185255803430379;0.9998029100985081
27.279738;1.0901005525904586;0.9830465622817264;0.9017469325226767;0.04802566654327758;0.0440555161895372;1.0919654367588085;9.999994258827085;0.9159085036051593;-0.07051096502927254;1.0455479449871303;0.9998929301690525;0.9185186769058544;0.9998037248811814
