time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.289738;1.0901065876407934;0.9830488063372024;0.9017370150958323;0.048055186217032704;0.04408232350958664;1.091975104674792;9.99997900114756;0.9159002758745789;-0.07053696529778249;1.0455441840631023;0.9998896747317916;0.9185127652906538;0.999804645505979
27.299738;1.0901126659656275;0.9830505550614871;0.9017267476492529;0.04808645908928414;0.04411073689545213;1.0919859052749894;9.99996427694578;0.9158910598794237;-0.07056396557268821;1.0455403669475047;0.9998864394366277;0.9185059914019857;0.9998056633292169
27.309738;1.0901187958865954;0.9830527674460535;0.9017170108793284;0.0481159811240492;0.044137541369763444;1.0919958369693104;9.999950087073204;0.9158828565589844;-0.0705899658529484;1.0455365002866657;0.9998832274137529;0.91850018229831;0.9998067707838126
27.319738;1.090124019242803;0.9830558316172932;0.9017089590079578;0.04814618162282418;0.04416500373197217;1.0920058971606246;9.999936456247006;0.9158736670678992;-0.07061596613766659;1.0455325899585315;0.9998800413011353;0.9184934079380127;0.9998079612628298
27.329738;1.090130269326699;0.9830580037103432;0.9016993976477046;0.04817570761086026;0.0441918042071039;1.0920160823466392;9.99992342948847;0.9158654934605818;-0.07064196642623104;1.0455286408393194;0.9998768823428043;0.9184876506332461;0.999809228824344
27.339738;1.0901365852276794;0.983060151427684;0.9016899231383587;0.04820523638307086;0.044218602695814256;1.092026388668261;9.999911061340658;0.9158563388193972;-0.07066896671833664;1.0455246567749445;0.9998737500571867;0.9184809822053734;0.9998105680558371
27.349738;1.090142969154452;0.9830622704876696;0.9016805365388451;0.04823476841366832;0.04424539938148042;1.0920368122476618;9.999899406074038;0.9158482072351957;-0.0706949670137406;1.0455206409420081;0.9998706425767523;0.9184752330205899;0.9998119741379757
27.359738;1.09014942220417;0.9830643550808323;0.9016712396819794;0.04826430409364528;0.04427219446879858;1.0920473491314913;9.999888511890092;0.9158391044022948;-0.0707209673119607;1.0455165961599013;0.9998675575211782;0.9184684781292266;0.9998134434419471
27.369738;1.0901549807151765;0.9830637638601788;0.9016604169873149;0.04829355889565751;0.04429876603559156;1.092057995496522;9.999878421515072;0.9158310377745111;-0.07074696761204663;1.0455125255145445;0.9998644930317347;0.9184627060707202;0.9998149740612187
27.379738;1.0901615740679649;0.9830657548726275;0.9016513077101116;0.04832310288032493;0.04432555848107836;1.0920697469569054;9.99986917529023;0.9158220151807778;-0.07077296791261956;1.0455084328913868;0.9998614481066661;0.9184559186763596;0.9998165650387717
27.389738;1.0901682386826939;0.9830676846585736;0.9016422978745388;0.04835265164253216;0.044352349894056675;1.092080596817683;9.999860808772855;0.9158140435492664;-0.07079896821228338;1.0455043225521563;0.9998584218236365;0.9184501062517434;0.9998182148028519
27.399738;1.090174976302986;0.9830700243594718;0.9016338340304572;0.04838045330748553;0.04437753318381195;1.0920915360408114;9.999853346727821;0.9158051287877175;-0.07082496850976777;1.0455001980129375;0.9998554125623694;0.918443271254784;0.9998199207574555
27.409738;1.0901817903421287;0.98307180374776;0.901625042588747;0.048410012951708194;0.04440432312364971;1.0921025551274572;9.999846798125335;0.915797275554983;-0.0708509688035996;1.0454960608825794;0.9998524185617415;0.918437405677184;0.9998216803859579
27.419738;1.090187721415465;0.9830726145875697;0.901616364469769;0.04843977433899193;0.04443133147697993;1.0921136456058678;9.999841152788624;0.9157884867273673;-0.07087696909209634;1.045491910653671;0.9998494391713093;0.9184305157603809;0.99982349226575
27.429738;1.0901947045635951;0.9830759662836424;0.9016094403452841;0.04846982704074133;0.044458561797870895;1.092124800463776;9.99983638287259;0.9157807636819291;-0.07090296937395543;1.0454877458369258;0.9998464752009494;0.9184245976302007;0.99982535626972
27.439738;1.0902017830548887;0.9830774698207565;0.9016010563183733;0.04849940554215548;0.0444853513145158;1.0921360138046057;9.999832450855557;0.9157721074399466;-0.07092896964861449;1.045483565049017;0.9998435284547015;0.9184176599762951;0.9998272736294472
27.449738;1.0902080010991002;0.9830779959866037;0.9015928189634856;0.048529186254945296;0.04451235997665136;1.0921472802728773;9.999829314893312;0.9157645192965144;-0.07095496991569801;1.045479367325423;0.9998406013078108;0.9184116992367402;0.9998292471348753
27.459738;1.0902152958152174;0.9830780371909922;0.9015835918549981;0.04855654475392074;0.044537102144250766;1.0921585944264764;9.999826929345385;0.9157570002428302;-0.07098097017423122;1.0454751527386021;0.9998376965579509;0.9184057199169892;0.9998312812619002
27.469738;1.0902227101590947;0.983079257588927;0.9015757035995303;0.048586142995329006;0.04456389299100669;1.0921699495890898;9.999825252089243;0.9157485508702041;-0.07100597042265623;1.0454709230401382;0.999834817763204;0.9183986483816041;0.9998333820333187
27.479738;1.0902292863464496;0.9830795064454034;0.9015679819479485;0.04861594344508762;0.04459090288086723;1.0921813368880287;9.999824251263174;0.9157411727730946;-0.07103197065933295;1.0454666814769489;0.9998319697396317;0.918392633300219;0.9998355566018207
27.489738;1.0902369593514287;0.98308102913859;0.9015608929126776;0.048643802655922025;0.04461608659371583;1.0921917457185295;9.999823899324932;0.9157338689015972;-0.0710579708826462;1.0454624329389066;0.999829158613529;0.9183865995836183;0.999837813087559
27.499738;1.0902447703398193;0.9830819846616978;0.901553546161161;0.048673421317512934;0.0446428769872854;1.09220316552447;9.999824164622797;0.9157256418756338;-0.0710839710907535;1.0454581845101285;0.999826391704374;0.9183795485274288;0.9998401605182188
27.509738;1.0902517595185466;0.9830819753890201;0.9015463729365798;0.04870324262186551;0.04466988493902245;1.0922145873388147;9.999825005421986;0.9157184931714403;-0.07110897128149367;1.0454539445490572;0.9998236773076149;0.9183733944603503;0.9998426082478727
27.519738;1.0902598592922499;0.9830832495902088;0.901539836341982;0.0487311232222243;0.04469506499148565;1.0922260036729667;9.999826366792187;0.9157114234281778;-0.07113497145250196;1.0454497207124998;0.9998210240275709;0.9183672921528909;0.9998451651336056
27.529738;1.090267143883091;0.9830830887184119;0.9015330330464165;0.04876095886630573;0.04472206855242657;1.0922374074823178;9.999828188684265;0.9157034320028098;-0.0711599716014156;1.0454455194204053;0.999818440359742;0.918360085553639;0.9998478383802883
27.539738;1.0902755443263719;0.9830854940790191;0.9015280320423711;0.04879108653402429;0.044749291017275726;1.0922487918443808;9.999830420966811;0.9156965166067688;-0.07118597172615236;1.045441346412377;0.9998159350311001;0.9183539191053575;0.999850632315362
27.549738;1.0902840972519345;0.9830848123921537;0.9015204388384553;0.048818506252233315;0.044774020565658885;1.092260150124673;9.999833030443234;0.9156896735361736;-0.07121197182501696;1.045437206078469;0.9998135174744733;0.9183477144885315;0.9998535488792276
27.559738;1.0902918382259295;0.9830844641575236;0.9015141775520938;0.048848359939845765;0.044801012597758184;1.092271475941181;9.999835997566983;0.9156818974979064;-0.07123697189664928;1.0454331002446065;0.9998111980029428;0.9183403932134522;0.9998565896610723
27.569738;1.0903006961282022;0.9830854279055564;0.9015085359135525;0.048876270450928405;0.04482617373105098;1.0922817634387028;9.999839310993533;0.9156751814992383;-0.07126297194014743;1.0454290282206027;0.9998089870854117;0.9183340994204641;0.9998597569249039
27.579738;1.0903087432819416;0.9830849881905749;0.9015025985543988;0.04890613287050585;0.04485315572197038;1.0922930077314492;9.999842958804393;0.915668517509584;-0.07128797195523141;1.0454249880768562;0.9998068937680159;0.9183276756434671;0.9998630526793418
27.589738;1.0903179101962974;0.9830858800800961;0.901497254452963;0.0489340506552409;0.04487830634300505;1.0923042051979213;9.999846916263047;0.9156618971934392;-0.0713129719422587;1.0454209785643578;0.9998049247444678;0.918321194953298;0.9998664771114786
27.599738;1.0903262697374814;0.9830853912556352;0.9014915843422056;0.04896391863514581;0.04490527746086567;1.0923153538573782;9.999851142345515;0.9156543122755632;-0.0713389719022193;1.0454170004320542;0.9998030846810821;0.9183137349564064;0.9998700281165467
27.609738;1.0903357516006;0.9830862557487743;0.901486475930375;0.0489918403272286;0.04493041680605736;1.0923264531941916;9.999855590295706;0.915647755061122;-0.07136397183665201;1.0454130558386596;0.9998013773089142;0.9183071329873942;0.9998737016584262
27.619738;1.0903444267092044;0.9830862355188811;0.9014814516953324;0.049019958051581936;0.04495576871087904;1.0923365031890364;9.99986022230281;0.9156412192706275;-0.07138897174735173;1.0454091466688757;0.9997998064631918;0.9183004706504722;0.9998774915058359
27.629738;1.0903542219876876;0.9830866131771154;0.9014760786122629;0.049049633713978275;0.04498250257211758;1.0923475034199273;9.999865011509;0.9156347003839932;-0.07141497163600448;1.0454052737482546;0.9997983758872155;0.9182938292435638;0.999881389357438
27.639738;1.090363205870224;0.9830865845819038;0.9014712029746543;0.04907775173189009;0.04500784055582167;1.092358452633637;9.999869932236018;0.9156271953235013;-0.0714399715040784;1.0454014369587883;0.9997970881538694;0.9182860623938846;0.9998853863683533
27.649738;1.0903733037014787;0.9830874268661549;0.9014663932746863;0.049105674362619436;0.045032951981647584;1.0923693486937764;9.999874961574553;0.9156207019049534;-0.07146497135305167;1.045397634643716;0.9997959440979756;0.9182792493844587;0.999889474492628
27.659738;1.090382581960242;0.983086891087635;0.9014611759139483;0.049135544383427855;0.045059881032340376;1.092379189266159;9.999880092059223;0.9156142179104152;-0.0714899711845341;1.0453938627926898;0.9997949426856304;0.9182724009941032;0.9998936472084848
27.669738;1.0903929628946494;0.9830876969976159;0.9014564433928243;0.04916346639371101;0.04508497539086755;1.0923899730178697;9.999885331438776;0.915607740588501;-0.07151497100010909;1.0453901157368881;0.9997940806748484;0.918265524406728;0.9998979004395405
27.679738;1.090402510113037;0.9830875988406754;0.9014517205274725;0.04919158339935666;0.04511027945281627;1.0924006999447478;9.999890684990135;0.9156012671598925;-0.07154097080128193;1.045386387810921;0.9997933525686435;0.9182587035470691;0.999902232698058
27.689738;1.0904121802485354;0.9830869964815259;0.9014465643959257;0.049221453667222616;0.04513718168459589;1.0924103707465709;9.999896138691788;0.915594795210137;-0.07156597058960211;1.0453826745144585;0.9997927514488221;0.9182517869037348;0.9999066436514764
27.699738;1.0904229306473283;0.9830877324073161;0.9014418552710445;0.04924937744689484;0.0451622487064415;1.092420986550394;9.999901658650527;0.9155873228886382;-0.07159097036653767;1.0453789728075478;0.9997922697708054;0.9182438581755322;0.9999111328881477
27.709738;1.090432826937092;0.9830875629625981;0.9014371186332693;0.049277498240710815;0.04518752503054878;1.0924315489245702;9.999907200339571;0.9155808495727413;-0.07161597013304151;1.0453752805192682;0.9997918991398576;0.9182369131428864;0.9999157001585076
27.719738;1.0904437934811673;0.9830882506722441;0.9014323647554685;0.049305427313163466;0.045212573206098734;1.092441059061834;9.999912717098155;0.9155743761054802;-0.07164096988938973;1.0453715954224014;0.9997916295255956;0.9182299558747672;0.9999203456448861
27.729738;1.0904538975705285;0.9830880324208876;0.9014275609246329;0.04933355541648488;0.045237830346597216;1.0924515167860203;9.999918168059866;0.9155679036759017;-0.07166596963565752;1.0453679149555641;0.9997914491455112;0.9182229863326189;0.9999250698311426
27.739738;1.0904641007523095;0.98308555598639;0.9014206607551238;0.04936296085455719;0.045264244148372254;1.0924619207439765;9.999923520101605;0.9155614319955164;-0.0716909693723033;1.0453642368935108;0.9997913458339698;0.9182160027563694;0.99992987338547
27.749738;1.0904753667147526;0.9830861717698958;0.9014157638545356;0.04939090553745872;0.04528926282266899;1.0924712688421025;9.999928744416025;0.9155549581359246;-0.07171596910024979;1.045360560474808;0.9997913084825529;0.9182090016577319;0.9999347560423161
27.759738;1.0904857675506876;0.9830858883736955;0.9014107942816659;0.04941905195481775;0.04531449005652239;1.0924815578679061;9.999933821401273;0.9155484770978923;-0.07173996882060978;1.045356887084981;0.9997913267137662;0.9182019013769939;0.9999397154041928
27.769738;1.0904962681009167;0.9830873480993193;0.9014073664476059;0.04944768668729972;0.045340148036925335;1.0924917831064056;9.999938747570528;0.9155419835978539;-0.07176496853441423;1.0453532202114273;0.999791390024811;0.918194855929189;0.9999447469100693
27.779738;1.0905078310852672;0.9830879366371467;0.9014022746506101;0.049475654037024176;0.04536513664197376;1.0925009388294646;9.999943530940978;0.915535473160036;-0.07178996824250847;1.0453495651987985;0.9997914884273014;0.9181877861142832;0.9999498437796036
27.789738;1.0905185236210446;0.9830876551114603;0.9013971035911523;0.049503824345871084;0.045390333984796354;1.092511019224056;9.999948184315226;0.9155289421246577;-0.07181496794557861;1.045345929280464;0.9997916136960966;0.9181806912991208;0.999954997001482
27.799738;1.090529304223541;0.9830873950131754;0.9013918644241754;0.04953200307563593;0.04541552161129723;1.0925200183715693;9.9999527207438;0.9155223877583307;-0.07183996764410262;1.045342321482066;0.999791759386104;0.9181735709049893;0.999960196180908
27.809738;1.0905401662365675;0.9830871635978252;0.9013865577386176;0.04956019024011151;0.04544069978231938;1.0925299292451762;9.999957144499668;0.9155158082598337;-0.071863967338398;1.0453387514839534;0.999791920396047;0.9181663460855278;0.9999654303989637
27.819738;1.0905520682121752;0.9830878449369916;0.9013811961577805;0.04958819119836611;0.045465650200458514;1.0925387435136655;9.99996144261602;0.9155092015135512;-0.07188896702890304;1.0453352283257233;0.9997920933308285;0.918159172865182;0.9999706885548891
27.829738;1.0905630778966264;0.9830876743573922;0.9013757606978824;0.04961639494901547;0.04549081026149834;1.0925484527659843;9.999965580005973;0.9155025633926556;-0.07191396671634837;1.045331760576828;0.9997922761939327;0.9181519724821724;0.9999759596031454
27.839738;1.0905741588950344;0.9830857746831038;0.9013686587454152;0.04964412602827743;0.04551552069904994;1.092557049701095;9.999969496696194;0.9154958874493846;-0.0719379664017833;1.0453283569477245;0.9997924666960609;0.9181446660112345;0.9999812330039797
27.849738;1.0905853120960936;0.9830856441510495;0.9013631081984429;0.04967234569666707;0.045540663051788124;1.0925665281941352;9.999973114689782;0.9154891660175413;-0.07196296608646495;1.0453250256329574;0.9997926617402555;0.9181374098775061;0.9999864992567928
27.859738;1.0905965386019756;0.9830855210141315;0.9013575042748152;0.04970057304774327;0.04556579648340795;1.0925748831193511;9.999976355310762;0.9154823916651539;-0.07198696577160008;1.0453217728647564;0.9997928585063665;0.918130047637403;0.9999917501014121
27.869738;1.0906088029080874;0.9830867587953499;0.9013523006322363;0.04972686041581855;0.045589094982089844;1.0925841102460827;9.99997915299079;0.9154755585332259;-0.07201196545841297;1.0453186022067043;0.9997930544582593;0.9181227365696829;0.9999969785009938
27.879738;1.0906201747730357;0.9830883786400472;0.9013482021853962;0.04975558330341869;0.045614650956997696;1.0925922051070736;9.999981457038897;0.9154686634250934;-0.07203596514849815;1.0453155154840583;0.9997932465630808;0.9181153208095326;1.000002178466251
27.889738;1.0906316158196165;0.9830882303387009;0.9013424473890157;0.04978383256551793;0.045639756953289014;1.0926011623098972;9.999983226157346;0.9154617063925893;-0.07206096484368398;1.0453125143402677;0.9997934318301832;0.9181079595333829;1.0000073443833881
27.899738;1.0906428578759635;0.9830878686021383;0.9013366866626842;0.04981120737910253;0.045664056799720416;1.0926089766486562;9.999984423551345;0.9154546906439154;-0.07208496454542443;1.0453096004315738;0.999793608822942;0.9181004997523493;1.000012470280343
27.909738;1.0906544251167496;0.9830876797384873;0.9013308441493637;0.049839470221683765;0.045689144675022414;1.0926166439297078;9.999985017936956;0.9154476215568733;-0.07210996425446949;1.0453067743720477;0.9997937781940669;0.9180931035675082;1.0000175495651604
27.919738;1.0906660472264669;0.9830879491973736;0.9013254075009349;0.04986598619048562;0.04571261653782248;1.0926251609211015;9.999984987478175;0.9154405048160712;-0.07213396397098913;1.0453040353586325;0.9997939415610106;0.9180856195326471;1.000022574926513
27.929738;1.0906786822518775;0.9830885966910662;0.9013195132625008;0.04989406685965872;0.045737469016075484;1.092632525583492;9.999984318813683;0.9154333452646357;-0.072157963694847;1.045301382215514;0.999794100536194;0.9180781315282461;1.0000275383913713
27.939738;1.0906903959375074;0.9830865859476006;0.9013119784328558;0.0499218664867355;0.04576209177149029;1.0926407375437164;9.99998300395178;0.9154261477701964;-0.07218296342592552;1.0452988146680846;0.9997942566963445;0.9180707232201074;1.000032431714999
27.949738;1.0907021487151662;0.9830863020655514;0.9013060322159615;0.049950151991979254;0.045787148520718905;1.0926477986998977;9.99998103995183;0.9154189185936382;-0.07220696316447124;1.0452963336728716;0.9997944114526089;0.9180632426438077;1.0000372464176785
27.959738;1.0907139371844512;0.9830864689760044;0.9013005093093625;0.04997668931020638;0.04581059200474974;1.092654713824424;9.999978425319046;0.915411665610248;-0.07223096291120001;1.0452939410343247;0.9997945657263744;0.9180557744775651;1.0000419732582653
27.969738;1.0907257576778806;0.9830861208914312;0.9012945285387228;0.05000498476770579;0.0458356376506509;1.0926624908518077;9.9999751556466;0.9154053973676851;-0.07225596266704268;1.0452916389412656;0.999794719880839;0.9180494015126162;1.000046601466926
27.979738;1.090737606421426;0.9830862143450579;0.9012889714172001;0.05003153179493416;0.045859071398711974;1.0926691409145126;9.999971229205972;0.9153981215877864;-0.07227996243289314;1.0452894299145372;0.9997948746178822;0.9180419802054788;1.0000511176544462
27.989738;1.0907494795441204;0.9830862643961984;0.9012833976958717;0.05005808334567548;0.04588250107832299;1.092675677670432;9.9999666534448;0.9153908443943759;-0.07230396220964168;1.04528731714729;0.9997950324535614;0.9180345934202624;1.0000555054346425
27.999738;1.090761372841598;0.9830875414609478;0.901278975076161;0.050086873012020874;0.04590797514062894;1.0926831160265613;9.99996144167581;0.9153835710844905;-0.07232796199829261;1.0452853039679981;0.9997951980042289;0.9180272475792305;1.0000597467436991
28.009738;1.0907732822685858;0.9830874997730094;0.9012733711266647;0.05011343232414261;0.04593139781015857;1.092689471579643;9.999955613897043;0.9153763074125061;-0.07235196179988011;1.0452833921787268;0.9997953766355959;0.918019947075453;1.0000638234556316
28.019738;1.0907852042757464;0.9830869306220782;0.9012673121213242;0.05014174808746797;0.0459564247723411;1.0926957602383967;9.999949204988232;0.9153690597520618;-0.07237596161534596;1.0452815810659744;0.9997955728369134;0.9180126935463132;1.000067718303246
28.029738;1.0907971351137822;0.9830867952671369;0.9012616804270248;0.05016831336113786;0.04597984161679021;1.092702996763674;9.999942264409773;0.9153628340044604;-0.07239996144566441;1.0452798677195927;0.9997957898919845;0.9180064836727378;1.0000714158641126
28.039738;1.0908090701848294;0.9830843799412496;0.9012539891651656;0.05019615373755178;0.04600442267145851;1.092709193270826;9.99993485222701;0.9153556347395602;-0.07242396129215634;1.0452782471242636;0.999796030418983;0.9179993232856761;1.0000749031094185
28.049738;1.0908210037140655;0.983084155699715;0.9012483364716493;0.05022272362351291;0.04602783501484255;1.092715358719211;9.99992703781939;0.915348465256886;-0.07244796115666431;1.0452767114969128;0.9997962965105602;0.9179922097006112;1.0000781685558635
28.059738;1.0908329283241782;0.983083413144181;0.9012422354136138;0.05025104852970747;0.046052852972499815;1.092721499617698;9.999918894176487;0.915341327617075;-0.0724719610413126;1.0452752503210778;0.999796589714025;0.9179851440157131;1.0000812013081974
28.069738;1.0908448354631444;0.9830831209680704;0.9012365685143796;0.05027762134808944;0.04607626211049181;1.0927286219235166;9.999910495222826;0.9153352223844883;-0.07249596094813231;1.0452738516157392;0.9997969112107061;0.9179791238244194;1.0000839912159858
28.079738;1.0908567168373933;0.9830823256952934;0.9012304545061662;0.050305948473340974;0.046101277417298456;1.0927347327259365;9.999901921676472;0.9153281486704009;-0.07251996087901838;1.0452725038071995;0.9997972619805502;0.9179721545167117;1.000086529064796
28.089738;1.0908685651877585;0.9830819962673989;0.9012247741024435;0.05033252279289532;0.046124684538143786;1.0927408408144534;9.999893265637947;0.915321104314502;-0.0725439608357902;1.0452711973375532;0.9997976428569526;0.9179652305199991;1.0000888064358635
28.099738;1.0908803733067711;0.9830816583548668;0.9012190855845764;0.050359097314553396;0.04614809112210835;1.0927469561429828;9.99988462656237;0.9153140862499868;-0.0725679608201803;1.045269924619239;0.9997980544868664;0.9179583493286458;1.0000908162454147
28.109738;1.0908921326520251;0.9830808368615276;0.9012129469540691;0.050387425149807485;0.04617310469865788;1.0927530881948366;9.999876100321222;0.9153080912336751;-0.07259196083387268;1.0452686783214973;0.9997984971313303;0.9179525067571186;1.0000925532599325
28.119738;1.0909038339521717;0.9830822523614003;0.9012088451739686;0.050414479975132064;0.0461969513761439;1.0927602451396925;9.999867770247066;0.915301115815699;-0.07261496087830337;1.0452674497708205;0.9997989702141121;0.9179456305922468;1.0000940135732106
28.129738;1.0909154699382158;0.9830814422839889;0.9012026816248632;0.050442807130458706;0.046221964794271986;1.0927664347860502;9.99985970573444;0.9152941554304266;-0.07263896095431402;1.0452662290373276;0.9997994720540928;0.9179388777190177;1.0000951939729121
28.139738;1.0909270374587217;0.9830793725963878;0.9011953336586462;0.05046889952763315;0.04624493062597145;1.0927726648524148;9.999851966409977;0.9152872048317306;-0.0726629610622936;1.0452650063450164;0.9998000000517268;0.9179321720560703;1.0000960922284239
28.149738;1.0909375719558374;0.98307819038714;0.901189558595853;0.05049566549365135;0.04626855629192931;1.0927789420864187;9.999844601705757;0.915281260578706;-0.07268596120266968;1.0452637731584287;0.9998005510590715;0.9179264358511584;1.0000967079725676
28.159738;1.090949002157367;0.9830779049444918;0.9011837648653995;0.05052223692758737;0.04629196452169039;1.0927852722160067;9.999837643231126;0.9152743229480864;-0.07270996137603868;1.045262522867371;0.9998011226535766;0.9179198398009839;1.0000970433542846
28.169738;1.0909603619227157;0.9830771528096047;0.9011774931475804;0.050550561087028996;0.04631698127997507;1.09279166024803;9.999831103696515;0.9152673951547302;-0.07273396158290965;1.0452612512340123;0.9998017153520369;0.9179133083783934;1.000097102587116
28.179738;1.090971648000313;0.9830768932929095;0.9011716170141734;0.050577130987194796;0.04634039205995944;1.092798110533804;9.999824978308457;0.9152614813486777;-0.07275696182354033;1.0452599556457518;0.9998023330222706;0.9179077655846694;1.0000968902414462
28.189738;1.0909828564003667;0.9830766435972191;0.9011656886044743;0.050603700107126594;0.04636380443817763;1.0928056272641258;9.999819240465976;0.9152545857268282;-0.07278096209802626;1.0452586336579015;0.9998029803058234;0.9179013815393756;1.000096410295826
28.199738;1.090993982671217;0.9830764025037178;0.9011597011458371;0.050630268424599376;0.04638721860505175;1.0928122147840362;9.999813845066942;0.9152477126275876;-0.07280396240629618;1.0452572821322663;0.9998036599603471;0.9178949984463852;1.000095667320286
28.209738;1.0910050213528732;0.9830761695048011;0.9011536480562355;0.05065683597717073;0.04641063474098796;1.0928188775753842;9.999808743064172;0.9152418662228455;-0.0728279627479576;1.0452558971720092;0.9998043722769868;0.9178897735436601;1.0000946674167008
28.219738;1.091015001451848;0.9830750625395511;0.9011475127829409;0.05068359627473391;0.046434271406978894;1.0928256201099231;9.99980389494483;0.9152350496196137;-0.07285096312253672;1.0452544748726078;0.9998051156190839;0.917883553919338;1.0000934169588844
28.229738;1.091025844981694;0.9830743625173193;0.9011408743347434;0.050711916050396745;0.04645929936211855;1.0928324460109793;9.999799271714918;0.9152292641881565;-0.0728749635298517;1.045253012308537;0.9998058870484815;0.9178784897120794;1.000091921066649
28.239738;1.091036581505998;0.9830741489030482;0.9011346018778013;0.0507384816139297;0.04648272235476173;1.0928393576036373;9.999794847251708;0.9152225097972408;-0.07289796396965624;1.0452515075761704;0.9998066827745167;0.9178724252991525;1.0000901833486788
28.249738;1.091047206508411;0.9830739413505388;0.9011282545920026;0.050765046614564366;0.04650614783180716;1.092846357106933;9.999790596836592;0.9152157865404174;-0.07292196444099544;1.045249960046632;0.9998074981784961;0.9178665119068954;1.000088206310969
28.259738;1.091056752495156;0.9830728594503038;0.9011218206424418;0.05079180437912279;0.04652979431256813;1.092853447930892;9.999786500227858;0.9152100965979976;-0.07294496494214896;1.0452483717314507;0.9998083279444367;0.9178615813340233;1.0000859924075325
28.269738;1.0910671456349983;0.9830726666855246;0.9011153217765521;0.050818368020624456;0.046553225355180236;1.0928606344871776;9.999782540147246;0.9152034434807912;-0.07296796547093433;1.0452467474095695;0.9998091667602569;0.9178557114525195;1.0000835452962442
28.279738;1.0910774183103433;0.9830724814874173;0.9011087470200192;0.05084493056341138;0.04657665966815674;1.0928679209400871;9.999778699221558;0.9151978298159897;-0.07299196602495417;1.0452450934939481;0.9998100101104755;0.9178509666184946;1.0000808698480512
28.289738;1.0910875668284772;0.9830723023485206;0.9011020989478807;0.05087149158712224;0.046600097627654206;1.0928753095617523;9.999774957474523;0.915191256406087;-0.07301496660186134;1.045243418318697;0.9998108550297542;0.9178451854260895;1.0000779709273049
28.299738;1.0910966228853758;0.9830712456008991;0.9010953710543256;0.05089824392140676;0.04662375800047642;1.0928827993261812;9.999771288460163;0.9151857215877452;-0.07303796719973375;1.0452417333158328;0.9998117009661969;0.9178404338695985;1.0000748528340824
28.309738;1.091106511607685;0.9830710716008946;0.9010885926334338;0.05092480073384577;0.04664720464953193;1.092890385966802;9.999767657659312;0.9151792200844274;-0.07306096781732266;1.0452400528344765;0.9998125502272167;0.917834713297375;1.0000715202549828
28.319738;1.0911162655686768;0.9830708969854002;0.901081761075768;0.050951355049247034;0.04667065656972003;1.0928980640936483;9.99976402591121;0.9151737431660287;-0.0730849684539172;1.0452383926832256;0.9998134077319247;0.9178300930950714;1.0000679789331448
28.329738;1.0911249182897353;0.9830698389980114;0.9010748753162638;0.05097809982855183;0.04669433276175851;1.0929058296131744;9.999760356238445;0.9151672807505022;-0.07310796910898083;1.045236768632033;0.9998142802568548;0.9178244170485185;1.0000642348464432
28.339738;1.0911343973163936;0.9830679060844962;0.9010663613975474;0.05100416775122811;0.04671735662253526;1.0929136799867878;9.999756621567624;0.9151618236905129;-0.07313096978182373;1.0452351953014685;0.9998151752825867;0.9178197566203383;1.0000602934106124
28.349738;1.0911437380738813;0.9830682054275685;0.9010598742552475;0.05102895930136236;0.04673922092197125;1.0929216127027415;9.999752806978558;0.9151553649054328;-0.0731539704713345;1.045233685850611;0.9998161003389137;0.9178141188006723;1.0000561598743847
28.359738;1.0911519784942296;0.9830688945992457;0.9010545329159214;0.051056174719289076;0.04676335935222529;1.0929286237923062;9.999748902794728;0.9151498996529723;-0.07317697117593064;1.0452322526710076;0.9998170634262541;0.9178094999407633;1.0000518401849012
28.369738;1.0911610530020959;0.9830687094304451;0.901047598359616;0.05108271215904788;0.04678684732464712;1.0929367069908291;9.99974489951345;0.9151434251238354;-0.07319997189388276;1.045230907735949;0.9998180733418188;0.9178039104259637;1.0000473418784217
28.379738;1.0911700050288209;0.9830685224576192;0.9010406792141674;0.05110924488998812;0.04681034416025144;1.0929448538787458;9.99974078950194;0.9151379393625584;-0.07322297262357344;1.0452296617752626;0.9998191389354032;0.9177993487430552;1.0000426750877704
28.389738;1.0911778786764204;0.9830674523167161;0.9010337755043594;0.051135965217832695;0.04683406839148389;1.0929530549482744;9.999736560940597;0.9151314404827507;-0.07324597336341128;1.045228523433437;0.9998202680405797;0.9177938267373217;1.000037852623342
28.399738;1.0911866105225854;0.9830672603166729;0.9010269195768742;0.051162486358312456;0.046857583553505;1.0929613003600454;9.999732180954743;0.9151259267567287;-0.07326897411177821;1.0452274990947268;0.9998214670538178;0.9177893435828326;1.0000328883763356
28.409738;1.0911942776637107;0.9830666616561758;0.9010205373430633;0.05118743968420625;0.046879718888039996;1.0929695799024355;9.99972758698911;0.9151193965012618;-0.07329197486717155;1.0452265932452232;0.999822740604649;0.9177839100429713;1.0000277961099238
28.419738;1.0912028130524136;0.9830664548445937;0.9010137765489014;0.05121394639531811;0.046903252524794825;1.0929778835468293;9.999722703041426;0.9151138475073557;-0.07331497562835576;1.045225809231827;0.9998240905201183;0.9177795213808337;1.0000225900720467
28.429738;1.0912112544109518;0.9830662368554164;0.901007069927095;0.051240445079017066;0.0469267951489144;1.0929852031987628;9.999717470704777;0.9151072770636309;-0.07333797639446617;1.0452251496369933;0.9998255150202979;0.9177741824464747;1.0000172855186749
28.439738;1.0912186372196575;0.9830638506310357;0.9009992401765126;0.05126489350402071;0.046948516699664815;1.0929935336821783;9.999711867219462;0.9151016818994199;-0.07336097716498965;1.0452246155992686;0.9998270093771686;0.9177698838703229;1.000011897824057
28.449738;1.0912268887696335;0.9830636032028828;0.9009926436043045;0.05129137472787534;0.046972076066067854;1.0930018720093992;9.99970590145753;0.9150960580971588;-0.07338297793961801;1.0452242055309209;0.9998285676741318;0.917765546652027;1.0000064409865979
28.459738;1.091234077924125;0.9830624581280257;0.9009860910704638;0.051318039352137426;0.04699586146603855;1.0930102163887059;9.999699603818696;0.9150894024918983;-0.07340597871828172;1.0452239148794307;0.9998301843495806;0.9177603327379652;1.0000009266964627
28.469738;1.0912421301264603;0.9830626600582832;0.900980046721363;0.05134274726382301;0.047017828882304165;1.0930185651109303;9.999693025337663;0.9150837139859346;-0.0734289795013821;1.0452237378790339;0.999831854293299;0.9177561552171658;0.999995364435396
28.479738;1.0912491115377654;0.9830614871779625;0.9009736071972286;0.051369391460890326;0.04704162974498365;1.0930259151736161;9.999686239501417;0.9150779930588215;-0.0734519802898825;1.0452236692473358;0.9998335719299536;0.9177520170471047;0.9999897622180303
28.489738;1.0912569445375337;0.9830629396374733;0.9009688436996475;0.051396312634380374;0.04706566104180768;1.0930342618559277;9.999679333702883;0.9150712405561736;-0.07347398108507099;1.0452237039170686;0.9998353309124395;0.9177468410943372;0.9999841278525824
28.499738;1.09126369305395;0.9830622300302062;0.9009629602242611;0.0514211803183013;0.04708787121149287;1.0930425988598989;9.999672395904922;0.9150654568265837;-0.07349698188805107;1.0452238366635314;0.9998371244346648;0.917742780311961;0.9999784707106878
28.509738;1.0912712798242579;0.9830619155548916;0.900956707295892;0.05144759740803483;0.047111479540150276;1.0930509184080694;9.999665503254464;0.9150586418085531;-0.07351998269929677;1.0452240628671914;0.9998389455749869;0.9177377603400378;0.9999728029072642
28.519738;1.0912777719528999;0.983061196341921;0.9009509443895622;0.05147244113942676;0.04713370807411347;1.093058212396778;9.999658716014949;0.9150527955868764;-0.07354198351853243;1.0452243782722468;0.9998407879373759;0.9177336940198569;0.9999671385687492
28.529738;1.0912850964120715;0.983060875459455;0.900944814768033;0.05149883429393671;0.047157335381095955;1.0930664743406608;9.99965208896769;0.9150469183435748;-0.07356498434497427;1.0452247775578178;0.999842646602238;0.9177297443555626;0.9999614911985504
28.539738;1.0912913252603083;0.9830601554170073;0.9009391788781981;0.05152365432076986;0.04717958328572298;1.0930747003356718;9.999645691061215;0.9150410098772033;-0.07358698517794682;1.0452252538081;0.9998445182801347;0.9177257514416579;0.9999558708373901
28.549738;1.0912983918694845;0.9830580904423019;0.900931573645423;0.05154954368429507;0.04720278971037956;1.093081888902337;9.999639607115453;0.9150340690844795;-0.07360998601742272;1.0452257991292153;0.9998463999100413;0.9177208804789341;0.9999502836205512
28.559738;1.0913043744878943;0.983057396878416;0.9009260744868801;0.05157434120229322;0.04722505737838458;1.0930900406935078;9.99963392178834;0.9150280940039565;-0.07363198686390568;1.045226406169289;0.9998482878965752;0.917716967235803;0.9999447341274471
28.569738;1.091310245277984;0.9830562498875967;0.900920206779911;0.05160088196026397;0.04724894231327305;1.0930981580581176;9.99962870525262;0.9150220823606163;-0.07365498771798655;1.0452270694440948;0.9998501793179416;0.9177131781791698;0.9999392278448085
28.579738;1.0913169758022392;0.983056499658675;0.9009148648755669;0.05162546544166136;0.04727101150379789;1.0931052441128761;9.999624012582185;0.9150150313212773;-0.07367698858023577;1.045227783992223;0.9998520722974538;0.9177083588891995;0.9999337720091207
28.589738;1.0913226432285825;0.9830554282417566;0.900909145607935;0.051651984978606694;0.04729491616339225;1.0931133016203651;9.999619890923631;0.9150089373860077;-0.07369998945135928;1.0452285428861146;0.9998539647146734;0.9177046666584449;0.9999283751549356
28.599738;1.0913291806317076;0.9830557660297593;0.9009039526170942;0.05167654732605151;0.047317005177733844;1.0931213326421803;9.99961638145904;0.9150027977552903;-0.07372199033223373;1.0452293373452397;0.9998558540328191;0.9177009481035375;0.9999230464148852
28.609738;1.091334661493037;0.9830570295265351;0.9009004291601916;0.05170177210691151;0.04733976297215924;1.0931283394350917;9.999613518964312;0.9149966117991606;-0.0737439912238943;1.0452301589527393;0.9998577385718278;0.9176972879282921;0.9999177955977683
28.619738;1.0913400523537187;0.9830561147909863;0.9008949313471029;0.05172825932816217;0.04736369789097778;1.0931363253938988;9.999611334764936;0.9149893815300154;-0.07376699212761222;1.0452310012697084;0.9998596177716005;0.917692774075249;0.9999126334597844
28.629738;1.0913463206175213;0.9830566197754961;0.9008899603230116;0.051752788748145206;0.04738581745674974;1.0931442951178933;9.999609856356328;0.9149831108285671;-0.07378899304483064;1.0452318595160899;0.9998614908551997;0.917689243344055;0.9999075712094269
28.639738;1.0913515407459677;0.9830563007976528;0.9008850544493752;0.05177749912262673;0.047408165230217285;1.0931512540504424;9.999609102202031;0.9149768039457264;-0.07381099397684238;1.0452327288387997;0.9998633560757773;0.9176857829816071;0.9999026196325803
28.649738;1.091356680505653;0.9830555586050554;0.9008797854782308;0.051803952197782666;0.047432130166921604;1.0931592082574484;9.999609077681294;0.9149704649083856;-0.07383399492458341;1.0452336033313998;0.9998652118044402;0.9176824766747128;0.9998977887475512
28.659738;1.091362708543641;0.9830544822216675;0.9008734375068392;0.05182796652863288;0.047453838514607896;1.0931661638348364;9.999609773344822;0.9149630977969525;-0.07385599588873155;1.0452344774657183;0.9998670578206201;0.917678169269243;0.9998930882700166
28.669738;1.0913677025434088;0.9830543375440748;0.9008687599029084;0.05185264239454425;0.04747621462546554;1.0931741247923628;9.999611164206012;0.9149567070968618;-0.07387799686975152;1.045235348549829;0.9998688954179378;0.9176749354806293;0.9998885274423664
28.679738;1.0913726362172296;0.9830542537212632;0.9008641546051674;0.051877306852348606;0.04749859944065989;1.0931810902838868;9.99961321569063;0.9149502977593066;-0.07389999786775625;1.0452362173976981;0.9998707273919912;0.9176717763325625;0.9998841135178528
28.689738;1.0913784836572127;0.9830546338564807;0.900859190570239;0.05190352217155808;0.04752238177722281;1.0931890538820603;9.999615900204246;0.9149438743540134;-0.073921998882448;1.0452370871286623;0.9998725586012182;0.9176686869473965;0.9998798508187263
28.699738;1.0913833225609135;0.9830546787083461;0.9008547239618413;0.05192816465316199;0.04754478259974892;1.093197006199424;9.999619206935492;0.914937440318181;-0.07394399991336725;1.0452379622011436;0.9998743956424067;0.9176656617986256;0.9998757413376782
28.709738;1.0913881200625597;0.9830547914626647;0.9008503235949378;0.05195279678138127;0.04756719053327038;1.0932039385830838;9.999623132219833;0.9149309983679461;-0.073966000960299;1.045238848431446;0.9998762450163674;0.9176626956571499;0.9998717858902965
28.719738;1.0913928768493923;0.9830549765803674;0.9008459850932772;0.05197741908588794;0.0475896049008112;1.0932118446123857;9.999627665602123;0.9149235510562317;-0.07398900202328826;1.0452397533236584;0.9998781115005042;0.9176588669391772;0.9998679851244305
28.729738;1.0913985580214127;0.9830561216349802;0.9008417126953815;0.05200183990181572;0.047611806999167665;1.0932187195631229;9.999632780716;0.9149171009385471;-0.07401100310222063;1.0452406859225218;0.9998799980551031;0.917656001916907;0.9998643402073208
28.739738;1.0914032367209352;0.9830582257138615;0.9008390811392675;0.052026924571504055;0.04763467308488224;1.0932265595100072;9.999638432558601;0.9149106506529551;-0.07403300419663136;1.0452416558081077;0.9998819066858212;0.9176531782403583;0.9998608531148112
28.749738;1.0914078811893957;0.9830586703656965;0.9008348762152109;0.05205151981041388;0.04765710365927148;1.0932333606747724;9.99964456943603;0.9149042027318625;-0.07405500530591556;1.0452426724717132;0.9998838389976549;0.9176503901343569;0.9998575264878184
28.759738;1.0914124959031122;0.9830587385010983;0.9008302536761597;0.052077860973527686;0.04768114610632064;1.0932411195320249;9.999651150011877;0.9148977596130689;-0.0740760064294299;1.0452437459559478;0.999885795336628;0.9176475519455186;0.9998543630768887
28.769738;1.091418050186201;0.9830585261323344;0.9008244878140662;0.0521017668396036;0.0477029265013193;1.0932478334604898;9.999658149437165;0.9148913243641535;-0.07409800756641441;1.0452448871834077;0.9998877729824792;0.9176448206896104;0.9998513649393483
28.779738;1.0914226214829819;0.9830593032747141;0.9008203196392639;0.052126337531531605;0.04772536880810605;1.0932545009312689;9.999665557265557;0.9148849009678464;-0.07412000871611346;1.0452461072050583;0.9998897660866904;0.917642110847709;0.9998485328780199
28.789738;1.0914271812100578;0.983060199141092;0.9008161433756662;0.052150900617720576;0.047747813870611264;1.0932621208123234;9.99967336982444;0.9148784937111948;-0.07414200987800885;1.0452474163968482;0.9998917678039062;0.9176394162908244;0.9998458668959797
28.799738;1.0914317338794046;0.983061213774794;0.900811949884433;0.052175456452666066;0.04777026116062388;1.093268691260367;9.999681575073009;0.9148721069153148;-0.07416401105181436;1.0452488243433198;0.9998937714550821;0.9176367292704529;0.9998433673244779
28.809738;1.0914362803527544;0.9830623447990858;0.9008077312796087;0.0522000053748041;0.047792710317898994;1.0932762095878723;9.999690144847927;0.9148657447189041;-0.07418601223725055;1.0452503399622677;0.9998957699039464;0.9176340410448957;0.9998410350986071
28.819738;1.0914417843881241;0.9830644686092622;0.9008034917585036;0.052224355838662834;0.04781494310569502;1.0932826737626768;9.999699046662249;0.9148584099746573;-0.07420801343379266;1.0452519707334031;0.9998977554653564;0.9176303469888416;0.9998388705376583
28.829738;1.0914463168026525;0.9830658152770282;0.9007992003508922;0.05224889202149711;0.047837395697761964;1.0932900835837;9.999708259769827;0.9148521033916063;-0.07422901464048888;1.045253721308034;0.9998997210067337;0.9176275535960717;0.9998368720229106
28.839738;1.09145084203084;0.9830677383309875;0.9007953017651231;0.0522716678673818;0.04785824265108735;1.0932964392847895;9.99971778263127;0.914845824032401;-0.07425101585603927;1.0452555929791603;0.9999016603894461;0.9176248200721626;0.9998350364080872
28.849738;1.0914553598693784;0.9830692672739592;0.9007909106132734;0.052296192586411855;0.04788069885315675;1.0933027389317103;9.999727634170952;0.9148395704140367;-0.07427301707920855;1.0452575844795575;0.9999035675234533;0.917622058660416;0.9998333602873188
28.859738;1.0914598703645053;0.9830708732621212;0.9007864665341307;0.052320711897771634;0.04790315689978971;1.0933099783169051;9.999737849443077;0.9148333412288956;-0.07429401830904604;1.0452596928073528;0.99990543592639;0.9176191815903714;0.9998318403283085
28.869738;1.091464374153064;0.9830743002715433;0.900783578080563;0.052345706619237084;0.04792605720788132;1.0933161537856493;9.999748470934973;0.9148271356846958;-0.07431601954447992;1.0452619128764795;0.9999072598406724;0.9176163451478925;0.9998304733263208
28.879738;1.091468872017648;0.9830742735462022;0.9007774231833918;0.05236973467098511;0.04794807848913795;1.0933222648627106;9.999759541212322;0.9148209537277449;-0.0743380207837388;1.0452642372681527;0.9999090356116965;0.9176134637514236;0.9998292568291227
28.889738;1.0914733641942596;0.9830760460993614;0.9007728222704903;0.052394238320750366;0.047970541909504304;1.0933293147587202;9.999771101817736;0.9148147959835746;-0.07435902202433264;1.0452666576338638;0.999910762384681;0.9176104526976799;0.9998281893384237
28.899738;1.091477850995716;0.9830778546858547;0.9007681646579173;0.05241873697762704;0.047993006865735065;1.093335308969941;9.999783194389774;0.9148086628714602;-0.07438102326366455;1.0452691662271199;0.9999124425802595;0.9176074718849291;0.9998272694995146
28.909738;1.0914832992412689;0.9830810544675503;0.9007638982237068;0.05244128461842428;0.048013647675688054;1.0933412530011346;9.999795855389438;0.9148025533083508;-0.07440202449962537;1.0452717555376878;0.9999140814876105;0.9176043589263724;0.9998264954581177
28.919738;1.0914877849152531;0.9830829159473303;0.900759114136093;0.05246577404046971;0.04803611509866254;1.0933481505094407;9.999809111499092;0.9147964643510099;-0.07442402573065127;1.0452744173094295;0.9999156853246843;0.9176012767332122;0.999825864797427
28.929738;1.091492278462328;0.983084797347152;0.9007542600271777;0.05249025930550934;0.04805858352251627;1.0933540025039528;9.999822982429807;0.9147903914355855;-0.0744450269556099;1.0452771430532901;0.9999172603936937;0.9175980628620788;0.9998253743330631
28.939738;1.0914967856896554;0.9830866958135253;0.9007493330136995;0.05251474068915721;0.04808105282695696;1.09335980776616;9.99983747773715;0.9147843284993971;-0.07446702817385581;1.0452799255971628;0.999918814779355;0.9175948765710977;0.9998250199425525
28.949738;1.091501311021167;0.9830890891322543;0.900744772481764;0.05253746378118344;0.0481019155066624;1.093365563928222;9.999852585245362;0.9147792683493493;-0.07448802938519174;1.0452827598537278;0.9999203595582771;0.9175925471065645;0.9998247970315653
28.959738;1.09150585695767;0.9830910115510821;0.9007396983272161;0.05256193791321774;0.04812438643148674;1.093372267788948;9.999868259867808;0.9147732030136548;-0.0745100305896216;1.0452856420007381;0.9999219072445494;0.9175892377415233;0.9998247016636754
28.969738;1.0915104256664017;0.983092937692896;0.9007345533035154;0.05258640850075338;0.04814685833576977;1.0933779148360394;9.999884416719688;0.914767124170959;-0.0745310317870551;1.0452885682027988;0.9999234691532766;0.9175857776916471;0.9998247313311642
28.979738;1.091515020983169;0.9830948606480825;0.900729341540226;0.05261087559341086;0.04816933160454824;1.0933834997714702;9.999900937984425;0.9147610236687279;-0.07455203297721713;1.0452915340661784;0.9999250537452928;0.9175822437821953;0.999824884512411
28.989738;1.0915196489264214;0.9830954998850313;0.9007229018435647;0.05263310393146599;0.048189759040529294;1.0933890187234905;9.999917690280434;0.9147548935627582;-0.07457403415978879;1.0452945345559292;0.9999266657783825;0.9175787137383776;0.9998251597688808
28.999738;1.0915243167419675;0.9830991519376333;0.9007191827416071;0.052658045205621486;0.04821267740678192;1.093395471276186;9.999934539429914;0.9147487266488632;-0.07459503533436077;1.045297563902515;0.9999283062889087;0.9175750223868289;0.9998255550446378
29.009738;1.0915290306328138;0.9831015086121407;0.9007142495158639;0.05268074804631873;0.04823355140359489;1.093400860586486;9.999951364830999;0.9147425175462566;-0.07461603650018532;1.0453006154653979;0.999929973964006;0.9175712488772304;0.9998260671366817
29.019738;1.0915337942668324;0.9831033579634697;0.9007088342360633;0.05270520269364037;0.04825603686445015;1.093406192350543;9.999968072809382;0.9147362622093015;-0.07463703765615701;1.0453036821621549;0.9999316668589239;0.9175673904030633;0.9998266921042773
29.029738;1.0915386101619031;0.9831051756144923;0.9007033811330847;0.05272965463904682;0.04827852683110371;1.0934114745117378;9.999984601586187;0.9147299559500409;-0.07465903880099785;1.045306757424937;0.9999333829971379;0.9175635238650619;0.9998274266553816
29.039738;1.091542517156624;0.9831065554135062;0.9006983220601668;0.052752540767267944;0.048299632248861996;1.0934167177500218;10.000000921671464;0.9147235924808085;-0.07468003993329572;1.0453098351540626;0.9999351201182863;0.917559481076207;0.9998282686419333
29.049738;1.0915474480632668;0.983108292874352;0.9006928029745561;0.05277698814396657;0.0483221323229956;1.093422934965231;10.000017030696924;0.9147181648665631;-0.07470104105138486;1.0453129087004893;0.9999368760645726;0.9175563349857029;0.9998292159725233
29.059738;1.091552441618776;0.9831104631598704;0.9006876968209857;0.052799678985628734;0.0483430303275089;1.0934281393886986;10.000032934613493;0.9147116669199888;-0.07472204215349669;1.0453159702977162;0.9999386500474408;0.9175520884928574;0.9998302657559177
29.069738;1.0915574999200153;0.9831121018030671;0.9006821279288438;0.052824123123035714;0.04836554119134806;1.0934333430071819;10.000048627039721;0.9147050938774265;-0.07474304323830944;1.0453190112401165;0.9999404432542576;0.9175477359211911;0.9998314147802291
29.079738;1.09156262469282;0.9831141690455967;0.9006769835042254;0.052846811319159574;0.048386450011635974;1.0934385564284428;10.000064083354076;0.9146984424088271;-0.07476404430520772;1.045322022495366;0.999942257735234;0.9175432761739735;0.9998326600384279
29.089738;1.0915678180899164;0.9831157029822625;0.900671390383019;0.05287125345991956;0.04840897160708398;1.0934437892323277;10.000079266537101;0.9146917099529968;-0.074785045353826;1.045324995212215;0.9999440945277436;0.9175387096472641;0.9998339987986612
29.099738;1.0915730827194963;0.9831159097635669;0.9006646297455067;0.05289345951449848;0.04842945065702957;1.0934490497555194;10.000094139323119;0.9146848939400296;-0.07480604638361955;1.0453279207669612;0.9999459530029028;0.9175340381464868;0.9998354286544935
29.109738;1.0915784211658754;0.9831173371932833;0.9006590432056066;0.0529179007696347;0.04845198261648885;1.093454344953984;10.00010867156101;0.9146789918579015;-0.07482704739416655;1.045330790271206;0.9999478320264767;0.9175302607381804;0.9998369467891692
29.119738;1.0915838353455394;0.9831191916710899;0.9006539101708216;0.05294058698748747;0.048472912091659506;1.0934596805929195;10.00012282580623;0.9146720017097945;-0.07484804838565463;1.0453335937362715;0.9999497317653738;0.917525386048895;0.9998385489649829
29.129738;1.091588361446875;0.9831201110698371;0.9006487828998219;0.05296346429683961;0.04849406430332712;1.0934650608939422;10.000136541380053;0.9146649221791372;-0.07486904935894662;1.045336319867312;0.9999516546429164;0.9175204115634125;0.9998402297097309
