time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.139738;1.0915936636842472;0.9831229419455398;0.9006448972655409;0.0529875049220006;0.048516255447911494;1.0934714880513376;10.000149746537357;0.9146577528311713;-0.07489005031556838;1.045338957042226;0.999953604287002;0.9175153365841977;0.9998419833257745
29.149738;1.0915993049114405;0.9831246384906819;0.9006398227304584;0.05301019195931794;0.04853719897878611;1.0934769629800067;10.00016237642591;0.9146514943353155;-0.0749110512576523;1.0453414947647972;0.9999555833532096;0.9175111557650544;0.9998438043244221
29.159738;1.091605019353855;0.9831262844637527;0.9006347701559283;0.053032880127363055;0.04855814705904726;1.093482487105997;10.000174371276492;0.914644148049218;-0.07493205218744801;1.0453439243772302;0.9999575927162764;0.9175058732636729;0.9998456869903979
29.169738;1.0916108046479247;0.9831273982702413;0.9006293004446688;0.05305732496676943;0.04858070702866057;1.0934880631956516;10.000185672655043;0.9146367151342792;-0.07495305310688746;1.045346238924192;0.9999596320972021;0.9175004834454735;0.9998476250787801
29.179738;1.0916166576785276;0.9831289400911861;0.9006242958746675;0.05308001741269998;0.048601663720150005;1.0934936936530952;10.000196231305774;0.9146291961099433;-0.07497405401764723;1.0453484332127354;0.9999617004035567;0.9174949842383765;0.9998496115876716
29.189738;1.0916216104970258;0.9831295474712726;0.9006193063499885;0.05310290415246759;0.048622842134506045;1.0934993781045532;10.00020601452938;0.9146225913607186;-0.074994054921264;1.0453505042161033;0.999963795469076;0.9174902886778973;0.9998516381769392
29.199738;1.0916275890413123;0.9831305029061708;0.900613917741622;0.05312735885345898;0.04864541362728045;1.0935051139897618;10.000215008095989;0.9146149020350386;-0.07501505581913563;1.0453524510201166;0.9999659139519537;0.9174845662945896;0.9998536951703109
29.209738;1.091633626827524;0.9831318875716841;0.900609001746291;0.05315006324147862;0.04866638111208971;1.0935109002361874;10.00022321849334;0.9146071297365842;-0.07503605671263602;1.0453542737815547;0.9999680518903068;0.9174787343387881;0.9998557722901978
29.219738;1.0916397219371747;0.9831314676691301;0.9006025116629014;0.053172292013436755;0.048686911757671564;1.0935167406554043;10.000230673835079;0.9145992754036577;-0.07505705760308855;1.0453559717011804;0.9999702052717231;0.9174727986509751;0.9998578593662111
29.229738;1.0916449070108651;0.9831318751212147;0.9005976484528566;0.05319519793990906;0.04870810418830388;1.0935226448145992;10.00023741742339;0.914592339587879;-0.07507705849156986;1.045357541110633;0.9999723699951052;0.9174676820872583;0.9998599471455033
29.239738;1.0916511069180614;0.9831326421456295;0.9005923830661031;0.05321967393601396;0.048730689887109095;1.0935286259297767;10.000243493267286;0.9145843234123672;-0.0750980593789856;1.04535897555773;0.9999745420596642;0.917461562947928;0.9998620282846291
29.249738;1.0916573516446575;0.9831338551053099;0.9005875779213796;0.0532424014917748;0.048751671949785726;1.093534696895713;10.000248931826787;0.9145762286025154;-0.07511906026616295;1.0453602678566942;0.9999767182352385;0.9174553626984678;0.9998640974631668
29.259738;1.0916636341315777;0.9831350390683453;0.9005827851976448;0.053265136267478315;0.0487726578724107;1.0935408667218036;10.000253747422388;0.9145690578807889;-0.07513906115353487;1.0453614119175285;0.9999788958649246;0.9174500016333117;0.9998661500771788
29.269738;1.0916689831485897;0.9831353164052976;0.9005779846346743;0.05328806979270855;0.04879386551109589;1.0935471395787044;10.00025794851863;0.9145608163525515;-0.07516006204089522;1.0453624032034312;0.999981071615475;0.9174436552461926;0.999868181129517
29.279738;1.0916753239958426;0.9831382057101253;0.9005747983205064;0.05331130182798772;0.04881529931744517;1.09355351722234;10.00026155410867;0.9145525122490447;-0.07518006292776698;1.0453632380149633;0.9999832409802014;0.9174371609874364;0.9998701853885195
29.289738;1.091681692236506;0.9831393136658799;0.9005699903557566;0.053334062279001226;0.048836296364151696;1.093559001948439;10.00026461118012;0.9145451564628077;-0.07520106381399098;1.0453639124051575;0.9999853991441181;0.9174316839731289;0.9998721578318854
29.299738;1.0916871248688873;0.9831395095479093;0.9005651471529912;0.05335702290088306;0.04885751438514306;1.093565597374769;10.000267206310868;0.9145367615914525;-0.07522106469974407;1.0453644227456071;0.9999875414929053;0.9174250716596973;0.9998740945038512
29.309738;1.0916935515842938;0.9831405492668601;0.9005602830055639;0.053379802316551685;0.04887851704136961;1.093572308216104;10.00026945828312;0.9145283409356268;-0.07524206558504523;1.0453647678491338;0.9999896629445669;0.917418488639748;0.9998759939421265
29.319738;1.0917000083375032;0.9831415435450734;0.9005553762662798;0.053402591314115684;0.048899521502886116;1.093579139987763;10.000271492186316;0.9145209081237604;-0.07526206646940822;1.0453649496089292;0.9999917573085778;0.9174127708908795;0.9998778572733372
29.329738;1.091705532561956;0.9831393677395857;0.9005483572806204;0.05342685498590541;0.04892191212998272;1.0935860983966152;10.000273420673219;0.914512477505026;-0.07528306735191574;1.0453649720959883;0.9999938175629681;0.9174060929546302;0.9998796867530816
29.339738;1.0917120564248246;0.9831402502443254;0.9005433358787507;0.05344966327376762;0.04894291831283801;1.0935931891996098;10.000275347122887;0.914505064031095;-0.07530306823157389;1.0453648412856;0.9999958369653776;0.9174002886175936;0.9998814848810641
29.349738;1.0917186178905347;0.9831410700259228;0.9005382441317852;0.05347248133823421;0.0489639247415638;1.0936004183703767;10.000277372113045;0.9144966823559341;-0.07532406910761819;1.045364565187391;0.9999978098963329;0.9173935334855657;0.9998832543303227
29.359738;1.0917242530885096;0.9831409439446661;0.9005330621321289;0.05349549979461966;0.04898514908052443;1.0936077913959477;10.000279582252139;0.9144883462033716;-0.07534406997948503;1.045364153323036;0.9999997313446293;0.9173866640595808;0.9998849971643228
29.369738;1.0917308907086376;0.9831416345120388;0.9005278064031844;0.05351833738568379;0.0490061555622082;1.0936143123188813;10.000282027093856;0.9144810679319464;-0.07536407084651874;1.0453636157449315;1.0000015962104387;0.9173807625522526;0.9998867139434638
29.379738;1.0917375661910262;0.9831427423449597;0.900522900710474;0.05353942949747836;0.04902555445907524;1.0936219837918733;10.00028471104427;0.9144728578098698;-0.07538507170766989;1.0453629627577978;1.0000033995778526;0.9173739211171842;0.9998884041253382
29.389738;1.0917433146611049;0.9831424269922299;0.9005174508375686;0.05356247695088857;0.049046778342892595;1.0936298077725763;10.00028761200509;0.9144657234358603;-0.07540507256136325;1.0453622058939818;1.0000051374126795;0.9173679712499492;0.9998900674128387
29.399738;1.0917500633465715;0.9831429346645022;0.9005119206758447;0.053585343412591885;0.04906778385651087;1.0936377857642279;10.000290701472252;0.9144576696176394;-0.07542507340553885;1.0453613590501891;1.0000068071661237;0.9173610034014232;0.9998917056656644
29.409738;1.091755879621899;0.9831425057113149;0.9005062874179262;0.05360840985344654;0.04908900645393696;1.0936459180367655;10.000293947469167;0.9144506983432888;-0.07544507423782965;1.0453604385870074;1.0000084075838087;0.9173550115855726;0.9998933240660081
29.419738;1.0917626870533272;0.9831446612183131;0.9005021843874428;0.05363177609162275;0.049110450694360604;1.0936542022736349;10.00029731387401;0.9144428088084428;-0.07546507505580378;1.045359462455374;1.0000099378221576;0.9173480028117417;0.9998949299221095
29.429738;1.091768550764869;0.9831441301491508;0.9004963761737871;0.05365486177041748;0.04913167172229622;1.093661633335174;10.000300760760423;0.9144349979480589;-0.07548607585705466;1.0453584489259469;1.0000113966649655;0.917341055142921;0.9998965305412374
29.439738;1.091775394038854;0.9831444307823685;0.9004904979275463;0.05367776678301102;0.04915267421116949;1.0936702049593425;10.000304240002274;0.9144282614140441;-0.07550607663916035;1.0453574152544476;1.000012781681876;0.917334998634183;0.9998981315790415
29.449738;1.0917822470921363;0.9831429257529563;0.9004829339336395;0.053700200794329155;0.04917323571162724;1.0936789112758631;10.000307694859009;0.9144205942682756;-0.07552607739989271;1.0453563771863534;1.0000140891161446;0.9173279200785882;0.9998997359684209
29.459738;1.0917881412228447;0.9831427243990558;0.9004773303503001;0.05372156021558891;0.04919284692287253;1.0936877465109633;10.000311065702649;0.9144139910245993;-0.07554607813761048;1.0453553496187247;1.0000153152861904;0.9173218108825927;0.9999013448988918
29.469738;1.0917950028483878;0.9831428733708528;0.9004712256232045;0.053744494032055445;0.0492138467472179;1.0936957044586122;10.000314294514094;0.9144064453736791;-0.07556607885132388;1.0453543463894024;1.0000164576965944;0.9173146767168823;0.9999029603153531
29.479738;1.0918009024284068;0.983142093618955;0.9004650392711018;0.05376762753999337;0.04923506299644556;1.0937047787345808;10.000317333013621;0.9143999498518556;-0.07558607954063248;1.0453533789307503;1.0000175148489439;0.9173085106900747;0.999904585719031
29.489738;1.0918077710044327;0.983142154015864;0.9004587988890081;0.05379057984533105;0.049256059722906316;1.093713963167977;10.000320157589151;0.9143924961433127;-0.07560608020588089;1.0453524567309562;1.000018485987023;0.9173013202915321;0.9999062251452524
29.499738;1.0918136840986823;0.9831417810181321;0.9004529250496709;0.0538119758933583;0.04927566457608518;1.0937232519701758;10.000322780826576;0.9143860765765641;-0.07562608084803396;1.0453515894898122;1.0000193707569267;0.9172950993861368;0.9999078824501588
29.509738;1.0918205756808597;0.9831417844603861;0.9004465648941943;0.0538349454214054;0.04929665651312114;1.0937316390339842;10.000325250422382;0.9143796854651285;-0.07564608146816448;1.0453507882098618;1.000020169084967;0.917288851813136;0.999909560941293
29.519738;1.0918265202774518;0.9831408902179989;0.9004401373494976;0.053858113366848225;0.04931786321212252;1.093741116493402;10.00032763038469;0.9143723188000719;-0.07566608206700111;1.0453500649756413;1.0000208823135739;0.9172815818882951;0.9999112629252283
29.529738;1.0918324837853843;0.9831399869431642;0.9004336560572086;0.05388128933436587;0.049339066549614945;1.0937506740321647;10.00032997092593;0.9143659730416397;-0.07568608264469556;1.045349432175963;1.000021513459958;0.917275284737084;0.9999129897752231
29.539738;1.0918394307783397;0.9831404426752232;0.9004275751264281;0.05390252776245558;0.049358440895059294;1.0937592993295533;10.000332291024828;0.9143586445298887;-0.07570608320082005;1.0453489013713215;1.0000220659319683;0.9172679694562001;0.9999147426215814
29.549738;1.0918454320088657;0.9831395371022923;0.9004209926531381;0.05392571987386983;0.049379636164035796;1.0937689788839116;10.00033458372183;0.914352329019872;-0.07572608373441823;1.0453484825316484;1.0000225437151082;0.9172616306958827;0.9999165231163247
29.559738;1.091852416567597;0.9831412711776704;0.9004159823245822;0.05394921083455435;0.04940104885859509;1.0937786989777933;10.000336830196332;0.9143450208026754;-0.0757460842440455;1.0453481835029785;1.0000229526458082;0.9172542760355744;0.9999183337905788
29.569738;1.091858456592217;0.9831390980963178;0.9004081391221401;0.053970183484858304;0.049420185627942995;1.0937874464191408;10.000339015185348;0.9143387131179261;-0.07576508472803382;1.045348009121615;1.000023300345304;0.9172478169081361;0.9999201782120893
29.579738;1.0918654826700958;0.9831390864376668;0.9004014291622079;0.05399321061929065;0.04944114591340028;1.0937972085335803;10.000341138848746;0.9143313996033686;-0.075785085184859;1.0453479609311664;1.0000235956304093;0.9172404264689282;0.9999220613633872
29.589738;1.091871566223705;0.983138680172676;0.9003951004524426;0.054014680956004486;0.04946070950468221;1.0938069730597544;10.000343215499452;0.9143250747072557;-0.07580508561330618;1.0453480377511133;1.0000238485685458;0.9172340166962853;0.9999239897211025
29.599738;1.091877669993759;0.9831377997817343;0.900388280932638;0.0540379155172257;0.04948187328846004;1.0938157285980314;10.000345263314312;0.9143187331927835;-0.07582508601249446;1.0453482358405284;1.0000240703345138;0.9172275925917884;0.9999259707016792
29.609738;1.0918847552457;0.9831378081235235;0.9003814158460819;0.05406096920598965;0.049502811869314246;1.093825465186376;10.000347298250006;0.9143113694321178;-0.07584408638192049;1.0453485488410719;1.0000242721434855;0.9172200762236138;0.999928012133549
29.619738;1.0918908897952997;0.9831374237887315;0.9003749126508523;0.054082466855583156;0.04952235306241128;1.0938341744320028;10.000349340849285;0.9143049771259434;-0.0758640867214173;1.0453489687021829;1.000024464008306;0.9172136268754102;0.9999301217422718
29.629738;1.0918980014239348;0.9831374479164862;0.9003679064996;0.05410553945752943;0.04954327628368538;1.0938438493125768;10.000351426941162;0.9142985498340809;-0.0758840870309381;1.045349486892408;1.0000246546796132;0.9172071659846885;0.9999323062014995
29.639738;1.0919041633030606;0.9831370786423621;0.9003612467748611;0.05412705592460225;0.049562802098718425;1.0938534838847518;10.000353606715354;0.914291081553903;-0.07590408731044858;1.0453500948203893;1.0000248525431827;0.9171996982455066;0.9999345703226389
29.649738;1.0919103453821386;0.983136235621425;0.9003540591781295;0.054150337087855285;0.049583928020307734;1.0938620726328243;10.000355940608987;0.914284567207016;-0.0759230875602081;1.0453507846083254;1.0000250661166707;0.9171931365665262;0.9999369171385802
29.659738;1.0919175203993228;0.9831367623033966;0.9003472310361682;0.0541716818429656;0.04960322162633745;1.0938716098960442;10.00035850016016;0.9142780028204104;-0.07594308778109407;1.0453515505164472;1.000025303895486;0.9171866536681019;0.9999393485623108
29.669738;1.0919237693880064;0.9831364174485504;0.9003402942740286;0.05419322540434891;0.04962272600062486;1.0938800899369305;10.00036136249843;0.9142703848589798;-0.07596208797456773;1.045352389110967;1.000025573686672;0.9171790915407987;0.9999418655818386
29.679738;1.0919300669355145;0.9831356054824266;0.9003328182809011;0.05421653330073683;0.04964383110453445;1.0938895071097114;10.000364600261925;0.9142637096954489;-0.07598208814241884;1.0453532977677493;1.0000258812985607;0.9171726131410369;0.999944467932554
29.689738;1.09193738610439;0.9831361728662472;0.9003256944006862;0.054237904519720895;0.04966310453540501;1.0938978558014278;10.000368274281106;0.9142569739457085;-0.07600108828653172;1.0453542733087513;1.000026229465722;0.9171660611334473;0.9999471540078211
29.699738;1.091943803989774;0.9831353971096704;0.9003180189209293;0.05426122981893665;0.04968419704499941;1.093907130608125;10.000372422797152;0.9142491746791935;-0.07602108840873069;1.0453553119413006;1.0000266180139834;0.9171586101568735;0.9999499211711489
29.709738;1.091950288926239;0.9831351211297098;0.9003106872676596;0.05428280807904627;0.04970367644009444;1.0939153269514406;10.00037705619234;0.9142423092976397;-0.07604008851089988;1.04535640962517;1.0000270451200326;0.9171520929727102;0.9999527663038684
29.719738;1.0919578080555008;0.9831357464636985;0.900303277065343;0.054304204923424075;0.049722933112284054;1.0939244413932285;10.000382169825064;0.9142353762618975;-0.07606008859534936;1.0453575619119775;1.0000275090431947;0.9171456835107159;0.9999556861909563
29.729738;1.0919644347394186;0.9831350331120927;0.9002953320924071;0.0543275553877417;0.049744010555355274;1.0939324709984717;10.000387755551113;0.9142273761729512;-0.07607908866468945;1.045358763805358;1.0000280091880804;0.9171382234874662;0.9999586775849822
29.739738;1.0919711361223032;0.9831348292819264;0.9002877538846635;0.05434915841436821;0.04976347670232974;1.0939414123850544;10.00039379763991;0.914220311274353;-0.07609908872112238;1.0453600098431601;1.0000285457988713;0.9171318757279925;0.9999617376394537
29.749738;1.0919779151354485;0.9831346593274339;0.9002801110592973;0.05437076971449344;0.04978293959592599;1.0939492617267546;10.000400269255966;0.9142131842896937;-0.07611808876617418;1.045361293551778;1.0000291188992438;0.9171254819787156;0.9999648648712046
29.759738;1.091985738816568;0.9831349266406669;0.9002719825234771;0.05439395544650226;0.04980378964029872;1.0939580156159812;10.000407138850537;0.9142059991516629;-0.07613708880098734;1.0453626067619048;1.0000297272482561;0.9171191305511771;0.9999680594314887
29.769738;1.091992679545883;0.9831348297818324;0.9002642298724739;0.05441558387941005;0.04982324783569163;1.093965671268951;10.000414380657519;0.9141977622527266;-0.07615708882645741;1.0453639403424564;1.0000303682653209;0.9171119146053851;0.999971321699172
29.779738;1.0919997020664804;0.9831347670440347;0.9002564297185921;0.0544372210448258;0.049842704714913234;1.0939742261633585;10.000421983586048;0.9141904813515465;-0.07617608884322341;1.0453652858625595;1.0000310395080454;0.9171056683117215;0.9999746501252255
29.789738;1.0920068067438509;0.9831342543603269;0.9002481466516907;0.05446062266949755;0.04986376843786939;1.093981678331887;10.000429953275319;0.9141831634330321;-0.07619508885184414;1.0453666366514551;1.00003174046476;0.9170994842690565;0.999978040462583
29.799738;1.0920149591860282;0.983135130408339;0.9002402775908872;0.05448208778868233;0.049883006932339415;1.0939900264143323;10.000438305907396;0.9141758140638678;-0.07621508885302353;1.045367988120687;1.0000324729315058;0.9170934496120993;0.9999814873266384
29.809738;1.092022231271744;0.9831356277376995;0.9002328021602963;0.054501995588817485;0.04990085599564803;1.0939972684005073;10.000447059699994;0.9141674376444887;-0.07623408884760852;1.0453693375211568;1.0000332398594152;0.917086403937412;0.9999849863198415
29.819738;1.0920295872828514;0.9831339059007546;0.9002232472389361;0.05452318721524339;0.04991987326943075;1.0940044008907206;10.000456232657674;0.9141600369103599;-0.07625308883637447;1.0453706831898617;1.0000340437892272;0.917080425513051;0.999988534255206
29.829738;1.0920370254947576;0.9831339521001743;0.9002152691087205;0.054544868478480314;0.049939331823653836;1.0940124204579953;10.00046584441522;0.914152612254743;-0.07627208881987836;1.0453720237041684;1.0000348859265185;0.9170745208861086;0.9999921280411981
29.839738;1.092044542572285;0.9831335234875687;0.9002068191143697;0.05456831433319033;0.049960399106561096;1.0940193251581514;10.000475911130334;0.9141451623060342;-0.07629108879844201;1.045373356843973;1.0000357659902572;0.9170686946437804;0.9999957642423641
29.849738;1.092052134539115;0.9831353293856304;0.900200382024562;0.054590493733447445;0.04998030010884805;1.0940271141538152;10.000486435269732;0.9141376851099622;-0.07631108877221461;1.045374678610119;1.0000366819774578;0.9170630358683631;0.9999994392653844
29.859738;1.0920607619259781;0.9831362502741589;0.9001923114317226;0.0546120110644427;0.04999954418332692;1.0940337864444745;10.000497403113219;0.914129178684904;-0.07633008874136922;1.0453759836562508;1.000037629778919;0.9170563876129082;1.00000314993775
29.869738;1.0920684910942051;0.9831362702408494;0.9001841881883926;0.05463372548177443;0.05001900645632373;1.09404034080648;10.000508790100431;0.91412164161748;-0.07634908870609576;1.0453772665889292;1.0000386038057265;0.9170508308392872;1.0000068945860627
29.879738;1.0920762810815405;0.9831362625010744;0.900176022901074;0.05465544693482184;0.05003846914885289;1.0940477774164474;10.000520563429802;0.9141140743662719;-0.07636808866631209;1.0453785222978753;1.0000395983692567;0.9170453715028235;1.0000106735161434
29.889738;1.092084126534561;0.9831362209288833;0.9001678151480503;0.05467717482792582;0.05005793218898395;1.0940540991829681;10.000532685097062;0.9141064797665854;-0.07638708862163739;1.0453797461850614;1.0000406080354256;0.9170400093945384;1.0000144881904864
29.899738;1.0920920231652498;0.983136140977739;0.9001595658345497;0.05469890856647081;0.050077395528971926;1.0940603113496743;10.000545119466192;0.9140988616717891;-0.07640608857147137;1.0453809354724457;1.0000416270045522;0.9170347425603339;1.0000183395984001
29.909738;1.0920999681286692;0.983136018508336;0.9001512770906333;0.05472064760835615;0.050096859150702625;1.0940674206596994;10.000557828531424;0.9140912235240004;-0.07642508851469913;1.0453820902026183;1.0000426490814052;0.9170295689532072;1.0000222271008516
29.919738;1.0921079592969745;0.98313584980284;0.9001429519208788;0.05474239145377053;0.050116323097527005;1.0940734356209483;10.000570755376408;0.914082568216005;-0.07644408844954542;1.04538321271581;1.0000436682428968;0.9170234904359015;1.000026148745618
29.929738;1.0921169584519834;0.9831365133556405;0.9001346060269201;0.054763950230382455;0.0501355698924951;1.0940793670795663;10.000583824908771;0.9140748984364445;-0.07646308837406164;1.0453843058388668;1.0000446789004265;0.917018498540393;1.0000301023004226
29.939738;1.0921250327095502;0.9831362438659115;0.900126218898308;0.054785701935957345;0.05015503491248146;1.0940862278165044;10.000596964895465;0.9140672170565316;-0.07648208828670883;1.0453853708007315;1.0000456758614844;0.9170135956538551;1.0000340853823033
29.949738;1.0921331417523412;0.9831341639385374;0.9001161985965788;0.05480697588188222;0.050174060669291656;1.0940920323573229;10.00061012045964;0.9140595273589993;-0.07650108818649168;1.0453864066120988;1.000046654320195;0.9170087820671438;1.0000380944798328
29.959738;1.0921412805681938;0.9831337830916328;0.9001077631482467;0.05482873301935857;0.05019352756615835;1.0940977973437225;10.000623253904845;0.9140518323748023;-0.0765200880727614;1.0453874113242718;1.0000476095416044;0.9170040597652208;1.0000421242333573
29.969738;1.0921494450477034;0.9831333450760403;0.9000993075824095;0.054850492277326864;0.05021299571383236;1.0941035402596533;10.00063634265526;0.9140441341336843;-0.0765380879449912;1.0453883833136532;1.0000485359334423;0.9169993484792298;1.0000461674142807
29.979738;1.0921576323734574;0.983132851017194;0.9000908339700733;0.05487225338947813;0.05023246533403555;1.0941102767213366;10.000649372398158;0.9140364346266634;-0.07655708780271285;1.0453893213642595;1.000049426489479;0.9169948193113778;1.0000502151664132
29.989738;1.092165840753125;0.9831323022532285;0.9000823438997496;0.054894016118476;0.05025193656588205;1.094116018891302;10.000662320850303;0.9140287375577453;-0.07657608764567156;1.045390224632955;1.0000502736426045;0.9169903936569795;1.0000542575515865
29.999738;1.092174069287432;0.9831334549232091;0.9000754459953665;0.05491626086415487;0.050271849491244115;1.0941217757276125;10.000675154609288;0.9140210482030942;-0.07659508747400884;1.0453910930215313;1.0000510709088992;0.9169860749674744;1.000058284191984
30.009738;1.0921823178027503;0.9831327948416965;0.9000669252833575;0.054938025676278306;0.05029132380269039;1.0941285538235466;10.000687849911271;0.9140123715237686;-0.07661408728818725;1.0453919263895157;1.0000518141009809;0.9169808665274208;1.0000622849207357
30.019738;1.0921905863826438;0.9831320724020962;0.9000583872993434;0.05495979055675426;0.05031079934286779;1.0941343581805154;10.000700412641772;0.914004710992867;-0.07663208708893679;1.0453927232023972;1.000052501146924;0.9169766736223575;1.0000662505594047
30.029738;1.0921988748065454;0.9831312797690926;0.9000498286135419;0.05498155463835368;0.05033027575236077;1.0941401929388168;10.000712876323316;0.9139970685531924;-0.07665108687753694;1.0453934812006354;1.0000531304627867;0.9169726605065398;1.0000701731208066
30.039738;1.0922071819920325;0.9831304091998634;0.9000412464308577;0.055003317038733936;0.050349752621356186;1.0941460612173333;10.000725285618325;0.913989444665944;-0.07667008665592398;1.0453941988067896;1.0000536998470202;0.9169687369881139;1.0000740448752865
30.049738;1.0922155056256024;0.9831299362993958;0.9000330795167759;0.055023321028370036;0.050367622087542085;1.0941519641162631;10.000737686471423;0.9139818392217808;-0.07668808642624383;1.0453948744607022;1.00005420709943;0.916964812737258;1.0000778570965805
30.059738;1.092223842230006;0.9831288983632308;0.9000244468829642;0.055045078084267306;0.05038709899679473;1.094158900393784;10.000750131191989;0.9139742533665018;-0.07670708619033985;1.045395505100569;1.0000546507820698;0.9169610475947896;1.0000815997799388
30.069738;1.0922321876443821;0.9831260223900506;0.9000141800579574;0.05506635121388428;0.05040613573412617;1.0941648673739035;10.000762687071248;0.9139666899730273;-0.07672608594974256;1.0453960862357372;1.0000550299528084;0.9169573498159678;1.0000852626342658
30.079738;1.0922405377664917;0.983124824628989;0.9000054935620472;0.05508810167033516;0.05042561245752341;1.0941708625478763;10.000775438092509;0.9139591523793138;-0.07674408570601807;1.0453966133035517;1.000055343710789;0.9169536269850153;1.0000888362601672
30.089738;1.0922488891400146;0.9831240341245319;0.899997220460159;0.055108092476773014;0.050443481475963343;1.0941768844554265;10.000788480531657;0.9139516431475968;-0.07676308546081254;1.045397082584728;1.0000555914680032;0.9169500368640876;1.0000923123645968
30.099738;1.0922572389532366;0.9831226927981476;0.8999884816794891;0.055129835417255524;0.05046295752319145;1.0941829316242557;10.000801912304675;0.9139441637610625;-0.07678108521549126;1.045397491397067;1.0000557732979516;0.9169464016305509;1.0000956838233954
30.109738;1.092265584292812;0.9831212825438934;0.8999797183433138;0.055151574141803716;0.050482432646358405;1.0941890011127338;10.000815820943979;0.9139367148777885;-0.07680008497092916;1.0453978382509015;1.0000558897135583;0.9169428783578643;1.0000989456434357
30.119738;1.09227392070824;0.9831198017115901;0.8999709315655654;0.0551733083574676;0.05050190640685661;1.094196088575485;10.000830275889388;0.9139292962482355;-0.07681808472757981;1.0453981224668099;1.0000559416045107;0.916939289857949;1.0001020956434783
30.129738;1.0922822415157958;0.9831187278739144;0.8999625629844002;0.05519328173143504;0.05051977086006945;1.094202188484776;10.000845318712145;0.9139219062734629;-0.07683708448555447;1.0453983434159873;1.0000559304333725;0.9169357941876191;1.0001051339906208
30.139738;1.092290539059455;0.9831170968572294;0.8999537350546947;0.05521500620315596;0.050539240643863864;1.0942082936727726;10.000860959073563;0.9139145419736467;-0.07685508424462324;1.0453985008931845;1.0000558581864123;0.9169322151746162;1.0001080622844158
30.149738;1.0922978414800095;0.9831145066338441;0.8999448789825776;0.055236914326277316;0.050558925354925975;1.0942143961727306;10.000877190777976;0.9139071996382212;-0.07687408400406442;1.045398596188491;1.0000557270950292;0.9169287140487705;1.0001108822590608
30.159738;1.0923060712172714;0.9831149567297363;0.8999380698764623;0.055257352773429996;0.0505772221448798;1.0942204890879599;10.000894012699431;0.9138998754240732;-0.07689208376245586;1.0453986325041966;1.0000555393759663;0.9169251191676326;1.000113594235222
30.169738;1.092314259145954;0.9831130929644788;0.8999292024112056;0.0552790608927911;0.05059668320728576;1.0942265673742317;10.0009114339973;0.9138925650396323;-0.07691108351770001;1.0453986146026515;1.0000552972713106;0.9169215958607396;1.0001161966492702
30.179738;1.0923224034657366;0.983111153642145;0.8999203257903856;0.05530076289286151;0.050616140905428576;1.0942326284695219;10.000929464485978;0.9138852631375303;-0.07692908326718872;1.0453985481374215;1.0000550029224062;0.9169179751948217;1.00011868688367
30.189738;1.0923305045300329;0.9831096222892471;0.8999118827723567;0.05532070223820608;0.05063398765848443;1.0942386736841174;10.000948099769463;0.913878963666188;-0.07694708300805876;1.045398439540311;1.0000546576343856;0.9169153364282947;1.0001210618317564
30.199738;1.0923385647469335;0.9831057856443718;0.8999013899072928;0.0553419102078135;0.05065299852156539;1.094244708068935;10.000967313793444;0.9138716609961154;-0.07696608273767248;1.0453982963979598;1.0000542612513246;0.9169117692862854;1.0001233176949917
30.209738;1.0923465887585526;0.9831041217218238;0.8998929467241403;0.05536183570157444;0.05067083861569497;1.0942507383241282;10.00098706349821;0.913864350934204;-0.07698408245395645;1.04539812717343;1.0000538123066316;0.9169081020329722;1.000125450223912
30.219738;1.0923545819933695;0.98310191612794;0.8998840690929177;0.05538351028746758;0.05069028309358928;1.0942567711141542;10.00100729125587;0.9138570313737806;-0.0770020821551892;1.0453979405648144;1.0000533084549654;0.9169044195875575;1.0001274559553606
30.229738;1.0923615842630499;0.983099253007529;0.8998756270451691;0.05540361039492802;0.050708334436460896;1.0942628118601272;10.001027924284905;0.9138497023384686;-0.07702008183965252;1.0453977457549466;1.0000527465480096;0.9169007233092824;1.0001293333051284
30.239738;1.09236952743999;0.9830969406182082;0.8998667666977456;0.055425271279898436;0.05072777276588999;1.094268862951824;10.001048886664371;0.913842365222355;-0.07703908150554484;1.0453975525638788;1.0000521230514707;0.9168970980826617;1.0001310823644984
30.249738;1.09237744939068;0.9830950685940918;0.8998583580723518;0.05544516949437808;0.050745600519783864;1.0942759232733568;10.001070109091907;0.9138350215668706;-0.0770570811509903;1.0453973696067074;1.00005143512403;0.9168933764859364;1.0001327039336456
30.259738;1.0923853533015715;0.983092685995732;0.8998495243656236;0.05546681778948051;0.05076503287084384;1.0942819905965298;10.001091517966046;0.9138276722429994;-0.07707508077402761;1.0453972016682438;1.0000506813837602;0.9168896428569134;1.0001341992311497
30.269738;1.0923932433538015;0.9830907647370514;0.8998411492586198;0.05548670410094234;0.05078285495072019;1.094288064057021;10.001113023306937;0.913820317690837;-0.07709308037262522;1.0453970488995503;1.0000498624938299;0.9168858971032623;1.0001355703150256
30.279738;1.0924001593741504;0.983087472677366;0.8998323440438916;0.05550852996214542;0.050802499429835495;1.0942941440920764;10.001134521556555;0.9138139583428873;-0.07711107994490005;1.0453969087739663;1.0000489811480489;0.9168831360286251;1.0001368198212308
30.289738;1.0924080340902445;0.9830855458277807;0.8998240175170592;0.0555284062209152;0.0508203162810621;1.094300231604481;10.001155906556422;0.9138065947713775;-0.07712907948962364;1.0453967797442925;1.0000480403091054;0.9168793689025525;1.0001379500352696
30.299738;1.0924159059495322;0.9830831551016885;0.8998152831995767;0.05555003454547144;0.05083973781922754;1.094306328845887;10.001177082589916;0.9137992286655633;-0.07714707900655765;1.045396663303763;1.000047041369949;0.9168755961334629;1.0001389623470316
30.309738;1.0924237778950099;0.9830830332144046;0.8998086359853709;0.05557038365697583;0.05085798877397443;1.0943114405671046;10.001197974544663;0.9137918638686879;-0.0771660784961616;1.0453965627260293;1.0000459838553082;0.916871906240758;1.00013985665487
30.319738;1.092431653078263;0.983080721201807;0.8997999884199823;0.05559200516291674;0.05087740412307369;1.0943175728825996;10.001218529431723;0.9137845057124859;-0.07718407795891889;1.0453964813159342;1.0000448659681889;0.916868134645144;1.0001406305937959
30.329738;1.0924385698936203;0.9830780698348959;0.8997918224703562;0.05561205595237047;0.05089542620777741;1.0943237317962748;10.001238708017704;0.9137771599424044;-0.07720207739500892;1.0453964220377852;1.0000436853915673;0.9168643685675695;1.0001412798668639
30.339738;1.0924464599087225;0.9830746186010072;0.8997821210343587;0.05563143479009983;0.050912787640636795;1.0943299234114126;10.001258472246283;0.9137698326148217;-0.07722007680465866;1.0453963874623056;1.0000424401577772;0.9168606116950807;1.0001417994803223
30.349738;1.0924543606582542;0.9830725309300594;0.8997736528460705;0.055653048043809834;0.050932193285471;1.0943361532324822;10.001277781224939;0.9137635299539462;-0.07723807618849185;1.0453963799084307;1.0000411291534692;0.9168578655376178;1.0001421845884462
30.359738;1.0924613095145677;0.9830701413844233;0.8997656848156541;0.055673090842556464;0.05095020536244188;1.0943424240684811;10.001296598511502;0.9137562580045413;-0.07725607554728132;1.045396401503864;1.000039751981417;0.9168541427730189;1.000142431220372
30.369738;1.0924692377955159;0.983068740350348;0.8997578089010108;0.05569294280740551;0.05096799644560731;1.094348735697099;10.001314896576565;0.9137490225698808;-0.07727307488170748;1.0453964536888294;1.0000383087321134;0.9168503604684544;1.0001425372162953
30.379738;1.092477182735634;0.9830669723878513;0.899749579600787;0.05571454894218353;0.05098739139343839;1.0943550865065135;10.001332652879881;0.9137418288945889;-0.07729107419236192;1.0453965373919114;1.0000367999895992;0.9168466911741902;1.0001425024350052
30.389738;1.0924851440539094;0.9830658041447632;0.8997418819680311;0.05573439683926871;0.05100517503902124;1.0943614749373838;10.00134984730877;0.9137356809215066;-0.07730907347948629;1.0453966540752795;1.0000352265241677;0.9168440506600016;1.00014232827587
30.399738;1.09249215465437;0.9830638772987046;0.8997342669074065;0.05575443158114578;0.05102317229371906;1.0943678998326476;10.001366465675117;0.9137285809550179;-0.07732707274282018;1.0453968060945664;1.000033588710663;0.9168404492288954;1.0001420175549098
30.409738;1.0925001392086284;0.9830629573420265;0.8997267612456143;0.055774276897314304;0.05104094832228251;1.0943743602378808;10.001382502625207;0.913721530366481;-0.0773450719819815;1.045396995856157;1.0000318864046893;0.9168368854825252;1.0001415746001654
30.419738;1.0925081274374897;0.9830616847071818;0.8997189143128839;0.055795877909756646;0.05106032804264142;1.094380855434081;10.00139795979396;0.9137145306550551;-0.07736307119682213;1.0453972245692302;1.0000301196063242;0.9168333601731519;1.0001410047655004
30.429738;1.092515148443411;0.9830601416945526;0.8997115949351351;0.055815910358297534;0.05107831372425468;1.0943863849495983;10.001412843404202;0.9137075839266362;-0.07738107038740438;1.0453974911691546;1.0000282891525967;0.9168298730813623;1.0001403134706894
30.439738;1.0925231252303556;0.983059612140022;0.8997043892496615;0.05583575430650075;0.05109607813011768;1.0943929481151757;10.001427161746484;0.9137016928319777;-0.07739806955380114;1.045397791716941;1.0000263968701435;0.9168273354264692;1.0001395049375437
30.449738;1.0925310883274746;0.9830592166881366;0.8996972871390295;0.05585559810890328;0.05111383871082246;1.0943995439534315;10.00144091890082;0.9136948599139317;-0.07741606869589834;1.045398120320886;1.0000244458811924;0.9168239214508851;1.0001385807077356
30.459738;1.0925380697600044;0.9830575956178472;0.8996898388310905;0.055877386326972985;0.05113342046482432;1.0944061719795406;10.001454107633505;0.9136880863807019;-0.0774340678133293;1.0453984715882016;1.0000224413372;0.916820540576434;1.0001375393936591
30.469738;1.0925459960567807;0.9830574752017163;0.8996829508335898;0.055897229336888093;0.05115117366459662;1.094412832529842;10.001466709089279;0.9136823711523021;-0.07745206690543578;1.0453988422033154;1.000020390762216;0.916818186498823;1.0001363783809532
30.479738;1.0925538997527426;0.983057494607646;0.8996761713831769;0.05591707134932316;0.051168923494820044;1.094419525546053;10.00147870336277;0.9136757109899968;-0.07746906597117707;1.0453992301453567;1.0000183031893808;0.9168147794004549;1.0001350959584
30.489738;1.0925608119360797;0.9830567726912024;0.8996694877884357;0.05593709992092394;0.051186887639167754;1.0944252492664757;10.001490082967166;0.9136691016554741;-0.07748706500925977;1.0453996325749388;1.0000161873978584;0.9168114818484214;1.0001336925519986
30.499738;1.0925686558429026;0.9830570713214326;0.8996629250342656;0.05595693817312365;0.05120463166059021;1.0944320006944288;10.001500855877653;0.9136625388554864;-0.07750506401851283;1.0454000446501983;1.0000140505060948;0.9168082054950453;1.000132170833344
30.509738;1.0925754962128251;0.9830566253055117;0.8996564599869779;0.05597696195427397;0.05122259061191962;1.0944387773823838;10.00151103855893;0.9136570181511497;-0.07752206299834129;1.0454004604874783;1.0000118980886348;0.9168058567103906;1.0001305349547285
30.519738;1.0925832569408793;0.9830571928344537;0.8996501194848524;0.0559967948091681;0.05124033009863966;1.0944455785527416;10.001520645907968;0.913650534853872;-0.07754006194899253;1.0454008742879168;1.000009735494264;0.9168026041982381;1.0001287894916102
30.529738;1.0925909706474624;0.9830578871325606;0.899643892557389;0.05601662474855739;0.05125806786637601;1.0944524047615165;10.001529681467513;0.9136440848622279;-0.07755706087137779;1.045401280120254;1.0000075682670357;0.9167992661778769;1.0001269391938417
30.539738;1.092597672990949;0.9830578220978282;0.8996377678485803;0.05603663976887639;0.051276021655408385;1.0944582566915109;10.001538136932053;0.9136386653354375;-0.07757505976667328;1.0454016717158405;1.0000054015403395;0.9167969991953473;1.000124989863077
30.549738;1.092605295438985;0.9830587563627343;0.8996317725504019;0.05605646373124633;0.05129375707277075;1.094465134590226;10.001546000662685;0.9136322735306897;-0.07759205863619836;1.04540204276696;1.0000032400566892;0.9167936337396188;1.0001229486170518
30.559738;1.0926119113156834;0.9830589227684556;0.899625886163809;0.05607647264229716;0.05131170898893478;1.0944720391430351;10.001553260116493;0.9136259054020565;-0.07761005748170195;1.0454023867119449;1.0000010882549561;0.9167903291896914;1.0001208226810203
30.569738;1.092619450427814;0.9830595981876435;0.8996196981526268;0.05609804701368169;0.05133105026194393;1.0944789720188255;10.001559894095363;0.9136205565222103;-0.07762705630554248;1.04540269612991;0.999998949764736;0.9167879057825743;1.000118618020806
30.579738;1.0926259829957972;0.983059975327169;0.8996140677758913;0.05611804964948548;0.0513490003589687;1.0944849346298506;10.001565866605556;0.9136142232167791;-0.07764505511029907;1.045402963047551;0.999996827485658;0.9167845316550162;1.000116338952252
30.589738;1.0926334364046268;0.9830618089188419;0.8996090240138217;0.0561361045121805;0.051365124484097455;1.094491926698035;10.001571136288243;0.9136079016520583;-0.07766205389831012;1.0454031801439614;0.9999947248080618;0.9167810251927777;1.0001139891245565
30.599738;1.0926396143919286;0.9830621771424637;0.8996037113192928;0.056155219224436864;0.05138227821859628;1.0944989469880113;10.001575673602115;0.913602587121012;-0.07768005267184601;1.0454033414156645;0.9999926472306139;0.9167785440087827;1.000111573316164
30.609738;1.0926469690990908;0.9830619326993976;0.8995968987747276;0.056174543222285094;0.05139956773192643;1.0945059948734714;10.001579468846987;0.9135962750757174;-0.07769705143358986;1.0454034419945946;0.9999906034429897;0.9167749172159435;1.0001090984625816
30.619738;1.0926533027341767;0.9830626284785079;0.8995918241557747;0.05619453240790517;0.05141751337283327;1.094512070329027;10.001582537622717;0.9135909623370101;-0.077715050186835;1.0454034780109283;0.9999886049535402;0.9167722970196398;1.0001065731136476
30.629738;1.0926605412641044;0.9830642607965925;0.8995869077698931;0.05621433041071161;0.05143524059028467;1.09451917357521;10.001584924209368;0.9135846474128317;-0.07773204893548119;1.045403446952109;0.9999866641253304;0.9167685103166474;1.0001040059845252
30.639738;1.0926667545181548;0.9830668136043266;0.8995837359912406;0.05623479394219735;0.05145362400832419;1.0945263052808676;10.001586693526633;0.9135783300539453;-0.07774904768380998;1.0454033476770959;0.9999847921176436;0.9167646281434892;1.0001014048812873
30.649738;1.0926738723648965;0.9830685260500429;0.8995791213141131;0.056254586160368075;0.05147134929016938;1.0945324664635903;10.001587920799945;0.9135730097606526;-0.07776704643592258;1.0454031792735825;0.9999829980598675;0.9167617227992751;1.0000987768375567
30.659738;1.0926799681055717;0.9830693821402601;0.8995746469986277;0.05627456370061797;0.051489291221811125;1.0945396580798992;10.001588682870374;0.9135666840918749;-0.07778404519532767;1.0454029400666551;0.9999812894882857;0.9167576241584964;1.0000961288085337
30.669738;1.0926869743294958;0.9830711357956556;0.8995703359946624;0.05629435111042608;0.05150701554141417;1.0945468806018175;10.001589047894614;0.9135613485253191;-0.07780104396499589;1.0454026281008761;0.9999796733340311;0.9167544036525863;1.0000934676523723
30.679738;1.0926929663415554;0.9830720167199926;0.8995661598791638;0.05631432409850191;0.05152495732684246;1.0945531337719476;10.001589067211722;0.9135549972259258;-0.07781804274746956;1.0454022421979012;0.9999781562342467;0.9167500639138815;1.000090799345746
30.689738;1.0926998782113237;0.9830737810143294;0.8995621394167926;0.056334107243096995;0.05154268254002988;1.0945604164162857;10.001588766109487;0.9135486234846503;-0.0778360415446368;1.0454017823615003;0.9999767438626704;0.9167456830303179;1.0000881285213565
30.699738;1.0927057858177198;0.9830751410822299;0.8995586851218959;0.056352319453225934;0.051559018891054895;1.094567726374908;10.00158813499494;0.9135432206330044;-0.07785304035755834;1.0454012497038485;0.9999754405050432;0.9167420856409682;1.0000854590585055
30.709738;1.09271262195473;0.983076893335874;0.899554937020284;0.05637209886829911;0.05157674766992247;1.0945740607465853;10.001587134093633;0.9135367830496814;-0.07787003918675578;1.0454006465676817;0.9999742498571426;0.9167373622297967;1.0000827952484739
30.719738;1.0927184594884858;0.9830777505116236;0.8995513045916667;0.056392064491939724;0.05159469660690438;1.094581416460978;10.00158571200948;0.9135313053684085;-0.07788703803259556;1.0453999763349842;0.9999731763893246;0.9167335032255698;1.0000801426919226
30.729738;1.09272426386236;0.9830785865054923;0.8995477947235558;0.05641202901560734;0.05161264903112875;1.0945877912521924;10.001583821759121;0.9135247810252977;-0.07790403689552859;1.045399242072897;0.9999722257322697;0.9167285128898984;1.0000775086360076
30.739738;1.0927310003366628;0.9830807527924417;0.8995448542515375;0.056430048504252886;0.051628780697228316;1.0945951842081378;10.00158142348783;0.9135192026189893;-0.07792103577624329;1.045398444759211;0.9999714032590441;0.9167243811517736;1.0000749015419936
30.749738;1.092736740532468;0.9830797561289295;0.8995399652526633;0.05644953156190424;0.05164630204247087;1.0946025956299255;10.00157848050451;0.9135125636470935;-0.0779390346756282;1.0453975828991386;0.9999707119993472;0.9167191977534834;1.0000723299425032
30.759738;1.0927434134520793;0.9830813424550324;0.8995368019318858;0.056469308099071275;0.051664051354734494;1.0946090269697344;10.001574954496276;0.9135068597959419;-0.0779560335944593;1.0453966539644575;0.9999701520003176;0.9167147834452278;1.000069801256483
30.769738;1.0927490880360105;0.9830819847316007;0.8995337251373275;0.05648927303690572;0.05168202382965619;1.0946164807780818;10.001570799662042;0.9135000889590392;-0.07797303253297394;1.0453956557923128;0.9999697211846662;0.916709229541352;1.0000673209021629
30.779738;1.092754724679798;0.9830830410428135;0.8995311784650613;0.05650748218738017;0.051698395070151046;1.094622960008433;10.001565963359722;0.9134942506427894;-0.07799003149068269;1.0453945865039724;0.9999694163112085;0.9167045286481297;1.0000648918990578
30.789738;1.09276128246622;0.9830844296698906;0.8995282837828322;0.05652726172402974;0.051716163337444;1.0946304667580138;10.001560397481732;0.9134873458452163;-0.07800703046660437;1.0453934437766854;0.9999692334790423;0.9166986875289083;1.0000625152071148
30.799738;1.0927668269809028;0.9830866248439013;0.8995270521612981;0.056547710796533174;0.05173459575737285;1.0946380021137536;10.0015540716961;0.9134813770203771;-0.07802402945975183;1.0453922248177687;0.999969168350022;0.9166936988805282;1.000060190480511
30.809738;1.0927732830421732;0.9830883559883954;0.8995247229278267;0.056565736241681736;0.05175077062152942;1.0946445673259166;10.001546977285042;0.9134743473678096;-0.07804102846951169;1.0453909272311572;0.9999692164104279;0.9166875727858389;1.0000579165357784
30.819738;1.0927787177108066;0.9830886559690327;0.8995219899900044;0.05658570767724805;0.05176877741764298;1.0946521640781048;10.001539119168966;0.9134682599768129;-0.07805802749566318;1.0453895502803578;0.9999693726946355;0.9166823084642575;1.0000556909180582
30.829738;1.0927840907034256;0.9830888884669113;0.8995192972438335;0.056605680870676724;0.05178679118857113;1.0946587938955619;10.001530506991333;0.9134611173788312;-0.07807502653826962;1.0453880957653379;0.9999696303824247;0.916675921876443;1.0000535091160025
30.839738;1.0927903605849507;0.9830904185039319;0.899517087564044;0.05662371157754583;0.05180298702833721;1.0946664584831332;10.00152115208462;0.913454921834412;-0.07809202559775638;1.0453865673120804;0.9999699793753755;0.9166704146701242;1.0000513649180578
30.849738;1.092795592166436;0.9830905254606431;0.8995144450692059;0.05664368854888675;0.05182101453548203;1.0946731604986417;10.001511064436912;0.9134476764124608;-0.07810802467499736;1.0453849684360421;0.9999704066868859;0.9166637163839544;1.000049251932713
30.859738;1.092800744385929;0.9830910553914335;0.8995122491800693;0.05666191072782303;0.05183744127714567;1.0946809033983076;10.001500253823654;0.9134413851236345;-0.07812502377118137;1.0453833013818938;0.9999708989130117;0.9166579958993428;1.0000471647320008
30.869738;1.0928067759128102;0.9830919305524496;0.8995096183577149;0.05668170469249414;0.051855265087266435;1.0946876908946468;10.00148874380368;0.91343405138142;-0.07814202288760587;1.045381567384986;0.999971444629731;0.9166511804411516;1.000045099199733
30.879738;1.0928117500140948;0.9830918707693824;0.8995069524189316;0.05670168850098547;0.051873312683696514;1.0946955269419496;10.001476586801635;0.9134276774130088;-0.0781590220255431;1.045379768061047;0.9999720352658905;0.9166452687100258;1.0000430528492887
30.889738;1.092816621184658;0.9830904829114259;0.8995030814415828;0.05671943708098743;0.0518893191223006;1.0947024156833374;10.001463863082137;0.9134212657822458;-0.0781760211859758;1.0453779068830056;0.9999726651883558;0.9166392726682903;1.000041024700577
30.899738;1.0928213778437015;0.9830903197661642;0.8995003267544303;0.05673942550975992;0.05190737889816761;1.0947103611165117;10.001450665068012;0.913413820768243;-0.07819302036929184;1.0453759885689302;0.9999733315170833;0.9166322074988488;1.000039014102111
30.909738;1.092826973548341;0.9830914649795115;0.899497959342532;0.05675747158952251;0.05192361932069331;1.0947173672445063;10.001437085992933;0.9134073482418971;-0.078209019575412;1.0453740172031107;0.999974033355944;0.9166259947150656;1.0000370193889354
30.919738;1.0928314712615397;0.9830911902811382;0.8994950610113762;0.05677746350777976;0.051941689474597943;1.094725438137604;10.001423222647686;0.9133998549081255;-0.07822601880418577;1.0453719960289052;0.9999747703916827;0.9166188266305297;1.0000350377825995
30.929738;1.0928358318418099;0.9830913339725179;0.899492510779706;0.05679569969488049;0.051958156499112305;1.0947325770356249;10.001409175766476;0.9133933476262898;-0.07824301805556398;1.0453699284208764;0.9999755417473485;0.9166126234411353;1.0000330669209538
30.939738;1.0928400555708349;0.9830909307079889;0.8994894162005195;0.05681569370253893;0.05197623510074199;1.0947397860679102;10.001395039043478;0.9133858330010157;-0.07825901732963732;1.045367818426932;0.9999763457249881;0.9166053184607192;1.0000311062734775
30.949738;1.092845110570032;0.9830918206417792;0.8994866578774525;0.05683374390154999;0.05199249246193843;1.0947480678689652;10.001380888937573;0.9133793173613133;-0.07827601662673633;1.0453656714152622;0.9999771801127673;0.916599085367824;1.0000291568428652
30.959738;1.092849073717619;0.9830917593773022;0.8994837603444747;0.056851981252632744;0.052008970105261794;1.0947554272960325;10.001366782440737;0.9133728068486405;-0.07829301594752247;1.0453634945662282;0.999978042977149;0.9165928505193142;1.000027220145088
30.969738;1.0928529167641998;0.9830929049324727;0.8994818936402028;0.05687245580160858;0.052027497783067735;1.0947638712535765;10.001352760554365;0.9133653076861423;-0.0783090152930544;1.0453612965028458;0.9999789335509182;0.9165855384063252;1.0000252975018429
30.979738;1.092856647730322;0.9830927051778197;0.8994787120467861;0.05689069188660041;0.0520439801828513;1.09477140657705;10.001338848058378;0.9133588266132133;-0.07832601466471645;1.0453590868996512;0.9999798520740921;0.9165793191302569;1.0000233892998265
