time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.989738;1.0928612408134784;0.9830928358269712;0.8994749470238703;0.05691049706545366;0.05206185459309798;1.094780037541329;10.00132504823985;0.913352371014647;-0.0783430140638042;1.045356875865214;0.9999807988252669;0.9165731183466499;1.000021494515715
30.999738;1.0928647786254624;0.9830924922571913;0.899471447123625;0.056928731667159775;0.052078339616724006;1.094787765012212;10.00131134612611;0.9133449486535059;-0.07835901349120132;1.045354672322964;0.9999817739103221;0.9165658611350027;1.0000196112177508
31.009738;1.0928682384297677;0.9830920702096341;0.8994677835979775;0.05694696549052392;0.05209482494726891;1.0947955869561623;10.001297717862776;0.9133385668550941;-0.07837601294759781;1.045352482923947;0.9999827774459822;0.916559716573368;1.000017737230054
31.019738;1.0928716324345007;0.983091083193881;0.8994635195634709;0.056966955510754806;0.05211291738052796;1.094804498852222;10.001284136075977;0.9133322311579428;-0.07839201243391075;1.045350313315893;0.999983808458329;0.9165535211443889;1.0000158699281434
31.029738;1.092874971482526;0.9830904865342548;0.8994595402798566;0.056985187540348016;0.05212940089414412;1.094812494053731;10.0012705749475;0.9133249443578793;-0.0784090119514002;1.0453481706218042;0.9999848636205819;0.9165464514521786;1.0000140059669986
31.039738;1.0928792295660026;0.983088436996271;0.8994533772733517;0.057004507798123535;0.052146832837229935;1.0948205640738966;10.001257013008864;0.9133187070977198;-0.07842501150120658;1.045346063899553;0.9999859384488777;0.9165403292619411;1.0000121416330174
31.049738;1.0928824862242013;0.9830876421048476;0.8994491057632713;0.057022737524494854;0.0521633113232573;1.0948296985987085;10.00124343154969;0.913312519361096;-0.0784420110838308;1.0453440016876987;0.9999870301704565;0.9165343283193903;1.0000102731459952
31.059738;1.0928857142829955;0.9830867415640216;0.8994446959239324;0.057040965784414095;0.05217978649465608;1.0948378861525798;10.001229819037698;0.9133053813362146;-0.07845801069930566;1.0453419896420753;0.9999881391868904;0.9165272793670367;1.0000083966352624
31.069738;1.0928889213976056;0.9830857333009663;0.8994401523879322;0.057059192483819486;0.052196258144721376;1.0948461154719142;10.00121617706809;0.9132992939714294;-0.07847501034775965;1.0453400305566627;0.9999892679828126;0.9165213440406812;1.0000065079424019
31.079738;1.0928921143082817;0.9830841365907087;0.8994350395005166;0.05707917479866637;0.052214333827407776;1.0948553759170867;10.001202510446149;0.9132932593951391;-0.0784910100298443;1.045338125956056;0.9999904184648092;0.916515353142384;1.000004602891464
31.089738;1.0928952997196917;0.9830829152575876;0.8994302403679465;0.05709739871934593;0.05223079845565391;1.0948636566681296;10.001188807749582;0.9132862804228862;-0.0785070097468546;1.0453362775904176;0.9999915898117714;0.9165083950488007;1.000002678972878
31.099738;1.0928984858192519;0.9830815933827467;0.899425317743366;0.057115621725901004;0.052247259787760424;1.0948719464470766;10.001175033046112;0.9132803595666958;-0.07852400950049072;1.0453344875599306;0.9999927782739658;0.9165025474193164;1.0000007368879134
31.109738;1.0929026467626664;0.9830810589746811;0.8994202863066896;0.057133657328641715;0.05226350081794703;1.094881234143616;10.001161134900647;0.9132744985658152;-0.07854000929256665;1.045332757399625;0.9999939780993824;0.9164966418400748;0.9999987801630532
31.119738;1.092905863414086;0.9830790765174684;0.8994146842102129;0.05715363696185838;0.05228156349781707;1.0948895093075066;10.001147069987983;0.913268698915015;-0.07855600912498505;1.0453310874574284;0.9999951827601172;0.9164907629182955;0.9999968147286494
31.129738;1.0929091100641983;0.9830774981916987;0.8994094093105912;0.0571718595242863;0.0522980155330238;1.0948977625694518;10.001132825264571;0.9132619626107683;-0.07857300899977175;1.045329477261603;0.9999963864304995;0.9164839989168455;0.9999948496562603
31.139738;1.092912395616681;0.9830758544098808;0.8994040298708251;0.057190082079978485;0.052314464527424984;1.0949069861285174;10.001118416562615;0.9132562918223402;-0.07858900891876006;1.0453279268713775;0.9999975846429539;0.9164781704115035;0.9999928967993745
31.149738;1.0929157283425082;0.9830759147517577;0.8994001631004527;0.057208785055048575;0.05233135022964289;1.0949151735358034;10.001103873899616;0.9132506875347409;-0.07860500888300076;1.0453264377283136;0.9999987736057104;0.9164723672410249;0.999990968287389
31.159738;1.0929191171068489;0.9830741777375185;0.8993946040319117;0.0572270065796287;0.052347793006134576;1.0949233189799805;10.001089236353998;0.9132451483277422;-0.07862200889243315;1.0453250118411532;0.9999999495101097;0.9164666774104037;0.9999890742162061
31.169738;1.0929225722102736;0.9830724129842362;0.8993889704404586;0.057245226882958265;0.05236423270710899;1.0949314166499013;10.001074555326847;0.9132386706337939;-0.07863800894589786;1.045323650668096;1.000001108317049;0.9164599372153767;0.9999872227819063
31.179738;1.0929261050478196;0.9830683935696152;0.8993812244559615;0.05726472202370947;0.052381837301235745;1.09494046018975;10.001059894932082;0.9132332502499878;-0.07865400904134742;1.0453223554319881;1.0000022452454025;0.916454229701639;0.999985421840959
31.189738;1.0929297269496945;0.9830666044648425;0.8993754695684757;0.057282938648874966;0.0523982713370222;1.0949484426236502;10.001045322983748;0.9132278833867878;-0.07867000917619654;1.0453211283801165;1.0000033542023614;0.9164485619373275;0.9999836797480885
31.199738;1.0929334485120952;0.9830648144055115;0.8993696675825207;0.057301152960361736;0.052414702734141845;1.094956356472362;10.001030898681806;0.9132225672125234;-0.07868600934762451;1.045319973079819;1.0000044279827125;0.9164429355197613;0.9999820050586221
31.209738;1.092937279518935;0.9830630271042154;0.899363829351502;0.05731936466608283;0.05243113155220524;1.0949641938034498;10.001016668260352;0.913216300177968;-0.07870200955288356;1.0453188935110231;1.0000054592572754;0.916436354661147;0.9999804056964475
31.219738;1.0929412281120474;0.9830612436964143;0.8993579669134253;0.057337573399504266;0.05244755784832862;1.0949729470112377;10.00100266751461;0.913211081129251;-0.07871900978967544;1.045317893279472;1.0000064416834515;0.9164308984042979;0.9999788883159015
31.229738;1.0929452996839433;0.983059463489553;0.8993520922154581;0.05735577869856087;0.05246398172182969;1.0949806096389216;10.000988929460583;0.9132059078528705;-0.07873501005626846;1.0453169752287594;1.0000073704354921;0.9164254000753966;0.9999774582632187
31.239738;1.0929494976054925;0.9830576844022326;0.8993462166811688;0.05737398001866689;0.05248040330237883;1.0949881762817675;10.000975498466389;0.9132007769249532;-0.07875101035127033;1.0453161409883749;1.0000082421620806;0.9164199474873841;0.999976119563611
31.249738;1.092953825579594;0.9830559039176456;0.8993403513492231;0.057392176729949465;0.052496822710591244;1.0949956428282863;10.000962437979704;0.913195684959886;-0.07876701067331651;1.0453153905928225;1.0000090552055303;0.9164145423356735;0.9999748742420174
31.259738;1.0929582887916254;0.9830541200153213;0.8993345063366761;0.05741036809459658;0.052513240011024934;1.095003007243598;10.000949817558984;0.9131896293650353;-0.07878301102090343;1.0453147229830522;1.000009810544693;0.9164081897362156;0.9999737219231845
31.269738;1.0929628931063036;0.9830523304085536;0.8993286901581833;0.05742855326926242;0.052529655172196606;1.0950112696721288;10.000937691972243;0.9131846075453198;-0.07879901139245546;1.045314137633551;1.0000105123064593;0.9164028840260252;0.9999726606588683
31.279738;1.0929676441852698;0.9830505313206346;0.89932290964534;0.05744673139349554;0.05254606806841711;1.095018431777261;10.00092609486793;0.9131796159525067;-0.07881501178646198;1.0453136355889467;1.000011166403299;0.9163976310232016;0.9999716873726943
31.289738;1.0929725469398064;0.9830487180545014;0.8993171699097959;0.05746490167785042;0.05256247850102568;1.095025495216467;10.000915044099855;0.9131746504673187;-0.07883101220139718;1.0453132184704332;1.0000117783115923;0.9163924331669551;0.9999707971330957
31.299738;1.092977604791761;0.9830468863026983;0.8993114740246979;0.05748306336143864;0.052578886195496284;1.0950324601773365;10.000904545847527;0.913169707787017;-0.07884701263540132;1.0453128866344454;1.0000123520895834;0.9163872939025532;0.9999699831659562
31.309738;1.0929828195480507;0.9830450322133637;0.8993058227501162;0.05750121563652808;0.05259529077385889;1.0950393256764;10.000894600504429;0.9131647864746378;-0.07886301308606275;1.0453126381220021;1.0000128903123306;0.9163822178348355;0.9999692379449313
31.319738;1.092988192298619;0.9830431518428303;0.8993002155466739;0.05751935771115575;0.052611691743623415;1.0950460905174901;10.000885209073235;0.913159887511729;-0.07887901355060857;1.0453124688848316;1.0000133938913045;0.9163772095869044;0.9999685538748971
31.329738;1.0929937242588426;0.983041241702533;0.8992946530494604;0.057537488963977056;0.05262808854313053;1.0950527533777854;10.000876368009564;0.9131540150679641;-0.07889501402634827;1.0453123742485597;1.0000138624685928;0.9163712767392502;0.999967923550462
31.339738;1.092999416245109;0.9830393004536409;0.8992891386181623;0.0575556090220591;0.0526444806459787;1.0950603126765;10.000868064105074;0.9131491762199074;-0.07891001451102621;1.0453123504418036;1.0000142954248208;0.916366328876872;0.9999673400704615
31.349738;1.0930052670827515;0.98303732985128;0.8992836781868812;0.05757371770732824;0.052660867695753205;1.0950667669774825;10.000860286595197;0.9131443791865436;-0.07892601500295882;1.0453123945861778;1.0000146922777458;0.9163615441493163;0.9999667974628511
31.359738;1.0930112732527615;0.9830353335755081;0.8992782797032374;0.05759181496922161;0.05267724958684697;1.0950731156993652;10.000853037218356;0.9131396322899121;-0.07894201550089495;1.0453125034228463;1.000015052602066;0.9163568379347132;0.9999662918737499
31.369738;1.093017430500834;0.9830337965156283;0.8992733917828772;0.057608143531617015;0.052692018831549114;1.0950793596998674;10.000846320693213;0.9131349434832998;-0.07895801600376987;1.045312672572749;1.0000153763156372;0.9163522108224553;0.9999658226712331
31.379738;1.0930237357052301;0.9830317625062924;0.8992681431836534;0.057626218649682016;0.05270839092756281;1.0950855017156083;10.000840133433183;0.9131303193627243;-0.0789740165105894;1.0453128973659116;1.00001566397061;0.9163476628507388;0.9999653914139319
31.389738;1.0930301878901871;0.9830297197176926;0.8992629806091739;0.05764428365399646;0.052724758646002144;1.0950915463903954;10.000834463610566;0.9131257648959258;-0.07899001702030042;1.0453131739859882;1.0000159168450211;0.9163431950345534;0.9999649998440653
31.399738;1.0930367876480729;0.9830276771597772;0.899257910028075;0.05766233938864703;0.05274112240045227;1.0950974996844491;10.000829293223424;0.9131212840378244;-0.07900501753165158;1.0453134993982172;1.0000161372673009;0.9163387246265646;0.99996464995275
31.409738;1.0930435347110523;0.9830256442860869;0.8992529364644057;0.05768038663719708;0.05275748259296568;1.0951033686992995;10.00082459730286;0.9131168802513854;-0.0790210180433073;1.045313870554387;1.0000163286531782;0.9163344293539412;0.9999643461738066
31.419738;1.0930504258273215;0.9830236306897383;0.8992480640149322;0.05769842608296656;0.0527738395837523;1.0951091623061153;10.000820345615661;0.9131115570663582;-0.07903701855413715;1.0453142837635943;1.0000164949399475;0.916329232347804;0.9999640967430952
31.429738;1.093056490738879;0.9830212448389595;0.8992437234530166;0.05771488723300312;0.0527888030798489;1.095114891178462;10.000816508961256;0.9131073186435497;-0.0790520190633537;1.0453147349695517;1.0000166398057244;0.9163250451452033;0.9999639116506422
31.439738;1.093063652266279;0.9830192952502081;0.8992390643640692;0.057732912911099325;0.052805154409441134;1.0951205665119352;10.000813060770573;0.9131031692065585;-0.0790680195704441;1.0453152206855347;1.0000167657194656;0.9163210488275898;0.9999637983611873
31.449738;1.0930709396723999;0.9830173865586954;0.8992345159991059;0.05775093263079064;0.0528215030478281;1.0951261984613996;10.00080996925685;0.9130991115369528;-0.07908402007505831;1.0453157377812132;1.0000168735228332;0.916317161185508;0.9999637597221276
31.459738;1.0930783474610128;0.9830155239170305;0.8992300786433317;0.05776894701793192;0.05283784892536028;1.095131795628312;10.000807193804308;0.9130951467700424;-0.07909902057690202;1.04531628230081;1.0000169628233169;0.9163132986266863;0.9999637956803853
31.469738;1.0930858715716532;0.9830141947864786;0.8992261913987647;0.057785199183094264;0.052852584243102727;1.0951373656301011;10.000804686149142;0.9130912757887898;-0.07911502107557253;1.04531684891661;1.0000170326615956;0.9163096346820714;0.9999639057392455
31.479738;1.0930935090788125;0.9830124463627642;0.899221974578592;0.05780320463893956;0.05286892392439394;1.0951439155845701;10.000802384170951;0.9130875001257944;-0.07913102157040483;1.0453174311546918;1.0000170822937795;0.9163060821910652;0.999964089759962
31.489738;1.0931012570816012;0.9830090120762087;0.8992162601803235;0.05782072546390887;0.052884820268749834;1.0951494517203981;10.000800212493187;0.9130838215448953;-0.07914602206064116;1.0453180219394589;1.000017111427458;0.9163025533519384;0.9999643475446509
31.499738;1.0931081477844489;0.983007017477379;0.8992126899068461;0.057837151945606326;0.05289976176997764;1.0951549784184036;10.000798102875295;0.913080241246129;-0.0791620225457307;1.0453186138779424;1.0000171199175452;0.9162992198453193;0.999964678194719
31.509738;1.0931161074415165;0.9830072742456177;0.899210409325886;0.0578556268545396;0.05291652937951687;1.0951604978237246;10.000796012412218;0.9130767594240666;-0.0791770230250661;1.0453191990135362;1.0000171076301234;0.9162959073034179;0.999965079720946
31.519738;1.0931241690074869;0.9830058748906435;0.8992066295712641;0.057873617660920765;0.052932852833977896;1.0951660106062688;10.000793924486514;0.913073375099157;-0.07919302349740161;1.0453197686383977;1.0000170739863399;0.9162927847516166;0.9999655494835973
31.529738;1.0931323294206492;0.9830050641564071;0.8992033968947646;0.057889847670969476;0.05294756395244605;1.095170516930842;10.000791842830582;0.9130700865207462;-0.07920802396065685;1.0453203136975096;1.0000170170662912;0.9162896736789986;0.9999660852580593
31.539738;1.0931405849614242;0.9830038868464056;0.8991998306315451;0.05790783207410937;0.052963877722483975;1.0951760169317957;10.000789784548639;0.9130668922107954;-0.07922402441223392;1.0453208255366815;1.0000169335216627;0.9162867403029908;0.9999666852915828
31.549738;1.0931479681355005;0.9830019487999433;0.899196356697848;0.05792599940161686;0.0529804033546054;1.095181511159945;10.0007877756786;0.9130637916252055;-0.07923902484965867;1.0453212966283456;1.0000168200094233;0.9162838050067128;0.9999673473608885
31.559738;1.0931564067750252;0.9830014992513512;0.8991934387779903;0.05794221964427855;0.05299509914249725;1.0951870012275546;10.000785849521113;0.9130607849267548;-0.07925502527097791;1.0453217214279873;1.0000166747398829;0.9162810337169888;0.9999680687425981
31.569738;1.093164935740371;0.98300070008461;0.8991901815602523;0.05796019397487206;0.053011397294220206;1.0951924900683152;10.00078403447758;0.9130578720880976;-0.07927002567453698;1.0453220971910333;1.0000164970291345;0.9162782457012602;0.9999688472796835
31.579738;1.0931735538067016;0.9830005167616082;0.8991874602200728;0.05797640701289138;0.053026082580105514;1.095197981739056;10.000782333669113;0.9130550518193821;-0.07928602605858211;1.0453224245575992;1.0000162853434096;0.9162756054628307;0.9999696818176448
31.589738;1.0931822580203425;0.9829999912793436;0.8991843913797097;0.05799437378935278;0.05304237022148022;1.0952034813159486;10.000780720618872;0.9130523209696179;-0.07930102642116409;1.0453227077591989;1.0000160366133084;0.9162729321595399;0.9999705714566159
31.599738;1.0931900788265208;0.9829987256551843;0.8991813985796397;0.05801252253247308;0.05305886950992661;1.0952089941256644;10.000779154973547;0.9130496743202942;-0.07931602676038726;1.045322953735317;1.0000157479369973;0.9162703065658463;0.9999715145971745
31.609738;1.0931989387688763;0.9829989655302036;0.8991789433467431;0.058028723304525055;0.05307353883151462;1.0952145234532769;10.000777596124422;0.9130471047746961;-0.0793320270747163;1.045323170745328;1.000015418295962;0.9162678118375253;0.9999725075330886
31.619738;1.093207865259638;0.9829988702093134;0.8991761283345341;0.05804667738148637;0.0530898104626779;1.0952200685602231;10.00077600739247;0.9130446044557543;-0.07934702736299953;1.045323367821351;1.0000150478739935;0.916265272957206;0.9999735423560508
31.629738;1.0932168488500795;0.9829994031555513;0.8991738264045308;0.05806286956928251;0.053104469293868375;1.0952256252651946;10.000774359812441;0.9130421662403706;-0.07936202762427365;1.0453235545115143;1.0000146360998752;0.916262775775591;0.9999746066384282
31.639738;1.0932249143900652;0.9829969652858797;0.8991695305993748;0.05808052070793076;0.05312050808991621;1.0952311884692685;10.00077263518108;0.9130397846566335;-0.07937802785765335;1.0453237397324497;1.0000141808821545;0.9162604074348583;0.9999756858429794
31.649738;1.0932339802533728;0.9829977952324236;0.8991673540947105;0.05809670523054705;0.05313515732821369;1.095236754180294;10.000770825849365;0.9130374556885517;-0.07939302806235976;1.045323930248234;1.0000136791479601;0.9162579962182659;0.9999767651667658
31.659738;1.0932430724443858;0.9829982885837399;0.8991647901862517;0.058114644069983755;0.05315140985441434;1.0952423192499814;10.00076893563034;0.9130361755532028;-0.07940802823775692;1.0453241305440275;1.0000131275341289;0.9162566275102979;0.9999778294696883
31.669738;1.0932512193887913;0.9829985194168204;0.8991626979947875;0.05813100813740677;0.0531662676945761;1.0952468798964246;10.000766983514715;0.913033939134942;-0.07942302838343673;1.045324344272907;1.000012523707951;0.9162543127448647;0.9999788634152057
31.679738;1.0932603450870895;0.9829992824126801;0.8991602151266616;0.05814894146134816;0.053182512530385175;1.0952524318428165;10.000765001944757;0.9130317390512558;-0.07943902849930772;1.0453245754485099;1.0000118683766974;0.9162521396530171;0.9999798520648265
31.689738;1.093269480371579;0.9830024086928765;0.8991598053984531;0.058165595923547274;0.05319758603301661;1.095257972209911;10.00076302628819;0.9130295657869628;-0.0794540285854789;1.045324829092843;1.0000111661690967;0.9162499387677151;0.9999807811241709
31.699738;1.093277656012964;0.9830030138853529;0.8991577895736524;0.058181954355721384;0.05321243364622269;1.0952635010523057;10.000761091622113;0.913027408211693;-0.07946902864205833;1.0453251120209002;1.0000104248026758;0.9162477977892924;0.9999816374563919
31.709738;1.0932867963968402;0.9830041304171506;0.8991553495251942;0.05819988413185873;0.05322866895497277;1.0952690208636844;10.000759237915473;0.9130252536373026;-0.07948402866915104;1.0453254328466857;1.0000096538400796;0.9162457150834508;0.9999824101714128
31.719738;1.0932959322268885;0.9830058299892647;0.8991533398536967;0.05821605633317867;0.05324329385649278;1.0952745341497612;10.000757505302056;0.9130230878267847;-0.07949902866720776;1.0453258011817854;1.0000088643687068;0.9162436881308331;0.9999830915058632
31.729738;1.0933040942906898;0.983006259480536;0.89915085635508;0.058234172905695325;0.05325974079322018;1.0952800421811404;10.000755927232643;0.9130208953129331;-0.07951502863749042;1.0453262272780695;1.000008069257388;0.9162418014075817;0.999983676187562
31.739738;1.0933132072194083;0.9830081305514088;0.8991487925833427;0.058250347262315705;0.053274360903163835;1.095284546017633;10.00075453762234;0.9130186598795693;-0.07953002858205938;1.045326721983586;1.0000072824801933;0.9162398795948945;0.9999841594135126
31.749738;1.093322302826476;0.9830100671927902;0.8991466857173837;0.0582665235424463;0.0532889790027443;1.0952900467858329;10.000753384206854;0.9130173652483954;-0.07954502850333577;1.0453272964177756;1.0000065177014588;0.9162390054366201;0.9999845358760612
31.759738;1.0933304147067315;0.9830106934617678;0.8991440737880101;0.058284645868260626;0.05330541984601899;1.0952955448292068;10.000752529725602;0.9130149955245533;-0.07956002840374118;1.0453279614702726;1.0000057876726898;0.9162371896913666;0.9999848008659644
31.769738;1.093339471362607;0.9830127212900298;0.8991418524042201;0.05830082764981275;0.05332003451603321;1.0953010395341;10.000752037495657;0.9130125351122548;-0.07957502828540225;1.0453287275159753;1.0000051047134653;0.9162354354414933;0.999984951724744
31.779738;1.0933485069322866;0.9830147783457424;0.8991395592013735;0.05831701289058265;0.05333464784005278;1.0953065297557079;10.000751960997794;0.9130099689481652;-0.07959002814982882;1.045329604581525;1.0000044808497106;0.9162337511807473;0.9999849884105565
31.789738;1.0933565539476984;0.9830154926610463;0.899136732087358;0.05833514549915459;0.053351084719705726;1.0953110149279008;10.00075234318926;0.913007283507291;-0.07960502799781877;1.0453306023900855;1.000003926700515;0.9162321451376111;0.9999849129710239
31.799738;1.0933655374657336;0.9830158194956405;0.8991326602980267;0.05835085800567711;0.05336525687400625;1.0953164968066298;10.000753217078493;0.9130044676264127;-0.07962002782975018;1.0453317298859723;1.0000034505427515;0.9162306246493345;0.9999847280756184
31.809738;1.0933744879620615;0.9830179006252067;0.8991300993138992;0.05836705562433941;0.05337986875728341;1.095321979968756;10.000754612008805;0.9130015125111479;-0.07963502764601985;1.045332994745369;1.0000030586371778;0.9162291961249818;0.9999844357246023
31.819738;1.0933824355410287;0.9830186043540313;0.8991269812732278;0.05838520130092908;0.053396305983296165;1.0953274702087692;10.000756554886088;0.9129994112916262;-0.079650027447342;1.0453344030983254;1.0000027552052746;0.9162288610344774;0.9999840369995613
31.829738;1.0933913046139754;0.983020642509347;0.8991242035086001;0.058401408087099406;0.053410920213143316;1.0953319725268342;10.000759057623162;0.912996158879212;-0.07966502723484795;1.0453359593488332;1.0000025416685991;0.9162276305494571;0.9999835325915877
31.839738;1.0933991616702095;0.9830217589367287;0.8991212942002692;0.05841780514024697;0.05342575358439422;1.0953374905545674;10.000762113799738;0.9129927524018818;-0.07968002700997068;1.0453376664540628;1.000002417289597;0.9162265024944918;0.9999829235786504
31.849738;1.0934079305935287;0.9830237053011226;0.8991182743513503;0.05843402117861333;0.0534403729170272;1.0953430273414266;10.00076571080214;0.9129891913285462;-0.07969502677415499;1.0453395267789172;1.0000023810403287;0.9162254764610426;0.9999822118413757
31.859738;1.0934156750637292;0.9830247121765113;0.8991151147570162;0.0584504274989058;0.05345521258821355;1.0953485862171979;10.000769834371505;0.9129854772111622;-0.07970902652862447;1.0453415424232226;1.0000024327055925;0.9162244636051606;0.9999813996185704
31.869738;1.0934243150074126;0.9830260600036579;0.8991113992102694;0.0584684108673354;0.053471447013157196;1.0953531714695497;10.000774452381394;0.912982613318166;-0.0797240262744638;1.0453437144133881;1.0000025730973439;0.9162246323478597;0.9999804881491644
31.879738;1.0934328755161793;0.9830295897319005;0.8991096004127835;0.05848512195462446;0.053486517954733075;1.095358788590139;10.000779492750993;0.9129786034385338;-0.07973902601297292;1.0453460422809224;1.000002803539462;0.9162239031238243;0.9999794762239931
31.889738;1.093440382845039;0.9830304300637159;0.8991060505469284;0.05850154289794785;0.05350137111263687;1.095364443123802;10.000784838730924;0.9129744511149948;-0.07975402574592921;1.045348524736445;1.0000031242431562;0.9162232731420427;0.9999783603191257
31.899738;1.0934487598039462;0.9830321103145929;0.8991023842601125;0.05851778348576113;0.05351601269141092;1.0953701389281896;10.000790340926134;0.9129701606498885;-0.07976902547543464;1.0453511593660416;1.0000035326181602;0.9162227433813847;0.999977136291633
31.909738;1.0934560737501853;0.9830328765563886;0.8990985779052095;0.05853421499564283;0.0535308766917088;1.0953748773327494;10.000795833291326;0.912965738007756;-0.0797840252034868;1.045353941050677;1.0000040233049199;0.9162223145257544;0.9999758009046597
31.919738;1.093464251951403;0.9830340186614702;0.899094221262338;0.058552224568555494;0.053547137149985706;1.0953806572155687;10.000801151328568;0.9129621901622281;-0.0797980249317432;1.045356861971974;1.0000045904814157;0.9162228960289782;0.999974352483607
31.929738;1.0934713625855188;0.9830347432438499;0.8990901733636641;0.058568667634918324;0.05356201265696195;1.0953864754034184;10.000806152819212;0.9129575235415376;-0.07981302466155626;1.0453599129499018;1.0000052303525566;0.9162226687678178;0.9999727905721426
31.939738;1.0934793300549797;0.9830363406057977;0.8990860281397862;0.05858493142589317;0.05357667720958189;1.0953913272652098;10.000810733876788;0.9129527429042165;-0.07982802439400835;1.045363083256788;1.000005940667034;0.916222539037837;0.9999711146862719
31.949738;1.093486219027395;0.9830370557659749;0.8990817689140211;0.058601387110800686;0.053591564601585144;1.0953972080664476;10.00081483129538;0.9129478515980053;-0.07984202412988912;1.0453663601175212;1.0000067180694903;0.9162224150359136;0.9999693232287169
31.959738;1.0934939520537252;0.9830369003976808;0.899075823663332;0.058617183186782724;0.05360580155082436;1.0954031147891397;10.000818413603534;0.9129438522929567;-0.07985702386985696;1.0453697301378455;1.000007556845585;0.9162234614107914;0.9999674133960058
31.969738;1.0935005933188708;0.9830376347282541;0.8990713916878481;0.058633651970289156;0.05362070117825565;1.0954080469693475;10.000821469490932;0.9129387474807066;-0.07987202361488478;1.0453731806107758;1.0000084496308324;0.9162235928471739;0.9999653818459606
31.979738;1.0935080662878194;0.9830392701101552;0.8990669009555982;0.05864994191468862;0.053635390442930385;1.0954140061504967;10.000823996396258;0.9129335407331828;-0.07988702336659931;1.0453766986359279;1.0000093885276762;0.9162238008386132;0.9999632251976952
31.989738;1.09351443712796;0.9830400488306174;0.8990623351260455;0.05866642397995526;0.05365030330923992;1.0954199940989757;10.000825996553202;0.9129292384122895;-0.0799010231270276;1.0453802700857495;1.0000103661265278;0.9162249908773548;0.999960940257518
31.999738;1.0935216304769761;0.9830417373390905;0.8990577295789766;0.05868272770297866;0.05366500615512329;1.0954250104827536;10.000827485255448;0.9129238502575456;-0.07991602289801784;1.0453838808550153;1.0000113763810072;0.9162253415300629;0.9999585248903603
32.009738;1.0935277132188421;0.9830425772387045;0.8990530678794002;0.05869922421572142;0.05367993265151993;1.0954310527487583;10.000828497803852;0.91291838836907;-0.07993002268098758;1.0453875186857051;1.0000124150923573;0.9162256694203772;0.9999559788776978
32.019738;1.093534612301871;0.9830443368421261;0.8990483845877151;0.05871554322868466;0.05369464906426492;1.095437118387372;10.000829084191322;0.9129128647344147;-0.07994502247702513;1.045391173073534;1.0000134800492138;0.9162261406211255;0.9999533037745041
32.029738;1.093540397771505;0.9830452588185484;0.8990436605133239;0.05873205584347933;0.053709589047582815;1.095442205785297;10.000829300570917;0.9129082880292989;-0.0799600222871102;1.0453948344264183;1.0000145708167996;0.9162276529578107;0.9999505025837372
32.039738;1.09354699854516;0.9830471086652278;0.8990389259644744;0.05874839185489474;0.05372431889777587;1.0954483131443356;10.000829206970087;0.912902661559106;-0.07997402211232696;1.0453984937564917;1.000015688373078;0.9162281149898376;0.9999475794453797
32.049738;1.0935524853329956;0.9830481229890833;0.8990341581811361;0.05876492232524453;0.05373927230313182;1.0954534384913934;10.000828864689487;0.9128969838224016;-0.07998902195389489;1.0454021427171851;1.0000168347829796;0.9162286865449547;0.999944538980741
32.059738;1.0935578231527845;0.9830491798936493;0.8990293727854555;0.058781462397296466;0.05375423250391646;1.0954595810378498;10.000828327413053;0.9128922512775963;-0.0800030218130767;1.0454057742359208;1.0000180123176816;0.9162301792422743;0.999941385898507
32.069738;1.0935639777887416;0.9830511561719847;0.899024584502144;0.05879782716280583;0.0537689828216744;1.095465741532693;10.000827633306015;0.9128864611526369;-0.08001802169114142;1.0454093831104898;1.000019222452867;0.9162307657102883;0.9999381252206442
32.079738;1.0935690213144127;0.9830540421490337;0.8990213756191571;0.05881486798227647;0.05378439666047502;1.0954709209203188;10.000826804593663;0.912880612287039;-0.08003202158925474;1.0454129655689928;1.0000204660426422;0.9162312577120919;0.9999347627151353
32.089738;1.0935748831796563;0.9830560800059345;0.8990165564347017;0.05883125292641322;0.05379916130679979;1.0954771191269648;10.000825853643041;0.9128757044012078;-0.08004702150820962;1.0454165181451245;1.0000217444390571;0.9162328156448827;0.9999313048345286
32.099738;1.0935796337347923;0.9830572630355676;0.899011707881634;0.058847833042107736;0.053814150042071615;1.0954823355848238;10.000824790461929;0.9128697377145923;-0.08006102144815357;1.0454200366821946;1.0000230606305303;0.9162332613991343;0.9999277583690046
32.109738;1.0935842383550822;0.9830584734556891;0.8990068424719033;0.05886442288499896;0.05382914602375422;1.0954885706114794;10.000823623185097;0.9128637133905639;-0.08007502140855532;1.045423516054264;1.0000244195043362;0.9162336675665502;0.9999241309448966
32.119738;1.0935896648563344;0.9830605953826325;0.8990019735334703;0.05888083694647901;0.05384393230837472;1.0954938256505655;10.000822349969297;0.9128586336455711;-0.08009002138851604;1.0454269509959915;1.0000258263880668;0.916235107732678;0.9999204316707208
32.129738;1.0935939890178357;0.983060111058457;0.8989954684943504;0.058896964408161924;0.053858502718521266;1.095500101967221;10.000820951915964;0.9128525014209893;-0.08010402138713707;1.0454303374662215;1.000027285152592;0.9162354061808526;0.9999166700701156
32.139738;1.09359914607247;0.9830627828142243;0.8989910096353012;0.05891163780400718;0.053871694914398006;1.0955063991430831;10.000819401029341;0.9128463205414239;-0.08011902140357963;1.0454336733112113;1.000028797929138;0.9162357263218314;0.9999128541911542
32.149738;1.0936032136297191;0.983064130480984;0.8989860854989531;0.058928262494412555;0.05388671813534293;1.0955117152307168;10.000817684200387;0.9128410956373233;-0.08013302143696743;1.0454369584659098;1.0000303656577374;0.9162368812289529;0.999908990144705
32.159738;1.0936071634280324;0.9830655169102948;0.8989811488836557;0.05894489471874313;0.05390174792942799;1.0955180490616818;10.000815817272873;0.912834830897204;-0.080147021486506;1.0454401953241015;1.0000319881923825;0.9162369556474018;0.9999050824996663
32.169738;1.0936119680588536;0.9830678223790088;0.8989762107293573;0.05896134886835828;0.05391656752460532;1.0955234027370098;10.000813834303596;0.9128295287678716;-0.08016202155163032;1.045443388075703;1.0000336647788197;0.9162380171340779;0.9999011341285426
32.179738;1.0936157077204631;0.9830692821412732;0.8989712405216694;0.05897799455986323;0.05393161048709544;1.095529782235838;10.00081176832527;0.9128231896834181;-0.08017602163173716;1.0454465408218634;1.0000353951858818;0.9162378859688257;0.9998971463089005
32.189738;1.0936193564889076;0.9830707757297561;0.8989662455695063;0.05899464617259005;0.05394665996745752;1.095535196261804;10.000809635346874;0.9128168125970515;-0.080190021725837;1.0454496563798483;1.00003717992079;0.9162376356451052;0.9998931194600568
32.199738;1.0936238861991845;0.9830736639485557;0.8989616734683435;0.05900936009685381;0.05395989147509227;1.0955416544992458;10.000807427919156;0.9128113959801577;-0.08020402183273734;1.045452736657309;1.0000390190150803;0.9162382558488268;0.9998890535773002
32.209738;1.0936273714025488;0.9830757028561956;0.8989570558191028;0.05902426430846994;0.05397334619025044;1.0955471663511334;10.000805121830636;0.912804938783407;-0.08021902195137168;1.045455783503776;1.000040911300264;0.9162378377747227;0.9998849484113892
32.219738;1.0936307773456524;0.983077293490945;0.8989519654005432;0.059040931653714934;0.05398841493206951;1.0955537406455569;10.000802683887743;0.912799440472207;-0.08023302208071749;1.0454587984234636;1.000042854960897;0.9162381955410889;0.9998808037660223
32.229738;1.0936350666474501;0.9830797988576717;0.8989468548793204;0.05905741850439138;0.05400327324163457;1.0955593858415384;10.000800078444126;0.9127928998563365;-0.08024702221957533;1.0454617812120437;1.0000448482190167;0.9162374230836842;0.9998766193127178
32.239738;1.0936383051006586;0.9830819380431974;0.8989421376355109;0.059072336093225764;0.05401674699398559;1.0955661105297814;10.000797279834453;0.9127863136978112;-0.08026102236656303;1.0454647289987553;1.000046889917928;0.9162365182838401;0.9998723938568526
32.249738;1.0936414498985223;0.9830836318576478;0.8989369480664745;0.0590890154282514;0.05403183465605069;1.0955719240037516;10.00079427713396;0.9127806772486663;-0.08027502252028361;1.045467636463007;1.0000489799442571;0.9162364811034958;0.9998681255385713
32.259738;1.0936454580748556;0.9830862424373682;0.898931741471331;0.05910551312994282;0.05404671164368064;1.095577835614991;10.000791065278259;0.9127739869725402;-0.08029002267946653;1.0454704971358217;1.0000511188470997;0.9162354111480823;0.999863813675416
32.269738;1.0936483943909558;0.9830880060277468;0.8989264969038605;0.05912219902683549;0.054061811215685825;1.0955848524039813;10.00078764345851;0.9127682423983808;-0.08030402284296546;1.045473304820634;1.000053306639169;0.9162351293940169;0.9998594605691665
32.279738;1.0936512192661243;0.9830920414681412;0.898923280916321;0.05913761058576883;0.05407574808086231;1.0955909768215006;10.000784023169695;0.9127614460641477;-0.08031802300973656;1.0454760539121584;1.000055541886889;0.9162337348592181;0.9998550718193658
32.289738;1.0936548947891944;0.9830947515983156;0.898918018838859;0.05915411788116267;0.054090641252993656;1.0955982062926188;10.000780227096309;0.9127556030017925;-0.08033202317904846;1.0454787388669957;1.0000578223610146;0.916233223823498;0.9998506552895571
32.299738;1.0936574907491143;0.9830948550060411;0.8989111309587967;0.05917033233470824;0.05410531606820649;1.095604534488049;10.000776277627898;0.9127487195240219;-0.08034602335092529;1.0454813538968837;1.0000601460881533;0.9162316078379786;0.9998462191438625
32.309738;1.0936599725278433;0.9830972306001443;0.898906291575266;0.059185272193490124;0.05411882649947365;1.0956119539377323;10.000772188918374;0.9127428013769665;-0.08036002352622668;1.0454838930589825;1.0000625109295584;0.9162308822099553;0.9998417705713954
32.319738;1.0936623435608264;0.9830991582784022;0.8989010189696685;0.05920197343751608;0.05413394752669695;1.0956184584977522;10.000767969731926;0.9127358528521285;-0.08037402370600975;1.0454863507224124;1.000064913685487;0.9162290572461947;0.9998373164960578
32.329738;1.0936655746262056;0.9831019999021641;0.8988957684168305;0.05921849317665709;0.05414885400436107;1.0956250430226047;10.000763632238161;0.9127288773778515;-0.08038802389087608;1.0454887226599487;1.0000673503190611;0.9162271328265532;0.9998328647545086
32.339738;1.0936677445318321;0.9831044735055593;0.8988909534744522;0.05923344298965068;0.054162371280551146;1.0956327013564304;10.00075920051183;0.9127228784114285;-0.08040202408094968;1.045491006546831;1.0000698167494924;0.9162261106531333;0.9998284244914196
32.349738;1.0936698267352554;0.9831064994652592;0.8988857066759794;0.05925015483720811;0.054177497731510475;1.0956394261827833;10.000754717715191;0.9127158592837802;-0.08041602427625867;1.0454932008718263;1.0000723090312993;0.9162240046412723;0.9998240056797508
32.359738;1.0936718294370522;0.983109040496591;0.8988809047390387;0.05926511211763732;0.05419101798637549;1.0956472099913772;10.000750245887911;0.9127098225644321;-0.08043002447714477;1.045495304023976;1.0000748234884123;0.9162228129575988;0.9998196178573143
32.369738;1.0936747240476272;0.9831120172319209;0.8988756785646698;0.059281646556233566;0.05420593061887403;1.0956540448900136;10.000745853141714;0.9127027703261236;-0.08044402468457694;1.0454973151247098;1.0000773575413602;0.9162205494369439;0.9998152696135385
32.379738;1.0936765886856872;0.9831141460229792;0.8988704384746762;0.05929836904917789;0.054221061350215;1.0956609224886247;10.000741597876782;0.9126967047825181;-0.08045802490014498;1.0454992353749537;1.0000799098597062;0.9162192131765753;0.999810969922127
32.389738;1.0936781338671842;0.9831166007855392;0.898865682714584;0.05931245477766048;0.054233792925035926;1.0956688345937964;10.000737524456637;0.9126896282593949;-0.08047202512536981;1.04550106717067;1.0000824793728225;0.9162168187630662;0.9998067300126906
32.399738;1.0936798981751485;0.9831187865076862;0.8988604350101552;0.0593291828554174;0.05424892610064442;1.0956757733813731;10.000733673302252;0.912683543116418;-0.08048602536080066;1.0455028110561015;1.000085064417856;0.9162153639385523;0.9998025638231334
32.409738;1.0936816286816937;0.983121478455934;0.8988556206917204;0.05934415493499296;0.05426245270256988;1.0956837312674088;10.000730089783017;0.9126764522084694;-0.08050002560589686;1.0455044647419958;1.0000876621431791;0.9162128595756099;0.9997984865520605
32.419738;1.093684298953869;0.9831245973402244;0.8988503725718666;0.05936070284552904;0.054277371209496744;1.0956907016909645;10.000726820604905;0.9126703590345535;-0.08051402585959248;1.045506025636303;1.0000902681328057;0.9162112994716122;0.9997945129015601
32.429738;1.0936859865675164;0.9831273447111113;0.8988455425294369;0.059375679033573776;0.05429089955791108;1.0956976801146923;10.000723908034802;0.9126642672750428;-0.08052702612079657;1.0455074931396569;1.0000928767650075;0.9162096012995755;0.9997906567360787
32.439738;1.09368766152229;0.9831296431683219;0.8988402627307416;0.05939241539934886;0.05430603622802761;1.095705663667145;10.000721385647353;0.9126571806811753;-0.08054102638868103;1.0455088681362836;1.0000954817618353;0.9162069479940278;0.9997869319459314
32.449738;1.0936893286006046;0.9831324541610426;0.8988354085667022;0.05940739495783705;0.0543195657561372;1.095712649913835;10.000719271533244;0.9126511033461221;-0.08055502666269615;1.0455101513185892;1.0000980764749416;0.9162052491693321;0.9997833531883937
32.459738;1.0936909917729642;0.9831348134489469;0.8988300957375701;0.059424134403218;0.05433470339285122;1.095719636503808;10.00071756772527;0.9126440396322885;-0.08056902694227586;1.0455113426704188;1.0001006543316413;0.9162025191824117;0.9997799355811798
32.469738;1.093692653629496;0.9831359204091211;0.8988235888986889;0.05943863614930742;0.05434779424835619;1.0957276217425813;10.000716268440344;0.9126379943668651;-0.08058302722674061;1.045512442068767;1.0001032090203128;0.9162007574050037;0.9997766936160702
32.479738;1.0936952799048685;0.9831392092519113;0.8988182300765101;0.05945519381991226;0.05436271596374148;1.095734604756881;10.00071536587489;0.9126309736674255;-0.08059602751560387;1.0455134503224366;1.0001057342536714;0.9161978906063258;0.9997736403380827
32.489738;1.093696941310019;0.983143878073185;0.8988148652331757;0.05947065962624909;0.05437668657395723;1.09574158497514;10.000714849738278;0.9126249852174623;-0.08061002780883546;1.0455143699880793;1.0001082244032906;0.9161960933970228;0.9997707870517357
32.499738;1.093698601251303;0.9831468116260894;0.8988098475369679;0.05948564586570957;0.054390218051470096;1.0957485612937838;10.000714706773865;0.9126180377422349;-0.08062402810679403;1.0455152051376013;1.00011067582354;0.9161932911810295;0.9997681430555345
32.509738;1.0937002578137827;0.983149288974368;0.8988043419825599;0.05950239172352906;0.05440535758317774;1.0957565310458686;10.000714923041455;0.9126121405688591;-0.08063802840989197;1.0455159603132822;1.0001130873812611;0.9161914809730174;0.999765715564807
32.519738;1.093701909834364;0.9831522717765218;0.8987992254187464;0.05951738043139762;0.05441888974036859;1.0957634896149866;10.000715482675638;0.9126063034119252;-0.08065102871827504;1.0455166389261534;1.0001154599458921;0.9161895822669344;0.9997635101549034
32.529738;1.0937035585171095;0.983154797433945;0.8987936169832008;0.059534129153704075;0.05443402968169629;1.095770431038703;10.000716357876565;0.912599535694108;-0.08066502903187268;1.0455172423005927;1.0001177950801692;0.9161867761380883;0.9997615309913277
32.539738;1.0937052067584827;0.9831578254854848;0.8987883941670279;0.0595491212412706;0.05444756183643706;1.095778348705797;10.000717499254192;0.9125938453557292;-0.08067902935078222;1.0455177707654817;1.000120093552325;0.9161849636615438;0.999759780719805
32.549738;1.0937068564423884;0.9831608732675217;0.8987831167683069;0.059564115480401705;0.05446109367913408;1.095785236027252;10.000718841521847;0.9125872383395738;-0.08069202967564754;1.0455182249950343;1.0001223547360443;0.9161820570794568;0.9997582608738723
32.559738;1.0937094717975062;0.9831643396555211;0.8987773583933586;0.059580686197700725;0.05447601594573781;1.095792087020146;10.000720321008991;0.9125817190333605;-0.08070603000775099;1.0455186062473734;1.0001245766226563;0.9161802154750419;0.9997569723934046
32.569738;1.093711122417816;0.983167421327942;0.8987719720504854;0.05959568557370416;0.05448954626823164;1.095798895810026;10.00072188751116;0.9125762906079801;-0.08072003034872413;1.045518915989687;1.0001267554455777;0.9161783461396174;0.9997559157083412
32.579738;1.0937127729678304;0.983170035044474;0.898766092797396;0.059612446400069366;0.054504682879294906;1.0958066553663057;10.000723506657359;0.9125699552127596;-0.08073303069995992;1.0455191548047174;1.0001288851147767;0.9161753575625601;0.9997550908110127
32.589738;1.0937144248111887;0.9831731380359796;0.8987606016205185;0.059627451938169894;0.054518209937874165;1.0958133571660589;10.000725157064632;0.9125647146842543;-0.08074703106207749;1.0455193218755028;1.0001309573789952;0.9161734118758333;0.9997544970792122
32.599738;1.093716078283996;0.9831762457180521;0.8987550620528305;0.05964246102157247;0.05453173463723913;1.0958199920493918;10.0007268262896;0.9125585711038732;-0.08076003143484951;1.0455194157819578;1.00013296300463;0.9161703361813044;0.9997541325072716
32.609738;1.0937177312721902;0.9831793560792941;0.8987494774016936;0.059657473952019674;0.054545256505514554;1.0958265510707512;10.00072851488824;0.9125535263004514;-0.08077403181765412;1.0455194351145198;1.0001348932967724;0.9161682974865674;0.9997539928647957
32.619738;1.0937193808205359;0.9831819886879068;0.8987434110825306;0.059674249523108375;0.054560382738224486;1.0958330259971438;10.000730244390871;0.9125485809130878;-0.08078703221004181;1.045519378720319;1.0001367408717716;0.9161661242118104;0.9997540711297331
32.629738;1.09372102522583;0.9831851067628625;0.8987377443314348;0.059689270810118426;0.05457389746295236;1.0958404096156924;10.000732056553991;0.9125427338178768;-0.0808010326118331;1.0455192459341232;1.0001384991384374;0.9161629982051154;0.9997543574635022
32.639738;1.09372266428827;0.9831882318525168;0.8987320399500163;0.059704296475613525;0.05458740786422768;1.0958466959710298;10.000734009148815;0.912537981828732;-0.08081403302282837;1.0455190364072457;1.000140161397412;0.9161607358589583;0.9997548403974702
32.649738;1.09372429930636;0.9831891270356967;0.8987242537535107;0.059720604451993904;0.05460208171748473;1.0958528807601022;10.000736172654069;0.9125333195675884;-0.08082803344273322;1.0455187498208658;1.0001417209949388;0.9161585162103631;0.9997555090008718
32.659738;1.0937259341191379;0.9831922730331798;0.8987184831368576;0.05973563905957453;0.05461558222309189;1.0958589611573555;10.000738622034328;0.912527739624807;-0.08084103387120883;1.0455183858748534;1.0001431725043899;0.916155164298228;0.9997563538650184
32.669738;1.0937275752087843;0.9831954322373407;0.8987126826214737;0.059750678129471664;0.05462907727553233;1.0958649350554384;10.000741432828267;0.9125232332151356;-0.08085503430769247;1.045517944247417;1.0001445127778745;0.9161528459282878;0.9997573654383906
32.679738;1.093729229941994;0.9831986064220509;0.8987068519404384;0.059765721521521285;0.05464256661389595;1.0958718008071866;10.000744685130908;0.9125187915206606;-0.08086803475129072;1.0455174242349068;1.0001457409735597;0.9161503852868292;0.9997585321548059
32.689738;1.0937309051466386;0.9832017979828548;0.898700989545431;0.05978076896760806;0.05465605002444575;1.0958775574522355;10.000748460763182;0.9125134071817922;-0.08088203520082615;1.0455168245187918;1.000146857485849;0.9161469601101104;0.9997598406158213
32.699738;1.093732607278129;0.9832062884357687;0.8986962613821738;0.05979805945545973;0.05467157447980346;1.0958832053974994;10.000752837206552;0.9125090747740843;-0.08089503565457414;1.0455161433920148;1.0001478628335774;0.9161443852574018;0.9997612763990162
32.709738;1.0937343426851498;0.9832095276056791;0.8986903285588298;0.059813113927031175;0.05468504556243784;1.0958887471922465;10.000757887342195;0.9125047902307576;-0.08090803610986756;1.0455153786669096;1.0001487574567811;0.9161417537950465;0.9997628246491805
32.719738;1.093736117572985;0.983212800528103;0.8986843580163596;0.0598281713470608;0.0546985102988667;1.0958941873933696;10.000763677922395;0.9124995502915724;-0.08092203656320662;1.045514527273302;1.00014954212292;0.9161381585689926;0.9997644712970237
32.729738;1.093737939208221;0.9832161144185891;0.8986783509635191;0.05984323152404305;0.05471196853312282;1.095899532198488;10.00077026420705;0.9124953523196678;-0.0809350370107699;1.045513586015192;1.0001502181330748;0.9161354143389998;0.9997662048957743
32.739738;1.093739817413953;0.9832194756502349;0.8986723111408962;0.059858294505553106;0.05472542008167856;1.0959057897293667;10.00077767834386;0.9124911942710419;-0.08094803744880628;1.0455125526639226;1.0001507864341075;0.9161326114781018;0.9997680176516923
32.749738;1.093741764290008;0.9832228893269763;0.8986662433884474;0.05987336047534044;0.05473886471630012;1.0959109701285632;10.00078591122491;0.9124870745700273;-0.08096203787363394;1.0455114254457896;1.0001512462884405;0.9161298363161342;0.9997699043718029
32.759738;1.093743792691066;0.9832258783264435;0.898659712335757;0.05989018825612955;0.05475390977609785;1.0959160846220806;10.000794909409901;0.9124819914930495;-0.0809750382813662;1.0455102025670324;1.0001515957153002;0.916125914965884;0.9997718611994136
32.769738;1.0937459148464643;0.9832294059319069;0.8986535995481634;0.059905260517180196;0.05476733941600804;1.0959211444456443;10.000804596227086;0.9124779423697607;-0.08098803866782088;1.0455088839629403;1.0001518331642918;0.9161229285007688;0.9997738861493713
32.779738;1.093748141692617;0.983232990885512;0.8986474676441205;0.05992033571640342;0.05478076088526016;1.0959261609159046;10.0008148917103;0.912473923184544;-0.08100203902871983;1.0455074736938441;1.000151957819793;0.9161199712125252;0.9997759795086352
32.789738;1.0937504824065085;0.9832366295009609;0.8986413187453447;0.05993541347073511;0.054794173911824;1.095931146224401;10.000825718321794;0.9124689282889115;-0.08101503935984432;1.045505979835267;1.0001519687643765;0.9161158732229382;0.9997781426691251
32.799738;1.0937529436771563;0.9832403146403591;0.8986351550432783;0.05995049329821078;0.05480757840271052;1.0959361139834896;10.000837002418749;0.9124649505231974;-0.08102803965715619;1.045504411827234;1.0001518650147032;0.9161127187775271;0.9997803765915004
32.809738;1.0937555300803021;0.9832440357869877;0.8986289789244484;0.05996557467883947;0.0548209743717666;1.0959410789102715;10.000848673006958;0.9124609828103606;-0.08104103991707932;1.0455027783856927;1.0001516465564795;0.9161095161038412;0.9997826805497615
32.819738;1.093758245659183;0.983247779827234;0.8986227934412286;0.059980657086141045;0.054834361840842984;1.0959460551599947;10.00086066093779;0.9124570199413589;-0.08105404013673054;1.045501087106684;1.0001513147322998;0.916106270632532;0.9997850513690059
32.829738;1.093761093806988;0.9832497738718043;0.8986149948345864;0.05999525929433948;0.05484730128505702;1.0959520539890215;10.000872903909306;0.9124520582735571;-0.08106804031392699;1.0454993443181928;1.0001508710284532;0.9161020809246865;0.9997874836595732
