time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.839738;1.0937640755030267;0.983253521519959;0.8986088024901293;0.06001034222317281;0.05486067133537347;1.0959570821655742;10.0008853453678;0.9124480939770777;-0.08108104044721859;1.0454975547375653;1.0001503151276334;0.9160987680471855;0.999789970877296
32.849738;1.0937671896824073;0.9832572512951905;0.8986026119324465;0.06002542457825972;0.054874032322708974;1.0959621417426797;10.000897924476728;0.912444121659709;-0.08109404053586486;1.0454957217798657;1.0001496436207296;0.9160954301896366;0.9997925061189473
32.859738;1.0937704359289482;0.9832609515918947;0.8985964261383819;0.060040505702452944;0.054887384163465884;1.0959672308202946;10.000910571833346;0.9124401339070652;-0.08110704057940411;1.0454938485317624;1.0001488502290456;0.9160920736276487;0.9997950822741524
32.869738;1.0937738159466306;0.9832646113532064;0.8985902488925427;0.06005558491323801;0.054900726852817335;1.0959723444181946;10.000923212598893;0.9124351217836113;-0.08112004057722015;1.0454919380520442;1.000147927380391;0.9160877080759479;0.9997976926214072
32.879738;1.0937773323509545;0.983268220265666;0.8985840847926782;0.06007066155414234;0.05491406032038113;1.0959774752996607;10.00093577144634;0.9124310758905086;-0.08113304052855894;1.045489992701857;1.0001468680879637;0.9160843287783391;0.9998003317121427
32.889738;1.0937800217953735;0.9832708887406909;0.8985779251815486;0.06008591894217347;0.054927601023073175;1.0959826156808659;10.000948181643068;0.9124269869970868;-0.08114604043275347;1.0454880139828542;1.0001456676960556;0.9160809387770774;0.9998029954074086
32.899738;1.0937838123335522;0.9832743736049177;0.898571800774204;0.060100988503648735;0.054940915742042316;1.0959877593421903;10.000960398433554;0.9124228461812883;-0.08115904028954435;1.0454860033789122;1.000144325268359;0.9160775336845787;0.999805680473879
32.909738;1.093787735997894;0.9832795472293122;0.8985673104662811;0.06011653426723067;0.05495466059696196;1.0959929018843648;10.000972410896338;0.9124186453090861;-0.0811720400993477;1.0454839628568837;1.0001428434694677;0.9160741075745867;0.9998083843402292
32.919738;1.093791787584014;0.9832828862955759;0.8985612439544228;0.060131594137573796;0.05496795701731613;1.0959980393321482;10.0009842424403;0.912413377987582;-0.08118503986319384;1.0454818942534092;1.000141226584865;0.9160696586760044;0.9998111049068688
32.929738;1.0937959603665595;0.9832861432812583;0.8985552147247556;0.06014664815451301;0.0549812447815274;1.0960031677558295;10.00099593828302;0.9124090401562397;-0.08119803958264979;1.0454797985224131;1.0001394784710451;0.9160661732300558;0.9998138403036781
32.939738;1.093800246868732;0.9832893122335672;0.8985492293293023;0.060161695635063454;0.05499452428419607;1.0960082840841077;10.001007552579862;0.912404629929633;-0.08121103925993271;1.0454776755759154;1.0001376026591131;0.9160626479712946;0.9998165890171794
32.949738;1.093804639107749;0.9832923881408598;0.8985432951844855;0.06017673588669036;0.05500779596447147;1.096013385870313;10.001019140966385;0.9124001474615896;-0.08122403889783752;1.0454755240806723;1.0001356043926988;0.9160590750509365;0.9998193508480535
32.959738;1.0938091282433224;0.9832953670215657;0.8985374198439612;0.060191768174429915;0.05502106033717701;1.096018470340176;10.001030758076006;0.912395594960184;-0.08123703849929437;1.0454733411402795;1.0001334921014922;0.9160554474589053;0.9998221273245014
32.969738;1.0938127402711166;0.983297363860584;0.8985315959691784;0.060206975541526986;0.055034534522614094;1.096023534971331;10.001042458308463;0.9123909762335869;-0.08125003806688237;1.0454711226741389;1.0001312769686017;0.9160517599220924;0.9998249203432187
32.979738;1.0938173953203654;0.9833006175474404;0.898526292670473;0.060220230589543455;0.055046178219426145;1.0960285786043975;10.001054291875105;0.9123852956454492;-0.0812630376025841;1.0454688638377811;1.0001289717057267;0.9160470138135146;0.9998277310661917
32.989738;1.0938221200787748;0.983303279628403;0.898520618995208;0.0602352339266977;0.055059423848734905;1.0960336013068208;10.00106629738385;0.9123805566355467;-0.0812760371079167;1.0454665585267477;1.0001265899086225;0.916043202128924;0.9998305608969833
32.999738;1.093826906345421;0.983305824116707;0.8985150145478615;0.060250225770290676;0.05507266411311771;1.0960386039805001;10.001078495926121;0.912375760825577;-0.08128903658445351;1.0454641991459939;1.0001241456349614;0.9160393328196765;0.9998334124197149
33.009738;1.0938317469631635;0.9833082427272726;0.8985094789124489;0.06026520520607348;0.05508589937749048;1.0960435884288031;10.00109089144808;0.9123709085464209;-0.08130203603423157;1.0454617778027893;1.0001216528114079;0.9160354121435133;0.9998362885854818
33.019738;1.093836635556426;0.983308767024696;0.8985024031350112;0.06027969060206454;0.05509869060542832;1.0960485575123728;10.001103487181632;0.9123659997695431;-0.08131503545959962;1.0454592882246874;1.000119125385012;0.9160314474250848;0.9998391922493792
33.029738;1.0938406010782165;0.9833100246273622;0.8984969872848421;0.060294826246902154;0.05511213351995393;1.0960535150693151;10.00111630598696;0.9123610343330271;-0.08132803486294203;1.0454567271750277;1.0001165773522251;0.9160274455437426;0.999842126732371
33.039738;1.0938455664996414;0.9833120130098375;0.898491647650479;0.060309763160104245;0.05512535603308362;1.0960584653722492;10.001129394308082;0.9123550120935237;-0.08134003424669688;1.0454540944854536;1.0001140214835003;0.9160223274069388;0.999845095447737
33.049738;1.0938505622463908;0.9833143270167388;0.8984868071366854;0.06032292569462558;0.055136967454003184;1.0960634125315731;10.001142813923819;0.9123499340700154;-0.08135303361339329;1.0454513919886712;1.0001114686918657;0.9160182678920648;0.9998481010139405
33.059738;1.093855585572646;0.9833160007354805;0.8984815829175383;0.060337831448984275;0.05515018376533347;1.096068360941899;10.001156630770469;0.912344803432396;-0.08136603296554537;1.0454486230068603;1.0001089287702347;0.9160141871598338;0.9998511449053494
33.069738;1.0938606353346914;0.9833175098742476;0.8984764101633598;0.0603527215582349;0.05516339789871155;1.0960733166402985;10.001170906647097;0.9123396247888502;-0.08137903230544927;1.0454457926972043;1.0001064108119115;0.9160100896954402;0.9998542268433472
33.079738;1.0938647456183281;0.9833179681748367;0.8984712719361536;0.06036777987592147;0.0551768269718527;1.0960772873705302;10.001185693668928;0.9123344029798881;-0.0813920316348952;1.045442907594329;1.0001039230052122;0.916005978824132;0.9998573442004605
33.089738;1.0938698437084464;0.9833196144450551;0.8984666310560457;0.0603808803636701;0.05518843067780523;1.0960822810731174;10.001201026061649;0.9123291426791901;-0.08140403095504799;1.0454399743158487;1.0001014722781203;0.9160017674741296;0.9998604926027307
33.099738;1.0938749634602065;0.9833206011961102;0.8984615922853432;0.06039572488828117;0.05520164128088343;1.0960873049747901;10.001216920255857;0.9123238487810974;-0.08141703026666063;1.0454369990296213;1.0000990642078926;0.9159976347007033;0.9998636673644571
33.109738;1.0938801041937;0.9833214044599706;0.8984565915131951;0.06041055485887414;0.05521485128084629;1.09609236562218;10.001233384200583;0.9123185271792206;-0.08143002957035443;1.0454339884179615;1.0000967033564778;0.9159934942313587;0.9998668644659386
33.119738;1.093884300531928;0.9833211387009612;0.898451611619141;0.06042555427917856;0.055228277322096064;1.096097468665584;10.001250416131045;0.9123131847324332;-0.08144302886656823;1.0454309517105398;1.0000943932227175;0.9159893501628878;0.9998700807898613
33.129738;1.0938894800848664;0.9833220431822639;0.8984471150614514;0.06043859746467933;0.05523987869975654;1.0961026184814815;10.00126800083478;0.9123068283430035;-0.08145502815533515;1.0454279016055945;1.0000921359873927;0.9159841218233039;0.9998733140679766
33.139738;1.0938946756404104;0.9833240290855386;0.8984438152185201;0.06045386742501918;0.055253526679188314;1.0961078186029787;10.001286119813686;0.9123014640606899;-0.08146802743630256;1.0454248528430305;1.000089932993723;0.91597998273411;0.99987656240215
33.149738;1.0938998840866383;0.9833240537419394;0.8984389351885329;0.06046864461131776;0.0552667346473548;1.096113072486517;10.001304758819904;0.9122960965312893;-0.08148102670885476;1.045421821017217;1.0000877849864507;0.9159758514298784;0.9998798234848465
33.159738;1.0939041380093983;0.9833234707537146;0.8984345085149257;0.06048183510651907;0.0552785505079694;1.0961183837424289;10.001323899089517;0.9122907296248063;-0.08149302597213941;1.0454188230179107;1.0000856915914726;0.9159716430393496;0.999883095020311
33.169738;1.0939093647882723;0.9833230780679107;0.8984296832669818;0.06049659039146512;0.055291756293240846;1.0961237563484187;10.001343504533278;0.9122853682135794;-0.08150602522505397;1.0454158767915107;1.0000836512383602;0.9159675399390266;0.9998863768140006
33.179738;1.0939145982116771;0.9833224740032959;0.8984248861047104;0.06051133545684327;0.0553049604586416;1.0961281949982444;10.001363519991022;0.9122800193767319;-0.08151802446610958;1.0454129996978685;1.0000816615754848;0.9159633686415837;0.9998896722191334
33.189738;1.0939188717663038;0.9833212594116509;0.8984205435462329;0.06052449504047346;0.05531677155675906;1.0961337045708714;10.001383878701319;0.9122746921002399;-0.08153102369324991;1.0454102075979175;1.0000797198724447;0.9159593120695423;0.999892987152753
33.199738;1.0939241136709765;0.9833202387084662;0.8984158035852964;0.06053922034523813;0.05532997187547091;1.0961392886956076;10.001404507709436;0.9122693957551383;-0.08154402290386797;1.0454075154806715;1.000077823149295;0.9159552873503424;0.9998963277897598
33.209738;1.093929360991586;0.9833172572019588;0.8984094847657053;0.06055345549039447;0.055342730791921244;1.096144949057788;10.001425337831451;0.9122641383064372;-0.08155602209499895;1.0454049380451862;1.0000759679056679;0.915951212816398;0.9998996994341471
33.219738;1.093934618689508;0.9833163220347801;0.8984052427615521;0.06056640332313049;0.05535431933725052;1.0961506855054695;10.00144632456822;0.9122589253965773;-0.08156902126358812;1.045402489050529;1.0000741501693446;0.9159472743116958;0.9999031072786189
33.229738;1.093938929306207;0.9833138435214476;0.8984005791645374;0.06058128522176799;0.05536773015294333;1.096156495953091;10.001467455905528;0.9122537602053992;-0.08158102040682141;1.0454001799357775;1.0000723663402789;0.915943300626955;0.9999065568766188
33.239738;1.0939442303723155;0.9833125602098115;0.898396400874525;0.06059421677664593;0.05537931500223334;1.0961613767998704;10.001488733268404;0.9122486435653518;-0.08159401952242473;1.0453980188944665;1.000070614272943;0.9159394753684753;0.9999100535690079
33.249738;1.0939495662301209;0.9833106444051123;0.8983918178896602;0.0606089001972954;0.05539250605772992;1.096167323248194;10.001510148106815;0.9122435747123864;-0.08160601860875873;1.0453960114226324;1.0000688936827333;0.9159356251555751;0.9999136027175294
33.259738;1.0939539810669459;0.9833077101388846;0.8983872590117858;0.060623760561156745;0.05540591240818015;1.096173328097826;10.001531671380372;0.9122385526000852;-0.08161901766462616;1.045394161889907;1.0000672062043645;0.915931933344821;0.999917210572711
33.269738;1.0939594114214943;0.9833060141188706;0.8983831927781629;0.06063667280575349;0.05541749374759249;1.0961793808304536;10.001553253447307;0.9122335766778732;-0.08163101668904886;1.0453924741603668;1.0000655562145464;0.9159282284298875;0.9999208836480831
33.279738;1.0939648981498158;0.9833037248508185;0.8983787285665669;0.060651339483877346;0.055430682471617025;1.0961854693494681;10.001574829723314;0.9122286464360448;-0.08164401568138771;1.045390950700158;1.0000639511680225;0.9159246971643631;0.9999246269068601
33.289738;1.0939694812867746;0.9833009319391802;0.8983747325711591;0.06066442675665773;0.05544248021525499;1.096190583619131;10.001596331111203;0.9122237603100549;-0.08165601464160635;1.0453895914926963;1.0000624000183425;0.9159211700395369;0.9999284433567109
33.299738;1.0939750942481516;0.9832984453042583;0.8983703536564859;0.060679086871648344;0.05545567003929301;1.0961967180085455;10.001617700071249;0.912218915383825;-0.0816690135701565;1.0453883936463295;1.000060911636744;0.9159178319899072;0.9999323353643151
33.309738;1.0939807752987678;0.9832963534898531;0.8983664582619697;0.06069198566582662;0.05546725348387313;1.096202870193492;10.001638904773035;0.9122141079854806;-0.0816810124674786;1.0453873520010153;1.0000594942638845;0.9159145080847605;0.9999363052667033
33.319738;1.0939855608254934;0.9832928221120896;0.8983621559143564;0.06070682523034106;0.055480662898080416;1.0962090387999202;10.001659939619355;0.9122093335696041;-0.08169301133363605;1.0453864610032133;1.0000581546769114;0.9159112882203189;0.9999403549149063
33.329738;1.0939913789096525;0.9832905836398548;0.8983583539775727;0.06071972116687551;0.05549225031522097;1.0962152225875266;10.001680813635375;0.9122045860537804;-0.08170601016837212;1.045385717084994;1.000056897511283;0.9159082612017859;0.9999444859001594
33.339738;1.0939962968515373;0.9832869218164457;0.8983541484148347;0.060734558805792;0.055505664424230314;1.0962204205973523;10.001701538581065;0.9121998586825636;-0.08171800897125053;1.0453851195527306;1.0000557256745195;0.9159052476532726;0.9999487000100169
33.349738;1.0940022386670414;0.9832845676791617;0.8983504443798299;0.060747453628889315;0.0555172571661729;1.0962266322423073;10.001722122219974;0.9121951465612149;-0.08173000774169945;1.0453846693088389;1.000054640819121;0.915902334551257;0.9999529985321316
33.359738;1.0940082334077552;0.9832816850214828;0.8983463482048197;0.060762107509120394;0.05553046081711733;1.0962328568494237;10.001742558876648;0.9121904486338875;-0.08174300647919786;1.0453843671846608;1.0000536427204665;0.9158996072466602;0.999957381215255
33.369738;1.0940133100153815;0.9832801205697543;0.8983443318793584;0.06077566643593349;0.05554271621013529;1.0962390927134655;10.001762816455424;0.9121857677831133;-0.081755005183646;1.0453842129176871;1.0000527281934182;0.9158968819097154;0.9999618456968419
33.379738;1.0940193916061638;0.9832771660769004;0.8983403287909731;0.06079032122934878;0.05555592774977331;1.0962443372928878;10.001782837435995;0.9121811095942391;-0.081767003855671;1.0453842042811015;1.0000518909725862;0.9158942415177552;0.9999663870745433
33.389738;1.0940255068343774;0.9832746702097516;0.898336812935322;0.060803218239279574;0.05556753629635015;1.096250588617266;10.001802553700047;0.9121764803149016;-0.08178000249650291;1.0453843369018945;1.0000511229663014;0.9158917689220938;0.9999709981337678
33.399738;1.094030683554115;0.9832695209364852;0.8983317231272892;0.06081581994009595;0.05557892710563833;1.0962568452859691;10.001821896996558;0.9121718847181085;-0.0817920011074852;1.0453846051949442;1.0000504161239059;0.9158892792864796;0.999975670446839
33.409738;1.0940368443123016;0.9832665278595358;0.8983278597226948;0.060830481385293574;0.05559215402353186;1.0962631049903975;10.001840807298686;0.9121673251927741;-0.08180399968972221;1.0453850033391947;1.0000497632332372;0.9158868555579965;0.9999803955867339
33.419738;1.0940420552495649;0.9832631402385508;0.898324463146712;0.06084357078678949;0.055603995523552156;1.0962683646694502;10.001859242005821;0.9121628026421486;-0.08181599824411522;1.0453855256738316;1.0000491569051795;0.9158844911303291;0.9999851661720023
33.429738;1.0940482423238125;0.9832601682724968;0.8983206769409114;0.06085824098144565;0.055617234574238394;1.096274622120249;10.001877177925815;0.9121583181946219;-0.08182899677171462;1.0453861669889892;1.0000485885177037;0.9158822685033934;0.999989976299317
33.439738;1.0940534723993944;0.9832568177048565;0.8983173476962661;0.06087134072470733;0.05562908906529158;1.096280876484019;10.001894608467921;0.9121538739729201;-0.08184099527405546;1.045386922905017;1.000048048780807;0.9158800025608632;0.9999948208342242
33.449738;1.094059669808241;0.9832543758095689;0.8983140572197258;0.06088426357050893;0.05564073433148518;1.096286128010354;10.00191154070035;0.9121494730212264;-0.08185299375308572;1.0453877896821986;1.0000475293961648;0.9158777776697404;0.9999996939714365
33.459738;1.0940658648593211;0.9832514848314758;0.8983103479061241;0.06089895244879221;0.05565399497736734;1.0962923782978595;10.00192798864481;0.9121451196019023;-0.08186499221075771;1.0453887632879184;1.000047024462739;0.9158755903739705;1.0000045882923094
33.469738;1.0940710880681386;0.9832482292216272;0.8983070823499999;0.060912072412422365;0.0556658722834713;1.0962986300746451;10.001943960316819;0.9121418193634564;-0.08187699064866104;1.0453898386343514;1.0000465305170965;0.9158744333940868;1.0000094950593725
33.479738;1.0940772629915252;0.9832454154295925;0.8983034086236129;0.060926776005668065;0.05567914890589807;1.0963038855972729;10.001959453734699;0.9121375785628404;-0.08188998906776994;1.045391009895126;1.0000460450193254;0.9158724001329197;1.0000144046699126
33.489738;1.094082452719617;0.9832422481666893;0.89830018011737;0.06093991135227;0.05569104205281104;1.096310145153579;10.001974468445482;0.9121334027714724;-0.08190198746826753;1.045392271880561;1.0000455648590105;0.9158703034159337;1.000019306132619
33.499738;1.0940885770030389;0.9832400156936804;0.8982969861034193;0.060952871888503325;0.05570272624633897;1.0963164076790517;10.001989006298421;0.9121292961189038;-0.08191398584970827;1.0453936213510806;1.0000450863776666;0.9158682284762202;1.0000241861915304
33.509738;1.0940936960102792;0.9832369607472612;0.8982937999333763;0.060966024110183405;0.0557146339165708;1.096322672425813;10.002003055258093;0.9121252618288261;-0.08192598421154912;1.045395057845996;1.000044605939637;0.9158661712106266;1.0000290293525749
33.519738;1.0940997278350473;0.9832343690364832;0.8982902075808532;0.06098076136186852;0.05572793956524176;1.09632793932717;10.002016582724933;0.9121213035435084;-0.08193798255369025;1.0453965845139643;1.0000441197320038;0.9158641270835758;1.0000338191315081
33.529738;1.094104730946605;0.9832314422440203;0.8982870594250231;0.06099393130861178;0.055739860235371856;1.096334208336518;10.00202954611991;0.912117425956962;-0.08194998087676744;1.0453982080487565;1.000043623640292;0.9158620903281663;1.000038539171786
33.539738;1.094110621883617;0.9832294660720828;0.8982839431713917;0.06100692711087425;0.05575157062318173;1.0963394794366925;10.002041909526664;0.9121136342510364;-0.08196197918209425;1.0453999368814397;1.0000431137593415;0.9158600534369917;1.0000431735138462
33.549738;1.0941154607755104;0.9832262016922545;0.8982803937471382;0.06102187406316283;0.05576511127454439;1.0963457529877914;10.002053656052368;0.912109933585602;-0.08197397747147592;1.0454017786665462;1.0000425866384381;0.915858007871848;1.0000477071549478
33.559738;1.0941211694217652;0.9832243776200713;0.8982773175371942;0.06103488753846808;0.05577683416093231;1.0963520288316504;10.002064788115147;0.9121063289990962;-0.08198597574712642;1.0454037380321402;1.0000420392415983;0.9158559453976381;1.0000521266379192
33.569738;1.0941258114223744;0.9832217536242124;0.898274248641688;0.061048092819167975;0.05578878029921738;1.0963573048776618;10.002075319817024;0.9121038246524427;-0.0819979740115657;1.0454058153233776;1.0000414692750965;0.9158548551167814;1.0000564196985287
33.579738;1.0941313068682788;0.9832200936918443;0.8982712137204668;0.06106112386595429;0.05580051748934124;1.0963635772924665;10.002085270859247;0.9121004228771326;-0.08200997226751691;1.045408007325748;1.0000408760291069;0.915852739940005;1.0000605749463711
33.589738;1.0941357168562964;0.9832171533153805;0.898267746456943;0.06107610580810694;0.05581408680037138;1.0963698422445078;10.002094664253821;0.912097124000695;-0.0820219705178866;1.045410309126592;1.0000402610817782;0.9158505918221466;1.0000645825740666
33.599738;1.094140964213751;0.9832156540197626;0.898264752682849;0.06108915390252075;0.05582584038367079;1.096375097329458;10.002103527367364;0.9120939263758056;-0.08203396876555812;1.045412715223211;1.0000396277055394;0.9158484068821893;1.00006843533475
33.609738;1.0941451179050132;0.9832133504535447;0.8982617668076182;0.061102393099945244;0.0558378191130305;1.0963813412569308;10.0021118922069;0.9120908262973948;-0.08204596701303711;1.0454152194826765;1.0000389794803948;0.9158461812498998;1.0000721284371281
33.619738;1.094150108669974;0.9832120053943942;0.8982588163708243;0.061115457170159614;0.05584959058475407;1.0963865726216235;10.002119794335826;0.9120878184942672;-0.08205796526251553;1.0454178150744466;1.0000383191744515;0.9158439108432388;1.0000756582669112
33.629738;1.0941540101884166;0.9832098577660323;0.8982558755538801;0.06112871151531348;0.05586158795656792;1.0963927902226818;10.002127278076681;0.9120858973284618;-0.08206996351636323;1.045420495491143;1.0000376480945699;0.9158425865421584;1.0000790215028994
33.639738;1.0941587561009705;0.983208191264321;0.8982525339774985;0.061143549256512844;0.055874986519877747;1.0963989949597643;10.002134402196448;0.9120830577228295;-0.08208196177738496;1.045423255875404;1.000036966605456;0.9158402104546263;1.0000822159733918
33.649738;1.094162423343926;0.983206205136809;0.8982496461064693;0.06115681704594682;0.05588700383116132;1.0964041904920403;10.002141231253487;0.9120802950487477;-0.08209396004866616;1.0454260929901515;1.000036274922797;0.9158377734986031;1.000085242076792
33.659738;1.0941669485326937;0.9832051804091617;0.8982468024679303;0.06116990803360175;0.05589881504285449;1.096410381737006;10.002147816305547;0.912077604558317;-0.08210595833333344;1.0454290037768634;1.0000355731028943;0.9158352728052221;1.000088102689559
33.669738;1.0941704097592833;0.9832033523729818;0.8982439782754761;0.06118318739028958;0.0559108530790462;1.0964155735012837;10.002154184165253;0.9120749813264712;-0.08211695663431313;1.0454319842082107;1.000034861373402;0.9158326176559601;1.0000908018823713
33.679738;1.0941737796836495;0.9832015999694574;0.8982411876968694;0.061196471584357634;0.055922901732830425;1.0964217705296972;10.002160343108088;0.9120724206713454;-0.08212895495408368;1.0454350297346402;1.0000341403139545;0.9158299875238489;1.0000933440420972
33.689738;1.0941780329941688;0.9832008028480091;0.898238443435941;0.06120957712823687;0.05593474475906086;1.0964269772986066;10.002166294451683;0.9120709182736321;-0.08214095329469515;1.045438136162711;1.0000334097928907;0.9158282901254463;1.0000957337269696
33.699738;1.0941812522269525;0.9831991983268077;0.898235717677233;0.06122286909289566;0.05594681494686083;1.0964331971630188;10.002172041406677;0.9120684700945457;-0.08215295165809708;1.0454412992983708;1.0000326680693796;0.9158255354733565;1.000097975353616
33.709738;1.094185378836807;0.9831985503001429;0.8982330379529664;0.06123598142670184;0.055958679549568714;1.0964394327586198;10.002177593487065;0.9120660724826123;-0.08216495004638333;1.04544451342404;1.0000319119841996;0.9158227208078693;1.000100072122377
33.719738;1.0941884956366212;0.9831966158732474;0.8982299396064829;0.061251038865364954;0.05597237895027103;1.0964446874739964;10.002182962584568;0.9120637217012764;-0.08217694846170585;1.045447770183971;1.0000311373423945;0.9158198469851074;1.000102024998083
33.729738;1.0941915794063102;0.9831952365456863;0.8982273156957005;0.06126433965516033;0.05598448109671988;1.0964509660736166;10.002188153072712;0.9120614130630448;-0.08218794690588412;1.045451059246615;1.0000303392177203;0.9158168259756981;1.0001038328088743
33.739738;1.0941956065274727;0.9831948100531431;0.8982247407924399;0.061277460479811176;0.055996377091660186;1.0964562738312216;10.002193158103706;0.9120601407971268;-0.08219994537993103;1.0454543694558165;1.0000295127794219;0.9158148357590105;1.0001054934882103
33.749738;1.0941986597210172;0.9831935700462341;0.8982221880282811;0.061290766925115286;0.05600849943959022;1.096462615034627;10.002197964175757;0.9120578983545451;-0.08221194388390642;1.0454576893355787;1.0000286543578865;0.9158117969933525;1.0001070059270776
33.759738;1.0942026818626196;0.9831932762293701;0.898219683832402;0.06130389360342419;0.05602041527122892;1.096467992029211;10.002202559003365;0.912055678793929;-0.08222394241728574;1.0454610081794946;1.0000277615095328;0.915808707322127;1.0001083711946266
33.769738;1.0942057578284823;0.983192164556692;0.8982171998008248;0.06131720612048012;0.05603255710190516;1.0964744047368682;10.002206942959248;0.9120534756043653;-0.08223494097946395;1.0454643170833453;1.0000268316842618;0.9158054781871655;1.0001095921042495
33.779738;1.0942088647465316;0.9831911160606667;0.8982147477410709;0.061330521956393484;0.05604470833175532;1.0964798505476563;10.002211134673919;0.9120522831433494;-0.08224693956991407;1.045467607674754;1.0000258610681463;0.9158032865726563;1.0001106723889022
33.789738;1.0942129768978177;0.9831910114326118;0.8982123401464415;0.061343658684265584;0.0560566523077482;1.0964863254295845;10.002215159936021;0.9120500960233865;-0.08225893818794167;1.0454708698705049;1.00002484492618;0.9158000534203031;1.0001116165815476
33.799738;1.094216171643065;0.9831883265991453;0.8982083423469437;0.06135650121378154;0.05606838207749319;1.0964918258795118;10.002219032996235;0.9120479089335066;-0.08226993683236475;1.045474091760398;1.000023778891987;0.915796688983795;1.000112429601951
33.809738;1.094220382751862;0.9831883396570508;0.8982059976553177;0.061369645809198244;0.0560803430640455;1.0964983499411443;10.002222749593725;0.9120457173112401;-0.08228193550155838;1.04547726072905;1.0000226602784927;0.9157933778386377;1.0001131161122785
33.819738;1.094223684136036;0.9831875235899523;0.8982036728437099;0.06138297710281891;0.056092528260347316;1.0965038960939484;10.002226296314165;0.9120435173093809;-0.08229393419395707;1.0454803639658148;1.0000214885945702;0.9157900354783886;1.0001136803558235
33.829738;1.0942270426590348;0.9831867550486086;0.8982013838934553;0.06139631219947459;0.0561047207984493;1.0965104609707332;10.002229659693203;0.9120423053428718;-0.08230493290854507;1.0454833892017739;1.0000202649273502;0.9157875734976442;1.0001141254682444
33.839738;1.0942314252393954;0.983186912028863;0.8981991472444883;0.06140946797475137;0.056116703667193645;1.0965160384423245;10.002232825444645;0.9120400781726954;-0.08231693164485737;1.0454863254957836;1.0000189908828963;0.9157841842256296;1.0001144522804954
33.849738;1.0942349064643724;0.9831879889585843;0.8981985462164256;0.06142328967202426;0.05612934794170835;1.0965226213565646;10.002235778298793;0.9120378329545819;-0.08232793040258862;1.045489163317876;1.0000176678838864;0.9157806863873301;1.0001146593751333
33.859738;1.0942384566166763;0.9831873455961262;0.8981963812912006;0.06143663244503696;0.056141557790954734;1.0965282039795465;10.002238505544948;0.9120365672160392;-0.08233992918150482;1.0454918947322185;1.0000162969035264;0.9157782569015628;1.0001147442251686
33.869738;1.0942430466747166;0.9831876195021066;0.89819427636099;0.061449793713748035;0.0561535550896862;1.0965347825086627;10.00224099566776;0.9120342789238804;-0.08235192798184364;1.045494513581571;1.0000148784143132;0.9157748148049135;1.0001147038455669
33.879738;1.0942467533370785;0.9831870438732617;0.8981922069162054;0.0614631380249965;0.056165771478521156;1.0965403542258245;10.002243233971457;0.9120319663439637;-0.08236292680439662;1.0454970150099627;1.0000134124186588;0.9157712673374093;1.0001145349283225
33.889738;1.0942505459481018;0.9831864950989646;0.8981901884799401;0.061476482272356275;0.05617798964576526;1.0965469166033641;10.002245202216114;0.9120296281120034;-0.08237492565012872;1.0454993947750564;1.000011898267943;0.9157677967554233;1.000114234356215
33.899738;1.094255392108694;0.9831873298169779;0.8981886746050812;0.061487883968109856;0.05618838451885756;1.0965524667980713;10.002246878224625;0.9120282633862243;-0.08238592451995315;1.0455016484308672;1.0000103347412252;0.9157652228144595;1.0001138003601748
33.909738;1.094259364549226;0.9831868189012303;0.8981867587193177;0.06150122700630518;0.05620060320802583;1.096558002156484;10.0022482288764;0.9120258712705938;-0.08239792341460977;1.0455037703970038;1.000008720972373;0.9157617374892428;1.0001132340347638
33.919738;1.0942634303485315;0.9831863204806288;0.8981848912319051;0.061514569078981035;0.05621282069294175;1.0965645208060653;10.002249204877312;0.9120234499063525;-0.08240892233466042;1.0455057544456643;1.0000070573523738;0.9157581593316432;1.0001125406676854
33.929738;1.0942675926373189;0.9831858312640425;0.8981830696190033;0.061527909994976884;0.056225036141747314;1.096570021729917;10.002249748146976;0.9120219965615619;-0.08242092128084226;1.0455075957972944;1.0000053458297453;0.915755664702451;1.0001117294963757
33.939738;1.0942728187309683;0.9831862287848204;0.8981813051332745;0.061541067047815194;0.05623703255706951;1.0965765048258318;10.002249804382947;0.9120195088440859;-0.0824319202542389;1.0455092921501223;1.0000035897922968;0.9157520804634321;1.0001108108433603
33.949738;1.0942771801889173;0.9831857457402237;0.8981795676972658;0.06155440494580452;0.0562492419699201;1.0965819704366848;10.002249329019085;0.9120169855505765;-0.08244391925598445;1.0455108428332756;1.000001793300134;0.9157485796852131;1.0001097928724585
33.959738;1.094281640566449;0.9831852589435092;0.8981778663134857;0.06156774093712601;0.05626144755093961;1.0965884187190393;10.002248284166622;0.912015426504351;-0.08245491828705677;1.0455122480953918;0.9999999601955517;0.9157459734371813;1.0001086809759754
33.969738;1.0942871627451267;0.9831856451391608;0.8981762088935691;0.06158089239196643;0.05627343254492046;1.0965938495498557;10.002246630492925;0.9120128322856602;-0.08246591734844097;1.0455135089380605;0.9999980939994112;0.9157423533673701;1.000107478728642
33.979738;1.0942918166757396;0.9831856165796138;0.8981750020208129;0.061592464485333745;0.056284021383298265;1.0965992626370837;10.002244323846915;0.9120102047787961;-0.08247791644138586;1.0455146264939545;0.999996198077983;0.9157387974053108;1.000106188406383
33.989738;1.0942965681358818;0.983185086245756;0.8981733768627325;0.061605793955600376;0.056296212811203714;1.0966056579921817;10.0022413234666;0.9120085481312582;-0.08248891556740483;1.0455156014139573;0.9999942753025632;0.9157361113352852;1.0001048115994584
33.999738;1.0943014194404117;0.9831845277230536;0.8981717713383952;0.06161912132783968;0.05630839861236421;1.0966110365753723;10.002237603965519;0.912005868375748;-0.0825009147280096;1.0455164345435055;0.9999923277252453;0.9157324721611272;1.0001033498471799
34.009738;1.0943073366435663;0.9831830561034833;0.8981685912345228;0.06163178371399089;0.056319922857184394;1.0966164006701502;10.002233157719216;0.9120031717790951;-0.08251191392452721;1.0455171283994522;0.9999903569791259;0.9157286850649614;1.000101804509946
34.019738;1.0943123891226263;0.9831824225374034;0.89816702393793;0.06164510756310596;0.05633209629407637;1.0966227543008136;10.00222799157661;0.9120014640787513;-0.08252291315807897;1.0455176869465876;0.9999883646332937;0.9157258276687248;1.0001001767815199
34.029738;1.09431753763996;0.9831822259943978;0.8981659124398665;0.061656670287353776;0.0563426555381518;1.096628103436854;10.00222212973917;0.9119987507039442;-0.08253491242940895;1.0455181133925915;0.9999863517690496;0.9157219920864943;1.0000984685740149
34.039738;1.0943227774876711;0.9831815031317358;0.8981643767793998;0.06166999130517499;0.05635481610667409;1.096634455161172;10.002215613525088;0.9119960364705926;-0.08254591173871259;1.0455184091515797;0.9999843189225225;0.9157179892249554;1.0000966836276306
34.049738;1.0943290695429426;0.983181615194141;0.8981628694617041;0.06168312876832707;0.056366754026190756;1.096639815997124;10.002208489501072;0.9119943249724409;-0.08255691108587229;1.0455185750858265;0.9999822667195696;0.9157149012521485;1.0000948275096133
34.059738;1.0943344823830141;0.9831808003469841;0.8981613634428378;0.06169644753096389;0.056378901915751345;1.0966451907174848;10.002200801964618;0.911991618954161;-0.08256891047068671;1.0455186125692653;0.9999801962745539;0.9157108237050045;1.0000929058776757
34.069738;1.0943399797011437;0.9831804237150827;0.8981603104522322;0.06170800573805568;0.05638943584668398;1.0966515822906646;10.00219259636746;0.9119889213733083;-0.08257990989253212;1.0455185230030897;0.9999781095507911;0.9157065704378341;1.0000909231850856
34.079738;1.094345560456262;0.9831795287272738;0.8981588285257334;0.061721322809451855;0.0564015715693219;1.0966569925559393;10.002183919308614;0.9119872357057126;-0.08259090934993965;1.0455183069714427;0.9999760091907562;0.915703226441821;1.0000888833383532
34.089738;1.0943512220498515;0.9831786020982186;0.8981573505707058;0.0617346390146026;0.056413701711999394;1.096662423068423;10.002174810505993;0.9119845654345662;-0.08260190884064031;1.0455179636794987;0.999973897105801;0.9156987995176404;1.000086790532459
34.099738;1.094357923850312;0.9831802919660813;0.8981574899297858;0.061748252630747034;0.0564260496035328;1.0966688752541591;10.002165295163103;0.9119819135574988;-0.08261390836191203;1.0455174909168914;0.9999717734191501;0.9156943761836553;1.0000846494143534
34.109738;1.094363728590423;0.983179805465832;0.8981564349069137;0.06175980692546693;0.056436561929460845;1.096674349768267;10.00215537980522;0.9119802824563802;-0.08262490791110386;1.0455168864069262;0.9999696370006732;0.9156907724190322;1.0000824654336993
34.119738;1.0943695917373029;0.9831788310692934;0.8981549205678143;0.061773119610227814;0.05644867746715337;1.0966798459434373;10.002145051096035;0.9119776742553928;-0.08263590748632442;1.0455161489376241;0.9999674862556205;0.9156860868360911;1.0000802452915731
34.129738;1.0943755050800277;0.9831778570057206;0.8981533785084457;0.06178643094288535;0.056460788845024854;1.0966863616816667;10.00213428387583;0.9119760913271722;-0.08264690708682193;1.0455152774907555;0.9999653186299385;0.9156823119367345;1.0000779965373636
34.139738;1.0943814627479787;0.983177370169702;0.8981522404093057;0.06179798121965084;0.0564712886969885;1.0966918941472308;10.002123060393043;0.9119735366064614;-0.08265790671279774;1.0455142700376603;0.9999631299007672;0.9156774581463244;1.0000757270101572
34.149738;1.094388425319175;0.9831772963468577;0.8981506344745612;0.06181110772714999;0.05648317665680774;1.0966974412254067;10.002111385231458;0.9119710136366866;-0.08266990636507539;1.0455131232412471;0.9999609149518975;0.9156726161342993;1.0000734454233355
34.159738;1.0943944597972188;0.9831763589967072;0.8981489672501662;0.06182441526062934;0.05649527787379461;1.0967040023580867;10.002099281699943;0.9119695261046461;-0.08268090604488453;1.0455118330245547;0.9999586693201472;0.9156686075829579;1.0000711618558917
34.169738;1.094400527102946;0.9831759250352814;0.8981476879549617;0.0618359618979222;0.056505768713861176;1.0967095780262244;10.00208677378959;0.9119670776162275;-0.08269190575355495;1.0455103963620094;0.9999563902090853;0.9156635383593008;1.0000688872376564
34.179738;1.0944066242609545;0.9831750383092441;0.8981459156945049;0.061849267135641546;0.05651786499837412;1.0967151687068775;10.002073869946805;0.9119656719485341;-0.08270290549212217;1.0455088129951762;0.9999540769173778;0.9156594081966459;1.0000666323557634
34.189738;1.0944127502057408;0.9831741853412043;0.8981440873119297;0.06186257126016088;0.05652995912113543;1.0967207739171352;10.002060562924166;0.9119633120624728;-0.0827139052610845;1.045507085282146;0.9999517309776826;0.91565423356426;1.0000644068350393
34.199738;1.0944189060542844;0.9831738520539841;0.8981426395145437;0.06187411457460865;0.05654044329553858;1.0967273917841756;10.002046840138998;0.911961998163507;-0.08272490506041459;1.04550521689834;0.9999493553888382;0.9156500153634585;1.0000622191236073
34.209738;1.0944260584061891;0.9831739634016036;0.8981407050248101;0.06188723462833519;0.05655231663687187;1.0967330203890753;10.002032693253543;0.9119597270888089;-0.08273590488961644;1.0455032116218577;0.9999469525009335;0.9156447719658768;1.0000600773515436
34.219738;1.0944322794032273;0.9831737243016535;0.8981391325421583;0.06189877648870587;0.05656279590570983;1.0967386598327438;10.002018125351201;0.9119574935549145;-0.08274690474769032;1.0455010723548968;0.9999445219757139;0.91563951059031;1.0000579900613014
34.229738;1.0944385347809966;0.9831713019734513;0.8981354469312024;0.06191159729872045;0.056574441012551796;1.0967453122031456;10.00200315096527;0.9119562921140622;-0.08275790463319174;1.0454988010600514;0.9999420599950485;0.9156352387720782;1.000055966208214
34.239738;1.0944448252008177;0.9831707034710908;0.8981332999834303;0.06192489926981895;0.056586522453391394;1.0967509800395867;10.001987790685664;0.9119541181412544;-0.08276890454441335;1.0454963999091396;0.9999395595260878;0.9156299756240568;1.0000540137265959
34.249738;1.0944511498231404;0.9831706552553109;0.898131520504863;0.06193644242220023;0.05659699309155066;1.0967566654871383;10.00197206917285;0.9119529672010653;-0.08278090447953865;1.0454938723943035;0.9999370115852095;0.9156258136466414;1.0000521377567044
34.259738;1.094457505396906;0.9831701995697874;0.8981292289065311;0.0619497467482478;0.05660906809497713;1.0967623707631078;10.001956013659742;0.9119508338538671;-0.08279190443676596;1.0454912230636513;0.9999344074154715;0.9156205905693662;1.0000503401327951
34.269738;1.0944638864763998;0.9831702995065633;0.8981273040387092;0.06196129287287511;0.056619531492739114;1.0967690993240866;10.001939648674748;0.9119497112122229;-0.08280290441435746;1.0454884562020186;0.9999317403442823;0.915616399087929;1.0000486198942762
34.279738;1.09447125163009;0.9831708750501661;0.8981248826404443;0.061974418480021914;0.056631382210122344;1.0967748560989377;10.001922992511805;0.9119475917690277;-0.08281390441067041;1.045485575372614;0.9999290056753272;0.9156112577585674;1.000046974866892
34.289738;1.0944776663573172;0.9831711244257187;0.8981228176470115;0.0619859681903334;0.05664183693801847;1.096780645979936;10.001906057015354;0.911946468554003;-0.08282490442433933;1.0454825839600461;0.9999261993695828;0.9156071683212067;1.000045403715924
34.299738;1.0944840910209268;0.9831709673666842;0.8981202466497612;0.06199927980762709;0.05665389476201908;1.096786472162737;10.001888842968489;0.9119443350930904;-0.08283490445447389;1.0454794852760858;0.9999233178851927;0.9156020568531488;1.0000439062487572
34.309738;1.0944905214730631;0.9831713656935319;0.8981180513418096;0.06201083393931331;0.0566643398902001;1.0967923359541902;10.00187133358145;0.9119431845205352;-0.08284590450068959;1.0454762831205342;0.9999203591611537;0.9155981011299936;1.0000424821236464
34.319738;1.0944969530753028;0.9831713586398428;0.898115358275225;0.06202415055395645;0.05667638755103364;1.0967992372372706;10.001853500346693;0.911941009423831;-0.08285690456295386;1.0454729835886911;0.999917322506332;0.9155932199289901;1.000041130588971
34.329738;1.094503379978021;0.9831719075465487;0.8981130522591317;0.0620357103017237;0.05668682194607567;1.0968051748365948;10.00183531629116;0.9119398025609119;-0.08286790464134512;1.045469595978296;0.9999142070157195;0.9155894026380287;1.0000398517445515
34.339738;1.0945097951772256;0.9831720487519544;0.8981102615014992;0.06204903317437091;0.0566988583987724;1.0968111467516994;10.001816760451646;0.911937557760142;-0.08287890473587958;1.0454661314050453;0.9999110107472112;0.9155846535199568;1.0000386470867229
34.349738;1.0945161915523598;0.9831727395024652;0.8981078694726558;0.06206059966958393;0.056709281289656216;1.0968171498525952;10.001797817276797;0.9119352702872259;-0.0828899048464323;1.0454626009034487;0.9999077315875218;0.9155799651483792;1.0000375185136645
34.359738;1.0945225623685677;0.9831747735118452;0.8981066096701036;0.06207441039253871;0.05672174535204745;1.096823180019563;10.001778476227063;0.9119339357561153;-0.08290090497277981;1.0454590154500527;0.9999043688951788;0.915576331082251;1.000036467858595
34.369738;1.0945289008608763;0.9831755872253354;0.8981041489376735;0.06208598430765776;0.05673215686999578;1.0968302328814274;10.00175872852011;0.911931548564701;-0.08291190511463666;1.0454553874932238;0.9999009246390657;0.9155717573669404;1.0000354977000006
34.379738;1.0945352002563227;0.9831759721869726;0.8981012207713828;0.06209932192574617;0.05674417079866193;1.0968363039906897;10.00173856241046;0.9119301015120759;-0.08292290527146902;1.0454517310646023;0.999897402728984;0.915568233159767;1.000034611374888
34.389738;1.0945414546648533;0.9831768818771276;0.8980987071832818;0.06211090343458486;0.05675457194760378;1.0968423886659855;10.001717958546294;0.911928586130364;-0.08293290544232992;1.045448059654516;0.9998938076238321;0.9155646677261754;1.000033811904222
34.399738;1.0945476599408224;0.9831773476188265;0.898095733026194;0.062124248559210005;0.056766576289470065;1.0968484810469803;10.001696886808423;0.9119259929847183;-0.08294390562616123;1.0454443844498058;0.9998901443079206;0.9155602390542783;1.000033101820313
34.409738;1.094554778933535;0.9831792059307891;0.8980931934926265;0.06213565565124581;0.056776752612601004;1.0968545725916061;10.001675305005353;0.9119243120378348;-0.08295490582239903;1.0454407148330451;0.9998864188347459;0.9155568384533123;1.0000324838356698
34.419738;1.0945608829530449;0.9831802068715328;0.8980906255915384;0.06214724851795405;0.056787141550486454;1.0968616523812285;10.001653162705766;0.9119215330722946;-0.08296590603118836;1.0454370597220248;0.9998826379927149;0.9155524631678825;1.000031960796679
34.429738;1.0945669385818169;0.9831807429648546;0.8980876067845023;0.06216060545829375;0.05679913499957215;1.096867708668205;10.001630412752084;0.9119196457029995;-0.08297690625306821;1.0454334275991672;0.9998788088895418;0.9155490941517566;1.0000315353552174
34.439738;1.0945729475923744;0.9831817657043956;0.8980850167917229;0.06217220705856979;0.05680951763696772;1.0968737294209396;10.0016070220324;0.9119166391431444;-0.08298690648856033;1.0454298257633956;0.999874938942283;0.9155446395970883;1.0000312101610935
34.449738;1.0945789115804356;0.9831805432943834;0.8980803695668518;0.06218509290575941;0.05682106604345742;1.0968797023690497;10.001582975621716;0.9119145030736384;-0.08299790673801052;1.0454262604916789;0.999871035488256;0.9155412657366453;1.000030987484205
34.459738;1.0945848323751892;0.9831815476614792;0.8980777587978401;0.06219670493792775;0.0568314431986161;1.096885615898998;10.001558273584566;0.9119112292347221;-0.0830089070017438;1.0454227378171121;0.9998671056403793;0.9155368856140847;1.000030868237431
34.469738;1.0945907115571551;0.9831825299743118;0.8980751379893531;0.062208322583153175;0.056841817898387596;1.0968914606959455;10.001532920168405;0.9119088118317644;-0.08301990728012738;1.0454192639334012;0.9998631569851032;0.915533487187022;1.0000308520421899
34.479738;1.0945965500561767;0.9831830012420455;0.8980720688075594;0.06222170589010065;0.05685379806890035;1.0968972304321496;10.001506915145818;0.911905246962522;-0.08302990757324631;1.0454158458590026;0.9998591977711265;0.9155289845534246;1.000030938351509
34.489738;1.0946023489049874;0.9831839138007358;0.8980694304950673;0.062233335028471115;0.05686416832419957;1.096902920593163;10.001480257892302;0.9119025322881105;-0.083040907880611;1.0454124919936354;0.9998552359333188;0.9155255485595891;1.000031126994391
34.499738;1.0946081109337;0.9831847778233427;0.8980667849107583;0.0622449701412901;0.056874536567088164;1.096909526948817;10.001452954256726;0.9118986667005938;-0.08305190820147457;1.045409210587732;0.999851277794945;0.9155210960674621;1.0000314173366331
34.509738;1.0946138416572782;0.9831851043113533;0.89806369367583;0.062258371622810206;0.05688651065024642;1.0969150448601312;10.001425010267958;0.9118956497155448;-0.08306190853554686;1.0454060070342404;0.9998473275147439;0.9155175289545574;1.0000318071261736
34.519738;1.0946195478673748;0.9831858476198565;0.898061035625637;0.062270020103247094;0.0568968750818973;1.0969204690548322;10.001396423064588;0.9118924815619172;-0.08307290888333317;1.0454028824951063;0.9998433877513658;0.9155140361534458;1.0000322922245501
34.529738;1.0946252352480852;0.9831865218021983;0.8980583725647538;0.06228167612041067;0.05690723768710452;1.0969257937271855;10.001367188858913;0.9118881637261786;-0.0830839092458563;1.0453998345692876;0.999839460617616;0.9155095379257728;1.0000328669440774
34.539738;1.094630907308097;0.9831866427248643;0.8980552671980668;0.06229510015101945;0.05691920632661073;1.096931013172444;10.001337317630052;0.9118846982834276;-0.08309390962405734;1.0453968592506335;0.9998355481154981;0.9155059443976495;1.0000335245192373
34.549738;1.0946365660038897;0.9831871689340785;0.8980526008875738;0.062306772563033665;0.056929565667785724;1.096936122702343;10.001306838176442;0.9118800866760662;-0.08310491001827358;1.0453939522340996;0.9998316524771862;0.9155014544606886;1.000034257788724
34.559738;1.094642212663346;0.9831876165669694;0.8980499389707206;0.06231845357198179;0.05693992387110096;1.096941119424705;10.001275798315419;0.9118763298716721;-0.08311591042822425;1.0453911086142198;0.9998277765928653;0.9154979774297003;1.0000350600593177
34.569738;1.094647848125457;0.9831879830195643;0.8980472867333255;0.06233014337318328;0.05695028138910324;1.096946002455479;10.001244257392338;0.9118714295894808;-0.08312591085337026;1.0453883218787492;0.9998239242487788;0.9154934388876966;1.0000359253402293
34.579738;1.0946534726176855;0.9831877863012715;0.8980442104784525;0.06234360222338574;0.05696224639435762;1.0969507727773113;10.001212271085775;0.9118673890943424;-0.08313691129303309;1.0453855832018115;0.9998201002953939;0.9154900200921161;1.000036847075105
34.589738;1.0946581218430758;0.9831871056750376;0.8980415803431803;0.0623554920413974;0.05697281980846401;1.09695543305802;10.001179886497079;0.9118632127760044;-0.08314691174621351;1.0453828820972189;0.9998163108670114;0.915486550850669;1.0000378169970443
34.599738;1.0946637265627996;0.9831872213991704;0.8980389901586832;0.06236720978104692;0.056983177302654994;1.0969609869996775;10.00114714904645;0.9118579052940986;-0.08315791221147716;1.0453802085724082;0.9998125632903478;0.91548222360104;1.0000388258239097
34.609738;1.0946693240647143;0.9831872496405409;0.8980364305391604;0.062378937330827326;0.05699353512947671;1.0969654384391658;10.001114110129832;0.9118534720097612;-0.08316791268707678;1.045377555288547;0.9998088655197644;0.9154788544007754;1.0000398643095652
34.619738;1.094674915877681;0.9831884673526542;0.8980350716130993;0.062392915546124604;0.05700594025640303;1.0969697904193494;10.001080831005;0.9118489203954775;-0.08317891317121506;1.0453749189206194;0.9998052254244644;0.9154756336035198;1.0000409235779655
34.629738;1.0946805036759057;0.9831883138237797;0.8980325743888026;0.06240466286448762;0.0570162989723041;1.096974044149648;10.001047380502564;0.9118432604139866;-0.08318991366221114;1.0453723004955366;0.9998016503711186;0.9154714776412862;1.0000419957154028
34.639738;1.0946860902107634;0.9831880669215802;0.8980301042407335;0.062416419844134104;0.05702665828616305;1.0969781983247289;10.001013832740602;0.9118385038047196;-0.08319991415852394;1.045369703289676;0.9997981475644838;0.9154682897824667;1.0000430744365625
34.649738;1.0946916784950673;0.9831877260472389;0.898027658459717;0.06242818609466943;0.057037018218237825;1.0969822491964354;10.000980268194;0.9118326637552284;-0.08321091465858159;1.0453671293897062;0.9997947246153126;0.9154642620695924;1.0000441546111707
34.659738;1.09469727008986;0.9831868095707056;0.8980247966873841;0.06244172107144211;0.05704898644522277;1.0969861920275286;10.000946765397797;0.9118277549354953;-0.08322091516036136;1.0453645791920647;0.9997913889645652;0.9154612057596379;1.000045230807294
34.669738;1.0947028649605826;0.9831862763517696;0.8980223966187034;0.06245350382506176;0.057059347259827364;1.096990023336023;10.000913385563337;0.9118227923473566;-0.0832309156609799;1.0453620535464168;0.9997881463364316;0.9154582161736017;1.000046296098053
34.679738;1.0947084630427963;0.9831838815913553;0.8980184102794379;0.06246481279069395;0.05706926922846686;1.0969937417795608;10.000880172090294;0.9118167891098439;-0.08324191615652958;1.0453595543744256;0.9997850001609869;0.9154543878448663;1.0000473422691862
