time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.689738;1.09471406518705;0.9831831411817469;0.8980160514286467;0.06247660847771572;0.05707963060242873;1.0969973474707944;10.00084716257622;0.9118117562643591;-0.08325191664212764;1.04535708377967;0.9997819531039839;0.9154515295647425;1.0000483607878334
34.699738;1.0947196721036232;0.9831822913399433;0.8980137106426374;0.062488409235329424;0.05708999235481664;1.0970008410326055;10.000814390738949;0.911806705612257;-0.08326291711232701;1.0453546437939765;0.9997790091161305;0.9154488257349103;1.000049343082714
34.709738;1.094725019555086;0.9831811477712737;0.8980114375862779;0.06249933275410862;0.057099563273207525;1.09700422241899;10.000781876951274;0.9118006517153534;-0.08327291756199269;1.0453522362528833;0.999776173555797;0.9154450963785582;1.0000502808761726
34.719738;1.0947296677670222;0.9831791907982651;0.898009117999189;0.06251132226863164;0.057110142271746794;1.0970074895705575;10.000749624869645;0.9117956103366947;-0.08328391798705216;1.045349862026652;0.9997734516321046;0.9154425125589232;1.000051167064224
34.729738;1.0947352798830634;0.9831775210345476;0.898006390226051;0.06252489255374598;0.05712211371988221;1.0970106383185134;10.000717626935181;0.9117905955610144;-0.08329391838462044;1.0453475204297127;0.9997708473135445;0.9154398945050535;1.0000519959417418
34.739738;1.094740887663874;0.9831762193035364;0.8980041170295876;0.0625367039789588;0.05713247847311313;1.097013663833401;10.000685864723307;0.9117846182432269;-0.08330391875296192;1.0453452098301617;0.9997683632795153;0.915436335888933;1.000052762676578
34.749738;1.0947464863087124;0.9831748049875051;0.8980018567295687;0.0625485157797721;0.05714284470749065;1.0970165618858072;10.000654306052413;0.9117796859680357;-0.08331491909160396;1.0453429287575362;0.9997660007328619;0.9154339178123436;1.0000534630563664
34.759738;1.094752069697967;0.9831732771767169;0.8979996074206449;0.06256032716762383;0.057153212902667026;1.0970193290795618;10.000622911747612;0.9117748043467737;-0.08332491940125177;1.0453406760669823;0.9997637588135054;0.9154314605737067;1.0000540943042062
34.769738;1.094757631281228;0.9831716343991702;0.8979973684968422;0.06257213750515964;0.05716358359996363;1.0970219623950732;10.000591646878457;0.9117689788366607;-0.08333491968350412;1.0453384506712282;0.9997616345807787;0.9154280578356045;1.000054656672151
34.779738;1.0947631651898257;0.9831698755591032;0.8979951398944577;0.06258394631106841;0.05717395732444045;1.0970244581020852;10.00056048259121;0.9117642157140585;-0.08334591994054968;1.0453362515680487;0.9997596237392475;0.9154257911730451;1.0000551539932845
34.789738;1.0947686660792886;0.9831680008134762;0.8979929216070779;0.0625957531783964;0.05718433446726942;1.0970268117065372;10.00052938619289;0.9117595218954021;-0.0833559201746969;1.045334077972315;0.9997577216782572;0.9154234807735027;1.0000555922919965
34.799738;1.094773164242889;0.9831651304675066;0.8979907006502615;0.06260773913414748;0.057194931306790354;1.0970290201747006;10.000498313299302;0.9117539040514614;-0.0833659203879651;1.0453319295694474;0.9997559245878053;0.9154202185374136;1.0000559781102811
34.809738;1.0947785852408722;0.9831630300201474;0.8979885069026134;0.06261954101874406;0.057205315586740364;1.0970310837462487;10.000467216484486;0.9117493682410138;-0.08337692058207889;1.0453298064567331;0.9997542299818155;0.9154180827890412;1.0000563175502162
34.819738;1.0947839627851992;0.9831608217268957;0.8979863304913382;0.06263134006687542;0.05721570323559292;1.0970330051343866;10.000436059828884;0.9117449202212045;-0.08338692075860439;1.0453277088568687;0.9997526362985345;0.9154158905532048;1.0000566151615369
34.829738;1.094789296994293;0.9831585099621563;0.8979841757115595;0.06264313617127884;0.057226093979200046;1.0970347875557003;10.000404819710786;0.9117395652516795;-0.08339692091900514;1.0453256371202744;0.999751142120304;0.9154127327076413;1.0000568731822554
34.839738;1.0947945891895743;0.9831560994041066;0.8979820451984865;0.06265492922562606;0.05723648746078685;1.0970364335111629;10.000373477768555;0.9117353077243253;-0.08340692106460057;1.0453235916503567;0.9997497448937839;0.9154105982120685;1.0000570929515586
34.849738;1.094799843284711;0.9831535938473954;0.8979799383607775;0.06266671911305982;0.057246883302901265;1.0970379445910763;10.000342016870594;0.9117311512568886;-0.08341792119627305;1.0453215730121552;0.9997484395085684;0.9154085806538904;1.0000572777564536
34.859738;1.09480410256075;0.9831501145853675;0.8979778374834674;0.06267868713575264;0.057257497324657174;1.0970393220962296;10.000310418914305;0.9117260987285932;-0.08342792131418711;1.045319582399163;0.9997472187127935;0.915405500274607;1.0000574336504873
34.869738;1.0948093071968739;0.9831474272111883;0.8979757639717563;0.06269047063454689;0.05726789721491312;1.0970405683356887;10.000278667420622;0.9117221519122307;-0.08343792141805959;1.0453176213088318;0.9997460755845838;0.9154034381765667;1.0000575672477423
34.879738;1.0948145041014312;0.9831446547792919;0.8979736978493067;0.06270225095790022;0.05727829900142098;1.097040687031099;10.000246752350948;0.9117183108954287;-0.0834479215078192;1.0453156907516288;0.9997450054893824;0.9154013977503737;1.0000576836703456
34.889738;1.094819704561628;0.9831418029341699;0.8979716352045061;0.06271402796229748;0.05728870254275079;1.0970416823718574;10.000214672430781;0.9117145737895047;-0.08345792158398739;1.0453137916104414;0.9997440060136696;0.915399379454565;1.0000577867070433
34.899738;1.0948249190937058;0.983140637970936;0.897971183436291;0.06272628213001911;0.057299546672546955;1.097042559434014;10.000182434610794;0.9117099370832326;-0.08346892164737184;1.0453119260023889;0.999743076381229;0.9153964795717504;1.0000578799968662
34.909738;1.0948291920168793;0.9831350042223667;0.8979675082912764;0.06273775235164927;0.0573097298997834;1.0970433261744346;10.000150046763984;0.9117063963458437;-0.0834789216984623;1.0453100981404628;0.9997422176379379;0.9153945081909617;1.0000579677619421
34.919738;1.0948344587975742;0.9831319519169902;0.8979654653825523;0.06274951797920394;0.057320136940459884;1.0970439934503626;10.000117513414686;0.911702946828435;-0.08348892173729935;1.0453083139100865;0.9997414321570175;0.9153925611910277;1.0000580543856055
34.929738;1.094839756756174;0.9831288471415046;0.89796343727295;0.06276127950828933;0.05733054436401012;1.0970445726542861;10.000084840889354;0.9116995836008178;-0.08349892176382667;1.0453065797669816;0.9997407216279356;0.9153906395581936;1.0000581433004256
34.939738;1.0948450845874156;0.9831256993185344;0.897961426247096;0.0627730370553966;0.05734095171871162;1.0970450746454998;10.000052038139932;0.9116953009065185;-0.08350892177824089;1.0453049016050595;0.9997400856170787;0.9153877501969059;1.0000582366960966
34.949738;1.0948504404178883;0.9831225200953335;0.8979594329188316;0.06278479094608198;0.05735135862067241;1.0970455107323895;10.000019117391858;0.9116920915829445;-0.0835189217812965;1.0453032843204666;0.9997395222431977;0.9153858898780762;1.0000583363564537
34.957103;1.0948538938390253;0.9831185206195955;0.8979583067158041;0.06279338354220203;0.05735898135832091;1.0970448928359564;9.999986104370047;0.9116899478180528;-0.08352692177453029;1.045301732159447;0.9997390295789759;0.9153848823774373;1.0000584445159535
34.957103;1.0948554429667776;0.9831151540246262;0.8979593620590917;0.0627935344074765;0.057358996357492746;1.0970412323770395;9.999953044020058;0.9116898623308877;-0.08352692176026333;1.0453002484318172;0.9997386060540676;0.9153851817831625;1.000058564152925
34.957104;1.0948570124644308;0.9831117885384256;0.8979604283223085;0.06279368271050102;0.057359010249694586;1.097037539336849;9.999919994593405;0.9116898285725306;-0.08352692174137925;1.0452988355515858;0.9997382502333296;0.9153855309638298;1.0000586989193643
34.957105;1.094858595492011;0.9831084324845027;0.8979615037279679;0.06279382864421068;0.05735902285778214;1.0970338220360671;9.999887019450872;0.9116898410105735;-0.08352692172074602;1.0452974960913914;0.999737960414629;0.9153859338536754;1.0000588530093113
34.957107;1.0948601849204853;0.9831050936386357;0.8979625865900251;0.06279397221237766;0.057359034031314586;1.0970300881624107;9.999854186146587;0.9116898960173332;-0.0835269217004894;1.045296232439981;0.9997377337531005;0.9153863941802154;1.0000590311069708
34.957111;1.0948617733253152;0.983101778391171;0.8979636744290752;0.0627941133048599;0.05735904369445789;1.0970263464992889;9.999821574379077;0.9116899914961553;-0.08352692168165475;1.045295045857312;0.9997375660767407;0.9153869153926015;1.0000592381534423
34.957119;1.0948633511466668;0.983098491311275;0.8979647643945348;0.0627942518482478;0.05735905189289852;1.0970226075397012;9.999789279010056;0.9116901253549864;-0.08352692166422092;1.0452939368099725;0.9997374530516161;0.915387500348524;1.0000594788468964
34.957135;1.0948649056808695;0.9830952359410096;0.8979658536481558;0.06279438788138167;0.057359058803886295;1.0970188824737626;9.999757401839851;0.9116902950636325;-0.08352692164726286;1.0452929052801683;0.9997373913569961;0.9153881514890511;1.0000597573348142
34.957167;1.0948664220558948;0.9830920169703592;0.8979669389731099;0.06279452152395415;0.05735906468311066;1.097015181588904;9.999726041647412;0.9116904985149555;-0.0835269216294992;1.045291951097631;0.9997373794678671;0.915388871384304;1.0000600772572248
34.957231;1.0948678851398013;0.9830888422451424;0.8979680159868725;0.06279465292355617;0.05735906977763871;1.0970115135368;9.999695286365956;0.9116907347740317;-0.08352692160999375;1.0452910753897893;0.9997374183378077;0.9153896626139478;1.000060442011446
34.957359;1.0948692817564538;0.9830857229472695;0.8979690789819036;0.06279478221741906;0.057359074237094056;1.0970078862616197;9.99966520931204;0.91169100374951;-0.08352692158826966;1.045290281331626;0.9997375109572029;0.9153905262406994;1.0000608550255905
34.957615;1.0948715674000074;0.9830830724798275;0.897969696944634;0.06279648853172541;0.057360469794361345;1.097004308547983;9.999635868864704;0.911691305048773;-0.083526921563888;1.0452895727810723;0.9997376606933541;0.9153914604981612;1.0000613195020063
34.958127;1.094872808487974;0.9830801012895584;0.8979707161589112;0.06279661384063154;0.057360472953678396;1.0970007900758825;9.999607309251344;0.9116906372548255;-0.08352792153611045;1.0452889532056042;0.9997378707084292;0.9153915572087882;1.0000618384009563
34.959151;1.0948739702040486;0.9830767384308412;0.897971269680893;0.06279849740997417;0.057362083194690786;1.0969973396809143;9.999579567829196;0.9116909979141289;-0.08352892150394865;1.0452884264919158;0.9997381449916792;0.9153927141569962;1.0000624157627946
34.961199;1.0948760210819488;0.9830743526852979;0.8979718088230726;0.06280019762401268;0.05736347668883203;1.0969949636842669;9.999552686444439;0.9116903837769064;-0.08353092146664151;1.0452879978898635;0.9997384886811131;0.9153930314924019;1.000063057573276
34.965295;1.0948780006449832;0.9830711066728803;0.8979714403541886;0.06280541598869889;0.057368085126062805;1.0969936654326793;9.99952671939775;0.9116897915676501;-0.0835349214242498;1.045287674118583;0.9997389069541968;0.9153935998634093;1.0000637709224458
34.973487;1.0948828049745871;0.983069169384246;0.8979697649545765;0.06281536874169655;0.057376868105754104;1.0969934463696072;9.999501735415894;0.9116872191658778;-0.08354292137800978;1.045287463258545;0.9997394035899467;0.9153926146176108;1.000064563140868
34.983487;1.0948865760291215;0.9830659837018444;0.8979676034491664;0.06282725975581589;0.05738747438080711;1.0969943085558984;9.999477807436815;0.9116846663139717;-0.08355292133019118;1.0452873742299624;0.9997399799211312;0.9153918890706825;1.0000654410687462
34.993487;1.0948912443145915;0.9830642817164095;0.8979658595646789;0.06283720556861758;0.057396256358417094;1.0969952571762331;9.999454995593611;0.9116821345506333;-0.0835629212835115;1.0452874151517106;0.9997406348888035;0.9153912445749495;1.0000664093086087
35.003487;1.0948958473506676;0.9830622291961655;0.8979636395539021;0.06284890754077423;0.05740664590297131;1.096996301152499;9.99943334166305;0.9116796265813962;-0.0835729212407301;1.0452875915305446;0.9997413660977116;0.9153906848375216;1.0000674685513906
35.013487;1.0949003881490778;0.9830603150124646;0.897961380866911;0.06286060506618527;0.05741703553622096;1.0969974513261065;9.999412880173344;0.9116761452592805;-0.0835829212045582;1.04528790618412;0.9997421702642056;0.9153892173160644;1.000068615722615
35.023487;1.094903904931218;0.9830576646091744;0.8979590686867878;0.0628724790413023;0.05742764174706283;1.0969977183656492;9.999393652750756;0.9116736926561017;-0.08359292117745966;1.0452883606905712;0.9997430426985229;0.9153888359256895;1.0000698456175183
35.033487;1.094908328476878;0.9830560453232137;0.8979567300419999;0.06288416696777373;0.05743803292299295;1.0969991126088257;9.999375710058656;0.9116712697103974;-0.08360292116155732;1.045288956507451;0.9997439777808097;0.9153885453743189;1.0000711523153
35.043487;1.0949126935629472;0.9830545778879808;0.897954349290205;0.06289584993026752;0.05744842557915303;1.0970006448392944;9.999359109403661;0.9116688763039834;-0.08361292115904863;1.045289694538914;0.9997449706568349;0.9153883443823037;1.0000725295090769
35.053487;1.0949169976791133;0.9830532620503464;0.8979519222920609;0.06290752793250706;0.057458820034618406;1.0970023263775024;9.999343919629771;0.911666511457186;-0.08362292117275676;1.0452905738337235;0.9997460178272151;0.9153882306764644;1.000073970418699
35.063487;1.0949202717472226;0.9830516949099216;0.897949868677174;0.06291762184673999;0.05746782476852601;1.0970041683184164;9.999330217008966;0.9116631733728039;-0.08363292120614763;1.0452915918528174;0.9997471161296528;0.9153872060226511;1.0000754680354758
35.073487;1.0949244392145345;0.983050673937821;0.8979473324763924;0.06292929026138351;0.05747822344859296;1.097006180237228;9.999318071714582;0.9116608593768628;-0.08364292126291381;1.0452927469707614;0.9997482621827103;0.9153872591966107;1.0000770150818548
35.083487;1.0949285283167511;0.9830497939325322;0.8979447341767297;0.06294095415120113;0.05748862444034081;1.0970073689794422;9.999307548166705;0.9116585662044828;-0.08365292134668825;1.0452940404372602;0.9997494534949343;0.9153873898402682;1.0000786033338287
35.093487;1.094931566738708;0.9830481685747764;0.8979420559025704;0.06295279473481999;0.05749924381539248;1.0970097382346917;9.999298715573095;0.9116562901995273;-0.08366292146095551;1.0452954756488535;0.9997506892148426;0.915387591356248;1.0000802234796153
35.103487;1.0949354771662594;0.9830475545874312;0.8979393220408382;0.06296444998851675;0.057509649484712995;1.0970122890137297;9.999291650962594;0.9116540270336083;-0.08367292160884439;1.0452970561444856;0.9997519687197273;0.9153878561659988;1.0000818655678885
35.113487;1.0949392906553241;0.9830470625211788;0.8979365159127936;0.062976101140065;0.057520057454678794;1.0970150202494597;9.999286430873218;0.9116507717003154;-0.08368292179276725;1.0452987847175599;0.9997532905917343;0.9153871809134051;1.000083519390106
35.123487;1.094943005295273;0.9830471627677132;0.8979340736515968;0.06298598788965562;0.05752885978533788;1.097017928663811;9.999283114664962;0.9116485186468821;-0.08369292201434764;1.045300663616756;0.9997546541332143;0.9153875497745304;1.0000851755036997
35.133487;1.0949456553544097;0.9830460008521934;0.8979311008417852;0.06299781191716418;0.057539487863572034;1.0970210082791183;9.999281730710782;0.9116462616025149;-0.08370292227481793;1.045302694178007;0.9997560612525385;0.9153879595140973;1.000086826572182
35.143487;1.0949491692719338;0.9830458075312037;0.8979280633341585;0.06300945061839913;0.057549901564074704;1.097023250428503;9.999282277593062;0.9116439937147351;-0.08371192257535784;1.0453048755843566;0.9997575167550162;0.9153883117106691;1.000088467739408
35.153487;1.0949525818775248;0.983043927670694;0.8979233407649704;0.06302060417636167;0.05755987769590545;1.0970266441668364;9.999284734446917;0.9116417074521421;-0.08372192291697574;1.0453072044369807;0.9997590273314662;0.9153887831642904;1.0000900962804746
35.163487;1.0949549276347477;0.9830434681224146;0.8979205774456207;0.0630306546497885;0.057568902539578345;1.0970301768902442;9.999289067197838;0.9116393938153708;-0.08373192330038712;1.0453096761400458;0.9997606001025025;0.9153892766558247;1.0000917111113052
35.173487;1.0949581339600616;0.9830434577504296;0.8979173208601361;0.06304228038635384;0.057579320649391114;1.0970338354250242;9.999295228468753;0.9116360422818155;-0.08374192372640492;1.045312286445139;0.999762241883182;0.9153887896561802;1.0000933122291842
35.183487;1.0949612340646133;0.9830434855403737;0.8979140036495608;0.06305390250567519;0.05758974036053767;1.0970366072677165;9.999303157153308;0.9116336414115018;-0.08375192419634965;1.045315031129364;0.9997639587350153;0.915389306370666;1.0000949004483912
35.193487;1.0949632622498007;0.9830444217154312;0.8979122282556968;0.06306618319177525;0.057600816853487495;1.0970404816768964;9.99931278053866;0.9116311791001354;-0.08376192471173542;1.0453179041522336;0.999765754631843;0.9153898239718841;1.0000964771943204
35.203487;1.0949661481605482;0.9830449818733067;0.8979092545011237;0.06307603908965541;0.05760963230976805;1.0970444506407167;9.99932401261491;0.9116286434285147;-0.08377092527355491;1.0453208964435978;0.9997676307218547;0.9153902442204952;1.0000980431970983
35.213487;1.0949689278522934;0.9830450784028459;0.8979058062412623;0.06308765314335672;0.05762005743335768;1.097048508889942;9.999336750328764;0.9116260239264417;-0.08378092588198008;1.045323996220593;0.9997695860828474;0.9153907427148674;1.0000995966208475
35.223487;1.0949706377301274;0.9830443064974472;0.8979023165418096;0.06309944641548497;0.05763070030950813;1.0970526525434872;9.999350881615397;0.9116233114640201;-0.08379092653643505;1.0453271896483598;0.9997716180234639;0.9153912198103755;1.0001011327167866
35.233487;1.0949732100690062;0.9830449062989517;0.8978992619959489;0.06310929725921713;0.057639520745901625;1.0970558781254238;9.999366298897883;0.9116204974828827;-0.08380092723535895;1.045330461380915;0.9997737215977013;0.9153916678799838;1.0001026450716581
35.243487;1.0949756854947825;0.9830450326937482;0.8978957630506675;0.06312090822358;0.05764994983885505;1.0970601833731972;9.999382903150758;0.9116165743726429;-0.08380992797592364;1.0453337956011393;0.9997758903725369;0.9153909927283356;1.000104127202905
35.253487;1.0949771053943251;0.9830442827581232;0.8978922581434479;0.06313270063521952;0.05766059528509706;1.0970645682999918;9.999400605099817;0.9116135364904346;-0.08381992875446716;1.0453371777105054;0.9997781184277555;0.9153913617677966;1.000105573756367
35.263487;1.0949794047798487;0.9830448965469678;0.8978892262115415;0.06314255317877975;0.05766941686889823;1.09706903429421;9.999419327579153;0.9116103807037501;-0.08382992956710121;1.0453405956844493;0.9997804015459887;0.9153916795062075;1.0001069806755556
35.273487;1.0949806604712276;0.9830441456928262;0.897885770960686;0.06315434943788846;0.057680061914309806;1.0970725812015236;9.999439000525529;0.9116071067857098;-0.08383993040994155;1.0453440392950482;0.9997827372064502;0.9153919377999478;1.0001083449413146
35.283487;1.0949828092860914;0.9830442697017339;0.8978823658387267;0.06316596797674104;0.05769049039441957;1.0970772050047501;9.999459549553247;0.9116037178241182;-0.08384893127936048;1.045347497182964;0.9997851239472032;0.9153920377039813;1.00010966419822
35.293487;1.0949848949435432;0.9830448649151411;0.8978794412762141;0.06317582979487298;0.05769931041851125;1.0970818990020186;9.99948089022741;0.911600219628387;-0.08385893217219738;1.0453509549106579;0.9997875603640655;0.9153921562390053;1.000110935005664
35.303487;1.0949859627563987;0.9830440860689751;0.8978761099521746;0.06318763709022315;0.057709953601732804;1.0970866571731588;9.999502931829918;0.9115966190685705;-0.08386893308566988;1.045354396500087;0.999790044401724;0.9153921972833161;1.0001121512415805
35.313487;1.09498795432329;0.9830441741441731;0.8978728417262313;0.06319926806616545;0.057720380231924;1.0970904761251976;9.999525577347589;0.9115929227429139;-0.08387793401706248;1.0453578075616143;0.9997925729798097;0.9153920663542412;1.0001133057494354
35.323487;1.0949899182498495;0.9830447254913554;0.8978700629477268;0.06320914347601511;0.05772919867003442;1.0970953548834785;9.999548716447512;0.9115891365669785;-0.08388793496341782;1.0453611769730782;0.9997951418286175;0.9153919449157932;1.0001143937803232
35.333487;1.0949909029551597;0.9830438935943123;0.8978668824694477;0.06322096554596335;0.057739840726325924;1.0971002935684917;9.999572228315666;0.9115842657372377;-0.08389693592158508;1.0453644970312401;0.9997977458815047;0.9153906524644152;1.0001154144395878
35.343487;1.0949928509820848;0.9830443992534064;0.8978642080289962;0.06323085216676878;0.05774865903197503;1.0971042920465925;9.9995959950157;0.9115803146277188;-0.08390693688848218;1.0453677635499599;0.9998003798676346;0.9153903622092151;1.000116369632043
35.353487;1.094993846693151;0.9830435165625891;0.8978611367657278;0.06324268641903656;0.057759301423341354;1.0971093495547106;9.999619901753986;0.9115762869517491;-0.08391693786118674;1.0453709765033128;0.9998030382120426;0.9153899844639953;1.0001172623145016
35.363487;1.0949958331293648;0.9830434885257832;0.8978581384289936;0.06325434662184992;0.05776972835659981;1.0971144648448135;9.999643821257438;0.9115721867165021;-0.08392593883693467;1.0453741403296204;0.9998057140978137;0.9153894246183911;1.0001180949340367
35.373487;1.0949978584377444;0.9830439151816363;0.8978556400291415;0.0632642534274226;0.05777854827080552;1.0971186361452432;9.999667612954312;0.9115680194046227;-0.08393593981306885;1.0453772632582572;0.9998083992518172;0.9153888627180644;1.00011886881449
35.383487;1.09499896983453;0.9830429563280432;0.8978527501479726;0.06327610910383856;0.057789193071383235;1.0971238616480605;9.999691145877184;0.9115637924443728;-0.08394494078679228;1.0453803564189095;0.9998110855989059;0.915388111905201;1.000119585108829
35.393487;1.0950011074757253;0.9830433413210969;0.8978503748601226;0.06328603166133216;0.05779801556390831;1.0971291407140182;9.999714315616933;0.9115595143342262;-0.08395494175502878;1.0453834327349343;0.9998137674054512;0.9153873516475894;1.0001202459713197
35.403487;1.0950023511915503;0.9830405925862503;0.8978460020756478;0.06329742344633349;0.05780822476045517;1.0971344743284304;9.999737046995616;0.9115551926654178;-0.08396494271473101;1.0453865048881001;0.9998164422955955;0.9153864861350094;1.000120854235514
35.413487;1.0950046377611844;0.9830409625034411;0.8978437565352171;0.06330736373826971;0.05781705154955587;1.0971388641313884;9.99975930087484;0.9115508329983903;-0.08397394366333029;1.0453895833677813;0.9998191106148863;0.9153854211637552;1.000121412048215
35.423487;1.0950060435122688;0.9830399724236826;0.8978411289123704;0.06331925458739666;0.05782770480674676;1.0971443112253565;9.999781075464432;0.911546439154479;-0.08398394459887822;1.0453926762620815;0.9998217735941128;0.91538434197802;1.0001219202102622
35.433487;1.095008501766783;0.9830403506482771;0.8978390298213939;0.06332921356893967;0.05783653711812912;1.0971498158916024;9.999802389765168;0.9115420132273616;-0.08399294551992981;1.0453957904375217;0.999824431780973;0.9153830726103462;1.0001223786022706
35.443487;1.095011049602294;0.9830402567249396;0.8978365726674806;0.06334094244123857;0.05784698013022846;1.0971543784687066;9.9998232691812;0.9115375554674223;-0.08400294642528972;1.0453989322239192;0.9998270848593204;0.9153818089095862;1.0001227868550926
35.453487;1.0950127212382643;0.983039772000891;0.897834627252277;0.06335110052606606;0.05785603424836852;1.0971600005598579;9.999843741289016;0.9115330648334075;-0.08401194731356854;1.0454021066760901;0.9998297329248835;0.9153803816514554;1.0001231449455068
35.463487;1.0950154421653953;0.9830396986098731;0.8978323486619246;0.06336284716011767;0.057866483234716194;1.097164684663926;9.999863831101413;0.9115285393667277;-0.08402194818281403;1.0454053162529229;0.9998323781021876;0.9153789882165665;1.0001234541007888
35.473487;1.0950172776804854;0.9830392360458228;0.8978305916763464;0.06337302201935027;0.057875543447062264;1.097170432268763;9.999883555085743;0.9115239768645775;-0.08403094903063302;1.0454085605556005;0.999835025247314;0.915377458138423;1.000123718035238
35.483487;1.095020151081717;0.9830409473138503;0.8978301182448213;0.06338526515020974;0.05788643755577326;1.0971762432156134;9.999902917585464;0.91151837624614;-0.08403994985464587;1.0454118376346895;0.9998376814463196;0.9153748997273683;1.0001239432312394
35.493487;1.0950221257899053;0.9830405115844713;0.8978285665913092;0.06339545487769241;0.05789550382805613;1.09718111710596;9.999921910083483;0.9115137376338831;-0.08404995065291318;1.0454151451467777;0.9998403546838004;0.915373406682673;1.000124137496547
35.503487;1.0950251237881305;0.9830404919045249;0.8978266968091366;0.06340723151402355;0.05790596493429564;1.0971870541157265;9.99994051390942;0.9115090608462362;-0.08405895142432164;1.0454184802191362;0.9998430533211958;0.9153718080787935;1.0001243080098927
35.513487;1.0950272097776;0.9830400869610125;0.8978253604985315;0.06341743483776853;0.05791503713800086;1.0971930540683186;9.99995870856157;0.9115043447018257;-0.0840689521688025;1.0454218391237688;0.9998457870938677;0.9153702961654921;1.0001244600304644
35.523487;1.095030308983945;0.983040096461747;0.8978237088895001;0.06342922444588205;0.05792550420302038;1.097198115593579;9.999976482256445;0.9114995880310242;-0.08407795288717136;1.045425217644317;0.999848567042405;0.9153686967719403;1.000124596433892
35.533487;1.0950324893150307;0.9830397160412204;0.8978225942105758;0.06343943986227243;0.0579345826716806;1.0972042363728576;9.999993833969972;0.9114947904733479;-0.08408795358077105;1.0454286117789708;0.9998514030065669;0.9153672029034846;1.0001247183455393
35.543487;1.095035678804163;0.983039742053302;0.8978211693811983;0.06345124053743667;0.05794505670724521;1.0972104137751335;10.00001076248745;0.9114899518973208;-0.08409695425119923;1.0454320181166574;0.9998543014749236;0.9153656391194348;1.000124826839473
35.553487;1.0950379481151478;0.9830393669409486;0.8978202876050111;0.06346146579169855;0.05795414312982491;1.09721564535104;10.000027258724817;0.9114850714841345;-0.08410595490019432;1.0454354337254794;0.999857265725002;0.9153641045228776;1.0001249245295696
35.563487;1.0950412280086426;0.9830393856888393;0.8978191004652648;0.0634732750892382;0.05796462620303246;1.097221928932192;10.000043317232574;0.9114801473821957;-0.08411595552969461;1.0454388558747043;0.999860296515019;0.9153626971036071;1.0001250160637292
35.573487;1.0950435925406177;0.9830389915294643;0.8978184574920625;0.06348350764064734;0.05797372263077091;1.0972272624886499;10.00005895297022;0.911475177273115;-0.08412495614205333;1.0454422816303652;0.9998633923040756;0.9153612376601195;1.0001251077466637
35.583487;1.0950469771713331;0.9830394612981193;0.8978179450571886;0.06349356225586592;0.05798260861906748;1.097233643771362;10.000074202593678;0.9114701591486748;-0.08413395674017078;1.0454457071064618;0.9998665501802291;0.9153598210402388;1.0001252072100335
35.593487;1.0950494601998684;0.9830385463090493;0.8978170926636014;0.06350555993351142;0.05799332402013161;1.0972400693938145;10.000089111065197;0.9114650909668326;-0.08414395732732267;1.0454491266878212;0.9998697671469297;0.9153585409184606;1.0001253232552136
35.603487;1.0950529791453676;0.9830389655934375;0.8978168014870935;0.0635156175936925;0.05800222139814423;1.0972455341165779;10.000103718555591;0.9114599700466356;-0.08415295790676511;1.045452533052556;0.9998730403388538;0.9153572144996887;1.0001254646214126
35.613487;1.0950556130781228;0.9830379903841269;0.8978161595445333;0.0635276168098313;0.05801294828067378;1.0972520311415013;10.000118057764663;0.9114547937749629;-0.08416195848132654;1.0454559178784035;0.9998763666006708;0.915355933848415;1.000125638132064
35.623487;1.095059299263644;0.9830383406087727;0.8978160655284996;0.063537674440996;0.058021857079144375;1.0972575532233093;10.00013215791873;0.9114495611989012;-0.08417095905335352;1.0454592723321212;0.9998797422231218;0.9153546976996744;1.000125848486652
35.633487;1.0950621141584496;0.9830377692718113;0.8978160448374894;0.0635479113721903;0.058030987302708205;1.0972640941120848;10.000146046999811;0.9114442740054305;-0.08418095962503669;1.045462587139622;0.9998831632809391;0.9153535955944894;1.0001260991951004
35.643487;1.0950659899772084;0.9830375548165455;0.8978156783294212;0.06355972663801147;0.058041514680751374;1.097269648732098;10.000159749026112;0.9114389356235769;-0.08418996019844606;1.0454658523203524;0.9998866271757817;0.9153524408987804;1.0001263926433401
35.653487;1.0950689966032954;0.9830368916690845;0.8978158076188569;0.06356995920918995;0.058050655191457586;1.0972762115989818;10.000173281377242;0.9114335491023562;-0.08419896077500447;1.0454690571221166;0.9998901338968859;0.9153513234667326;1.0001267296438519
35.663487;1.0950730591148028;0.9830352969989645;0.8978144048054107;0.06357952743012946;0.058059145513472514;1.097282776004533;10.000186658935766;0.9114281161073572;-0.08420896135525935;1.045472190965585;0.9998936852361507;0.9153503342157587;1.0001271094955206
35.673487;1.0950762410398052;0.9830340469675567;0.8978142088863899;0.06359151363888346;0.05806990290194478;1.0972883352918708;10.000199902316249;0.9114226375620376;-0.08421796193946973;1.045475244271234;0.9998972834627994;0.9153492885843009;1.0001275305624446
35.683487;1.0950794974749831;0.983033225522744;0.8978144941697135;0.06360173461081778;0.05807905633073795;1.0972948847263226;10.000213040916295;0.9114181146952396;-0.08422696252819267;1.0454782080049583;0.9999009314133317;0.9153492732529855;1.0001279909481975
35.693487;1.0950837806059392;0.9830332384101578;0.8978148263668998;0.0636117700195569;0.058087997067363104;1.0973004224677267;10.000226103862385;0.9114125498654488;-0.08423596312222362;1.0454810730952893;0.9999046329658839;0.9153482941366183;1.0001284891573476
35.703487;1.0950871462966272;0.9830318489766245;0.897814729537285;0.0636237408996785;0.0580987640164308;1.097306948835202;10.000239106883248;0.9114069467856225;-0.08424496372244179;1.045483830558788;0.999908392175545;0.9153473421793911;1.0001290252172261
35.713487;1.09509150880103;0.9830317884443818;0.8978151005668847;0.06363376455404395;0.05810770889448132;1.0973124640609475;10.000252048699034;0.9114013102063635;-0.08425496432995029;1.0454864721112285;0.9999122118160697;0.9153465026333177;1.0001296014224212
35.723487;1.095094924600556;0.983030820719934;0.8978154637279202;0.06364396214992141;0.058116870565776683;1.0973189666336012;10.000264914174442;0.9113956454326738;-0.08426396494598662;1.045488990494851;0.9999160929967118;0.915345583578191;1.0001302212511
35.733487;1.0950993103077462;0.9830311967175347;0.8978162773348334;0.0636522119275784;0.058124208628087065;1.0973244536021551;10.000277682317945;0.9113899571692797;-0.08427296557141692;1.0454913787543476;0.9999200353006416;0.9153446689600679;1.0001308872434163
35.743487;1.0951027252115644;0.9830297183140382;0.897816187864821;0.06366415666959498;0.058134977670251074;1.0973309217189913;10.000290339069364;0.9113842478779409;-0.08428196620641958;1.0454936296520556;0.999924035806218;0.9153437512153825;1.0001315996190359
35.753487;1.0951070893065267;0.9830295950386083;0.8978165314621872;0.06367415341426289;0.058143921762537486;1.0973363685428514;10.000302886736941;0.9113785178156901;-0.08429096685059406;1.0454957361025647;0.9999280882093281;0.9153428245469097;1.0001323564287572
35.763487;1.0951104665993618;0.9830285858202858;0.897816832887877;0.0636843237653868;0.05815307989545666;1.0973427927234405;10.00031534748073;0.9113727676790526;-0.08429996750312133;1.0454976911705565;0.9999321839115258;0.9153418865159402;1.0001331543245968
35.773487;1.0951138181833449;0.9830270919350445;0.8978166597800239;0.06369624835840795;0.05816384330304132;1.0973481923859545;10.000327759091407;0.9113670010577447;-0.0843089681626355;1.0454994869283116;0.9999363136290355;0.915340939029561;1.0001339886222855
35.783487;1.0951181075383178;0.9830269556192623;0.8978168976998497;0.06370622565758476;0.05817277980280642;1.0973545631419563;10.000340167613535;0.9113612243319285;-0.08431796882688924;1.0455011137023678;0.9999404685849569;0.9153399875116599;1.0001348535782508
35.793487;1.095121405080532;0.983027692356858;0.8978186811829634;0.06371685810880426;0.05818236748548191;1.0973598978586805;10.000352627215198;0.9113554451360388;-0.08432796949267259;1.0455025613142042;0.9999446421576021;0.9153391309398274;1.000135743414858
35.803487;1.095125638996871;0.9830275402273643;0.8978188144239632;0.06372682402914426;0.05819129632129091;1.0973661877998837;10.00036520082319;0.9113496711626027;-0.08433697015623609;1.0455038217179955;0.9999488310312324;0.9153381913398265;1.0001366523155122
35.813487;1.0951288763859501;0.9830264932740163;0.8978188667336956;0.06373696521032148;0.058200436952110086;1.0973714241379253;10.000377953271222;0.9113439101930285;-0.08434597081391436;1.045504890862287;0.9999530348509851;0.9153372649851188;1.0001375732128708
35.823487;1.0951320765315102;0.9830249470571804;0.8978184016754559;0.06374886257432229;0.05821118131239965;1.0973775989590533;10.000390941780422;0.9113381710819425;-0.08435497146255067;1.0455057685615061;0.9999572551213646;0.9153363536097243;1.0001384971226115
35.833487;1.0951361982335717;0.9830247379280314;0.8978183003437404;0.06375881469716896;0.05822009797299279;1.0973827047893574;10.00040420522121;0.9113334639870558;-0.08436397209962988;1.0455064567108365;0.9999614940474363;0.9153364536334485;1.0001394138425086
35.843487;1.0951393071076947;0.9830236146733076;0.8978180859617952;0.06376894322268147;0.05822922674963465;1.097388733778436;10.000417752787829;0.9113277992908588;-0.0843729727232589;1.0455069571297555;0.9999657543787988;0.9153355741667307;1.0001403137699727
35.853487;1.095142365013747;0.9830224495978501;0.8978177636893364;0.06377906804123532;0.05823835202501988;1.0973936784270923;10.000431560540902;0.9113221866537622;-0.08438197333218918;1.0455072705533468;0.9999700405313507;0.9153347106594588;1.0001411897368966
35.863487;1.0951463369330487;0.9830221137358325;0.8978173399182356;0.06378900890234711;0.058247258241105965;1.0973995325303993;10.000445579181894;0.911316634766655;-0.0843909739258483;1.0455073972332358;0.9999743590070675;0.9153338605355935;1.0001420375152736
35.873487;1.095149296669726;0.9830203526478656;0.8978163413975295;0.06380088697525824;0.058257985390573495;1.0974042907379409;10.000459745045042;0.9113111510501661;-0.08439997450414778;1.0455073382796727;0.9999787175066401;0.9153330186042591;1.0001428549235776
35.883487;1.0951531785455053;0.9830198808322786;0.8978156691812853;0.06381082003663785;0.05826688650587303;1.0974099480401598;10.000473986371706;0.9113057414535423;-0.08440897506722453;1.0455070964117106;0.9999831242019984;0.9153321783545226;1.000143640739799
35.893487;1.0951560592966019;0.9830184487048242;0.8978148528290336;0.06382092930569411;0.05827600167305925;1.0974145000861684;10.000488225752358;0.9113004109980152;-0.08441797561544868;1.0455066754089226;0.9999875873497162;0.9153313340807021;1.0001443945664834
35.903487;1.0951589114425717;0.9830169348125423;0.8978139039190324;0.06383103459286026;0.05828511546578727;1.0974199440867147;10.000502381687602;0.9112951640207255;-0.08442697614957126;1.0455060793840594;0.9999921145882384;0.915330482186248;1.0001451174809448
35.913487;1.0951627094747554;0.9830162204069272;0.8978128348258241;0.06384095573403607;0.058294012339039795;1.0974242796168923;10.000516373402029;0.9112900032630863;-0.08443597667067583;1.045505313595615;0.9999967115690694;0.9153296208667416;1.0001458122315106
35.923487;1.095165534715336;0.9830145457194628;0.8978116162040254;0.06385105310696232;0.05830312419414637;1.0974295079252632;10.000530133597186;0.9112859291450806;-0.08444497717997777;1.0455043854914323;1.000001380480305;0.915329744504911;1.0001464823644026
35.933487;1.095168361218718;0.9830105560536929;0.8978082137805915;0.06386242664893232;0.058313404027372714;1.0974336300419507;10.000543618184444;0.9112809399612668;-0.08445397767878983;1.0455033035201176;1.000006120497528;0.9153288594133726;1.0001471310134284
35.943487;1.095172159533976;0.9830096225266215;0.8978067335611714;0.06387233606160916;0.05832229814349288;1.0974376457848642;10.000556805714826;0.911276032456051;-0.0844629781686208;1.0455020750475563;1.0000109300968463;0.9153279578184689;1.0001477602038455
35.953487;1.0951750020635154;0.9830077481990167;0.8978050997971957;0.06388242197604749;0.058331407115495205;1.0974425549738014;10.000569695351873;0.9112712026880189;-0.08447097865118681;1.0455007057787562;1.000015808648351;0.9153269429996458;1.0001483708343204
35.963487;1.0951778525073013;0.9830058227674587;0.8978033268784197;0.06389250443563743;0.05834051497458791;1.0974463594864599;10.000582296030528;0.9112664468827654;-0.08447997912839064;1.0454992005970927;1.0000207565373205;0.9153259947603739;1.000148962683144
35.973487;1.0951816734050763;0.9830047377195948;0.8978014306515368;0.063902403542234;0.0583494056821234;1.097451063100945;10.000594603239591;0.911261761640409;-0.08448897960227644;1.0454975649381413;1.000025774361467;0.9153250167787336;1.0001495340195075
35.983487;1.095184532961406;0.9830027430144579;0.8977993855771147;0.06391247982187002;0.058358510705556955;1.0974546692076503;10.000606590954215;0.9112571436903862;-0.08449798007479427;1.0454958055616177;1.0000308617120712;0.9153240068563387;1.0001500819491238
35.993487;1.0951873942132415;0.9830007345882088;0.8977972084577588;0.06392255345883849;0.05836761382583107;1.0974591793176436;10.000618226252445;0.911252590087872;-0.08450698054747165;1.0454939305133721;1.0000360167359;0.9153229641923081;1.000150603526451
36.003487;1.0951912215639412;0.9829996084464225;0.8977949168990986;0.06393244479682965;0.05837649880844969;1.097462593107046;10.000629478672417;0.9112490992358417;-0.08451598102123213;1.0454919493710053;1.0000412361618993;0.9153228837615153;1.0001510962604672
36.013487;1.0951940858331848;0.9829976155730589;0.8977924873670597;0.0639425145477636;0.05838559706210189;1.097465909411135;10.000640319346436;0.9112446715602491;-0.0845249814963661;1.0454898730362885;1.0000465146326272;0.9153217730306703;1.0001515581836844
36.023487;1.095196951860689;0.9829956504251629;0.8977899387802281;0.06395258303763003;0.05839469251305376;1.0974701279671875;10.000650725275994;0.9112403086625452;-0.08453298197258442;1.045487711921563;1.0000518444544133;0.9153205338819493;1.0001519875703369
36.033487;1.0952007856083508;0.9829946068980189;0.8977872900114332;0.06396247051448119;0.058403569193547354;1.0974732502947377;10.000660681916187;0.9112360119405303;-0.08454198244920905;1.0454854741943074;1.0000572160943686;0.9153193486811166;1.0001523820784735
36.043487;1.0952036605461961;0.9829927333616836;0.897784518116767;0.06397253730778306;0.058412658749564556;1.0974772786592135;10.000670174625856;0.9112317816525057;-0.0845509829254001;1.0454831663804371;1.0000626180388612;0.915318122186376;1.000152738379286
36.053487;1.0952065437388818;0.9829904395154498;0.8977812048589712;0.06398436428740634;0.05842335305868154;1.0974802147890832;10.000679179631577;0.9112276166043518;-0.08455998340027722;1.0454807954912437;1.000068036498257;0.9153168520417516;1.000153052615802
36.063487;1.0952094350248673;0.9829886941505888;0.8977782371541173;0.06399442964484375;0.05843243630674504;1.0974830595332068;10.00068766970967;0.9112245150128789;-0.08456898387312278;1.0454783696568593;1.0000734559807507;0.9153165332340747;1.0001533207242792
36.073487;1.0952132963551393;0.9829879046251855;0.8977752008124505;0.06400431429906071;0.05844130029042881;1.0974868131331112;10.00069563053658;0.9112204755066524;-0.08457698434361416;1.0454758966184379;1.0000788605557516;0.9153150835786525;1.0001535385253975
36.083487;1.0952161940646394;0.9829863155364388;0.8977720789041738;0.0640143784439202;0.058450376465034634;1.0974894760095428;10.000703065743735;0.911216497216333;-0.08458598481158398;1.0454733819114561;1.000084235447791;0.9153136875166719;1.0001537027968768
36.093487;1.0952190885955346;0.9829848156401834;0.8977688968963643;0.06402444223065229;0.05845944864906228;1.0974930493595418;10.000709988638347;0.9112125797608623;-0.08459498527637026;1.0454708282930383;1.000089568252184;0.9153122573315461;1.0001538127971514
36.103487;1.0952219763200806;0.9829834106780247;0.8977656656781187;0.06403450592468025;0.05846851646976986;1.0974955349244195;10.000716417394186;0.9112087230803179;-0.08460398573643159;1.0454682365925319;1.0000948486956376;0.915310796812938;1.000153870388094
36.113487;1.0952258182275132;0.9829829854061383;0.8977624086886135;0.0640443898538619;0.058477363779516234;1.0974979348547615;10.000722377455432;0.911205926764185;-0.0846119861895037;1.0454656066368069;1.000100067445393;0.9153102117996368;1.000153879545158
36.123487;1.0952286805375857;0.9829835405912429;0.8977607145380727;0.06405493496595609;0.05848686097717626;1.0975012524336523;10.000727906679286;0.9112021897483978;-0.08462098663311354;1.0454629378902867;1.0001052159734287;0.9153086979122574;1.0001538465678619
36.133487;1.095231522900576;0.9829824390016318;0.8977573918460128;0.06406499987038125;0.05849591425582712;1.0975034927662461;10.00073305388449;0.9111985108380839;-0.08462998706515415;1.0454602311184888;1.0001102872399092;0.9153071603476;1.000153779811818
36.143487;1.0952353048127068;0.9829823268112605;0.8977540741605884;0.06407488518868391;0.05850474661837571;1.0975056624946262;10.00073786454674;0.911194889163696;-0.08463898748415868;1.0454574901893687;1.0001152752023141;0.9153055999049492;1.000153687816684
36.153487;1.0952380922567004;0.9829819248233941;0.8977511837561736;0.06408318970483497;0.05851218188957767;1.0975087690326975;10.00074236773643;0.9111913240732735;-0.08464698788905355;1.045454721334615;1.0001201735346152;0.9153039235571967;1.0001535770385925
36.163487;1.0952408464320111;0.9829811534557327;0.8977478663287503;0.06409325517682117;0.058521219985006874;1.0975108194965661;10.000746575662982;0.9111888152612818;-0.08465598827882603;1.0454519304321226;1.0001249754145725;0.9153033107346922;1.0001534512209191
36.173487;1.0952435653898034;0.9829804920436472;0.8977445674672602;0.06410332039295262;0.05853025322421666;1.0975128194176378;10.0007504887686;0.9111853630365996;-0.08466498865265228;1.0454491215692532;1.0001296744897328;0.9153016762951431;1.0001533124299211
36.183487;1.0952472131969309;0.9829808203679204;0.8977413060861801;0.06411320504285783;0.0585390659474547;1.0975157724301268;10.000754096077218;0.9111819680290406;-0.08467298901023991;1.0454462975970258;1.0001342657600685;0.9152999232526071;1.0001531623254567
36.193487;1.0952498602079153;0.9829803756344498;0.897738058427991;0.0641232684771267;0.05854808996811731;1.0975176807489564;10.000757375065758;0.9111786309195422;-0.08468198935190342;1.0454434609551457;1.0001387459360382;0.9152982380782689;1.0001530033539803
36.203487;1.095252471153299;0.9829782796660224;0.8977332350151549;0.06413284951584676;0.058556670711386774;1.0975195455927453;10.000760311167328;0.9111753527389685;-0.0846909896784217;1.0454406141585715;1.0001431135113283;0.9152965301395072;1.0001528393974861
36.213487;1.0952550467490583;0.9829780563264721;0.8977300554795222;0.06414290907531212;0.058565686182437224;1.0975223674609442;10.000762928102729;0.9111731353127853;-0.08469898999102397;1.0454377597290778;1.00014736852279;0.9152957032443775;1.000152675131766
36.223487;1.095257588175329;0.9829779466233909;0.8977269157436574;0.06415296600390068;0.05857469767738682;1.0975241459349723;10.000765289949511;0.9111699812826951;-0.08470799029142795;1.04543489903082;1.0001515124673541;0.9152939506905037;1.000152515245303
36.233487;1.0952610617955052;0.9829788348649731;0.8977238336349983;0.06416284020579334;0.058583489560746375;1.097525879669433;10.000767473470484;0.9111668933265733;-0.0847159905815607;1.0454320312232446;1.0001555487258351;0.915292083272543;1.0001523640536143
36.243487;1.0952635409155136;0.9829789630894324;0.8977207844303821;0.0641728915297672;0.05859249361104398;1.097528566865871;10.000769547163138;0.9111638730096107;-0.08472499086313819;1.0454291540262108;1.000159482343992;0.9152902874782609;1.0001522245098484
36.253487;1.0952659945911665;0.9829792189558335;0.897717785154879;0.0641829404382775;0.05860149415231728;1.0975302054632414;10.000771571764416;0.911161920451476;-0.08473399113753784;1.0454262657259987;1.0001633184200023;0.9152894683598266;1.0001520972052176
36.263487;1.0952684297985602;0.9829796092281438;0.8977148386393928;0.06419298731961268;0.05861049139983524;1.0975317937453264;10.000773599712272;0.911159034690909;-0.0847419914060341;1.045423366581621;1.0001670604409818;0.9152875437590516;1.000151981036723
36.273487;1.0952708563164772;0.9829806204189403;0.8977123864041789;0.06420127143271066;0.05861787782229413;1.097534331611374;10.000775658603876;0.9111562134795519;-0.08475099167017303;1.045420458741843;1.0001707099734873;0.9152856966700613;1.000151875160538
36.283487;1.095274249607537;0.9829821761464338;0.8977095658699702;0.06421113514938652;0.0586266536926642;1.0975358213942503;10.000777739994426;0.9111534526704046;-0.08475899193188001;1.0454175452531667;1.0001742677078165;0.9152837449988063;1.000151780375381
36.293487;1.0952766894031785;0.9829829952072556;0.8977067863975561;0.06422117713497355;0.05863564328207579;1.097537267893994;10.000779807020475;0.9111517462445984;-0.08476799219309546;1.0454146289428967;1.0001777348747725;0.9152828740253739;1.0001516993491375
36.303487;1.0952791462255869;0.9829839558969669;0.8977040587987074;0.06423121748844658;0.05864463129203876;1.097538677411487;10.0007818067558;0.911149087233956;-0.08477599245531985;1.0454117117222368;1.0001811135207075;0.9152809125311447;1.0001516357942388
36.313487;1.0952816225614448;0.9829850510788868;0.8977013792263029;0.06424125609879082;0.058653618209621644;1.0975410560841226;10.000783680271091;0.9111464690686826;-0.08478499271958866;1.045408794770523;1.0001844054436562;0.9152790468907164;1.0001515932911436
36.323487;1.0952841185446707;0.9829862712089468;0.8976987438047357;0.06425129287896136;0.05866260444874927;1.097542409422512;10.00078537149084;0.9111438861563674;-0.08479299298687074;1.0454058789623881;1.0001876115121642;0.9152770954636821;1.0001515749248402
36.333487;1.09528759782777;0.9829884885651932;0.8976961618062055;0.06426114801253015;0.05867137444676402;1.0975437434880384;10.000786832324332;0.9111423333380478;-0.08480199325830232;1.0454029649059624;1.0001907322283974;0.9152762405011386;1.0001515829658612
36.343487;1.0952901297436788;0.9829904142851218;0.8976940374455803;0.06426941993724228;0.058678751961780476;1.0975460656145266;10.000788022245588;0.9111398051458804;-0.08480999353474661;1.0454000534958885;1.0001937685019775;0.9152743054479515;1.0001516179500791
36.353487;1.0952926774814278;0.9829919632248675;0.8976914997054511;0.0642794508613505;0.0586877366706562;1.0975473834413427;10.000788903844573;0.9111372952678959;-0.08481899381619512;1.0453971470631325;1.0001967214523058;0.9152724714352989;1.0001516784668867
36.363487;1.095295238632406;0.9829936118331875;0.8976889799745844;0.06428947948453456;0.0586967203880907;1.0975487025403095;10.000789439812921;0.9111357964752028;-0.0848269941018395;1.0453942493695314;1.0001995912417305;0.9152715478296067;1.0001517616410325
36.373487;1.0952978102958675;0.9829953558320449;0.897686470450283;0.06429950546400094;0.05870570269269565;1.0975500244623733;10.000789596057773;0.9111333010802416;-0.0848359943904454;1.045391364254148;1.0002023762505619;0.9152697244732901;1.0001518633302406
36.383487;1.0953003904787524;0.982997189847409;0.8976839631568214;0.0643095284624743;0.05871468315843486;1.0975523479547837;10.00078934979775;0.9111308013243938;-0.08484399468022492;1.0453884946682739;1.000205073853971;0.9152678045135897;1.0001519784776236
