time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.393487;1.0953039429828628;0.9830004687318277;0.8976819035269699;0.0643176074288212;0.0587218377317861;1.0975536723170445;10.000788692831694;0.9111282896317456;-0.08485299496855575;1.045385642942972;1.0002076821337489;0.915265965727137;1.000152101982368
36.403487;1.0953065369214834;0.9830024598693475;0.8976793784080505;0.06432762379401723;0.05873081321667104;1.0975549992921634;10.000787623399198;0.9111267589963938;-0.08486099525215951;1.0453828114414936;1.0002102005417488;0.9152650128109309;1.0001522293263032
36.413487;1.0953091342744117;0.9830045164670703;0.897676833827549;0.0643376365906772;0.05873978547311748;1.0975563323408732;10.000786137938015;0.9111242029046001;-0.08486899552753911;1.0453800022163697;1.000212629100942;0.9152630451171432;1.0001523561229873
36.423487;1.0953117322023296;0.983006629820947;0.8976742638685161;0.06434764573317674;0.05874875398320646;1.0975586746663621;10.00078423243702;0.9111216143737244;-0.0848779957913841;1.0453772168077118;1.0002149675572056;0.9152611535545292;1.0001524774059802
36.433487;1.0953143283179545;0.9830092726537972;0.8976721034815297;0.06435589017152064;0.05875611040239248;1.0975600283216753;10.000781907120285;0.9111199853003263;-0.08488599604076788;1.0453744579774567;1.0002172152048072;0.9152601549443476;1.0001525881427968
36.443487;1.0953169204531712;0.9830114768760777;0.8976694724553562;0.06436589234088849;0.05876506992336142;1.0975613945167044;10.000779165162283;0.911117306853673;-0.08489499627297407;1.0453717313093234;1.0002193709892324;0.9152582522607998;1.0001526843462927
36.453487;1.0953195066112469;0.9830154791475701;0.897668415489303;0.0643763721800474;0.05877446303466596;1.0975627734931055;10.000776006878391;0.9111145701726284;-0.08490299648537436;1.0453690449828046;1.0002214338645765;0.9152562645650445;1.0001527637631131
36.463487;1.0953230495592399;0.9830186348106382;0.8976657292949096;0.06438618898300646;0.058783195571345086;1.0975641644780028;10.000772436534321;0.9111127672533825;-0.08491099667574102;1.0453664089792412;1.000223403463696;0.9152552887326322;1.0001528258598262
36.473487;1.0953256179847208;0.983021420873627;0.8976634317102261;0.06439442198502042;0.05879052943890108;1.0975665662864202;10.000768478609784;0.9111098920059714;-0.08491999684252743;1.0453638339698652;1.000225280304989;0.9152534348845479;1.0001528703786935
36.483487;1.095328174581656;0.9830237565425344;0.8976606597639926;0.06440441404383314;0.058799463904308215;1.0975679775596698;10.000764173194058;0.9111069408349837;-0.08492799698495977;1.045361329580445;1.000227065314263;0.915251521692366;1.0001528956798225
36.493487;1.0953307163878598;0.9830243607675491;0.8976562452021377;0.06441392351234351;0.05880795173231694;1.0975693967003595;10.000759548510386;0.9111049126807619;-0.08493599710307893;1.0453589029417854;1.0002287596180548;0.9152506445709103;1.0001528989795598
36.503487;1.0953332389732777;0.9830267541064388;0.89765340344298;0.06442391205389529;0.05881687035346757;1.0975708223839478;10.000754594937783;0.9111018084527909;-0.08494499719742966;1.0453565582498034;1.0002303646305104;0.915248909855269;1.000152877398896
36.513487;1.0953357368995893;0.9830296526594717;0.8976509647264596;0.06443213815050175;0.058824172928532883;1.097573253682703;10.000749256841276;0.9110986297287649;-0.0849529972686994;1.0453542969428968;1.0002318813564104;0.9152471310495978;1.0001528281337022
36.523487;1.0953382041408772;0.983032088879919;0.8976480512288032;0.06444212457959715;0.05883307514972171;1.097574688854188;10.000743447518435;0.9110963779938975;-0.08496099731772946;1.0453521186680739;1.0002333093640803;0.915246398929776;1.0001527475869931
36.533487;1.0953406335021683;0.9830345345741242;0.8976451025882527;0.06445211078699446;0.05884196925679786;1.097576124722951;10.00073707868536;0.9110930553364521;-0.08496999734536599;1.0453500230334103;1.000234646696212;0.9152448159525148;1.000152629754706
36.543487;1.0953430159972397;0.9830374602008908;0.8976425587591137;0.06446033627494156;0.05884924758042637;1.09757755727126;10.00073008512018;0.9110896651653603;-0.08497799735208555;1.0453480100244483;1.000235890525998;0.91524319209079;1.0001524655698073
36.553487;1.0953463063228754;0.9830407756871167;0.897639558122547;0.06447014450595556;0.05885791029880235;1.0975789818377903;10.000722433876351;0.9110872116136947;-0.08498599733805717;1.0453460792312745;1.0002370384379151;0.9152426155036033;1.000152244123559
36.563487;1.095348565295936;0.9830431899328649;0.8976365151084943;0.06448013413548016;0.05886678135806524;1.0975803935361284;10.000714124599078;0.9110836984484498;-0.08499399730353162;1.0453442301991431;1.0002380901467034;0.9152410945958993;1.0001519540726735
36.573487;1.0953507489221557;0.9830460567964898;0.8976338881468563;0.06448836502684663;0.05887403744987565;1.0975827884636657;10.000705183983674;0.9110801292032079;-0.08500299724886608;1.0453424632740989;1.0002390482315582;0.9152397184528173;1.0001515841675557
36.583487;1.0953528502115946;0.983048407678506;0.8976308046972215;0.06449836008324335;0.058882894647554036;1.09758416439053;10.000695653020642;0.9110775086152719;-0.08501099717433483;1.0453407796202714;1.0002399171926237;0.9152392988756023;1.0001511235984997
36.593487;1.0953548637147328;0.9830507172378433;0.8976277066171897;0.06450835861550545;0.058891745566384525;1.0975855203597855;10.000685574818313;0.9110738433811438;-0.08501899708026847;1.0453391805749064;1.0002407016238164;0.915237939802585;1.00015056281312
36.603487;1.0953567840559626;0.9830534610679561;0.8976250332663164;0.06451659983753895;0.05889898284761676;1.0975868559684605;10.000674985971212;0.9110701410166141;-0.08502699696721068;1.0453376668850423;1.000241404889639;0.9152366381086281;1.0001498943936196
36.613487;1.0953586048239194;0.9830556734482045;0.8976219064629632;0.06452660635717794;0.05890782257808845;1.097588171551377;10.000663913238446;0.9110674081023343;-0.08503499683576364;1.0453362383629852;1.0002420289382448;0.9152363889662519;1.0001491132826008
36.623487;1.0953603197845752;0.9830583121101403;0.8976192041567447;0.0645348557295101;0.058915049235112794;1.0975894691055794;10.000652376821806;0.9110636498593084;-0.08504399668651541;1.0453348937845217;1.0002425748668353;0.9152352929850864;1.0001482163762663
36.633487;1.0953619251245894;0.9830604116044647;0.8976160497248681;0.06454487011132887;0.05892387853938613;1.0975917524019865;10.000640390578196;0.9110598711502876;-0.08505199652003126;1.0453336308434669;1.0002430440541568;0.9152341598180206;1.0001472018765334
36.643487;1.095363420048887;0.9830624480850312;0.8976128828387269;0.06455488787797724;0.05893270265108509;1.0975930256336153;10.00062796249507;0.9110570772024857;-0.0850599963365963;1.0453324463790512;1.0002434392985016;0.9152340789621262;1.000146068731035
36.653487;1.0953648065447237;0.9830648988491713;0.8976101423992725;0.06456314724199826;0.05893991378197082;1.097594291585539;10.000615101897809;0.9110532729792347;-0.08506799613607385;1.0453313364360441;1.0002437646443543;0.9152330608152598;1.0001448163621387
36.663487;1.0953660894690014;0.9830668021159732;0.8976069509198445;0.06457317000416472;0.058948727747246105;1.0975955512017594;10.000601822594398;0.9110504621658168;-0.08507599591816983;1.0453302958630053;1.0002440240730195;0.9152330987365911;1.0001434448502755
36.673487;1.095367275405335;0.9830691220731866;0.8976041873850845;0.06458143311056742;0.05895592899412784;1.0975968051139575;10.000588141514053;0.9110466470763048;-0.08508399568297165;1.0453293179669219;1.0002442209454545;0.9152322025123417;1.0001419556214577
36.683487;1.0953683704330486;0.9830709017465311;0.8976009760041553;0.06459145856199136;0.058964733389852024;1.0975980554665976;10.000574083495549;0.9110428291874867;-0.08509299543144906;1.0453283945078902;1.0002443583593785;0.915231459801179;1.0001403520999088
36.693487;1.0953693792310457;0.9830726275695751;0.8975977570000736;0.06460148478632526;0.058973533281852175;1.0975993065241934;10.000559691720508;0.9110400094269685;-0.08510099516546213;1.0453275162797615;1.000244438703385;0.9152316768656349;1.0001386398049708
36.703487;1.0953703061128695;0.9830747877115578;0.8975949693973803;0.064609750183297;0.05898072109944187;1.097601564288988;10.000545031979055;0.9110361884672424;-0.08510899488721091;1.0453266745448406;1.0002444623863653;0.9152309504338367;1.0001368260551755
36.713487;1.0953711559209445;0.9830764287539363;0.8975917351502541;0.0646197768508667;0.058989512889653165;1.0976028361600536;10.000530189260969;0.9110333673511722;-0.08511699459846542;1.0453258624949602;1.0002444274549136;0.9152312672564225;1.000134919429001
36.723487;1.0953728980120274;0.9830793999421202;0.8975889470284271;0.06462786252288878;0.058996477569641374;1.0976041306790827;10.000515266171739;0.9110295479363685;-0.08512499430006795;1.0453250754410721;1.000244330614862;0.9152306324457986;1.000132928933627
36.733487;1.095373606704528;0.9830809811743628;0.8975857019851178;0.06463788826941114;0.059005262673253484;1.0976054567797182;10.000500374400604;0.9110257326558958;-0.08513299399202157;1.0453243098087421;1.0002441684453054;0.9152300382464288;1.0001308632456984
36.743487;1.095374250561222;0.9830830164875858;0.8975828956543961;0.06464615200806588;0.0590124371097356;1.0976068229192582;10.000485616564958;0.9110229237763293;-0.08514099367379627;1.0453235624165111;1.0002439376327168;0.9152304767253815;1.0001287306039723
36.753487;1.095374834864609;0.9830845432024422;0.8975796529748371;0.0646561762182641;0.059021216866144276;1.0976082367767805;10.000471081936919;0.9110191230948039;-0.08514899334463061;1.045322830309087;1.0002436346458754;0.915229953121762;1.0001265393846046
36.763487;1.0953753662838048;0.9830865204619433;0.8975768522703079;0.0646644383432648;0.059028386424612174;1.0976097047571263;10.000456857469342;0.9110163320791134;-0.0851569930040777;1.0453221101792365;1.000243256014269;0.9152304548407435;1.000124298495995
36.773487;1.0953758524097899;0.9830879848355805;0.8975736148510668;0.06467446094486758;0.059037161635351186;1.0976112308720922;10.00044303121244;0.9110125517093645;-0.08516499265244937;1.0453213981488192;1.0002427988323195;0.9152299855741192;1.0001220166968334
36.783487;1.0953763019612375;0.9830881351489;0.8975692084803939;0.0646822407168764;0.05904388810551234;1.0976128168594743;10.000429682770347;0.9110087822333137;-0.08517299229073459;1.0453206905305683;1.0002422608894437;0.9152295358976406;1.0001197011988272
36.793487;1.0953767247509532;0.9830895315283463;0.8975659681104285;0.06469226155179447;0.05905265943043779;1.0976154639495606;10.000416871384147;0.9110060229948514;-0.08518099192022005;1.0453199845794137;1.0002416410545527;0.9152300975751673;1.0001173567023889
36.803487;1.09537713099189;0.9830913719417367;0.8975631596409153;0.06470051997833054;0.05905982126340669;1.0976171747876744;10.000404630831184;0.9110022725068176;-0.08518899154204897;1.0453192789519266;1.0002409400100865;0.9152296765044194;1.0001149857480782
36.813487;1.0953775306084257;0.9830944520815778;0.8975615089237292;0.06471101915612479;0.0590690282222605;1.0976189548612112;10.000392970127008;0.9109995292095482;-0.0851969911569098;1.0453185735764823;1.0002401602973157;0.9152302612263375;1.0001125903261645
36.823487;1.0953779328231474;0.9830962060236361;0.8975586729239433;0.06471927496126029;0.05907618679436362;1.0976208127395235;10.0003818726341;0.9109957924082805;-0.08520499076513895;1.0453178691148215;1.0002393049056475;0.9152298566483495;1.0001101733598503
36.833487;1.0953783464280082;0.9830974304372896;0.8975553764960176;0.06472929068053425;0.059084951216023064;1.097622759041757;10.000371298501513;0.9109930627105208;-0.08521299036712146;1.0453171671433177;1.000238375934498;0.9152304489881083;1.0001077389075494
36.843487;1.0953787805630952;0.9830990858612816;0.8975524933578357;0.06473754367519084;0.0590921053519664;1.0976248051673223;10.000361197451989;0.9109893421425522;-0.08522098996353289;1.0453164706523428;1.0002373750495277;0.9152300410696035;1.0001052918000597
36.853487;1.0953792449300892;0.9831002114766169;0.8975491443628235;0.06474755659928139;0.059100864470984026;1.0976269624802268;10.00035152244352;0.9109856337467259;-0.08522898955529296;1.0453157837934188;1.0002363042540843;0.9152296225156741;1.0001028374001233
36.863487;1.0953787845930325;0.9831008879773002;0.8975461928977847;0.06475598613248795;0.059108228164003525;1.0976292418947837;10.000342233908974;0.9109829401328885;-0.08523698914338225;1.0453151104143423;1.0002351649621093;0.9152301828318442;1.0001003802839081
36.873487;1.0953793379472474;0.9831019166154885;0.8975427892947614;0.0647659964126585;0.05911698043815231;1.0976316532832215;10.000333296060495;0.9109792621886117;-0.0852449887285596;1.0453144518301147;1.000233956239811;0.9152297245124371;1.000097922336951
36.883487;1.0953799476477648;0.9831033773586132;0.8975397959342398;0.06477424403168382;0.05912412115019455;1.0976342046686203;10.000324673283973;0.9109765992072439;-0.0852529883111832;1.0453138061619465;1.0002326745122994;0.9152302329178886;1.0000954630274608
36.893487;1.0953806198466107;0.9831043086825149;0.8975363341541984;0.06478425147427934;0.05913286601888866;1.0976369019102377;10.000316334689575;0.910972949271642;-0.08526098789149866;1.0453131707930663;1.0002313146769615;0.9152297111494844;1.000093001216926
36.903487;1.0953813602080464;0.9831056713289797;0.8975332806686928;0.06479249571814834;0.05913999940468464;1.0976397487722982;10.000308260899796;0.9109703094642237;-0.08526898747026601;1.0453125457508683;1.0002298709604627;0.9152301449867476;1.0000905360382235
36.913487;1.0953821737981655;0.9831069827971027;0.8975301956563665;0.06480073765948684;0.05914712931594492;1.0976427471973564;10.000300439955373;0.9109666772668639;-0.08527698704907942;1.0453119348038087;1.0002283373855827;0.9152295370973719;1.0000880672201453
36.923487;1.0953830653473218;0.983107759471088;0.8975266394414357;0.06481073813564091;0.05915586384438092;1.0976458983004442;10.000292858593474;0.9109640523010091;-0.08528498663002006;1.045311344284701;1.0002267082370444;0.9152298720793436;1.0000855952873182
36.933487;1.0953840401966028;0.9831089591905808;0.8975234886751468;0.06481897383891609;0.059162987533657965;1.0976492034672138;10.000285503399352;0.9109604362918354;-0.0852919862149901;1.0453107818562315;1.0002249785222912;0.9152290593020708;1.0000831209496497
36.943487;1.0953851040452205;0.9831096166883309;0.8975198639593167;0.0648289668521867;0.05917171636619001;1.097652664549533;10.00027837180522;0.91095783131515;-0.08529998580528322;1.0453102561949843;1.0002231441616891;0.915229272123428;1.0000806445105195
36.953487;1.0953862614461995;0.9831106891672917;0.8975166398826954;0.06483719381439144;0.05917883490954856;1.0976562829826269;10.000271476860632;0.9109542380479885;-0.08530798540160822;1.0453097771962883;1.0002212018165952;0.9152284230825334;1.000078166291036
36.963487;1.0953875149826349;0.9831116910144848;0.8975133729976577;0.06484541553150638;0.05918595136581698;1.0976610583969568;10.000264836289352;0.9109516556469848;-0.08531598500439044;1.0453093555188737;1.000219149351913;0.9152285009242912;1.0000756874311312
36.973487;1.0953888653307282;0.9831121367362361;0.8975096186322382;0.06485539298259371;0.05919467398944023;1.097664988228087;10.0002584621436;0.9109480830575017;-0.08532398461397608;1.0453090010178205;1.0002169866299693;0.915227511979584;1.0000732104591818
36.983487;1.0953903113640733;0.9831129844912729;0.8975062482039199;0.06486360317425975;0.05920178745915863;1.097669068437267;10.000252358805414;0.9109455201990609;-0.08533198423070634;1.0453087221020327;1.0002147150870782;0.9152274454083322;1.0000707394079582
36.993487;1.0953918505954208;0.9831132716040275;0.8975023786321703;0.06487356872549023;0.05921050789387074;1.097673294135475;10.000246520750167;0.910941967918182;-0.08533998385508465;1.0453085265519346;1.0002123366423032;0.9152263081022278;1.00006827921522
37.003487;1.0953934797750131;0.983113959806574;0.8974988841011754;0.06488176670039503;0.059217620003355786;1.0976776597564444;10.00024093345708;0.9109384266022941;-0.08534698348789449;1.0453084213564268;1.000209853064175;0.9152250015903693;1.0000658351044385
37.013487;1.0953951944031857;0.983114569236234;0.8974953249407163;0.06488995836927092;0.059224732103687804;1.0976821583721694;10.000235578914648;0.9109358948145725;-0.08535498313009303;1.045308411520283;1.0002072656696865;0.9152247092491539;1.0000634127883166
37.023487;1.095396987877048;0.983114619985838;0.8974912636912638;0.06489990516044819;0.05923345245498354;1.0976867807074284;10.000230438234457;0.9109323692727159;-0.08536298278256449;1.0453084995973974;1.0002045754475752;0.9152233499071776;1.0000610191606145
37.033487;1.095397887783769;0.9831141931609502;0.8974875664492248;0.064908263600143;0.05924078135200927;1.0976915152897588;10.00022549100681;0.9109298456871586;-0.08537098244593254;1.0453086862681529;1.0002017836901986;0.9152229192659797;1.0000586622469865
37.043487;1.0953998163204568;0.9831145714404907;0.8974838260061051;0.06491643721534399;0.059247895665109844;1.0976963492679515;10.000220713914862;0.9109263195001734;-0.08537898212061176;1.045308971635167;1.0001988920432723;0.9152214299420435;1.0000563497779709
37.053487;1.0954018011483722;0.98311439175764;0.8974795921997283;0.06492636705180277;0.05925661937459032;1.097701269478131;10.00021607718064;0.9109237862623638;-0.08538598180687965;1.0453093554265762;1.0001959019523408;0.915220782552072;1.0000540874806343
37.063487;1.0954038323047368;0.9831146129436487;0.8974757455360385;0.0649345308570364;0.059263737263581494;1.0977062642467796;10.000211539112797;0.9109212416744819;-0.08539398150486593;1.045309835308937;1.0001928153326358;0.9152201698601482;1.0000518787466373
37.073487;1.0954058969751623;0.9831147515883313;0.8974718518389252;0.06494269070722937;0.059270857759695296;1.0977113246282741;10.000207042573717;0.9109176815213298;-0.08540198121478391;1.04531040603087;1.000189635677358;0.915218503548327;1.0000497259327987
37.083487;1.095407980369082;0.9831143255290605;0.8974674804591432;0.06495260871400307;0.059279589301023235;1.0977164438982963;10.0002025186187;0.9109151021338052;-0.08540998093705497;1.0453110607336829;1.0001863673152658;0.9152177736768049;1.0000476314377966
37.093487;1.0954100669490585;0.9831125353153741;0.8974619121968265;0.06496028187741876;0.05928627791944189;1.0977216161049868;10.000197895764835;0.9109115012190151;-0.08541698067191694;1.045311792956786;1.000183014288296;0.9152158935802797;1.0000455976697025
37.103487;1.0954121417050782;0.9831124248767056;0.8974579358369434;0.0649684334575517;0.05929340962707275;1.097725834698555;10.000193108058259;0.9109088777109209;-0.08542498041901597;1.045312597484942;1.000179581196562;0.9152150401303432;1.0000436273583384
37.113487;1.095414191429457;0.983112233792818;0.8974539550014794;0.06497658295672479;0.05930054608621063;1.0977310922953678;10.00018810318305;0.910905230578121;-0.0854329801773685;1.045313469140074;1.0001760745253652;0.9152131288021434;1.0000417237290857
37.123487;1.0954162048809815;0.9831114814193134;0.8974495416035314;0.06498649196613523;0.05930929551575566;1.097736381322853;10.000182846598465;0.9109025580540594;-0.08543997994568805;1.045314401534085;1.0001725023820287;0.9152120575369573;1.0000398896983707
37.133487;1.095417206630365;0.9831102486073687;0.8974455686321838;0.06499481675415084;0.05931665809459954;1.0977416935424116;10.000177313687141;0.9108988579312072;-0.0854479797228246;1.0453153875447636;1.0001688741074133;0.9152100214144331;1.0000381279157173
37.143487;1.095419115065636;0.983109819902651;0.897441634377446;0.06500296083579567;0.0593238105434442;1.097747018932556;10.000171484509838;0.9108961278729686;-0.08545597950785427;1.0453164196736477;1.000165200620224;0.9152089181154952;1.0000364417581795
37.153487;1.0954209549739102;0.98310883811784;0.8974372929195239;0.06501286483280211;0.05933257655699914;1.097752346355083;10.000165350912178;0.910892365049819;-0.08546297929983762;1.0453174896121875;1.0001614933415444;0.9152066633105851;1.000034835696901
37.163487;1.095422717598104;0.9831082718819083;0.8974334266253196;0.06502100593770425;0.059339740567408976;1.0977576652291874;10.000158918432117;0.9108895662768179;-0.08547097909764666;1.045318588598721;1.0001577621068276;0.9152054361158584;1.0000333150859007
37.173487;1.095424396329357;0.9831094105826576;0.8974312071684728;0.06502962657046431;0.0593473493557674;1.097762965669365;10.00015219836619;0.9108857287876181;-0.08547897889992952;1.0453197080727967;1.000154014344806;0.9152031541466408;1.000031885698179
37.183487;1.0954259864817197;0.9831087406236788;0.8974274201763677;0.0650377656540935;0.05935452538958464;1.097768237758781;10.00014520487087;0.9108828506476784;-0.08548597870508355;1.045320839774769;1.000150254935632;0.9152017186456244;1.0000305531179985
37.193487;1.0954274848168066;0.9831080334996505;0.8974236733924466;0.06504590422454438;0.05936170748242486;1.0977734718235594;10.000137956748148;0.9108789313413747;-0.08549397851112273;1.0453219760847265;1.0001464861749632;0.9151993291130422;1.0000293221045033
37.203487;1.0954279246498595;0.9831059376924492;0.8974195117929145;0.06505598288046929;0.059370719128433266;1.0977786585728804;10.000130470753074;0.9108759725652907;-0.08550197831539388;1.0453231108466474;1.0001427087355523;0.9151978879740966;1.0000281955358674
37.213487;1.0954292349805939;0.9831051882761817;0.8974158387994688;0.06506412064345352;0.059377913159532364;1.0977837886592283;10.00012275286945;0.9108729781186052;-0.08550897811446422;1.0453242398520122;1.0001389230090427;0.915196313047064;1.0000271735436492
37.223487;1.0954304523859346;0.9831044341910837;0.8974121992197682;0.06507225794742154;0.05938511287320629;1.0977888532706968;10.00011480099397;0.9108689527479875;-0.085516977904482;1.0453253602625876;1.0001351298491714;0.9151938054714314;1.0000262539405773
37.233487;1.0954315801481103;0.9831036859063962;0.8974085919527978;0.06508039485001631;0.0593923180598342;1.0977938449446172;10.000106609370794;0.9108659004302775;-0.0855239776818846;1.0453264697925293;1.0001313307477655;0.9151921797263864;1.0000254329421752
37.243487;1.0954326239703782;0.9831024722847524;0.8974045786500042;0.06509029295082708;0.05940113641776996;1.097798757152717;10.000098171942769;0.9108618231333906;-0.0855319774440263;1.0453275666670307;1.0001275272171855;0.9151896382892466;1.0000247048199746
37.253487;1.0954335914060491;0.983101762677687;0.897401039317496;0.06509842921380818;0.059408351974709485;1.097803582760973;10.000089491752579;0.9108587214364107;-0.08553897718930395;1.045328649170966;1.0001237193671835;0.9151879881616918;1.0000240617770102
37.263487;1.095433525720858;0.9831002001118052;0.8973975249865191;0.0651067438889202;0.05941578787792982;1.0978083127667617;10.000080582042662;0.9108545965528098;-0.08554697691682642;1.045329714453005;1.0001199047417306;0.9151854253344555;1.0000234954093883
37.273487;1.0954343649536216;0.9830995492097699;0.8973940694972709;0.0651148788424368;0.05942301238539288;1.097811937927326;10.000071455546186;0.9108514515255006;-0.08555497662605806;1.045330758361769;1.0001160786485133;0.9151838475278717;1.0000229985488374
37.283487;1.0954351545392331;0.9830989285390274;0.8973906649044039;0.0651230127330113;0.059430240650536904;1.09781645219404;10.000062119954674;0.910848290488856;-0.08556197631672202;1.045331776134338;1.0001122357855858;0.9151821666557002;1.0000225661358275
37.293487;1.0954359054047775;0.9830983378991511;0.8973873184577187;0.06513114535738933;0.05943747218752923;1.097820853412385;10.000052577478915;0.9108441174996111;-0.08556997598890224;1.0453327623855433;1.0001083715827979;0.9151795766489818;1.0000221948690973
37.303487;1.0954366280357215;0.9830972974278281;0.8973835992457208;0.065141038154584;0.05944631441388153;1.0978251405533854;10.000042819735489;0.9108409367048079;-0.08557697564308613;1.045333710492808;1.000104482541177;0.9151778852177687;1.000021882326108
37.313487;1.0954373322632203;0.9830967705423345;0.8973803925006135;0.06514916807647199;0.059453551215696336;1.0978293111679087;10.000032826127757;0.9108367532789596;-0.08558497528015585;1.0453346123654947;1.0001005663598317;0.915175291440602;1.0000216264762634
37.323487;1.0954370621563694;0.9830953983896347;0.8973772517613262;0.06515747567436636;0.05946100581681577;1.0978333617246807;10.000022571236027;0.9108335738978235;-0.0855919749014424;1.0453354587076897;1.000096622172274;0.9151736022595979;1.0000214250223973
37.333487;1.0954377542181852;0.9830949485056465;0.8973742113323391;0.06516560340201116;0.05946824672938565;1.0978372893637258;10.000012038221328;0.9108294067443157;-0.0855999745086511;1.0453362393157581;1.0000926503892047;0.9151710169506473;1.0000212747563304
37.343487;1.0954384489835767;0.9830945459573195;0.8973712621510522;0.06517373037974836;0.05947548941446035;1.0978410922949657;10.000001228652772;0.9108262610888316;-0.08560697410366101;1.0453369438225377;1.0000886520760102;0.9151693444300667;1.0000211722219097
37.353487;1.0954391502989222;0.9830941986328074;0.8973684081923948;0.065181856930716;0.05948273379109889;1.0978447690453053;9.999990160741081;0.9108231459597991;-0.08561497368842524;1.0453375629179598;1.0000846282177893;0.9151677822832268;1.0000211148690943
37.363487;1.095439860669096;0.9830939166811525;0.8973656509677226;0.06518998347884404;0.05948997986530321;1.097847318948821;9.999978863715297;0.9108190687216975;-0.08562197326490148;1.0453380891192174;1.000080579290354;0.9151651556089301;1.0000211013698153
37.373487;1.095439616544489;0.9830923501246093;0.897362536114892;0.0652000508696424;0.05949905120037479;1.097850743679187;9.99996737637808;0.9108160353888876;-0.08562997283501829;1.0453385168399725;1.0000765052909026;0.9151636523167312;1.0000211314773493
37.383487;1.0954403471324938;0.9830922343782662;0.897359966360823;0.06520817864184823;0.05950630096454123;1.0978540470099467;9.999955751602375;0.9108120519981061;-0.0856369724008365;1.0453388420043646;1.0000724059439368;0.9151611044124756;1.000021205940714
37.393487;1.0954410853472676;0.9830922155973414;0.8973574840961648;0.06521630744053496;0.05951355296215759;1.0978572329963348;9.999944066544286;0.9108091253306588;-0.08564397196462352;1.0453390618662781;1.0000682811164312;0.9151596074774214;1.000021326736264
37.403487;1.0954418268282318;0.9830922988776619;0.8973550847070138;0.06522443752306235;0.05952080762567324;1.0978603046777045;9.999932423242907;0.9108062628991449;-0.08565197152848811;1.0453391753319332;1.0000641317210137;0.9151582703019577;1.0000214980686413
37.413487;1.0954416020500333;0.9830898438097444;0.8973511422259959;0.06523226736630144;0.05952784229727345;1.0978632634893646;9.999920927675163;0.9108024719187878;-0.08565897109392503;1.0453391825813465;1.0000599606957299;0.9151559196333546;1.0000217268946179
37.423487;1.0954423365295014;0.9830901358136168;0.8973488978259399;0.06524040135510273;0.05953510371297428;1.0978661094516486;9.999909664702495;0.9107997578902729;-0.08566697066180207;1.0453390839704888;1.0000557730651498;0.9151547411171492;1.0000220209343598
37.433487;1.0954430630622325;0.983090527828946;0.8973467253898505;0.06524853819016409;0.059542368967582644;1.0978688421609348;9.999898689921567;0.9107971242625789;-0.08567397023276134;1.0453388802121681;1.0000515751060712;0.9151535566350882;1.0000223858095147
37.443487;1.0954437809364617;0.9830910129052158;0.8973446196665761;0.06525667849959155;0.059549638111941715;1.097870461869818;9.999888039038398;0.9107935728075272;-0.08568196980753663;1.0453385734934773;1.0000473739308435;0.9151515597934796;1.0000228245771066
37.453487;1.0954444911598717;0.983091583611824;0.8973425752782014;0.06526482293896835;0.059556911117574274;1.0978729697198597;9.99987774408888;0.9107911042129171;-0.08568896938700257;1.0453381673787614;1.0000431775504306;0.9151505525617109;1.000023339008353
37.463487;1.0954442313284989;0.9830913527937344;0.8973405742350873;0.06527315091290418;0.05956440355594743;1.097875366511463;9.999867842357329;0.9107877190817416;-0.08569596897226552;1.0453376660432447;1.0000389943829848;0.9151486316576164;1.0000239303495395
37.473487;1.0954449345251318;0.9830920796619946;0.8973386440958699;0.06528130550403012;0.059571684171781436;1.097877651543543;9.999858369985981;0.9107854185150752;-0.0857039685647627;1.0453370739075964;1.0000348322540977;0.9151478749813976;1.0000245994351469
37.483487;1.0954456413503946;0.9830928806609914;0.8973367714015881;0.06528946599984109;0.059578968562904434;1.0978798230767333;9.999849349820753;0.9107832037642309;-0.08571096816596084;1.045336394932071;1.0000306976708844;0.9151470934625592;1.0000253469966052
37.493487;1.0954463581694325;0.9830937530143615;0.897334957732441;0.06529763286455917;0.05958625678281885;1.0978818789874822;9.999840790165662;0.9107800761862506;-0.08571796777679683;1.0453356319597642;1.0000265961466517;0.9151453797970004;1.000026174371531
37.503487;1.0954461263920097;0.9830938111333364;0.8973331903471968;0.0653059852108552;0.059593764609641636;1.0978828162734435;9.999832699023552;0.9107780378017085;-0.08572596739750189;1.045334787279345;1.000022532884032;0.9151448128953289;1.0000270836656147
37.513487;1.0954468815675729;0.983094331777155;0.8973310601603233;0.06531592754383289;0.05960266901577473;1.0978846308063734;9.9998251001939;0.910776091313893;-0.08573296702790605;1.0453338635045843;1.0000185120054395;0.9151442018473798;1.0000280769291756
37.523487;1.095447666340374;0.9830953900232672;0.8973294306993643;0.0653241154949802;0.05960997018579836;1.0978863187282795;9.999818030501277;0.9107732399212425;-0.08573996666766508;1.0453328633022443;1.000014535237637;0.915142634826833;1.000029155657706
37.533487;1.0954475248027324;0.9830956195851667;0.8973278494422541;0.06533248937807487;0.0596174919164764;1.0978878784288286;9.999811515211185;0.9107714872803068;-0.08574796631618865;1.0453317885637219;1.0000106026612052;0.9151421862360318;1.0000303212707309
37.543487;1.095448395375696;0.9830967793543034;0.8973263473422775;0.06534069162511799;0.05962480335086622;1.097889311007402;9.999805547439932;0.9107698367258577;-0.08575496597258747;1.0453306403959393;1.0000067147487965;0.9151416634274385;1.0000315753815845
37.553487;1.095449321166844;0.9830979844530611;0.8973249147778132;0.06534890068373327;0.05963212042997284;1.0978896188308334;9.999800093038992;0.910767290144475;-0.08576196563592656;1.0453294197875034;1.000002872702225;0.9151401562643783;1.0000329192653317
37.563487;1.0954503082232148;0.9831009930320932;0.8973251661962484;0.06535759703902197;0.059639882179712965;1.0978908044139402;9.999795102658947;0.910765847908003;-0.0857689653056164;1.0453281284137685;0.9999990772076166;0.915139648861277;1.0000343534272367
37.573487;1.0954503958804864;0.9831013956731853;0.8973238794540556;0.06536599771867789;0.059647426864068744;1.0978918710688554;9.999790512864616;0.9107645098621747;-0.0857769649814324;1.0453267697499147;0.9999953279436911;0.9151392331438892;1.0000358776540046
37.583487;1.0954515160738643;0.9831027100053036;0.8973227003007735;0.06537422586495384;0.059654762152584556;1.0978928233330765;9.999786252868851;0.9107622761949913;-0.08578396466321835;1.0453253497320039;0.999991624291023;0.9151377202427184;1.0000374912054355
37.593487;1.0954527057559835;0.9831040468736283;0.8973216237140271;0.06538245985882898;0.05966210369880939;1.097893665864543;9.999782257486306;0.9107611476833892;-0.08579096435089342;1.0453238761268158;0.999987966690396;0.9151371895737692;1.0000391934707595
37.603487;1.0954539660807663;0.983105878649663;0.8973210957489711;0.06538893781139601;0.05966784366748323;1.097893402913851;9.999778467731383;0.9107601255140682;-0.08579896404481932;1.0453223573276524;0.9999843580077247;0.9151367346838196;1.0000409850948027
37.613487;1.0954543328721749;0.9831063529255883;0.8973202291305584;0.0653973616593462;0.05967541344978962;1.0978940397345607;9.999774825826258;0.9107582107300888;-0.08580596374618625;1.0453208014613964;0.9999808030128142;0.915135169758792;1.000042868212421
37.623487;1.0954557362725794;0.9831077020289505;0.8973194941666042;0.06540561256989409;0.059682774033145626;1.097894584142473;9.99977127264596;0.9107574037676185;-0.0858129634570573;1.0453192162411178;0.9999773057699811;0.9151345795526694;1.0000448449618304
37.633487;1.0954572135815361;0.9831090333451281;0.8973188785411407;0.06541386933010444;0.059690141095815996;1.0978950467207125;9.999767742346751;0.9107567046321778;-0.08581996317989185;1.0453176092988625;0.9999738678746363;0.9151339702960333;1.00004691561784
37.643487;1.0954578040884162;0.9831094550332584;0.8973183691635898;0.06542231064259611;0.05969773048703782;1.0978954401639631;9.999764161704736;0.91075511323655;-0.08582696291702321;1.0453159879089884;0.9999704887010967;0.9151323495874014;1.000049077913482
37.653487;1.0954594433057565;0.983110720254238;0.8973179949747164;0.06543057931729478;0.05970511152087124;1.0978947782295263;9.99976045998235;0.9107546296264696;-0.08583496267056936;1.045314358359693;0.9999671659405961;0.9151318065031174;1.0000513271384797
37.663487;1.0954611737563889;0.9831119391980688;0.8973177401030236;0.06543885396808663;0.05971250036512798;1.0978950746298122;9.999756578084199;0.9107542542933934;-0.08584196244265371;1.045312726181108;0.9999638960322007;0.9151311615525916;1.0000536566452531
37.673487;1.0954620378497604;0.9831122228144257;0.897317586189862;0.06544731326046407;0.05972011318243844;1.0978953421919082;9.99975247024862;0.910752987933902;-0.0858489622355417;1.0453110969270303;0.9999606748532887;0.915129514767175;1.0000560593524253
37.683487;1.0954639717166907;0.9831133264424465;0.8973175552743272;0.06545560022195819;0.05972751934530944;1.097895591786094;9.999748103314461;0.9107528305789776;-0.08585596205146358;1.0453094766583657;0.9999574978557109;0.9151288571891711;1.0000585297845077
37.693487;1.095466017173126;0.983114362330179;0.8973176241163218;0.06546389361328543;0.05973493485689962;1.0978948310368937;9.999743457093949;0.9107527810617274;-0.08586296189230853;1.0453078719123223;0.999954360093663;0.915128192170427;1.0000610653987574
37.703487;1.0954672158933345;0.9831144452314516;0.8973177682454402;0.06547237201083606;0.05974257561136272;1.097895064176307;9.999738521465712;0.9107528369473171;-0.08586996175941103;1.0453062893887615;0.9999512570074277;0.915127518219856;1.000063666255308
37.713487;1.0954695030265007;0.9831153369040365;0.8973180055855905;0.06548067813494125;0.05975001073726726;1.0978952938647262;9.99973328727797;0.9107519945331652;-0.08587796165349289;1.0453047359837555;0.9999481851914483;0.9151259314864527;1.0000663335795126
37.723487;1.095471918329106;0.9831161563286723;0.8973183101848023;0.06548899024842024;0.05975745607266602;1.0978955230316936;9.999727743117177;0.9107522490387107;-0.08588496157492419;1.045303219613759;0.9999451426385749;0.9151252322347333;1.0000690690756557
37.733487;1.095473500993762;0.9831160223123158;0.8973186554308392;0.06549748652502918;0.05976512742265239;1.0978947544719964;9.999721886457577;0.9107525950099761;-0.08589196152420525;1.0453017500451147;0.9999421285241726;0.915124514249352;1.0000718748862207
37.743487;1.0954761845955885;0.9831154164907661;0.8973178889274258;0.06550356709468749;0.059770547193327056;1.0978949896281858;9.999715730661753;0.9107520267357004;-0.0858989615021564;1.0453003377225754;0.9999391429405892;0.9151227766311153;1.00007475250224
37.753487;1.0954790074102083;0.9831160190919045;0.8973183243605254;0.06551189513579132;0.05977802421549648;1.0978952285884134;9.999709294537539;0.9107525388393576;-0.0859059615096553;1.0452989905309678;0.9999361869307897;0.9151220049521024;1.0000777013530358
37.763487;1.0954810039511824;0.983115666429628;0.8973187702763047;0.06552040659116484;0.05978572732717548;1.097895470644145;9.99970259336695;0.9107531268411364;-0.08591296154725699;1.0452977117005144;0.9999332618671558;0.9151211980245361;1.000080718774632
37.773487;1.0954840978999738;0.9831161198493905;0.8973192492648615;0.06552874447798027;0.059793225230803895;1.0978947144556435;9.999695644891151;0.9107537868408463;-0.08591996161492972;1.045296500546258;0.9999303681498762;0.9151203507779657;1.0000838006211266
37.783487;1.0954873150256765;0.9831164978933788;0.8973197419729061;0.06553708740377213;0.05980073335711612;1.097894958003517;9.999688476010288;0.9107535145106015;-0.08592696171195235;1.0452953542451513;0.9999275048559674;0.9151184637405166;1.0000869415512388
37.793487;1.0954896804744854;0.9831159203793729;0.897320229289646;0.06554561392448242;0.05980846723569492;1.0978951988595298;9.999681123507528;0.9107543044926809;-0.08593396183728368;1.04529426935006;0.9999246704625715;0.9151175254804818;1.0000901354594103
37.803487;1.095493116013011;0.9831161518190147;0.8973207346704288;0.06555396712708851;0.0598159958206766;1.0978954349234518;9.999673635949868;0.9107551503922311;-0.08594196199032901;1.0452932428365278;0.9999218635713037;0.9151166327252878;1.0000933760247193
37.813487;1.095496652668273;0.9831167938032828;0.8973216768216569;0.06556056386091043;0.05982192695800834;1.097894665023153;9.999666072007496;0.9107550448488116;-0.08594896217123381;1.045292271955404;0.9999190835513061;0.915114600872743;1.000096656937408
37.823487;1.0954993238757724;0.9831160055790239;0.8973221585165677;0.06556910638835096;0.059829692299201785;1.097894888725491;9.99965849435472;0.9107559798112745;-0.08595596238043664;1.0452913533471182;0.9999163310080563;0.9151135138240954;1.00009997178966
37.833487;1.0955030581152372;0.983116031319635;0.897322642705879;0.06557747623881369;0.05983725330797024;1.097895105548333;9.999650966242395;0.9107569469991591;-0.08596296261811093;1.0452904833247754;0.9999136075599442;0.9151123747826787;1.0001033135328747
37.843487;1.095506889160593;0.983115989032526;0.8973231117585094;0.06558585186664667;0.05984482597508616;1.0978943146434668;9.999643544985592;0.9107579377084165;-0.08596996288391329;1.0452896594216239;0.999910915403986;0.9151111828903201;1.0001066740361149
37.853487;1.0955098489350026;0.9831149968043194;0.8973235488684858;0.06559441151816778;0.05985262615046306;1.0978945157061393;9.999636270806619;0.9107579423311514;-0.08597696317711447;1.0452888812282248;0.9999082574302011;0.9151089429006;1.0001100448667017
37.863487;1.095513861013518;0.9831148184789343;0.8973239804781246;0.06560279809535782;0.0598602229414449;1.097894709676458;9.999629164268516;0.9107589506271048;-0.08598396349691324;1.045288149968738;0.9999056376497769;0.9151076489035634;1.0001134187491922
37.873487;1.095516988057732;0.9831141749516693;0.897324814417259;0.0656096064239938;0.0598664397369747;1.0978948983136427;9.999622237800631;0.9107599522610265;-0.08599096384258043;1.0452874677221677;0.9999030616287811;0.915106311630058;1.0001167899725614
37.883487;1.095521150680722;0.9831138709210177;0.8973252004166962;0.06561800303761868;0.05987406136869322;1.097894084488501;9.999615514444539;0.9107609370640506;-0.0859979642134352;1.045286836733595;0.9999005369011699;0.9151049395779204;1.0001201537090296
37.893487;1.095525375235219;0.9831135084202383;0.8973255611939981;0.06562640436670836;0.05988169557812834;1.0978942725867038;9.99960903995782;0.9107608956704665;-0.08600496460883722;1.0452862594142966;0.9998980729747484;0.9151025460213361;1.0001235052286304
37.903487;1.0955286888370324;0.9831122073799567;0.8973258800896364;0.06563498866403629;0.05988955789302705;1.0978944669569641;9.999602871066834;0.9107618207162521;-0.08601196502824221;1.0452857391769774;0.9998956808811985;0.9151011299051077;1.0001268393479672
37.913487;1.0955330135258123;0.9831117313056136;0.8973261835747016;0.06564339906016382;0.05989721711837583;1.0978936706078053;9.999597048818949;0.910762707373747;-0.08601896547130154;1.0452852805825303;0.9998933725170679;0.9150997014578938;1.0001301503016118
37.923487;1.0955364125808869;0.9831107995269474;0.8973268803810898;0.06565023042529672;0.059903496252447466;1.0978938858963607;9.999591586956528;0.9107635525816103;-0.08602596593784731;1.0452848882381989;0.9998911595149144;0.9150982647007598;1.0001334317124768
37.933487;1.095540808924817;0.9831102149922508;0.8973271219840051;0.06565864949981502;0.05991117972934798;1.097894115096335;9.999586479477495;0.9107633537110905;-0.08603296642751664;1.0452845659816008;0.9998890518530649;0.9150958277867481;1.0001366759913368
37.943487;1.0955452328484891;0.9831095795736463;0.8973273332367449;0.06566707265870587;0.05991887485994818;1.0978933604289742;9.999581712305023;0.910764107643451;-0.08603996693944746;1.0452843167753996;0.9998870573003702;0.9150943865582819;1.0001398736403044
37.953487;1.0955487159574295;0.9831080164534487;0.8973274995931411;0.06567567808580582;0.05992679675053658;1.0978936246672388;9.999577273057882;0.9107648110010497;-0.08604596747245914;1.0452841424867205;0.9998851818463925;0.9150928566693126;1.0001430137287977
37.963487;1.0955531855291887;0.9831095374945116;0.8973296952454385;0.0656828278375113;0.05993334468730215;1.0978939114873685;9.9995731577783;0.910765460595367;-0.08605296802503516;1.0452840434229227;0.9998834300360724;0.9150914303650513;1.000146085425723
37.973487;1.0955567123931789;0.9831079020365632;0.8973297963267669;0.06569144073120187;0.059941287694254636;1.0978932255568403;9.999569369089626;0.9107660529316879;-0.08605996859497063;1.0452840181887078;0.9998818046342929;0.9150900158255019;1.0001490793392696
37.983487;1.0955612287370595;0.9831071209983597;0.8973298764147748;0.06569987883620754;0.05994902521544227;1.0978935730880444;9.999565904417732;0.9107655838373938;-0.08606696917949631;1.045284064234628;0.9998803059551186;0.9150876185553151;1.0001519880357046
37.993487;1.0955657742275984;0.9831063160624068;0.8973299194266863;0.06570832039169773;0.059956772504125115;1.0978939616625965;9.999562750427549;0.9107660489210905;-0.08607396977581276;1.0452841788060385;0.999878932309444;0.9150862304771052;1.0001548052794547
38.003487;1.0955691265691079;0.9831049090236258;0.8973304002929519;0.06571430043675097;0.05996234699234734;1.0978933986986679;9.999559893837171;0.9107664441279594;-0.08608097038141906;1.045284360331465;0.9998776818920183;0.9150848564981854;1.0001575245216632
38.013487;1.0955737473568774;0.9831040579666701;0.8973303622826158;0.06572274868984097;0.05997011298152654;1.097893890092083;9.999557331314293;0.9107667661718953;-0.08608797099429252;1.0452846097085573;0.9998765537729191;0.9150834963413991;1.000160138066081
38.023487;1.0955774474454778;0.9831023037515972;0.8973302660973932;0.06573137850945182;0.05997810345305251;1.0978944401045372;9.999555066068298;0.9107670127948128;-0.08609497161305726;1.045284930238959;0.9998755478435593;0.9150821487884885;1.000162636769816
38.033487;1.095582156303678;0.9831018919734132;0.8973305783621528;0.06573807130659724;0.059984279219672726;1.0978940517414795;9.999553105365132;0.9107661826134907;-0.0861019722368552;1.0452853265521707;0.9998746654304161;0.9150798162718752;1.0001650095946095
38.043487;1.0955859409064108;0.9831001008150625;0.8973303932642163;0.0657467071538703;0.05999228683180399;1.0978947268630286;9.999551466815085;0.9107662751696959;-0.08610797286492483;1.0452858035376578;0.9998739095016154;0.9150783931990595;1.0001672438363556
38.053487;1.0955907242655527;0.9830991751076944;0.8973301799597424;0.06575516727393688;0.06000008703503975;1.097895466344553;9.999550178598831;0.9107662914646297;-0.08611497349616425;1.0452863658339697;0.9998732835008248;0.9150770690919228;1.0001693269416372
38.063487;1.0955955333073586;0.9830982335132895;0.8973299265946065;0.06576362956560992;0.06000789502480369;1.0978952704892724;9.999549269912208;0.9107662339945831;-0.08612197412885164;1.0452870177323696;0.9998727906786788;0.9150757458796873;1.0001712484727505
38.073487;1.0955993952275762;0.9830968743183801;0.8973300608583961;0.06577050993710162;0.0600143180859925;1.0978961388917718;9.999548766879618;0.910766106131509;-0.08612897476069893;1.0452877627162722;0.9998724348712933;0.9150744182849353;1.0001730002905496
38.083487;1.095604233764838;0.9830958973861514;0.8973297380253796;0.06577897506114547;0.060022140566410025;1.097896069358415;9.999548700368248;0.9107649118528166;-0.08613597538905947;1.0452886027228314;0.9998722208928668;0.9150720841103305;1.0001745755689109
38.093487;1.0956081154118267;0.9830922575454271;0.8973277638491216;0.06578713829032119;0.06002974641202782;1.0978970577246217;9.999549115336128;0.9107646555104029;-0.08614297601094473;1.0452895374663767;0.9998721537450234;0.9150707265244064;1.0001759679941933
38.103487;1.095612965005776;0.9830917211066409;0.8973278255637503;0.06579384229151271;0.060035973562337;1.0978980996158627;9.999550069338095;0.9107643407006223;-0.08614897662310969;1.045290564006504;0.9998722381961106;0.9150692464290159;1.0001771721843462
38.113487;1.0956168472725707;0.9830898016018055;0.8973274129212699;0.06580248641308722;0.06004402962341381;1.0978981913733747;9.999551622029418;0.9107639696757095;-0.08615597722246567;1.045291677556199;0.9998724790590987;0.9150678223289415;1.0001781856758212
38.123487;1.0956216852831242;0.9830887412419227;0.8973269961836658;0.0658109521244054;0.060051875218669726;1.0978993287979806;9.999553828529601;0.9107635446274607;-0.08616297780641698;1.045292873441967;0.9998728811389426;0.9150663516094625;1.0001790101351091
38.133487;1.0956255417732685;0.983087254858582;0.897326986164405;0.06581783375206939;0.06005833307501182;1.0979005066649326;9.999556743352445;0.91076206897217;-0.08616997837294442;1.0452941485413292;0.9998734486824278;0.9150638327321903;1.0001796502410694
38.143487;1.0956303367853972;0.9830861385565584;0.8973265341774629;0.06582629856737769;0.06006618762187265;1.0979007198836102;9.999560431773695;0.9107615471521187;-0.08617697892070565;1.045295501408314;0.9998741847311253;0.9150622535895809;1.0001801117895588
38.153487;1.0956341317901541;0.9830841038922595;0.8973260494359604;0.0658349410760923;0.060074261641976844;1.0979019644524326;9.999564976921612;0.9107609841197163;-0.08618297944903351;1.0452969311686053;0.999875090691352;0.9150605232008713;1.0001804002402734
38.163487;1.095638848525483;0.9830833870960506;0.8973259991721717;0.0658416429099774;0.06008051589565495;1.097902238026631;9.999570469659226;0.9107603852737215;-0.0861899799576168;1.045298435863007;0.9998761659728863;0.9150588292466172;1.0001805204545038
38.173487;1.0956435141931868;0.9830821383956567;0.8973254928891028;0.06585010588193321;0.060088381370598555;1.0979035401372483;9.999576991149008;0.9107597562044234;-0.08619698044620219;1.0453000116215023;0.999877407634321;0.9150570764927461;1.000180478148911
38.183487;1.0956471543279875;0.9830804319020297;0.8973253966282547;0.06585698396581481;0.06009485746653178;1.0979048715987925;9.999584609643803;0.9107591026942964;-0.0862039809146193;1.0453016528709176;0.999878810756288;0.915055263622733;1.0001802816838108
38.193487;1.0956516871108006;0.9830790641677488;0.8973248656831535;0.06586544435569971;0.060102728602780604;1.0979052332586836;9.999593386223015;0.9107574315824731;-0.08620998136289769;1.0453033525734023;0.999880369220478;0.9150522996704804;1.0001799417128303
38.203487;1.0956551714201355;0.9830767493226586;0.8973243136216551;0.06587408127306671;0.06011081741826477;1.0979066249090703;9.999603372914745;0.9107567511697745;-0.08621698179119688;1.0453051022049853;0.9998820755768323;0.9150503636548957;1.0001794686634515
38.213487;1.0956595267656557;0.9830757272040367;0.8973242109954567;0.06588077639340405;0.060117084508078206;1.097907045763722;9.999614609792744;0.9107560707793291;-0.08622398219981725;1.0453068923454782;0.9998839208591329;0.9150483661611181;1.000178871520506
38.223487;1.0956628161167352;0.9830732703738082;0.8973236527655254;0.06588940988276339;0.060125176115375316;1.0979084959896734;9.999627126785391;0.9107554001453231;-0.0862299825894034;1.0453087142659072;0.9998858954097745;0.915046213222226;1.0001781590816379
38.233487;1.0956669629884606;0.9830720996889083;0.897323544039898;0.06589610153629463;0.060131444850652256;1.0979099770624134;9.999640939173341;0.910754748357492;-0.08623698296078217;1.0453105616229432;0.9998879893703655;0.9150440918426088;1.0001773412456543
