time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.243487;1.0956700337832426;0.9830694877199022;0.8973229754661486;0.06590473152981403;0.06013953687209319;1.097910491067666;9.999656042201003;0.9107541230192101;-0.08624398331448731;1.0453124314226891;0.999890192537723;0.9150419045296168;1.0001764294749012
38.253487;1.095673956970116;0.983067674721306;0.8973224105474866;0.06591318168428788;0.06014741275010529;1.0979120404047444;9.99967242004777;0.9107535301785514;-0.0862499836505798;1.0453143234617084;0.9998924947653904;0.9150395538802869;1.000175436465054
38.263487;1.0956768050093875;0.9830653751369532;0.8973222550094598;0.06592004628961781;0.06015389509791848;1.0979126272597317;9.99969006238349;0.9107519743568184;-0.08625698396879498;1.0453162387689605;0.9998948869526976;0.9150362312829767;1.0001743745313614
38.273487;1.0956805105687473;0.983063385261233;0.8973216571468674;0.06592849298742307;0.060161768256768534;1.0979142528270671;9.999708970738965;0.910751458800582;-0.08626398426876122;1.0453181794925592;0.9998973615394792;0.9150338340536283;1.0001732540258061
38.283487;1.0956831473327588;0.983060898175014;0.8973214633592361;0.0659353539093362;0.060168246849620785;1.0979149176033922;9.999729152593336;0.9107509860060494;-0.08626998455020762;1.0453201497019773;0.9998999118112131;0.9150312753102283;1.0001720835103702
38.293487;1.0956866476842477;0.9830587107767256;0.8973208238494232;0.06594379658448714;0.06017611508219679;1.0979166218705905;9.999750618515094;0.9107505580415728;-0.08627698481316702;1.0453221543733038;0.9999025309081837;0.9150287482145651;1.0001708707805828
38.303487;1.0956890847655671;0.9830560198460633;0.8973205863672922;0.0659506529088096;0.060182587532725616;1.0979173658784358;9.999773382942815;0.9107501768715787;-0.08628398505808024;1.0453241975377219;0.999905211712172;0.9150261626083154;1.0001696231829151
38.313487;1.0956923903546654;0.9830536270356943;0.8973199029673113;0.06595909016200664;0.06019044852103739;1.097919150593308;9.999797455091088;0.9107498446403237;-0.08628998528555001;1.0453262815878455;0.9999079477274734;0.9150234271139024;1.00016834774685
38.323487;1.0956946372556107;0.9830502533791458;0.8973191852086099;0.06596770183583094;0.06019852059998962;1.0979209779570434;9.999822828905497;0.910749563776457;-0.08629698549587543;1.0453284071031117;0.9999107339921702;0.9150207335550224;1.000167051876465
38.333487;1.0956967927867156;0.9830472672438079;0.8973188889391124;0.06597454709184788;0.06020497978088269;1.0979218502368528;9.999849479752466;0.9107483369672877;-0.08630398568901197;1.0453305728287174;0.9999135668647773;0.915016996866895;1.0001657436714935
38.343487;1.095699825008281;0.9830445976965396;0.8973181543537875;0.065982971124538;0.06021282570605606;1.0979237700450462;9.999877358767476;0.9107481664973994;-0.08630998586499188;1.0453327762285134;0.9999164432224322;0.9150141200830214;1.0001644307971043
38.353487;1.095701809790969;0.9830414539862485;0.8973178320844443;0.06598980543117967;0.0602192728084899;1.0979247407369932;9.999906395909985;0.9107480530827694;-0.08631698602412766;1.045335014221914;0.9999193600530647;0.9150113033500322;1.0001631185092954
38.363487;1.0957046845695981;0.98303864831688;0.897317074077747;0.06599821748253748;0.06022710516903777;1.0979267654269198;9.999936517977385;0.9107479951846713;-0.08632298616682771;1.0453372841781274;0.9999223139190324;0.9150083650117501;1.0001618089071813
38.373487;1.0957065282679486;0.9830353903938097;0.897316727719624;0.06600503905362169;0.06023353714494769;1.0979278455556216;9.999967656061555;0.9107479892899147;-0.08632998629338853;1.0453395852711937;0.9999253000464997;0.9150055006067549;1.0001605023885731
38.383487;1.0957092765976872;0.9830324916957804;0.897315943025164;0.06601343790514169;0.06024135282064352;1.0979299809472758;9.999999735685465;0.9107480306466597;-0.08633698640403521;1.0453419184192643;0.9999283119657911;0.9150026220853297;1.0001591990380436
38.393487;1.095711004800362;0.9830309219432107;0.8973171745498388;0.06602072665517228;0.06024820529939323;1.09793117087073;10.000032674688194;0.9107481140284351;-0.08634298649918822;1.045344284626301;0.9999313420382642;0.9149996399590108;1.0001578979121182
38.403487;1.0957136481548764;0.9830279666080757;0.8973163559233572;0.0660291118205411;0.06025600154661356;1.097933414976395;10.000066396293784;0.9107482348575132;-0.0863499865796966;1.0453466844862118;0.9999343825017774;0.9149967463911249;1.0001565962219612
38.413487;1.0957152844701297;0.9830245948222439;0.8973159396501837;0.06603590602743471;0.060262395034349506;1.097934713328265;10.000100834948277;0.9107483900111106;-0.08635598664688485;1.0453491186490647;0.9999374266542264;0.9149937560965705;1.0001552907018685
38.423487;1.0957178504804839;0.9830216167791938;0.8973150704270719;0.06604427721922597;0.060270170502443016;1.097937065929968;10.000135925049216;0.9107485771106592;-0.08636298670261536;1.0453515871137224;0.9999404691347222;0.9149908625091265;1.0001539797014445
38.433487;1.095719422955515;0.9830182403712457;0.8973145865278719;0.06605105712505091;0.06027654301668786;1.0979384733835469;10.000171590808925;0.9107477930048355;-0.08636898674943816;1.0453540882579864;0.9999435048339903;0.9149868863107886;1.0001526634601419
38.443487;1.0957209718033858;0.9830143946298439;0.8973136128781372;0.06605959148926346;0.06028451284077117;1.0979409380726484;10.000207748117328;0.9107480332772376;-0.0863759867904082;1.045356618863201;0.9999465276848712;0.9149840118500954;1.0001513428283844
38.453487;1.0957234657325272;0.9830119316985692;0.8973130276889729;0.06606617785846731;0.06029064866880101;1.0979424638184345;10.000244312973344;0.9107482932584536;-0.08638198682852787;1.0453591746056188;0.9999495304602367;0.9149810594685206;1.0001500181159606
38.463487;1.0957249775951041;0.9830063752862683;0.8973103023158123;0.06607421514073049;0.06029815855877351;1.0979450541126303;10.000281211734835;0.910748568954619;-0.08638898686658346;1.0453617508461366;0.9999525055321493;0.9149782240215548;1.00014868866019
38.473487;1.0957274374160249;0.9830039835158313;0.8973095446996738;0.06608078441480668;0.060304272967851624;1.0979467105190677;10.000318384416532;0.91074885623452;-0.08639498690748738;1.045364344036162;0.9999554457321422;0.9149753233128893;1.0001473532213894
38.483487;1.0957289148699778;0.9830007595178105;0.897308666656537;0.06608752263046891;0.06031059170980096;1.097949431611154;10.000355774474613;0.91074914918262;-0.08640198695435615;1.0453669528228613;0.9999583444992416;0.9149725517514422;1.0001460103673216
38.493487;1.0957313376566464;0.9829979913984261;0.8973072475545547;0.06609583566796534;0.060318291256931465;1.097951212419888;10.000393314448711;0.9107494396687508;-0.08640798701031627;1.045369578005284;0.9999611955663038;0.9149697240189879;1.0001446579705269
38.503487;1.0957327741292047;0.9829948824082514;0.8973061258170724;0.066102555042295;0.060324586138892515;1.0979540451937766;10.000430918490942;0.9107497176330376;-0.08641498707833818;1.045372222088394;0.9999639931653983;0.9149670307862731;1.0001432929441214
38.513487;1.0957341873258812;0.9829913569845217;0.8973044284966496;0.06611102676516357;0.0603324761761822;1.0979559209550076;10.000468479135113;0.9107499709102646;-0.08642098716071414;1.0453748883632996;0.9999667324690398;0.9149642833054691;1.0001419118960337
38.523487;1.0957365410375095;0.9829892629047516;0.8973030368877253;0.06611754870948558;0.060338529689296226;1.0979588309375516;10.000505866177587;0.9107501861578023;-0.08642798725850444;1.0453775790750999;0.9999694086655333;0.9149616687033597;1.0001405119982612
38.533487;1.0957379054552885;0.9829858814884718;0.8973010346412443;0.06612600084984137;0.0603463931307234;1.0979607683499757;10.000542936848948;0.9107503514706867;-0.08643398737179749;1.045380294292664;0.9999720152901429;0.9149589938667853;1.0001390919763848
38.543487;1.0957402107619019;0.9829839428794022;0.8972993189766179;0.06613250335649533;0.060352419680826226;1.0979637299170206;10.000579553313193;0.9107504575285436;-0.0864409875003121;1.0453830324871882;0.9999745439799812;0.9149564419593053;1.0001376529010193
38.553487;1.0957415298355269;0.9829812099151329;0.8972974150805978;0.06613917437373955;0.06035864814113704;1.0979657151384774;10.000615589313195;0.9107494962354468;-0.08644698764358084;1.0453857915617575;0.9999769854941382;0.9149528226362162;1.0001361976788363
38.563487;1.0957437970493964;0.9829789697154319;0.8972949094147245;0.06614742045071761;0.06036625551050386;1.0979687234493127;10.000650927874753;0.9107494600119573;-0.08645298780108991;1.0453885690600448;0.9999793308432131;0.9149502159760217;1.000134729236869
38.573487;1.0957450921007912;0.9829764238694575;0.8972926497470902;0.0661540733387799;0.06037245676837893;1.0979707525060676;10.000685466488319;0.9107493426015622;-0.08645998797255233;1.0453913611907042;0.9999815719639404;0.9149477153417986;1.0001332488964665
38.583487;1.0957463939584526;0.9829734927757318;0.8972897747398518;0.06616247935821208;0.06038025206901318;1.097973799093937;10.000719129315376;0.910749139214883;-0.08646598815776062;1.0453941615263618;0.9999837016698875;0.9149451258352839;1.0001317560990246
38.593487;1.0957486844138242;0.9829720178706814;0.8972871791407757;0.0661689363437839;0.060386209845652586;1.0979758609052406;10.000751872122633;0.9107488455969704;-0.08647298835616665;1.0453969610873701;0.9999857136156329;0.9149426308795665;1.000130248951174
38.603487;1.0957500512455607;0.9829697532350994;0.897284400085859;0.06617556181002149;0.06039236849877294;1.0979789376333677;10.000783675178292;0.9107484570145918;-0.08647898856679925;1.0453997499572059;0.9999876023945256;0.9149400365255865;1.0001287244373593
38.613487;1.0957524407561183;0.9829679778879676;0.8972810345235847;0.06618376171948875;0.06039990467100225;1.0979810308600557;10.000814530231802;0.9107479677582632;-0.08648498878850022;1.0454025189522833;0.9999893631751815;0.9149374328552369;1.0001271783495278
38.623487;1.0957539402916994;0.9829658873848152;0.8972779382253486;0.06619036718765652;0.06040603320261368;1.0979841423612857;10.000844427293046;0.9107473714100766;-0.08649198902014246;1.0454052601689579;0.9999909916505287;0.9149349103279153;1.0001256055019987
38.633487;1.0957555319400174;0.98296339785527;0.8972742557576812;0.06619872438191136;0.060413754475026726;1.0979862718818765;10.000873349657354;0.9107466613294298;-0.08649798926062785;1.0454079662334281;0.9999924846726893;0.9149322765700606;1.0001240002260574
38.643487;1.0957581979787572;0.9829623478845264;0.8972708863062515;0.06620513128933087;0.06041963748339787;1.0979894167625264;10.000901280634777;0.9107458309725935;-0.08650498950879158;1.0454106294194;0.9999938405546898;0.914929718212823;1.000122356803448
38.653487;1.095760025058979;0.982960490389431;0.8972673702975731;0.06621170591013785;0.06042572151110907;1.097991574054285;10.000928208648428;0.9107448743877472;-0.08651098976349142;1.045413241596756;0.9999950585598499;0.9149270441791091;1.0001206692439502
38.663487;1.095761991080628;0.9829582232126248;0.8972632922271283;0.06622003285492889;0.06043339977009854;1.097993742728495;10.000954122040762;0.9107437864628031;-0.08651699002379003;1.0454157948074783;0.999996138377937;0.9149243474067951;1.00011893083086
38.673487;1.0957650713548457;0.9829573867955131;0.897259552693099;0.06622641040802976;0.06043924186122603;1.0979969244676004;10.000979001495919;0.9107425624800946;-0.08652399028893931;1.0454182823367315;0.9999970802153512;0.9149217205746771;1.0001171344423825
38.683487;1.0957673454312713;0.9829557354620662;0.8972556931810913;0.06623295662684396;0.06044528732539252;1.097999123901043;10.00100281407089;0.9107411978869556;-0.0865299905581855;1.0454206996705004;0.9999978846825789;0.9149189717569819;1.0001152731475833
38.693487;1.0957707496682212;0.9829545488021401;0.8972513132724221;0.06624107831906843;0.060452713777355574;1.098002347368616;10.001025511781215;0.9107396890834661;-0.08653599083059656;1.0454230444758983;0.9999985521231903;0.9149161925322175;1.000113340701718
38.703487;1.0957733583197236;0.9829530225197974;0.8972472695109285;0.06624760711110536;0.060458736673366605;1.0980045995356562;10.00104703879266;0.9107380346196813;-0.08654199110502331;1.0454253156928097;0.9999990823286383;0.9149133808512326;1.0001113321929045
38.713487;1.0957761365175083;0.9829515531105258;0.8972431450701619;0.06625412784075416;0.060464748873346984;1.0980078811845908;10.00106733402649;0.9107362356590474;-0.08654899138024234;1.045427512325606;0.9999994748697493;0.9149106305123277;1.0001092440823345
38.723487;1.0957800458251126;0.9829505369588467;0.8972385227628275;0.06626222556863515;0.060472143245997964;1.0980101902367583;10.001086326438958;0.9107342953490499;-0.08655499165514931;1.0454296331627217;0.9999997290802419;0.9149077521135718;1.00010707333685
38.733487;1.0957831510545635;0.9829491704269303;0.8972342574827821;0.06626873224782391;0.06047813517708668;1.098013523467155;10.00110393905321;0.9107322176544327;-0.08656099192883718;1.0454316777425467;0.9999998431532627;0.9149048402571305;1.0001048169148927
38.743487;1.0957864110724347;0.9829478544499103;0.8972299314482267;0.0662752328842216;0.060484117472564575;1.0980158766039447;10.001120098606673;0.9107300063191487;-0.08656799220065332;1.0454336463101415;0.9999998138543271;0.9149019900704444;1.0001024726454868
38.753487;1.0957907854960094;0.9829469918197857;0.8972251266195973;0.06628331248039275;0.060491482919694105;1.0980182441268407;10.001134743560748;0.9107276644571821;-0.08657399247034754;1.0454355382428215;0.9999996382204746;0.914899013787318;1.0001000404879372
38.763487;1.095794339070807;0.9829457838493332;0.8972206968317694;0.06628980276964315;0.06049744678650333;1.0980216206097513;10.00114783849463;0.9107251948011004;-0.08657999273807465;1.0454373517239315;0.9999993155746544;0.9148960085278478;1.000097522336471
38.773487;1.0957980291344176;0.9829446330147966;0.897216223025802;0.06629628857520346;0.060503401762476795;1.098024002475668;10.001159391027118;0.9107226000421184;-0.08658599300400745;1.0454390851809503;0.999998847878329;0.9148929775301743;1.000094920691135
38.783487;1.0958028126828867;0.982944422201273;0.8972117245316078;0.06630259239750239;0.060509132652415434;1.0980273884233356;10.001169453440799;0.9107198832912575;-0.0865929932678663;1.0454407378071227;0.9999982390612882;0.9148900193415322;1.000092237941876
38.793487;1.095806752918969;0.9829429109168314;0.8972067388426277;0.06631083203076656;0.06051667848199504;1.0980297790605975;10.001178106945778;0.9107170487560573;-0.08659899352874538;1.0454423080542996;0.9999974945128485;0.9148869490161899;1.0000894765151476
38.803487;1.0958108061973046;0.9829419468479986;0.8972021637131778;0.06631730561903908;0.060522608276112146;1.098032176647957;10.001185438701615;0.910714101745557;-0.08660499378516417;1.045443792499375;0.9999966201993225;0.9148838657729464;1.0000866391059777
38.813487;1.0958159264051606;0.9829419366357296;0.8971975814876492;0.06632359794116069;0.06052831469728511;1.0980355848478298;10.001191521806158;0.9107110478386216;-0.08661099403507806;1.0454451870286374;0.9999956211071943;0.914880774241934;1.0000837288253848
38.823487;1.095820170504906;0.9829406426504503;0.8971925306816895;0.0663318268731397;0.06053583655486668;1.0980380081031262;10.001196414971075;0.9107078923056781;-0.08661799427586199;1.0454464882954093;0.9999945007025431;0.9148777733470269;1.0000807490289099
38.833487;1.095824487492321;0.9829399120442461;0.8971879087084811;0.0663382904803911;0.06054174270519338;1.0980414505862304;10.00120017891365;0.9107046406729463;-0.08662399450452278;1.0454476934349288;0.9999932619787929;0.9148746769993893;1.0000777025948047
38.843487;1.0958298254153775;0.9829401481827422;0.8971832967738919;0.06634457337964493;0.06054742587179766;1.0980439157344117;10.001202883355214;0.910701299974196;-0.08662999471807713;1.045448799309097;0.9999919080697333;0.9148715819189587;1.0000745913188038
38.853487;1.0958342388078752;0.9829395903112155;0.897178671052943;0.06635103114033225;0.06055331717998998;1.0980464068756952;10.001204602510773;0.9106978790793273;-0.08663599491386191;1.0454498024358816;0.9999904415470433;0.9148684884086119;1.0000714157370365
38.863487;1.0958386782953724;0.98293864143523;0.8971736125192528;0.06635924859651988;0.06056080945804404;1.0980499274878293;10.00120541280924;0.9106943875710373;-0.08664199508967783;1.0454506994380046;0.999988864024986;0.9148653945936888;1.000068175151086
38.873487;1.0958440960914009;0.9829391482581358;0.8971690174162624;0.06636552407604579;0.060566471819177174;1.0980524800158749;10.001205387546552;0.9106908343088147;-0.08664899524363473;1.045451487724984;0.9999871769055724;0.9148623920306774;1.0000648680846715
38.883487;1.0958485510850728;0.9829388729522356;0.8971644213936744;0.06637197551329875;0.060572343348221216;1.09805506451371;10.001204586613396;0.9106872267192718;-0.08665499537386878;1.0454521656288605;0.9999853818155279;0.9148592885483003;1.0000614926732414
38.893487;1.0958529974737778;0.9829387028021342;0.8971598408576943;0.06637842563774846;0.06057820900435568;1.098058679065553;10.001203053822616;0.9106835710483613;-0.08666099547859034;1.0454527320183995;0.9999834795980441;0.9148561769229079;1.0000580463289765
38.903487;1.0958574265290504;0.982938642691884;0.8971552760377763;0.0663848748814263;0.06058406919947882;1.098061321397745;10.00120082488485;0.9106798730972864;-0.0866669955564178;1.0454531862493153;0.9999814690798297;0.9148530544295573;1.000054526062131
38.913487;1.0958627970660821;0.9829390965048188;0.897150301615144;0.06639290826686822;0.06059131689561715;1.0980649901014234;10.001197943191062;0.9106761388006129;-0.08667299560656053;1.045453527959547;0.9999793469600498;0.9148499162614072;1.0000509299573026
38.923487;1.0958671771885233;0.9829392651206741;0.8971457638758698;0.06639935692630025;0.060597167464060936;1.098067685506092;10.001194474337648;0.9106723742950235;-0.086678995628824;1.045453755819479;0.9999771083493554;0.9148467564791597;1.0000472569274532
38.933487;1.0958715323392239;0.9829395510675465;0.8971412379054585;0.06640580556089207;0.06060301375417134;1.0980704098122878;10.00119050015583;0.910668585187508;-0.08668599562372023;1.0454538662460091;0.9999747474865897;0.9148436642559777;1.0000435047346705
38.943487;1.0958768286479377;0.9829408377119585;0.8971367397547508;0.0664120765939193;0.06060864071393135;1.0980741660602231;10.001186092694141;0.9106647755691379;-0.0866919955924758;1.045453853833538;0.999972258749407;0.9148404444723205;1.0000396706640253
38.953487;1.0958811358548801;0.9829413648541387;0.8971322443116434;0.06641852525527438;0.06061447954826227;1.0980769566911845;10.001181291956424;0.9106609479115715;-0.08669799553654547;1.0454537133792061;0.9999696374739726;0.914837185071833;1.000035754834092
38.963487;1.0958854149656734;0.9829415363643468;0.8971273333874468;0.06642673606819503;0.060621923262332525;1.098079782430377;10.00117610233052;0.9106571034431211;-0.08670399545704131;1.045453441937539;0.9999668800071884;0.9148338780005715;1.0000317613972018
38.973487;1.0958906248976914;0.9829431989573898;0.8971229054546079;0.0664330067560718;0.06062754117224659;1.0980836420689806;10.001170501321635;0.9106532419140438;-0.08670999535469509;1.0454530395578825;0.9999639833422933;0.9148305150504122;1.000027696459333
38.983487;1.0958948291444366;0.9829441134539476;0.8971184994963212;0.0664394544885018;0.06063337251654706;1.0980865331495409;10.001164448931261;0.9106493612627646;-0.08671599523025654;1.045452508517782;0.9999609450336517;0.9148270888359364;1.0000235659403116
38.993487;1.0958989847142047;0.9829451644744012;0.8971141371078987;0.06644590136269593;0.06063920234096904;1.0980894525820872;10.001157894827465;0.9106454582742098;-0.08672199508476983;1.0454518524719558;0.999957763843099;0.9148235925276094;1.0000193750743411
39.003487;1.0959030844574345;0.982946353325559;0.8971098256369331;0.06645234704263016;0.060645030920868426;1.0980933966510968;10.00115078300577;0.9106415299784782;-0.08672799491947662;1.0454510769920369;0.9999544412714843;0.9148200188163338;1.0000151281977643
39.013487;1.0959080887668757;0.9829480803601894;0.8971051475570287;0.06646037590461287;0.06065225090513091;1.0980963612197092;10.001143057531682;0.9106375746827211;-0.08673399473575263;1.04545019112714;0.999950983091534;0.9148163597359115;1.000010828583388
39.023487;1.0959120667087028;0.9829495432063263;0.8971009563018935;0.06646681830908573;0.06065807725587144;1.098099342235635;10.001134673611725;0.9106335925614127;-0.08673999453526289;1.045449207776168;0.9999473994258412;0.9148126074092382;1.0000064791373102
39.033487;1.095915982483829;0.9829511408068693;0.8970968328723913;0.06647325879697621;0.06066390251113291;1.0981033355125582;10.00112560264476;0.9106295862033118;-0.08674599432007243;1.04544814128217;0.9999437032081538;0.9148087545432609;1.0000020828648004
39.043487;1.0959198350505424;0.9829528713104848;0.8970927824762859;0.0664796973474935;0.060669726726281535;1.0981063360446708;10.001115822418063;0.9106255603141845;-0.08675199409251853;1.04544700486224;0.999939908496562;0.9148047944732326;0.99999764272893
39.053487;1.0959245866263767;0.9829556144383618;0.897088824330309;0.06648595653681011;0.060675334616155464;1.0981093376580562;10.00110530794599;0.9106225205808594;-0.08675899385489805;1.045445811260323;0.9999360297535008;0.9148018115956323;0.9999931617346429
39.063487;1.0959283023970272;0.9829576057499061;0.8970849331996203;0.06649239167495556;0.06068115703961339;1.0981133329131398;10.001094035323758;0.9106184736042139;-0.08676499360927183;1.045444574176014;0.999932081806732;0.9147976201091208;0.9999886431148273
39.073487;1.0959319392984503;0.9829597239187168;0.8970811276441507;0.06649882550452808;0.060686978665383605;1.0981163131873435;10.001081988809306;0.9106144278251123;-0.08677099335751536;1.0454433075605711;0.9999280798834794;0.9147933059694822;0.9999840912999378
39.083487;1.0959354883611334;0.9829614833879613;0.8970769731388263;0.06650702058105515;0.060694407388134634;1.0981192690769244;10.001069163586846;0.9106103928601998;-0.08677699310147755;1.045442024743263;0.9999240395481899;0.9147888657695811;0.9999795136653509
39.093487;1.0959399049492256;0.9829647187538842;0.8970733639823181;0.06651327505915162;0.06070001185272543;1.0981231911982776;10.001055566969105;0.9106063778261958;-0.08678299284309529;1.0454407385687285;0.999919976437947;0.9147842975085072;0.9999749211967018
39.103487;1.095943250714035;0.9829671758020031;0.897069832210504;0.06651970650506386;0.060705830468566;1.0981260713279126;10.001041220740094;0.9106023917977325;-0.08678899258432496;1.0454394617703073;0.9999159051478868;0.9147796006456503;0.9999703278592701
39.113487;1.0959464833841412;0.9829697243331045;0.8970663902495203;0.06652613776604752;0.060711647533832264;1.0981289036132709;10.001026165436553;0.9105984448056448;-0.08679499232690462;1.045438207578184;0.9999118378911964;0.9147747758526354;0.9999657495330391
39.123487;1.095949597692125;0.98297235306574;0.8970630352355193;0.06653256934131394;0.060717462738105896;1.0981326852381175;10.001010464650903;0.9105945459857011;-0.0868009920722713;1.0454369899257843;0.9999077853552252;0.9147698254253759;0.9999612024501375
39.133487;1.0959535529846423;0.9829759329775218;0.8970597778568649;0.06653882431414015;0.06072306041012595;1.0981354161771741;10.000994206107494;0.9105907010678729;-0.08680699182189032;1.0454358226475429;0.9999037592085713;0.9147647538803904;0.999956701434044
39.143487;1.0959564127146382;0.9829786930019939;0.8970565835696954;0.06654525824197495;0.06072887102217481;1.0981380989505996;10.000977496915226;0.9105869120572078;-0.08681299157758107;1.045434718437167;0.9998997727841743;0.9147595674292264;0.9999522588077071
39.153487;1.0959591341395845;0.9829815087568837;0.8970534613077449;0.06655169429396045;0.060734679080602184;1.0981417384686945;10.000960454389688;0.9105831780931023;-0.08681799134133572;1.0454336876398043;0.9998958394275166;0.9147541778908701;0.9999478840245504
39.163487;1.0959617112884226;0.9829843772058943;0.897050406626228;0.06655813321180046;0.06074048467654718;1.098144340947939;10.000943198830502;0.9105794965369287;-0.08682399111480882;1.0454327368866823;0.9998919706011534;0.9147487819835787;0.9999435839045824
39.173487;1.0959651042761631;0.9829876981555755;0.89704699193;0.06656616064917728;0.0607476805995732;1.0981469123705112;10.000925853076469;0.9105758641506806;-0.08682999089893785;1.0454318687826016;0.9998881748418295;0.9147432924709673;0.9999393639351526
39.183487;1.095967379073005;0.9829906708013437;0.8970440612837617;0.06657260767361904;0.06075348206128969;1.0981494572787958;10.000908541045813;0.910573277844383;-0.0868359906939276;1.045431082815045;0.9998844576054539;0.9147387133060764;0.9999352298524545
39.193487;1.0959694962649424;0.982993696171721;0.8970411856992382;0.06657905990139834;0.06075928197695803;1.0981529780227082;10.000891375896849;0.9105697348328207;-0.08684199049959623;1.045430376833913;0.9998808216756698;0.9147330617901559;0.999931188024078
39.203487;1.0959714532106457;0.9829967726808206;0.8970383591325327;0.06658551800182017;0.060765080689119455;1.0981554748244906;10.000874449324893;0.9105662325749045;-0.08684799031570228;1.0454297485860207;0.9998772678008881;0.9147273403701879;0.9999272448095109
39.213487;1.095973249321077;0.9829998952450951;0.8970355745592157;0.06659198254456006;0.06077087848874038;1.0981579472139638;10.000857832492807;0.9105627687748172;-0.08685399014178255;1.045429196302977;0.9998737955717708;0.9147215540022249;0.9999234057145249
39.223487;1.095975851284886;0.9830039365949036;0.8970328394845294;0.0665982766104012;0.06077646024254516;1.0981613963093424;10.000841581253109;0.9105593411692843;-0.0868599899768434;1.0454287181746245;0.9998704046101594;0.9147157058186725;0.99991967506067
39.233487;1.0959773344244699;0.9830071232394922;0.897030118865008;0.06660475552614038;0.06078225681059601;1.0981638259063313;10.000825744859252;0.9105559471224361;-0.08686598981945651;1.0454283114115634;0.9998670953837056;0.91470979843999;0.9999160568595536
39.243487;1.0959786701637622;0.9830085632419736;0.8970258147674365;0.06661076168162577;0.0607876143063007;1.0981662420512446;10.000810378435549;0.9105525833285545;-0.0868719896680438;1.0454279713684145;0.9998638693971124;0.9147038355337488;0.9999125555820546
39.253487;1.0959798656549464;0.9830117717414525;0.897023138657017;0.06661725714005515;0.060793409965654854;1.0981686525167402;10.000795544621868;0.9105492456268157;-0.08687798952100126;1.0454276916096508;0.9998607297705572;0.914697822564743;0.9999091753630158
39.263487;1.095980928262218;0.9830149782598117;0.8970204778577546;0.06662376188618166;0.06079920528901887;1.098172065616428;10.000781303093742;0.9105459292569787;-0.08688398937665759;1.045427465194207;0.9998576818332394;0.9146917662253038;0.9999059192408963
39.273487;1.095982829961042;0.9830190566578353;0.8970178422095928;0.0666300991742569;0.06080478508656641;1.0981744881889772;10.000767706273328;0.9105436298115764;-0.08688998923310305;1.04542728595498;0.9998547320739479;0.9146866683632976;0.9999027893156027
39.283487;1.095983647653122;0.9830222370189453;0.8970151982797566;0.06663662430994877;0.06081058029283296;1.098176924890967;10.000754800038653;0.9105403440111485;-0.08689498908803045;1.0454271487956333;0.9998518859846957;0.9146804477016476;0.9998997866009253
39.293487;1.0959843522079102;0.9830253937663395;0.8970125577359623;0.06664316028351203;0.06081637578295213;1.0981793788480387;10.000742615734808;0.9105370692714744;-0.08690098893885101;1.045427048975502;0.9998491470808116;0.9146742930440869;0.9998969110423298
39.303487;1.0959849507694237;0.9830285202940858;0.8970099204189057;0.06664970722563095;0.060822171729873545;1.0981828522072217;10.000731164287345;0.910533802755974;-0.08690698878313965;1.045426980899744;0.9998465177418682;0.9146681134680192;0.9998941624105461
39.313487;1.0959854521906804;0.9830316103912696;0.8970072895745052;0.06665626494140128;0.06082796821745783;1.0981853469687768;10.000720444092257;0.9105305412518019;-0.08691298861913167;1.0454269372742502;0.9998440007851518;0.914661915074394;0.9998915411210542
39.323487;1.0959868315614723;0.9830373022594558;0.8970062933076105;0.06666313640962179;0.06083398848420822;1.0981878661410251;10.0007104476005;0.91052728206431;-0.08691898844590941;1.0454269092597919;0.9998416001143007;0.914655705524104;0.9998890483346251
39.333487;1.0959871700062136;0.9830403039210873;0.8970036928014645;0.06666971456522325;0.06083978598834662;1.0981904137560319;10.000701157232307;0.9105240244180313;-0.08692498826307497;1.0454268870994916;0.9998393192130142;0.9146494930312444;0.999886685571096
39.343487;1.095987442095221;0.9830432557717561;0.8970011162667444;0.06667630248339419;0.06084558378708263;1.0981939934863265;10.00069254282339;0.9105207705109495;-0.0869299880701186;1.0454268600725491;0.9998371590749644;0.9146431905333509;0.9998844541027482
39.353487;1.0959876574693261;0.9830461552875356;0.8969985687896948;0.0666828998649431;0.06085138154891369;1.0981966077500371;10.000684565002338;0.910518525677944;-0.08693598786603757;1.0454268164508564;0.9998351181772037;0.9146379910156825;0.9998823543434392
39.363487;1.0959878267517846;0.9830489994643601;0.8969960556270355;0.06668950637352859;0.06085717885199493;1.098199257810284;10.000677175071667;0.9105152982299987;-0.08694198764973134;1.04542674463364;0.9998331944032604;0.9146318154001735;0.9998803859095818
39.373487;1.0959889260558044;0.983052665201461;0.8969935966102874;0.06669594442166575;0.0608627599871634;1.0982019434965906;10.000670309262542;0.9105120991546174;-0.08694798742077836;1.0454266342321779;0.9998313872063946;0.9146256649931059;0.9998785484401628
39.383487;1.0959890369012741;0.9830553840073716;0.8969911666659516;0.06670256853748417;0.060868555385356474;1.0982056633770458;10.00066388705823;0.9105089407808629;-0.08695398717955138;1.045426475700026;0.9998296984948672;0.914619544027222;0.9998768417787713
39.393487;1.0959891337993042;0.983058031163893;0.8969887836051568;0.06670920136194976;0.06087434949304724;1.098208416492956;10.000657820739438;0.9105058346640196;-0.08695898692673507;1.0454262591193966;0.9998281318118311;0.9146133607511806;0.999875264900813
39.403487;1.095989224960275;0.9830606020135045;0.89698645091619;0.06671584281372187;0.06088014210483237;1.0982112035252023;10.00065202967336;0.9105027904445078;-0.08696498666324089;1.0454259739883625;0.9998266910544628;0.9146073091369677;0.9998738150567907
39.413487;1.0959893172952775;0.9830630946606289;0.8969841725811684;0.06672249273576551;0.06088593310268037;1.0982140254910933;10.000646446152485;0.9104998161650537;-0.08697098639065577;1.0454256106398025;0.9998253794116498;0.9146012988924307;0.9998724884938991
39.423487;1.0959894167362254;0.9830655105113186;0.8969819518386744;0.06672915095874482;0.06089172254549449;1.0982178815710977;10.000641008960288;0.9104979188357918;-0.08697698611147664;1.0454251612132721;0.9998241981790422;0.9145963305873799;0.9998712821119997
39.433487;1.0959895297328668;0.9830678533707097;0.896979790462395;0.06673581726988732;0.060897510667503554;1.0982207687020633;10.00063565539595;0.9104951050246167;-0.08698298582888413;1.0454246193044736;0.9998231464046914;0.9145904185807926;0.999870194130283
39.443487;1.095990630283783;0.9830710088282173;0.8969777038893981;0.06674231404172465;0.060903082445102834;1.0982236831119365;10.000630319457658;0.9104923815204373;-0.08698798554644696;1.045423979828004;0.9998222220427962;0.9145844689599918;0.9998692232785478
39.453487;1.0959908012271342;0.9830732179117375;0.8969756633435083;0.06674899533702257;0.06090886881259913;1.0982266220144281;10.000624929235363;0.9104897549825381;-0.0869939852679884;1.0454232392843652;0.9998214232435179;0.9145786779095151;0.9998683683855965
39.463487;1.0959910206104089;0.9830753656339503;0.8969736836228663;0.06675568332331955;0.06091465460692171;1.098229584057318;10.0006194059911;0.9104872307564387;-0.08699998499760353;1.0454223959137683;0.9998207483484554;0.914572956379912;0.9998676292762523
39.473487;1.0959913002947173;0.983077456291122;0.8969717640197787;0.06676237738931887;0.060920439867287866;1.098233568424236;10.000613676471936;0.9104848123513692;-0.08700598473963247;1.045421449909617;0.9998201946732532;0.9145673104113257;0.9998670070627408
39.483487;1.0959916500610223;0.9830794948585733;0.89696990215479;0.06676907684212731;0.060926224466821055;1.0982365743342375;10.000607688708348;0.9104825020090844;-0.08701098449830857;1.045420403873739;0.9998197572954496;0.9145616506504477;0.9998665024966091
39.493487;1.0959920783942465;0.9830819669742689;0.8969685329122667;0.06677401854649428;0.06093040026150076;1.0982396016418892;10.000601411960087;0.910481301444998;-0.08701698427731207;1.0454192633735107;0.999819428940537;0.9145571679630203;0.9998661144687453
39.503487;1.0959925933148336;0.9830839154759714;0.8969667759939727;0.0667807268043151;0.06093618299532538;1.098242650413553;10.000594822105445;0.9104792118253833;-0.08702298407965761;1.0454180364179233;0.9998192008711452;0.9145517811668166;0.9998658409401381
39.513487;1.0959941676756533;0.983086705756606;0.8969650838380429;0.06678726156342399;0.06094174951096037;1.0982457198178224;10.000587892381969;0.9104772331848555;-0.08702798390792019;1.0454167317429275;0.9998190638079996;0.9145463962802052;0.9998656811021385
39.523487;1.0959948805352016;0.9830885767518343;0.8969634289467351;0.06679397705563372;0.06094753067519879;1.098249808676292;10.000580591890307;0.9104753644488586;-0.08703398376445756;1.045415357658354;0.9998190081609014;0.9145412113639103;0.9998656363145461
39.533487;1.0959957052123708;0.9830904096596532;0.8969618288061751;0.06680069592484983;0.060953311367569575;1.0982529167676471;10.000572878151525;0.9104736043109191;-0.08703998365125976;1.045413921543303;0.9998190230052068;0.9145361415372675;0.9998657090055145
39.543487;1.0959966487696038;0.9830922042369551;0.8969602864674324;0.06680741810709057;0.06095909173627256;1.098256045227497;10.000564696702938;0.9104729518581934;-0.08704498356970984;1.045412429060815;0.9998190946476869;0.9145320985821757;0.9998659007152494
39.553487;1.095997715992059;0.9830939615096899;0.8969588051698985;0.06681414354257612;0.06096487187438831;1.0982591962557724;10.00055599921469;0.910471406556416;-0.08705098352074855;1.0454108836277645;0.9998192073262467;0.9145272926957221;0.9998662112347002
39.563487;1.0959989098740732;0.9830956835897066;0.8969573877766022;0.06682087219588063;0.06097065183557762;1.0982623723873322;10.000546757112597;0.9104699679106304;-0.08705698350508254;1.0454092864986422;0.9998193455680164;0.9145226331857245;0.9998666386125582
39.573487;1.096000231366762;0.9830973725117116;0.8969560359497839;0.0668276041338426;0.06097643169574419;1.0982665754594367;10.000536956047478;0.9104686349105126;-0.08706198352298186;1.0454076371828533;0.9998194951940786;0.9145180315686482;0.9998671785517586
39.583487;1.0960016783525512;0.9830990285011342;0.8969547502496145;0.06683433951345194;0.06098221163896381;1.0982698060544756;10.000526585873962;0.9104674052678015;-0.08706798357391508;1.0454059345772007;0.9998196431492491;0.9145136825176586;0.9998678238936772
39.593487;1.096004211134697;0.9831020109569157;0.8969539839714088;0.06683913882919253;0.060986168735184906;1.0982730634430165;10.000515642202577;0.9104662743456987;-0.08707398365630267;1.0454041786001271;0.999819778055015;0.9145094934493456;0.9998685657221198
39.603487;1.0960058953502592;0.9831035911503001;0.8969528308017828;0.06684588144980722;0.060991949862762504;1.0982763452416522;10.0005041313965;0.9104662346782879;-0.08707898376762242;1.0454023709416438;0.9998198910130958;0.9145063666438306;0.9998693955934442
39.613487;1.0960076910942005;0.983105126964418;0.8969517438966168;0.06685262769312743;0.06099773218838816;1.0982796480534684;10.000492063065067;0.9104652768369216;-0.08708498390492338;1.0454005142071785;0.9998199757059038;0.9145025036065199;0.9998703067633854
39.623487;1.0960095933969534;0.9831066164912663;0.8969507223393405;0.06685937742760066;0.06100351616182592;1.0982829698526038;10.000479439258227;0.9104643904857136;-0.08709098406520899;1.0453986100942811;0.9998200281964424;0.9144988060839258;0.9998712937799523
39.633487;1.096011597433816;0.9831080600869725;0.8969497636927077;0.06686613039832892;0.06100930223290479;1.098287311294771;10.000466254510465;0.9104635651813195;-0.08709598424550517;1.0453966583979146;0.999820046747203;0.9144951793924843;0.9998723523298426
39.643487;1.0960137001887247;0.9831094591984785;0.89694886380795;0.06687288622012316;0.061015090764872486;1.0982906747853853;10.00045250759403;0.9104627915533335;-0.08710198444302666;1.0453946580983298;0.9998200318457826;0.9144918138043594;0.9998734799251976
39.653487;1.0960159017887732;0.9831108152817124;0.8969480168944676;0.06687964442968744;0.06102088203929551;1.0982940632331226;10.00043821877319;0.9104630622386399;-0.08710698465553787;1.0453926089160321;0.9998199862407864;0.9144895131163774;0.9998746759092142
39.663487;1.096018205472329;0.9831108478546453;0.8969460465405081;0.06688416138066375;0.06102462987883765;1.0982974796721772;10.000423429527874;0.9104623720796672;-0.08711298488153353;1.0453905114464346;0.9998199137179555;0.9144864735972108;0.9998759407039899
39.673487;1.0960206161694546;0.9831121218649057;0.8969452840724693;0.06689092319365593;0.06103042766249141;1.0983009276341291;10.000408181093322;0.9104617182952174;-0.08711898511994096;1.0453883666470687;0.9998198170214818;0.9144835902709548;0.9998772750659403
39.683487;1.096023137945403;0.9831133564331788;0.8969445533490895;0.06689768651549946;0.06103622933314491;1.098304411048705;10.000392503078587;0.910461100510373;-0.08712398536973345;1.0453861759020313;0.9998196972993723;0.9144807630515542;0.999878679138013
39.693487;1.0960267370102368;0.9831154326870856;0.896943863829805;0.06690427416409027;0.06104181996826327;1.09830893295121;10.000376417989711;0.9104605196906939;-0.08712998562975845;1.0453839416699306;0.9998195549334502;0.9144781806738513;0.999880151701888
39.703487;1.0960294840847777;0.9831165866964499;0.8969431828113223;0.06691104030724426;0.06104763051203536;1.0983124944599871;10.000359942981774;0.9104609762643822;-0.08713498589850792;1.0453816677370504;0.9998193897460322;0.9144766501840706;0.9998816900211873
39.713487;1.0960323453791085;0.9831176978281425;0.896942522661636;0.06691780778764216;0.06105344602627096;1.0983160954986757;10.000343090321266;0.9104604684079239;-0.08714098617388774;1.0453793583923843;0.9998192007054832;0.9144743757255888;0.9998832897250904
39.723487;1.0960353228911217;0.9831192444852409;0.8969423201605341;0.06692281412980788;0.061057658948873786;1.098319736516208;10.00032587264227;0.9104599910701235;-0.0871459864532113;1.0453770183962612;0.9998189862915438;0.9144721669346053;0.9998849451014314
39.733487;1.0960384167243997;0.9831202635244668;0.8969416971650298;0.06692958453921494;0.06106348539963661;1.0983234189860165;10.000308306555691;0.9104595366421993;-0.08715198673353014;1.0453746548408314;0.999818745223434;0.9144702178600819;0.9998866501302004
39.743487;1.0960416245797557;0.9831212357591371;0.8969410922176981;0.06693635676910509;0.06106931750932343;1.0983271441619;10.000290416128157;0.910460097294227;-0.08715798701216182;1.045372277744817;0.9998184770458678;0.9144694306360935;0.9998883992300718
39.753487;1.0960449427408852;0.9831221633792127;0.8969405059081212;0.06694313114854945;0.06107515521867519;1.0983309118816706;10.000272236066477;0.9104596671521649;-0.0871629872869567;1.045369898088373;0.999818182994054;0.9144677196658327;0.999890186975348
39.763487;1.0960483669622085;0.9831230495153888;0.8969399389077066;0.06694990802088492;0.06108099843930077;1.0983357200715562;10.000253804170805;0.9104592432126051;-0.08716898755624078;1.0453675262169886;0.9998178665064986;0.9144662707625609;0.9998920073053794
39.773487;1.0960518932444359;0.983124377524839;0.896939830257245;0.06695492508410594;0.061085239137508705;1.0983395650181778;10.000235147691523;0.9104588252390762;-0.08717398781864592;1.0453651712431324;0.9998175324546805;0.9144648929470118;0.9998938534205517
39.783487;1.096055517908101;0.9831251879018247;0.8969393023879971;0.06696170742018702;0.06109109305191745;1.0983434430059866;10.00021627617605;0.910458414629141;-0.08717998807297608;1.045362840236469;0.999817186313485;0.9144637766180185;0.9998957188312848
39.793487;1.0960592368124873;0.9831259635822497;0.896938791533055;0.06696849235793417;0.061096952073128784;1.098347351817267;10.000197185329098;0.9104590128368858;-0.08718498831815591;1.0453605386734717;0.9998168343445274;0.9144637267017725;0.9998975986274964
39.803487;1.0960630450029452;0.9831267076328515;0.8969382937171025;0.06697527977697704;0.06110281599264884;1.098351290906401;10.0001778702128;0.9104586201703092;-0.08719098855317861;1.0453582728632398;0.9998164836950584;0.9144629435068982;0.9998994897188618
39.813487;1.0960669371309402;0.9831279039113126;0.8969382425338539;0.06698030706982218;0.06110707668684633;1.0983552616542318;10.000158336432378;0.9104582344010759;-0.08719598877721452;1.045356051251091;0.9998161415593575;0.9144622324843095;0.9999013900048921
39.823487;1.0960709079823685;0.9831285934205681;0.8969377551416505;0.0669870992708833;0.06111294987887364;1.0983592677359248;10.000138598933523;0.9104578496590978;-0.08720198898991158;1.04535388340107;0.9998158140123604;0.9144617839735096;0.9999032977083983
39.833487;1.0960749531234182;0.9831310213750117;0.8969388715064761;0.06699437446328174;0.06111926604143855;1.0983633141012157;10.000118672166803;0.9104584574501554;-0.08720698919141633;1.04535177932875;0.9998155052670001;0.9144624007708354;0.9999052116895097
39.843487;1.0960800341831727;0.9831325460322632;0.8969383836749979;0.06700099419016965;0.061124932697694145;1.0983674051044696;10.000098561562265;0.9104580491992859;-0.08721298938222016;1.0453497493559978;0.9998152174676602;0.9144622796717763;0.999907132100954
39.853487;1.0960842195989284;0.9831336497540176;0.896938302416295;0.06700603072140962;0.06112921091486197;1.098372543278307;10.000078263776604;0.910457618323242;-0.08721798956314039;1.0453478027667231;0.9998149506488567;0.9144622230216953;0.9999090605981515
39.863487;1.0960884724799058;0.9831342532420676;0.8969377595218256;0.06701283217843103;0.06113510104553782;1.0983767289783077;10.000057772578938;0.9104571609085034;-0.08722398973503748;1.0453459463218453;0.9998147025118364;0.9144624205002613;0.9999109997776344
39.873487;1.0960927910797251;0.9831348369504949;0.8969371879751337;0.06701963581223698;0.06114099481354521;1.0983809607977426;10.000037076990603;0.9104576750562856;-0.0872289898983852;1.0453441842243665;0.9998144685252806;0.9144636762077992;0.9999129514271582
39.883487;1.0960971737149565;0.9831353998277543;0.8969365818226583;0.06702644127620534;0.061146891940698035;1.0983852363562856;10.000016156215947;0.9104571602474816;-0.08723399005317825;1.0453425192813295;0.9998142431352837;0.9144640927442061;0.9999149145249057
39.893487;1.096101619241944;0.9831364207971695;0.8969363727898725;0.06703148562841213;0.06115118436441193;1.0983895527930367;9.999994989626014;0.910456616828021;-0.08723999019901438;1.0453409541915974;0.9998140208416251;0.9144647569143084;0.9999168850383359
39.903487;1.096106127301266;0.9831369362448059;0.8969356765088016;0.06703829376066871;0.061157087915158566;1.0983939072283078;9.999973569278636;0.9104560442632214;-0.08724499033525723;1.0453394919988226;0.9998137957518087;0.9144654722399911;0.9999188576236565
39.913487;1.0961106977172788;0.9831374247650683;0.896934924744598;0.06704510298836637;0.06116299456005236;1.0983982973864757;9.999951892597675;0.9104564395184763;-0.08725099046128444;1.045338135847019;0.9998135610970413;0.9144674185769665;0.9999208272724652
39.923487;1.0961153291295231;0.9831378843583815;0.8969341114663532;0.06705191327576387;0.06116890409360369;1.0984027219424368;9.999929951409436;0.9104557975820529;-0.08725599057661357;1.0453368890446497;0.999813310117754;0.9144684079922716;0.9999227899764705
39.933487;1.0961200185346271;0.9831387931717688;0.8969336691509706;0.06705696192901185;0.06117320830698183;1.0984071802273558;9.999907736812961;0.9104551132716338;-0.08726199068087268;1.0453357555529283;0.9998130372827198;0.9144696208690455;0.9999247430397895
39.943487;1.0961247623808037;0.9831391856518624;0.8969327144320921;0.06706377395212858;0.06117912278298352;1.0984116717396362;9.999885248706104;0.9104543826194511;-0.08726699077371135;1.0453347400474098;0.9998127386695432;0.9144708612341085;0.9999266849196827
39.953487;1.09612955770942;0.9831395373457946;0.8969316800195668;0.06707058660087056;0.06118503928617889;1.0984171966383816;9.999862500897967;0.9104546029984978;-0.08727199085475944;1.0453338467940028;0.9998124119772969;0.9144732149091869;0.9999286144192503
39.963487;1.0961344025700983;0.9831403251088126;0.8969309996962571;0.06707563715976282;0.06118934962762395;1.0984217562948841;9.99983952331119;0.9104537721753974;-0.0872779909235093;1.0453330781687686;0.9998120569291035;0.9144747800417982;0.9999305301075836
39.973487;1.0961392959151073;0.9831405866364211;0.8969297928620464;0.0670824507266352;0.06119526951362303;1.098426352656355;9.99981635886086;0.9104528873150677;-0.08728299097922347;1.0453324346529265;0.9998116754935022;0.9144763529807395;0.9999324303322579
39.983487;1.0961442370262326;0.9831408045979245;0.8969284955077531;0.06708926461489872;0.06120119090208841;1.0984309877756449;9.999793057620614;0.9104529448580689;-0.08728799102123175;1.0453319159895818;0.9998112714676792;0.9144790163368187;0.9999343134991932
39.993487;1.0961492249136584;0.9831414635048303;0.8969275438051522;0.06709431616623086;0.06120550584757735;1.098435663850023;9.999769672234565;0.9104519418693086;-0.0872939910493635;1.0453315217241512;0.9998108502687818;0.9144808679889526;0.9999361784734043
40.003487;1.0961542579479822;0.9831416063772425;0.8969260573107476;0.06710113061133419;0.06121143035339956;1.0984403832443894;9.999746254706722;0.9104508781302858;-0.08729899106405768;1.045331250748597;0.9998104184402469;0.9144827063198239;0.9999380253711622
40.013487;1.0961593333693533;0.983141717985329;0.8969244697543718;0.06710794540122106;0.06121735665479086;1.09844514886806;9.999722859302281;0.9104497566050943;-0.08730499106618038;1.045331101422117;0.9998099813763645;0.914484715082044;0.9999398566448919
40.023487;1.0961644469253375;0.9831422820129336;0.8969232145572549;0.06711299799333392;0.06122167691367315;1.0984499644256913;9.999699550464992;0.9104495814898651;-0.08730999105673212;1.0453310731527463;0.9998095413530487;0.9144876910282157;0.9999416779221465
40.033487;1.096169593246155;0.9831423391019397;0.8969214105570202;0.0671198136773168;0.061227607003357096;1.098454834389084;9.999676406392187;0.9104483557300401;-0.08731499103665426;1.0453311674588779;0.999809098719815;0.914489730620144;0.9999434983467235
40.043487;1.0961747669831248;0.9831423724271761;0.8969194930995336;0.0671266297947434;0.06123353888408773;1.0984597636269575;9.999653517659048;0.9104470798114891;-0.08732099100685994;1.0453313868843472;0.9998086542110157;0.9144919152407954;0.9999453298369193
40.053487;1.0961799644399741;0.9831428661970271;0.8969178976725282;0.06713168357326729;0.06123786442341944;1.0984647558842127;9.999630985252647;0.9104467518128337;-0.08732599096834946;1.0453317326597433;0.9998082095439019;0.9144950376658405;0.999947185022412
40.063487;1.0961851845517714;0.983142862649122;0.896915744615534;0.06713850008192304;0.061243799229204324;1.0984698127286296;9.999608916890637;0.9104453674555917;-0.08733099092225516;1.0453322030923178;0.9998077670960109;0.9144971894848437;0.999949074712063
40.073487;1.096190428344725;0.9831428455446701;0.8969134710896862;0.06714531644036047;0.06124973505741149;1.0984749348248817;9.999587418808352;0.9104439201310086;-0.08733699086990908;1.045332794322655;0.9998073301353363;0.9144994493410633;0.9999510062412726
40.083487;1.0961956980379994;0.983143297474118;0.8969115149442503;0.06715036963592608;0.06125406368535957;1.098480123132019;9.999566582477451;0.9104424023536303;-0.08734199081280414;1.0453335026087138;0.999806903180424;0.9145016159090331;0.9999529837670643
