time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.093487;1.096200996877324;0.9831432562478537;0.8969089981081289;0.06715718452637877;0.0612600007646543;1.0984853778763926;9.999546471701546;0.9104418076469903;-0.08734699075222342;1.0453343256986785;0.9998064914889042;0.9145047713826009;0.9999550095570628
40.103487;1.096206329447899;0.983141435162371;0.8969047505103894;0.0671635174386908;0.06126549969230843;1.0984906971516313;9.99952712067674;0.9104401307465059;-0.08735199068896198;1.0453352624081416;0.999806100010714;0.9145069174242011;0.9999570846144604
40.113487;1.0962117011402976;0.9831418323876158;0.8969024278194364;0.0671685669803384;0.061269829549666074;1.0984960769239211;9.9995085499935;0.9104383675027216;-0.08735799062345036;1.0453363113279093;0.9998057323492264;0.9145091384720339;0.9999592089102306
40.123487;1.0962171158827687;0.9831417159625414;0.8968995481360547;0.06717537768053065;0.0612757677616389;1.0985015120257395;9.999490786057505;0.9104375155609052;-0.08736299055591214;1.0453374703821303;0.999805389742608;0.9145122330242542;0.9999613816662889
40.133487;1.0962225744462284;0.9831415608864633;0.8968965536157469;0.06718218693240786;0.06128170646317642;1.09850699666475;9.999473855007993;0.9104355735873451;-0.087367990486403;1.045338738045173;0.9998050708940486;0.9145143007853832;0.9999636012553974
40.143487;1.0962280752346314;0.9831418444569119;0.8968938867881966;0.06718723226744384;0.061286037760827465;1.0985135236371795;9.999457761624265;0.9104335390090428;-0.08737399041487401;1.0453401150326305;0.99980477277781;0.9145164294993576;0.9999658651207656
40.153487;1.0962336153410261;0.9831416032975061;0.896890675985412;0.0671940394049845;0.061291977547566545;1.0985190836615035;9.999442491919629;0.910432407377674;-0.08737899034120386;1.0453416047144541;0.9998044911414068;0.9145194221480967;0.9999681706742013
40.163487;1.0962391905522575;0.9831417973770581;0.8968878049643011;0.06719908361568316;0.06129630991820677;1.0985246659507504;9.999428035533182;0.9104301737117474;-0.0873839902652669;1.0453432117664945;0.9998042205473047;0.914521383572667;0.999970516799453
40.173487;1.0962447958581472;0.9831414639434011;0.8968844033437446;0.06720589094527911;0.0613022507369408;1.0985302593600135;9.999414397958434;0.910427833473063;-0.08738899018710546;1.0453449406333972;0.9998039548572474;0.9145233108556992;0.9999729046349181
40.183487;1.0962504262195791;0.9831410829795494;0.8968809154842452;0.06721269947746239;0.06130819201541682;1.0985358536002559;9.999401596053106;0.9104263830463866;-0.08739499010685786;1.045346794769863;0.9998036881976154;0.9145262983558914;0.9999753372971298
40.193487;1.096256076562363;0.9831411350729106;0.8968777855046439;0.06721774728128302;0.06131252572080731;1.0985414398865558;9.99938964527876;0.9104238204047729;-0.08739999002447162;1.0453487755806543;0.9998034159281918;0.9145281695944183;0.9999778188723231
40.203487;1.096261741971987;0.9831406585855915;0.8968741421026378;0.06722456043833318;0.061318467673827856;1.0985470104868016;9.999378549234223;0.9104211447894612;-0.0874049899397786;1.045350881447755;0.9998031356407546;0.9145300227246318;0.9999803533873287
40.213487;1.0962664529839434;0.9831397331836782;0.8968708531001525;0.06722979109544262;0.06132301725147122;1.0985525577988637;9.99936830091595;0.9104183556385124;-0.08740998985283911;1.0453531080395226;0.9998028482176814;0.9145318654174649;0.9999829444978907
40.223487;1.0962721336265153;0.9831391604607104;0.896867076079361;0.06723661169843392;0.06132895995149908;1.098558073308118;9.999358890464363;0.9104164526212025;-0.08741598976406315;1.0453554492504884;0.9998025579951935;0.9145347960083005;0.9999855955169427
40.233487;1.0962778125949078;0.9831385417263351;0.8968632398656979;0.06724343690693789;0.06133490322736563;1.0985635465071388;9.999350306515229;0.9104134363755674;-0.08742098967416824;1.0453578978388343;0.9998022713197763;0.9145366393361799;0.9999883095043655
40.243487;1.096283483746158;0.9831383608338436;0.8968597881849103;0.06724850442932859;0.06133923931268744;1.0985689647206123;9.999342532559924;0.9104103087987873;-0.08742598958421165;1.0453604455202055;0.9998019951934014;0.9145384928367492;0.9999910889569442
40.253487;1.0962891422228387;0.9831376597075537;0.8968558501418199;0.06725533995238776;0.06134518421598301;1.098574314317611;9.999335544683879;0.9104080733182577;-0.08743098949559919;1.0453630829336742;0.999801737159662;0.9145413587251822;0.9999939342442934
40.263487;1.0962947837269357;0.983137403092649;0.8968523097505948;0.06726041828308679;0.06134952208447467;1.0985795822005096;9.999329310744038;0.9104047350591097;-0.08743598940994278;1.045365800066027;0.9998015048556426;0.91454325394946;0.9999968422516953
40.273487;1.0963004038181758;0.9831366337103734;0.8968482969904593;0.06726726483181925;0.06135546880379745;1.0985847565518374;9.99932379617231;0.9104013001142078;-0.08744198932894731;1.0453685869706089;0.9998013048411148;0.9145452776721471;0.9999998071194771
40.283487;1.0963059986779604;0.9831363192327771;0.8968446964603359;0.06727235399326312;0.06135980843312927;1.0985898279387443;9.999318971966572;0.9103987745237898;-0.08744698925446764;1.045371434041017;0.9998011419230922;0.9145482413081089;1.0000028216907024
40.293487;1.09631156590939;0.9831355066426196;0.8968406403462601;0.06727921084378558;0.06136575673499964;1.0985947910548512;9.999314804815416;0.9103951643222057;-0.08745198918846518;1.0453743314428385;0.9998010195550204;0.9145502553562016;1.0000058781210561
40.303487;1.0963171038070045;0.9831351660041844;0.8968370158874216;0.06728430959557907;0.06137009762789914;1.0985996444338122;9.999311240906591;0.9103924760590952;-0.08745698913277813;1.0453772688716565;0.9998009411547562;0.9145533154471217;1.000008968066502
40.313487;1.0963226110534456;0.983134343013301;0.8968329568004542;0.06729117527598157;0.061376046815004325;1.098604387645655;9.999308218038093;0.910388716075308;-0.08746198908907837;1.0453802367800935;0.9998009107487049;0.9145554350673143;1.0000120823381384
40.323487;1.0963280878001758;0.9831340050816452;0.896829351875848;0.06729628201204503;0.06138038830696729;1.0986090192399605;9.999305693474565;0.9103848888243556;-0.08746698905902597;1.0453832282539608;0.9998009319520877;0.9145576128761539;1.0000152104699644
40.333487;1.0963335358607924;0.9831331964655611;0.8968253367421903;0.0673031547156487;0.061386338067083934;1.0986135366804974;9.999303651342132;0.9103819959448946;-0.08747198904433798;1.0453862405146759;0.9998010071553667;0.9145608454113154;1.0000183413716726
40.343487;1.096338957528805;0.9831324029831225;0.8968213625656164;0.06731003000809256;0.061392288410884184;1.0986179365087574;9.999302097222136;0.9103780370285685;-0.08747798904681381;1.0453892748634446;0.9998011381678834;0.9145632364941101;1.0000214646525631
40.353487;1.0963443541471691;0.9831321093010027;0.8968178796402362;0.06731514436327533;0.061396631789528935;1.0986222145133218;9.999301056476764;0.9103740118245683;-0.08748298906834669;1.04539233438681;0.9998013271991127;0.9145655883216189;1.0000245717020604
40.363487;1.096349725724136;0.9831313566922106;0.8968140202107444;0.06732202241860691;0.061402584541510534;1.0986263667687686;9.999300562581066;0.9103709221798211;-0.08748798911068544;1.0453954215106223;0.9998015771437996;0.9145689900657542;1.0000276561512669
40.373487;1.0963541074488192;0.9831319892637719;0.8968122603348374;0.06732779541603394;0.06140758496726583;1.0986303908313064;9.999300636807591;0.9103667719356051;-0.08749298917507146;1.0453985372017396;0.9998018909832297;0.9145714493135434;1.0000307140932578
40.383487;1.0963594294700658;0.9831312822927288;0.8968085402776149;0.06733467344567176;0.061413542045646724;1.0986342861519123;9.99930127853421;0.9103625661262643;-0.08749798926207791;1.0454016814634968;0.9998022710963794;0.9145739594927891;1.0000337447298577
40.393487;1.0963647268421428;0.9831310768761236;0.8968053330090079;0.06733978794339049;0.06141789421908149;1.0986370533965375;9.999302465530441;0.9103593115037715;-0.08750298937155854;1.045404854402283;0.9998027197609143;0.9145775123005472;1.0000367500796894
40.403487;1.0963699970298546;0.9831304106103955;0.8968017633754589;0.06734666383690495;0.06142385798712619;1.0986406927320447;9.999304162698673;0.9103550169091367;-0.08750798950270174;1.0454080568797228;0.9998032405456937;0.9145801114954176;1.0000397320476995
40.413487;1.096375235535106;0.9831302461608425;0.896798708743142;0.0673517750702767;0.061428217983570614;1.0986442027449979;9.999306338882098;0.9103506927267225;-0.08751298965445138;1.0454112905351087;0.9998038391246521;0.91458274627627;1.0000426891881857
40.423487;1.0963804370902999;0.983129625523795;0.8967952905632085;0.06735864655069829;0.061434190500290496;1.0986475816140688;9.999308972449072;0.910347351085477;-0.08751898982606754;1.045414558003534;0.9998045227967541;0.9145865004925843;1.0000456165453775
40.433487;1.09638559532376;0.9831295150368854;0.8967923830274829;0.06736375205940495;0.06143855988338082;1.0986508292879429;9.999312038796905;0.9103430061260458;-0.08752399001728774;1.045417862879158;0.9998052991793727;0.9145891837657101;1.0000485073027805
40.443487;1.0963907018184398;0.9831289586144313;0.8967891063583071;0.0673706162104105;0.06144454217965654;1.0986539490563625;9.999315500875637;0.9103396728461034;-0.08752899022816754;1.0454212086611612;0.9998061753455978;0.9145928748966397;1.0000513537723024
40.453487;1.096395747148379;0.983128921952372;0.89678633497138;0.06737571256471485;0.061448921618760956;1.0986569481452046;9.99931931616724;0.9103353657688369;-0.08753399045900291;1.045424598161199;0.9998071571676149;0.9145955763343525;1.0000541484236642
40.463487;1.0964007230338095;0.983128926811461;0.8967836272079648;0.06738080309622133;0.0614533062550253;1.098659836533228;9.999323447786411;0.910331098753905;-0.08753899071033086;1.0454280344938156;0.9998082469983499;0.9145982769006986;1.0000568849713405
40.473487;1.0964046581616704;0.9831276129894005;0.8967805256493487;0.06738782661865628;0.061459519318270234;1.0986626244877395;9.999327863669734;0.9103278850620563;-0.08754399098290998;1.0454315218837869;0.999809441166897;0.9146019647596864;1.0000595579282685
40.483487;1.096409476507853;0.9831277071624677;0.8967779316948339;0.06739290383662491;0.061463914516708185;1.0986653213022692;9.999332528912083;0.9103237365752062;-0.08754899127761266;1.0454350655739286;0.9998107308860844;0.914604641043297;1.0000621614399983
40.493487;1.0964142087682425;0.9831273690454877;0.8967749477210217;0.06739973652162809;0.0614699229856959;1.0986679356661095;9.99933740689249;0.9103196628940569;-0.08755399159512228;1.04543867173408;0.9998121053947624;0.9146072929121213;1.0000646891665195
40.503487;1.096418852867066;0.9831275615011646;0.8967724444117232;0.06740479879752935;0.06147432881043807;1.0986704759696262;9.999342463890725;0.9103166718150211;-0.0875589919356428;1.0454423462630067;0.999813554007479;0.9146109081437277;1.0000671348350738
40.513487;1.096423410552617;0.9831273240568735;0.8967695386597264;0.06741161595710865;0.06148034783807979;1.0986729499971328;9.999347665396181;0.9103127704819006;-0.08756399229881891;1.0454460924755598;0.9998150669075746;0.9146134888775584;1.0000694926501825
40.523487;1.0964278874129585;0.9831276186370115;0.8967671018814691;0.06741666230444635;0.06148476414542499;1.0986753641309719;9.999352978045053;0.9103099651030054;-0.08756899268369962;1.0454499098846621;0.9998166352962147;0.9146170186788731;1.000071757537936
40.533487;1.096432291592676;0.9831274827417688;0.8967642524295634;0.06742346341921278;0.06149079367719053;1.0986777228550457;9.999358383941695;0.9103062596461179;-0.0875739930887931;1.0454537949760456;0.9998182509288424;0.9146194987078867;1.000073924985934
40.543487;1.096436632186557;0.9831278743694898;0.8967618637250201;0.06742849384088043;0.06149522056359941;1.0986800295910595;9.999363884025758;0.910302655307843;-0.08757899351238851;1.0454577430737344;0.9998199053946967;0.9146219150503141;1.0000759907237222
40.553487;1.0964399534607845;0.9831269453507683;0.8967590417219429;0.06743545585010569;0.061501475824339506;1.0986822878311842;9.999369480157752;0.9103001508188195;-0.087583993952888;1.0454617493619216;0.9998215898949246;0.9146252521097853;1.0000779511272302
40.563487;1.096444193157598;0.9831274142857922;0.8967566918288997;0.06744047072126468;0.06150591291513988;1.0986845013352933;9.999375156026423;0.9102967431935617;-0.08758899440898298;1.0454658090349132;0.9998232963635335;0.9146275070386894;1.0000798043691816
40.573487;1.096448393067832;0.9831279150431678;0.896754360191072;0.06744547780358826;0.06151035464281413;1.0986856736652042;9.999380877412756;0.9102944293109378;-0.08759399487982715;1.0454699181986986;0.9998250185680525;0.9146306586585261;1.0000815512642927
40.583487;1.0964525581474496;0.9831262009167157;0.8967499998422988;0.06745175913039071;0.061515969990816405;1.098687807568369;9.999386610339965;0.9102912071943092;-0.08759899536514917;1.0454740747696125;0.9998267509484631;0.914632704953058;1.0000831950006954
40.593487;1.0964566916821312;0.9831267552179;0.8967477035070676;0.06745675048998287;0.06152041940991142;1.098689904936819;9.999392336627087;0.9102880752474581;-0.08760399586514234;1.045478277673751;0.9998284868581174;0.9146346315113679;1.0000847401323996
40.603487;1.0964607938315478;0.9831268490486119;0.8967449862850094;0.06746349672580314;0.06152647961377565;1.098691967390757;9.999398051208315;0.9102860312662706;-0.0876089963801192;1.0454825250945696;0.999830218826619;0.9146374256905007;1.000086191072508
40.613487;1.0964648611884316;0.9831274380189324;0.8967427253856182;0.06746847213139635;0.061530933934931455;1.0986939963723303;9.99940374899741;0.9102830732977569;-0.08761399691009038;1.0454868135235735;0.9998319394423186;0.914639090730486;1.0000875503159807
40.623487;1.0964688884907787;0.9831280335672412;0.8967404834444627;0.0674734393285236;0.06153538945051543;1.098695992739904;9.999409414290643;0.9102812006901757;-0.08761899745446398;1.045491137722434;0.9998336410343865;0.9146416139203626;1.0000888182742413
40.633487;1.09647190506762;0.9831272635351637;0.8967378087895859;0.06748033738683532;0.06154166833530082;1.0986979563878359;9.999415009578062;0.9102784142151331;-0.08762399801192435;1.0454954909782956;0.9998353151599604;0.9146430028587911;1.0000899951788342
40.643487;1.0964758344867789;0.9831278405998995;0.8967356088971912;0.06748528720553378;0.0615461232897804;1.0986998857163437;9.999420464424912;0.9102757159980062;-0.08762899858056511;1.0454998653164291;0.9998369531796574;0.9146442522796991;1.0000910822885383
40.653487;1.0964797070367742;0.9831279103242925;0.8967329921330576;0.06749199063879258;0.061552184448033495;1.0987017776648227;9.999425680502076;0.9102741093546146;-0.08763399915837479;1.0455042511227426;0.9998385476736309;0.914646357454136;1.0000920816430077
40.663487;1.0964835192136633;0.983128423795499;0.8967308349326778;0.06749692191137173;0.06155663499453574;1.0987036285664094;9.999430554361709;0.9102715985694256;-0.08763899974377419;1.0455086367197428;0.9998400934982319;0.9146473278442201;1.0000929963337186
40.673487;1.096487268348059;0.9831288930896213;0.8967286982187681;0.06750184400599588;0.06156108205413029;1.0987054346112417;9.999434999986766;0.9102701882424907;-0.08764400033576278;1.0455130092659348;0.9998415873019064;0.9146491546896289;1.0000938312270267
40.683487;1.0964909526472968;0.9831288341014282;0.8967261434395495;0.06750852009226968;0.06156713285613596;1.0987061918861756;9.99943895926959;0.9102678817714405;-0.0876490009336496;1.0455173562953801;0.9998430257911005;0.9146498474850256;1.00009459292399
40.693487;1.0964936071590352;0.9831283265926339;0.8967240329618531;0.06751360131906604;0.06157178607285757;1.0987078968581672;9.999442399557212;0.9102666804176385;-0.08765400153654332;1.0455216664305431;0.9998444046576814;0.914651396660958;1.0000952889003916
40.703487;1.0964971624119146;0.983128173168201;0.8967215185221831;0.06752026048552529;0.061577826703730625;1.098709547088834;9.999445305115946;0.9102645835735774;-0.08765800214317102;1.0455259294464505;0.999845719129252;0.914651714294894;1.0000959264096618
40.713487;1.0965006541705937;0.9831284558486203;0.8967194592914683;0.06752514848430939;0.061582253562065675;1.0987111413911679;9.999447666652367;0.9102625888772174;-0.0876630027523765;1.0455301364248777;0.9998469648408379;0.9146519854333608;1.0000965119317176
40.723487;1.0965040816870253;0.9831286962570375;0.896717412298831;0.06753002814137812;0.06158667416851075;1.0987126793909727;9.999449469261524;0.9102616921453268;-0.08766800336354391;1.0455342804735983;0.9998481381459694;0.91465310726146;1.0000970508857445
40.733487;1.0965074435921238;0.9831284161602857;0.8967149350455593;0.06753666228064446;0.061592696090505744;1.0987141612726026;9.999450689689919;0.9102598874213665;-0.0876730039764828;1.0455383572279973;0.999849236568312;0.9146530866169426;1.0000975471521807
40.743487;1.0965107393306492;0.9831285782233776;0.8967129019294754;0.06754152517816145;0.061597103091666626;1.0987155880197341;9.999451300050348;0.9102591669707975;-0.08767800459109933;1.045542363723407;0.9998502594002826;0.9146539120832822;1.000098003168003
40.753487;1.0965130046454925;0.9831278191912066;0.8967108578967098;0.0675465561405426;0.06160171804952057;1.0987169614570407;9.999451266018706;0.9102575222125177;-0.08768300520695448;1.0455462965122533;0.999851207661104;0.9146535914772627;1.000098420480578
40.763487;1.096516169687143;0.9831274181213719;0.8967083916595441;0.067553165105405;0.061607718352912455;1.0987182834596974;9.999450555028398;0.9102569453612879;-0.08768800582292857;1.045550151009189;0.9998520828452866;0.9146541156406203;1.0000988001091262
40.773487;1.0965192704859417;0.983127451897529;0.8967063614226809;0.06755800301076201;0.06161210313528015;1.098718555415698;9.999449156381088;0.9102554300133713;-0.08769300643729255;1.0455539224445964;0.9998528852935412;0.9146534946512394;1.0000991425900374
40.783487;1.0965223089501734;0.9831274364936065;0.8967043231435373;0.06756283299034035;0.061616480241876465;1.0987197786312686;9.999447081503288;0.9102539703657262;-0.08769700704800695;1.0455576073878707;0.9998536143395558;0.9146526284008827;1.0000994474580462
40.793487;1.0965252882672372;0.983126887332776;0.8967018325506356;0.0675694182424643;0.06162245757710961;1.0987209540900826;9.999444345075066;0.9102535598999005;-0.08770200765301381;1.0455612039565254;0.9998542696867705;0.9146527041907453;1.0000997129246576
40.803487;1.096528212459264;0.983126761575067;0.8966997625033669;0.06757423334549398;0.061626819281945334;1.0987220816071324;9.999440957718111;0.9102521903543611;-0.08770700825035092;1.0455647102815695;0.9998548517207937;0.9146516368159138;1.0000999361468577
40.813487;1.0965301208408362;0.9831256926728917;0.8966976579091598;0.06757921784278924;0.061631388633540916;1.0987231597873182;9.999436931116087;0.9102518518094849;-0.08771200883806608;1.0455681235934127;0.999855361173476;0.9146514204456699;1.0001001130428158
40.823487;1.096532946098777;0.9831249580036622;0.8966951090461607;0.06758578182317276;0.061637343433376963;1.0987241864083865;9.999432283435832;0.9102505339213739;-0.08771700941427282;1.0455714404793732;0.9998557988639174;0.9146500689346396;1.0001002379004524
40.833487;1.0965357248319234;0.9831246339625798;0.8966929770568207;0.06759057599258671;0.06164168318263893;1.098725158371098;9.999427043445744;0.9102502270567964;-0.08772200997733032;1.0455746562604946;0.9998561652002579;0.9146495781703633;1.000100304054248
40.843487;1.096538456772218;0.9831242381870716;0.8966908222971879;0.06759536318396632;0.06164601604000707;1.0987260709363293;9.999421249043518;0.9102489225373409;-0.08772701052576733;1.0455777641032344;0.9998564602947178;0.914647962388671;1.000100305457385
40.853487;1.0965411408842387;0.9831232902084087;0.8966882058954774;0.06760190624515729;0.06165195014735207;1.0987259168940213;9.999414937721575;0.9102486132188846;-0.0877310110582061;1.0455807563725221;0.9998566846937605;0.9146471213247693;1.000100237468444
40.863487;1.0965428110061086;0.9831218714590607;0.8966859917375513;0.0676068558352701;0.06165648505792951;1.0987266870469705;9.999408136167393;0.910247294953346;-0.0877360115735196;1.0455836273963566;0.9998568397395645;0.9146452607618915;1.0001000960032875
40.873487;1.096545394530304;0.9831212656352624;0.8966837758174351;0.06761162213500163;0.06166079885126435;1.0987273719159987;9.999400860352342;0.9102459667007847;-0.0877410120707908;1.0455863741669973;0.9998569273743799;0.9146432839667993;1.0000998768176461
40.883487;1.0965479232877196;0.9831201119653864;0.8966811125513168;0.06761814476768696;0.06166671527147105;1.0987279625555717;9.999393122674556;0.9102456287029163;-0.08774601254904349;1.0455889946814902;0.9998569491686361;0.9146421884126816;1.0000995767859033
40.893487;1.09655039339488;0.9831193725294987;0.8966788876545633;0.06762289837959608;0.06167101911359742;1.0987284496632257;9.999384936569443;0.91024428136562;-0.08775101300722364;1.0455914865076428;0.9998569056600429;0.9146399834505264;1.0000991957539829
40.903487;1.0965528022425124;0.9831185673990016;0.8966766710710251;0.06762764637983482;0.06167531910583056;1.0987288232652002;9.99937632173215;0.9102439252672596;-0.08775501344432732;1.0455938462310186;0.9998567971041014;0.9146385634206592;1.0000987364930731
40.913487;1.096554184082003;0.9831168167900313;0.8966744562050017;0.06763256573062881;0.061679831244918076;1.0987290743224158;9.999367304884146;0.9102425606956742;-0.08776001385946261;1.0455960693827695;0.9998566241065526;0.9146361308113413;1.0000982032350356
40.923487;1.0965564678163318;0.983115405429412;0.8966718427605549;0.06763906709281482;0.061685734086606714;1.0987281958336033;9.999357910281399;0.910242187060484;-0.08776501425197827;1.045598150455448;0.9998563875758405;0.914634584131339;1.0000976007284335
40.933487;1.0965586876523679;0.983114418116309;0.8966697016838963;0.06764380154233475;0.06169002794622362;1.09872818150504;9.999348154593902;0.9102408028483542;-0.0877700146215501;1.0456000826115002;0.999856089146069;0.9146319370358587;1.00009693429511
40.943487;1.0965608424790145;0.983113380661127;0.8966676032484214;0.06764853247696685;0.061694321898356094;1.098728024067665;9.99933805000818;0.9102404062401525;-0.08777401496806007;1.0456018580796638;0.9998557316411465;0.914630088402059;1.0000962102142412
40.953487;1.0965619665893402;0.983111418385564;0.8966655405933366;0.067653436877321;0.06169883217369964;1.098727715670839;9.999327606671539;0.9102389967008765;-0.08777901529134438;1.0456034692900102;0.9998553189855282;0.9146272433651934;1.0000954353529339
40.963487;1.09656398864188;0.9831115819823489;0.8966647192476906;0.0676604064162632;0.06170517581045316;1.0987272497757576;9.99931684074575;0.9102385763479548;-0.08778401559103075;1.0456049095442546;0.9998548563082943;0.9146253012844794;1.0000946159865347
40.973487;1.0965659430671932;0.9831104310952443;0.8966627899997358;0.06766513111053049;0.06170947598817857;1.0987266228326744;9.999305788740887;0.9102371494371628;-0.08778901586658563;1.0456061739167366;0.9998543502164827;0.9146222771305063;1.0000937573680486
40.983487;1.0965678302421005;0.9831092530227132;0.8966609250865504;0.0676698553873565;0.061713779942715805;1.098724834650865;9.999294513940802;0.9102367208147815;-0.0877940161174221;1.0456072608437248;0.9998538083557114;0.9146201683150349;1.0000928647435592
40.993487;1.0965696523659167;0.9831080525062421;0.8966591257628452;0.06767457977901745;0.061718088471081574;1.0987238871092115;9.999283096342403;0.9102352948090829;-0.08779801634295296;1.0456081725785886;0.9998532389766086;0.9146168952474903;1.0000919445019925
41.003487;1.0965704481555272;0.983105472864317;0.8966569390466675;0.06768124385152233;0.06172422539387349;1.0987227824335373;9.999271615876191;0.9102348744433444;-0.08780301654266112;1.045608914138506;0.9998526517814419;0.914614648725429;1.0000910036976027
41.013487;1.096572151933696;0.9831042446461828;0.8966552711007351;0.06768596922111952;0.06172854499666987;1.0987215230375955;9.999260152925466;0.9102334611810453;-0.08780801671623466;1.0456094921307648;0.9998520590169288;0.9146113509881045;1.0000900481834765
41.023487;1.0965738051209106;0.9831030120297705;0.8966536676866983;0.06769069515788935;0.061732870757468944;1.0987201124493966;9.99924879879265;0.9102330555808222;-0.08781201686370094;1.045609913581572;0.9998514757274235;0.9146089058275508;1.0000890816561394
41.033487;1.0965754144425763;0.9831017801208227;0.8966521267917954;0.06769542140034737;0.06173720296649535;1.0987175553309507;9.999237648636756;0.9102316578485452;-0.08781701698533144;1.0456101847618289;0.9998509196911411;0.9146055223225336;1.0000881065887932
41.043487;1.096576021947174;0.983099190992305;0.8966501911642708;0.0677020867067206;0.06174336503617532;1.0987158570796964;9.999226790788168;0.9102312678481244;-0.08782201708127942;1.0456103109588375;0.999850410638034;0.9146031014320799;1.000087125668701
41.053487;1.0965775650458036;0.9830979715158539;0.8966487606153712;0.06770681194525743;0.061747710994841026;1.0987140245391682;9.999216308229206;0.9102298854233946;-0.08782701715136444;1.0456102972405195;0.9998499681061509;0.9145996576420092;1.000086142070949
41.063487;1.0965790877409387;0.9830967597602185;0.8966473727313382;0.06771153583718185;0.06175206410186395;1.0987120671384094;9.999206278010798;0.9102295105567493;-0.08783101719512611;1.0456101493233625;0.9998496092420441;0.9145970897256172;1.0000851585848962
41.073487;1.096580597824056;0.9830955532592253;0.8966460177687843;0.06771625797745817;0.06175642434701106;1.0987099968340877;9.999196766021505;0.9102281426996688;-0.08783601721184503;1.0456098741260103;0.9998493483508396;0.9145936008221272;1.0000841770800655
41.083487;1.0965811368418341;0.9830912237988055;0.8966426263651059;0.06772243659792715;0.06176217621331393;1.0987068261084474;9.999187821816314;0.9102277805408449;-0.08784101720059352;1.0456094792222508;0.9998491976842439;0.9145910852470457;1.0000831986779164
41.093487;1.0965826408049233;0.9830900188776964;0.8966413152817554;0.06772715435882129;0.06176655006922223;1.0987045653790868;9.999179474384794;0.9102264223680242;-0.08784501716057735;1.0456089710712677;0.999849167961167;0.9145874551793036;1.000082223736249
41.103487;1.0965841521674669;0.9830888119296726;0.896640019018317;0.06773186957053749;0.061770930273584976;1.0987022229421535;9.999171737301111;0.910226065895567;-0.08785001709155292;1.0456083541967636;0.9998492690327838;0.9145848938651587;1.0000812517079192
41.113487;1.0965856779212353;0.9830876025135035;0.8966387336454592;0.06773658207476825;0.0617753166153886;1.0986998072609213;9.999164625569817;0.9102247080285452;-0.08785501699401291;1.0456076320894623;0.9998495101899102;0.9145813171078296;1.000080281392188
41.123487;1.0965862590004636;0.9830855100650616;0.896637440819929;0.06774146814700374;0.061779924035999044;1.0986973281572214;9.999158171629626;0.9102243448858376;-0.08785901686921781;1.0456068084251011;0.9998498982793084;0.9145786234676658;1.0000793109508594
41.133487;1.0965878288915005;0.9830838184909478;0.8966357288578276;0.06774793837917602;0.06178592987367691;1.0986937961854526;9.999152425684859;0.9102229710043305;-0.08786401671917182;1.0456058883223434;0.9998504353211881;0.9145750182975226;1.0000783377483158
41.143487;1.0965894248332555;0.9830826110350291;0.8966344570619602;0.06775264342771768;0.061790332921010035;1.0986912213926066;9.999147438472395;0.9102225780442039;-0.08786901654644905;1.0456048794424253;0.9998511183946663;0.91457240058199;1.0000773593516115
41.153487;1.0965910465698758;0.9830814113134343;0.8966331840114096;0.06775734661418407;0.0617947407219805;1.098688611763666;9.999143245102678;0.910221154712564;-0.08787301635398993;1.0456037917557337;0.9998519411052299;0.9145686891064159;1.000076374894522
41.163487;1.0965917261387848;0.9830793428215246;0.8966318922188993;0.06776222462827408;0.0617993680514368;1.0986859724473987;9.999139872287682;0.9102206880018724;-0.08787801614498356;1.0456026362719855;0.999852895001096;0.914566073959773;1.0000753849751727
41.173487;1.096593387070612;0.9830781726518598;0.8966306097930716;0.06776692547608436;0.061803784220889384;1.0986833071769417;9.999137359820452;0.9102191644927494;-0.08788301592265158;1.045601424220351;0.999853970441917;0.9145624764924628;1.0000743903313727
41.183487;1.096595057255174;0.983077022582561;0.8966293221312479;0.0677716260325744;0.06180820391535596;1.0986796208319942;9.999135763263874;0.9102185713994939;-0.08788701568997054;1.0456001666206214;0.9998551571810268;0.9145597996081297;1.0000733907570443
41.193487;1.0965967301473536;0.9830754131981749;0.8966275928009885;0.06777808999181595;0.061814234669703684;1.098676920717196;9.999135136861153;0.9102168975792327;-0.08789201544943323;1.0455988740382036;0.9998564453932461;0.9145562522298845;1.0000723855906817
41.203487;1.0965974353727905;0.9830734246189808;0.8966262867151162;0.06778296840775605;0.061818875365947976;1.0986742156814933;9.999135525354877;0.9102161336097605;-0.08789601520289879;1.0455975569591944;0.9998578269020321;0.9145536390992943;1.0000713750190688
41.213487;1.0965990963434347;0.9830723387297365;0.8966249974936382;0.06778767261480582;0.0618233034382033;1.0986715141602679;9.999136964857689;0.9102142706230651;-0.08790101495185214;1.0455962255010172;0.9998592954468682;0.9145501666217287;1.0000703604307426
41.223487;1.0966007420747756;0.9830712740318592;0.8966237111900774;0.06779237967979894;0.06182773383204558;1.0986688232190998;9.999139474151878;0.9102132994689;-0.08790601469795703;1.0455948882517987;0.9998608456690841;0.9145477334099439;1.0000693446143418
41.233487;1.096601403399383;0.9830693484823486;0.8966224120122657;0.06779726653677678;0.06183238150596543;1.0986651494659552;9.999143047399153;0.9102112107743854;-0.08791001444317251;1.0455935523741735;0.9998624715823584;0.9145442564499963;1.000068333055021
41.243487;1.0966030072014996;0.9830683237299037;0.8966211272603847;0.06780198122921455;0.061836815987813605;1.0986625000100108;9.999147663417263;0.9102099953142629;-0.0879150141892397;1.0455922245380131;0.999864166179835;0.9145419234749554;1.0000673351655134
41.253487;1.0966045866519036;0.9830668365383887;0.8966194007090951;0.06780846326233575;0.061842860179217536;1.0986598823442717;9.999153298183808;0.9102076448755974;-0.08791901393731519;1.0455909103501788;0.99986592265813;0.9145385572092246;1.0000663637335716
41.263487;1.0966061407717507;0.9830658468938778;0.8966181065277384;0.0678131868214074;0.06184729800775044;1.0986573046657793;9.999159931589098;0.9102061529387248;-0.08792401368830005;1.0455896126843003;0.9998677350347915;0.9145363458992399;1.0000654325784073
41.273487;1.0966067056920812;0.9830639909038887;0.8966167892841271;0.0678180912836742;0.06185195251885764;1.0986537769033957;9.999167549572183;0.9102035142126367;-0.08792901344326004;1.0455883311555516;0.9998695972635753;0.9145332055533687;1.000064553746912
41.283487;1.0966082127326169;0.9830630285806338;0.8966154765679298;0.06782282439896006;0.061856393475602296;1.0986513106128122;9.99917613756715;0.9102017242555073;-0.08793301320330699;1.0455870628446646;0.9998715026682872;0.914531030640131;1.0000637356999507
41.293487;1.0966096979778064;0.9830620750622667;0.8966141499078925;0.0678275623858236;0.061860836066122304;1.098648917080306;9.999185674428594;0.9101987800059764;-0.08793801296940693;1.0455858026582074;0.9998734446129277;0.9145280207978937;1.0000629836605075
41.303487;1.0966101962287047;0.9830602450378778;0.8966127879221812;0.0678324812082866;0.06186549546828065;1.0986466049470218;9.999196136273083;0.9101966800927728;-0.08794201274251981;1.0455845433309265;0.9998754175987385;0.9145259724641694;1.0000623012410703
41.313487;1.0966116360288463;0.9830592963292368;0.896611411801108;0.06783722804327086;0.06186994147981114;1.0986433790153123;9.999207499157688;0.9101944245654552;-0.08794701252380521;1.0455832760505066;0.9998774175959736;0.9145240813009016;1.0000616908071018
41.323487;1.0966130516347106;0.983058342042129;0.8966099984792332;0.06784197854843213;0.061874389303064006;1.0986412402710046;9.999219737066003;0.9101910147920874;-0.08795101231476016;1.0455819915823115;0.9998794414339534;0.9145211589113929;1.0000611524505063
41.333487;1.096614442399052;0.9830568971051592;0.8966081022868824;0.06784849534603;0.06188044695786952;1.0986391864835607;9.99923282592067;0.9101884534633493;-0.08795601211728826;1.0455806809803554;0.9998814862207193;0.9145193880290952;1.0000606838972228
41.343487;1.096614842946714;0.9830550392707389;0.8966065778847577;0.06785342835103716;0.06188511365443787;1.0986372140407696;9.9992467472923;0.9101847441210756;-0.08796001193357258;1.0455793354471714;0.999883549264977;0.9145165849307327;1.0000602822454945
41.353487;1.0966161814158601;0.9830540493459652;0.8966050082907466;0.06785818815914553;0.06188956709003794;1.0986343203368518;9.999261479149713;0.9101818909876197;-0.08796501176580045;1.0455779464659245;0.9998856278508097;0.9145149313471012;1.000059945547299
41.363487;1.096617490558546;0.9830530457014233;0.8966033701130586;0.0678629508180912;0.06189402237500852;1.098632504551856;9.99927698528457;0.9101779001861584;-0.08796901161598453;1.045576507355567;0.9998877181519581;0.9145122425120543;1.0000596729014357
41.373487;1.096617803541186;0.9830511478407671;0.8966016403911595;0.067867892350263;0.06189869463072753;1.0986307671991986;9.99929321607558;0.9101747809605869;-0.0879740114860285;1.0455750145216904;0.9998898145322194;0.9145107000499315;1.0000594646635397
41.383487;1.096619049667733;0.9830501198473123;0.8965998413231857;0.06787266048162395;0.06190315358300452;1.0986291098657741;9.999310112493376;0.9101705449840897;-0.08797801137793955;1.0455734663837761;0.999891911191586;0.9145081197683811;1.000059323029267
41.393487;1.096620265742116;0.9830490812361241;0.8965979511741168;0.06787743163564822;0.061907614254661736;1.0986265347164164;9.99932761124319;0.9101672051066935;-0.08798301129404758;1.0455718620486232;0.9998940047137589;0.9145066846385318;1.0000592511211328
41.403487;1.096620490250936;0.9830471504563313;0.8965959489474012;0.0678823823837608;0.061912291627463326;1.0986250435575147;9.999345657302921;0.9101627752415493;-0.08798701123713948;1.0455702017961128;0.9998960945886971;0.9145042125677126;1.0000592512136568
41.413487;1.096621657222504;0.9830460896315801;0.8965938590781577;0.06788716093614043;0.06191675537156674;1.0986236376822962;9.999364214349395;0.910159269942922;-0.08799201121025742;1.0455684872279045;0.9998981818983693;0.9145028881377171;1.000059324102304
41.423487;1.0966228059889778;0.9830450177283603;0.8965916622245598;0.06789194386719735;0.061921220594526684;1.098622318559624;9.999383262762839;0.9101557028754989;-0.087996011216107;1.0455667198965628;0.9999002682495642;0.914501524100482;1.000059469706789
41.433487;1.0966229743120404;0.98304257383635;0.8965889011972452;0.06789867066291712;0.06192751038666871;1.0986200874503536;9.999402791840968;0.9101510857779884;-0.08800101125659185;1.0455649007959973;0.9999023556631739;0.9144993169477056;1.0000596880519728
41.443487;1.0966240926583588;0.9830414831945804;0.8965864795562059;0.06790346315396488;0.06193197851262394;1.0986189438242213;9.999422791224921;0.9101474283709018;-0.0880050113328831;1.0455630317003368;0.9999044464852076;0.9144980639252523;1.0000599794643243
41.453487;1.096625195563024;0.9830403848486047;0.896583942704782;0.06790826059905822;0.06193644783823659;1.0986178848173374;9.999443239821138;0.9101427387311833;-0.08801001144569828;1.0455611162911491;0.9999065429424934;0.9144959659408104;1.000060343419988
41.463487;1.096625316252376;0.9830383986761748;0.8965812765602815;0.06791323917927708;0.06194113309972578;1.0986159062942535;9.99946409955376;0.910139024251399;-0.08801401159540048;1.0455591597929428;0.9999086470614924;0.9144948206373572;1.000060777494644
41.473487;1.0966263818489677;0.9830372880793495;0.8965785135242637;0.0679180468458788;0.06194560362137585;1.0986150040951754;9.999485324156842;0.9101342922957538;-0.08801901178209942;1.0455571683673233;0.999910760895975;0.9144928291531583;1.0000612773308482
41.483487;1.0966274251958417;0.9830361713908935;0.8965756431584636;0.06792286004667669;0.0619500740993039;1.0986141738787012;9.999506875052798;0.9101305498084559;-0.08802301200581822;1.0455551493086959;0.9999128863833692;0.9144917889882399;1.0000618368773595
41.493487;1.096627479472834;0.9830341662165616;0.8965726566004932;0.06792785539455691;0.06195475928829269;1.0986134099793015;9.999528727400927;0.9101268028393016;-0.08802801226640103;1.0455531113293648;0.9999150250150526;0.91449089700235;1.0000624489536043
41.503487;1.0966284732912273;0.9830330344140021;0.8965695911248693;0.06793268129818089;0.061959228683286696;1.0986117061493028;9.99955086773138;0.9101220565683996;-0.08803201256326053;1.045551064027104;0.9999171779445027;0.9144889657386887;1.0000631064732755
41.513487;1.0966294417882398;0.9830318941172842;0.8965664416465605;0.06793751443078526;0.06196369719766849;1.0986110580885986;9.999573287587216;0.9101183154266927;-0.08803701289536232;1.0455490164867336;0.9999193462334315;0.9144881788821881;1.000063803778548
41.523487;1.096629418820974;0.9830298623255215;0.8965632057375041;0.06794253149260919;0.0619683798132484;1.0986104646737447;9.999595974812225;0.9101135831378918;-0.08804101326135302;1.0455469753792728;0.9999215304609522;0.9144863531869781;1.0000645370339016
41.533487;1.0966303299892028;0.9830286982382909;0.8965599274289854;0.06794738096314255;0.06197284627589233;1.0986089274880377;9.999618917041225;0.9101098632687802;-0.08804501365965296;1.0455449434503516;0.9999237300770547;0.9144855757987732;1.0000653028262998
41.543487;1.0966312050771345;0.9830275165113995;0.8965566067537036;0.06795223937580583;0.06197731176782661;1.0986084500480255;9.99964210852609;0.9101051606472847;-0.0880500140884341;1.0455429196554695;0.9999259434118699;0.9144839530193295;1.0000660966581654
41.553487;1.0966310738370475;0.9830254327891391;0.896553243281333;0.0679572830276667;0.061981991510197905;1.098608037460561;9.999665540950144;0.9101014825422403;-0.0880540145452907;1.0455409006842624;0.9999281680297664;0.9144832837336083;1.0000669139124863
41.563487;1.096631860856997;0.9830242080729881;0.8965498802194046;0.06796215993067947;0.06198645537066023;1.0986076964863856;9.99968919498838;0.9100978384836985;-0.08805901502703786;1.0455388828451353;0.9999304009568688;0.9144827651617737;1.000067751822867
41.573487;1.0966325969669304;0.98302296025028;0.8965465146638375;0.06796704625185025;0.061990918495979916;1.0986064353644402;9.99971304199408;0.9100932389714236;-0.08806301553013607;1.0455368640386782;0.9999326394592288;0.9144812082246626;1.000068609693724
41.583487;1.096632313501807;0.9830208078606133;0.8965431411433689;0.0679721181080308;0.061995595988673116;1.0986062632891047;9.999737043911303;0.910089694270433;-0.08806701605130957;1.045534844512801;0.999934882017369;0.9144806978607808;1.000069487840363
41.593487;1.096632936597252;0.9830212778330767;0.8965414042400033;0.06797750410421582;0.06200049599085923;1.0986061897092068;9.999761154048583;0.9100852143133664;-0.08807201658792978;1.0455328257062697;0.9999371277676747;0.9144793369362392;1.0000703866933494
41.603487;1.0966334982718897;0.9830199658099461;0.8965380787698358;0.06798241871350925;0.062004956650713705;1.0986052233295331;9.99978532202898;0.9100818092500167;-0.0880760171380819;1.0455308094581885;0.9999393747049643;0.9144789199707322;1.000071306351216
41.613487;1.0966330300631688;0.9830159951472532;0.8965331549510009;0.06798703774453277;0.06200919297395885;1.0986053712660917;9.999809499168364;0.9100784898525148;-0.08808101770031633;1.0455287986285895;0.9999416188087471;0.9144786397937709;1.0000722457400382
41.623487;1.0966334568937643;0.9830146598521363;0.8965298831687679;0.0679919703429063;0.06201365157386433;1.0986056389817882;9.999833647111451;0.910074267542475;-0.08808501827349326;1.04552679734221;0.9999438549102866;0.9144773034575565;1.00007320148006
41.633487;1.0966338083820515;0.983013320402965;0.8965266455481328;0.06799691162742962;0.06201810920287697;1.0986050305663646;9.999857747776122;0.910071153778603;-0.08808901885688716;1.0455248104185346;0.9999460785828268;0.9144769931373621;1.000074168474747
41.643487;1.0966331130328153;0.9830110996053686;0.8965234332017096;0.06800203742157475;0.06202278111179655;1.0986055486950204;9.999881801778933;0.9100671592344525;-0.08809401945014;1.0455228434659023;0.999948287955256;0.9144758100752305;1.0000751416991014
41.653487;1.096633292755606;0.9830097629463708;0.8965202823694968;0.06800699546488582;0.06202723733549067;1.098606194735619;9.999905814983052;0.9100642934267158;-0.08809802005303356;1.0455209031777586;0.9999504843075221;0.9144755482687162;1.0000761167367467
41.663487;1.0966324106945249;0.9830075493863956;0.8965171690506928;0.06801213749413015;0.062031908350858575;1.0986059693823753;9.999929790077552;0.9100615648052617;-0.08810202066535648;1.045518996179679;0.9999526715381412;0.9144753051586654;1.000077089471005
41.673487;1.0966323911453029;0.9830062227238829;0.8965141278020904;0.0680171112403416;0.062036364252829435;1.098606873142239;9.999953728056516;0.9100579808204242;-0.0881070212868284;1.045517127672679;0.9999548553664278;0.9144741788247112;1.0000780562419458
41.683487;1.0966322662069463;0.9830049021934305;0.8965111481310694;0.06802209243030734;0.062040820389049005;1.0986079061914673;9.999977627178685;0.9100555481558935;-0.0881110219171308;1.0455153017129482;0.9999570422233658;0.9144739647731825;1.000079014488986
41.693487;1.0966310683791551;0.9830027058175785;0.8965082194393188;0.06802725666701367;0.06204549209826143;1.098608067716575;10.000001480627146;0.9100522737796447;-0.08811602255620896;1.0455135222323335;0.9999592379257407;0.9144728629241923;1.000079963445819
41.703487;1.0966307236003998;0.9830013945709415;0.8965053751164992;0.06803225147304907;0.062049949483418396;1.0986093553180911;10.00002528693439;0.9100501656835179;-0.0881200232045343;1.0455117935262277;0.9999614467892898;0.9144726695224953;1.0000809042572434
41.713487;1.0966302630563858;0.9830000859361873;0.8965026022071532;0.06803725230437903;0.06205440796869561;1.0986107653398627;10.000049060271829;0.9100482326334641;-0.08812402386277622;1.045510120083705;0.9999636714982125;0.9144724837190898;1.0000818395241184
41.723487;1.0966287187312829;0.9829978991193485;0.8964998860781569;0.06804243463159464;0.062059083013001046;1.0986112939343022;10.000072817783076;0.9100454839083583;-0.08812902453111063;1.0455085057840054;0.9999659133999435;0.9144714037049776;1.0000827726533894
41.733487;1.0966280188936381;0.9829965984355955;0.8964972561555652;0.06804744599336895;0.06206354484548793;1.0986129379641874;10.00009655717127;0.9100439290237311;-0.0881330252087946;1.0455069533747396;0.9999681723136276;0.9144712225009413;1.0000837070620219
41.743487;1.0966262350376028;0.9829944229178739;0.8964946819468074;0.06805263774206022;0.062068224054391934;1.098614695576655;10.000120252029234;0.9100425772504945;-0.088137025894155;1.0455054648565516;0.999970445916776;0.9144710339363147;1.000084646225929
41.753487;1.096625299318626;0.9829931373660156;0.8964921915263655;0.06805765734852874;0.06207269080925613;1.0986155662434216;10.000143867487449;0.9100404369585302;-0.0881410265849123;1.0455040412245955;0.9999727299615665;0.9144698343174122;1.0000855950823189
41.763487;1.0966242508483026;0.9829918633539081;0.8964897676608073;0.0680626802268598;0.06207716045628655;1.0986175498499589;10.000167370233976;0.9100395142427736;-0.0881460272786901;1.0455026815871313;0.9999750193758993;0.914469701909764;1.0000865601981057
41.773487;1.0966221315899367;0.9829897222403153;0.8964873938842759;0.06806788189227497;0.06208184822695548;1.09861964554932;10.00019071634314;0.9100378116506459;-0.08815002797327827;1.0455013836572193;0.9999773091127604;0.9144684441128417;1.0000875471007686
41.783487;1.0966208814837404;0.9829884781427997;0.8964851000757993;0.06807291018544169;0.062086323951309294;1.0986208513343458;10.000213837828596;0.9100373289427491;-0.08815402866656007;1.0455001454200836;0.9999795944757429;0.9144681397034845;1.0000885572021483
41.793487;1.0966185828813761;0.9829863690358507;0.896482857583652;0.06807811689910027;0.062091017687211356;1.0986231642466369;10.000236648332649;0.9100370652197795;-0.08815902935661553;1.0454989663151986;0.9999818709973353;0.9144678838618572;1.0000895869942747
41.803487;1.0966171755632683;0.9829851586579514;0.8964806967559843;0.06808315021232302;0.06209549912983223;1.0986255808221932;10.000259059396601;0.9100360196592608;-0.08816303004198907;1.0454978466589937;0.9999841341480199;0.9144664853226203;1.0000906295977217
41.813487;1.0966157019979463;0.982983967562177;0.896478601771464;0.06808818619140762;0.06209998322145085;1.0986270976311763;10.000280990935472;0.9100361903366249;-0.08816703072162245;1.0454967853062829;0.9999863796268385;0.9144660300756019;1.0000916764711454
41.823487;1.0966132029242774;0.9829823978793322;0.8964769939524476;0.06809163771685815;0.06210307689154767;1.098629712099566;10.0003023703523;0.9100365730233665;-0.0881710313947689;1.0454957775737115;0.9999886035709613;0.9144655223724251;1.000092718355684
41.833487;1.096611613420103;0.9829812549417787;0.8964750228600491;0.06809667937056806;0.06210756575520606;1.098632423009942;10.000323125981959;0.9100361611880536;-0.08817603206128564;1.0454948155672634;0.9999908019004163;0.9144640623563035;1.000093746764782
41.843487;1.0966090108711517;0.9829792621878107;0.8964730925409152;0.06810190001971479;0.06211227188156103;1.0986342295164466;10.000343186932168;0.9100369468217853;-0.08818003272178132;1.0454938904182074;0.999992969994005;0.9144634466538862;1.0000947556049034
41.853487;1.0966073339908105;0.9829781878737616;0.8964712283585895;0.06810694812552075;0.06211676499295142;1.0986371299730637;10.000362489076952;0.9100369212039263;-0.08818403337738076;1.0454929939590465;0.9999951040084437;0.9144617806359904;1.0000957414685236
41.863487;1.096605628800488;0.9829771553302963;0.8964694121667806;0.06811199994148753;0.06212125996451851;1.098640122316895;10.000380974020835;0.9100380754871297;-0.08818803402955974;1.0454921189335362;0.9999972023543511;0.9144610557919409;1.000096702744325
41.873487;1.0966029424764554;0.9829752871353672;0.8964676269833594;0.06811723170239424;0.06212597154875504;1.0986422045439947;10.000398586554077;0.9100394014378929;-0.0881930346798999;1.0454912585815759;0.9999992644726602;0.9144603753495166;1.0000976381243873
41.883487;1.0966012171345736;0.9829743503606749;0.8964659014753538;0.0681222919494126;0.0621304691866373;1.0986453744287643;10.000415282667394;0.9100398920078616;-0.08819703532945868;1.0454904065229935;1.0000012884348215;0.9144585544336012;1.000098545005222
41.893487;1.0965985346297367;0.9829725885837571;0.8964642051943847;0.06812753282284514;0.06213518259668501;1.0986476300030918;10.000431036977167;0.9100415414519873;-0.08820103597846703;1.0454895576331378;1.0000032714186753;0.9144576834087934;1.0000994185068401
41.903487;1.0965968337755303;0.9829717726492132;0.8964625667219884;0.0681326029327332;0.06213968120168846;1.098650970317719;10.000445836532855;0.9100433446696706;-0.08820503662672471;1.045488709118103;1.0000052121686682;0.9144567686996904;1.0001002514006558
41.913487;1.0965941932957284;0.9829701484233214;0.8964609536509489;0.06813785448997742;0.062144394801666315;1.0986543949424656;10.000459664787618;0.9100442955740072;-0.08821003727394851;1.0454878601768864;1.0000071115302116;0.91445491204245;1.0001010349894934
41.923487;1.0965925521751119;0.9829694861602157;0.8964593923654374;0.06814293620153179;0.06214889306359642;1.0986569034589466;10.000472486753075;0.9100463861809925;-0.08821403791976908;1.0454870106246454;1.0000089709222886;0.9144539118551274;1.0001017605761386
41.933487;1.0965909565879999;0.9829693915139233;0.8964583031167457;0.06814626119683476;0.06215178304808119;1.0986604962205457;10.000484248987894;0.9100486074891022;-0.08821803856370564;1.0454861603032206;1.000010791138763;0.9144528703302797;1.0001024206312576
