time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.943487;1.0965884527786753;0.9829680273396426;0.8964567915039081;0.06815153209306427;0.06215649581785291;1.0986641746580514;10.000494893685383;0.9100499501479167;-0.08822203920513672;1.0454853095534042;1.000012571932479;0.9144507936501676;1.0001030097366854
41.953487;1.0965869802421886;0.9829676424925857;0.8964553236126861;0.06815663428506873;0.062160993320877704;1.098666939537003;10.00050436326327;0.910052403777128;-0.08822603984314856;1.045484459852122;1.0000143122156022;0.9144496749076658;1.0001035255621977
41.963487;1.0965846181415686;0.9829664789074388;0.8964538684786137;0.06816191973056332;0.062165705725377406;1.0986707887299447;10.000512587575589;0.9100549567369259;-0.08823104047654741;1.0454836149007276;1.0000160113760443;0.9144486186052557;1.0001039689087392
41.973487;1.0965833037251818;0.9829663022147301;0.8964524563577217;0.06816703687761462;0.062170202848867706;1.098673717287043;10.000519477824644;0.9100565970703586;-0.0882350411040861;1.0454827819309516;1.0000176709279054;0.9144464403924063;1.000104342318282
41.983487;1.0965811144758002;0.9829653513571425;0.89645105905098;0.06817233750982109;0.06217491473203587;1.0986777196477406;10.00052494637033;0.9100593129993387;-0.08823904172451923;1.045481970848254;1.000019294903255;0.9144452312115914;1.000104648321857
41.993487;1.0965799869008144;0.9829653901035542;0.8964497077593407;0.06817746991532449;0.062179411144779435;1.0986817916777902;10.000528937608;0.9100620926646089;-0.08824304233655471;1.0454811909990307;1.000020888995026;0.9144439980567075;1.0001048888676611
42.003487;1.0965789633956087;0.982965537707493;0.8964483882967027;0.06818260977446952;0.0621839070686875;1.0986849314481233;10.000531440582007;0.9100639241610461;-0.08824704293892947;1.045480449148421;1.0000224601757963;0.9144417464570063;1.0001050661199091
42.013487;1.0965770876061698;0.9829653933871358;0.8964475253787928;0.06818616938979974;0.06218700946974104;1.0986891386253874;10.00053247756153;0.9100667957132569;-0.0882520435303332;1.045479750084139;1.0000240169221624;0.914440564295291;1.0001051829711958
42.023487;1.0965762998139832;0.9829657573572093;0.8964462742385553;0.06819132308664644;0.06219150401585317;1.0986924131303328;10.000532085333232;0.9100696955662348;-0.08825604410910677;1.0454790973842616;1.00002556818394;0.9144392640785671;1.000105242538249
42.033487;1.0965746833969507;0.982965345719148;0.8964450456991336;0.0681966588178326;0.06219621271461332;1.0986967543406256;10.000530305907644;0.9100716119863995;-0.08826004467317006;1.0454784933382204;1.0000271215653396;0.9144369471300811;1.0001052481379205
42.043487;1.0965741820452477;0.9829659182431423;0.8964438713733675;0.06820182441233495;0.06220070532369087;1.098701161106636;10.000527187826167;0.9100745341106586;-0.0882640452203049;1.0454779395074392;1.0000286824075981;0.9144356035677061;1.0001052040832832
42.053487;1.096572879380871;0.9829657077906325;0.8964427230821023;0.06820717096255008;0.06220541184546362;1.0987046318100104;10.000522784716896;0.9100774533787668;-0.08826804574832958;1.045477437911764;1.000030253672825;0.9144342382950301;1.0001051162038905
42.063487;1.096572715188369;0.9829664711743166;0.8964416329969823;0.06821234627435868;0.062209902015940816;1.0987091637653597;10.000517146907518;0.9100793634080442;-0.08827204625511526;1.0454769908250634;1.000031836802733;0.9144318577261688;1.0001049922087422
42.073487;1.096571766880672;0.982966440395259;0.8964405746613852;0.06821770137757692;0.06221460580993028;1.0987127526935618;10.000510316125803;0.9100822578056559;-0.08827604673896268;1.0454765994375745;1.000033433247649;0.9144304548378933;1.0001048415473857
42.083487;1.0965719688402271;0.9829678561068079;0.8964400200074414;0.06822112082659613;0.06221748503394738;1.0987173934985086;10.000502327837845;0.9100851284330587;-0.088281047199148;1.0454762642914273;1.0000350444889812;0.9144291330870733;1.0001046740179491
42.093487;1.096572359488489;0.9829688742096075;0.8964390795079804;0.06822630615728696;0.06222197066971983;1.0987220808694689;10.000493217633116;0.9100869654595558;-0.08828504763579614;1.0454759873968063;1.0000366706077908;0.9144267066177902;1.000104498608002
42.103487;1.0965719757599763;0.982969091120102;0.8964381756861073;0.06823166908449628;0.06222666974758397;1.098725808152559;10.000483024992018;0.910089758618182;-0.08828904804922155;1.0454757733578686;1.0000383096731273;0.9144252660152057;1.0001043235841094
42.113487;1.0965727473929743;0.9829702640699951;0.8964373347005663;0.06823685716232698;0.06223115201920265;1.0987305669958345;10.000471791693903;0.9100924990281376;-0.08829304843977094;1.0454756286779805;1.00003995780361;0.9144238203684151;1.0001041562898059
42.123487;1.096572743121627;0.9829706242948004;0.8964365222982024;0.06824222121640555;0.06223584735004843;1.0987343491911885;10.000459564136923;0.9100941801166853;-0.08829704880820584;1.0454755599840413;1.0000416093491322;0.9144213795985832;1.000104002043607
42.133487;1.0965738897580197;0.9829724108345388;0.8964362029924862;0.06824564589742543;0.06223871729950322;1.0987391479887032;10.000446395717653;0.9100967966412554;-0.08830104915569535;1.0454755732907928;1.0000432582286163;0.9144199400891515;1.0001038636345279
42.143487;1.096574255668282;0.9829728977613633;0.8964354668754183;0.06825100886082949;0.06224340750700556;1.098743957730301;10.000432334350505;0.9100993434097715;-0.08830504948317514;1.0454756749881966;1.0000448992652655;0.9144185125860156;1.000103741891006
42.153487;1.0965757693395106;0.982974328546156;0.8964347789971225;0.0682561950625751;0.0622478794172647;1.0987477728078359;10.000417406560572;0.9101008147974914;-0.08830904979087714;1.045475871835782;1.0000465273027346;0.9144161080549734;1.000103636265347
42.163487;1.0965764999855505;0.9829749417736193;0.8964341064895266;0.06826155575249605;0.062252562642952675;1.0987525862351104;10.00040161708607;0.9101032042943158;-0.08831305007857126;1.0454761693581787;1.0000481352643489;0.9144147228018213;1.0001035455829195
42.173487;1.0965783754847729;0.9829765020546407;0.8964334761262993;0.06826673902349988;0.06225702661358212;1.0987563891011105;10.000384965416679;0.9101055041685369;-0.08831805034603257;1.045476571246511;1.0000497138577966;0.9144134617113072;1.0001034694878226
42.183487;1.0965794633451653;0.9829772483887338;0.8964328545011662;0.06827209593998025;0.06226170103108908;1.098761171812865;10.000367466050433;0.9101067057918482;-0.08832205059314814;1.0454770808047704;1.0000512529907735;0.9144111373548912;1.0001034089411878
42.193487;1.0965816867022922;0.9829776615111532;0.896431098287137;0.06827503066403069;0.06226410912082943;1.0987649253760456;10.000349153722302;0.9101088002939941;-0.08832605081994648;1.0454777026263489;1.000052743322179;0.9144098368305275;1.0001033647393367
42.203487;1.0965831046061327;0.9829785425760337;0.8964305136950188;0.0682803824013284;0.06226877346596394;1.0987696417105997;10.000330073083369;0.9101107789768267;-0.08833005102681347;1.0454784423435894;1.0000541773421012;0.9144085656854658;1.0001033364342955
42.213487;1.0965856316808607;0.9829803684788013;0.8964299577047617;0.06828555554379138;0.062273217414773194;1.098774313934827;10.000310266015024;0.9101116334822955;-0.08833405121442188;1.0454793045187527;1.0000555495213277;0.914406330867647;1.0001033235992778
42.223487;1.096587322522158;0.9829813727028511;0.8964293957713991;0.0682909013617614;0.06227787083043774;1.0987779366952928;10.000289765859636;0.9101133561976106;-0.08833805138325779;1.0454802907143266;1.000056855033454;0.9144051251511919;1.000103327343008
42.233487;1.0965900917069604;0.9829837964579264;0.8964292901991255;0.06829430485518927;0.06228069531305173;1.0987825060432377;10.000268603109484;0.9101149408841839;-0.08834205153332021;1.0454813994546668;1.0000580880021965;0.9144039540800268;1.00010334989479
42.243487;1.0965919957172392;0.9829849162991633;0.8964287281925667;0.0682996437327221;0.06228533653450303;1.0987860187791003;10.00024681275934;0.9101163831369399;-0.08834605166441527;1.0454826276608895;1.0000592408795543;0.9144028175813748;1.0001033938033506
42.253487;1.0965949515175017;0.9829869787977201;0.8964281719278709;0.06830480304280837;0.062289756119318;1.0987904713290424;10.00022442664093;0.910116680665395;-0.08835005177660143;1.045483971542391;1.0000603049495884;0.9144007200259678;1.0001034621143088
42.263487;1.0965979831991077;0.9829891063071534;0.8964276002843198;0.06830995826411071;0.0622941689398426;1.0987938589026622;10.000201461525338;0.9101178330519911;-0.08835405187008155;1.0454854261009165;1.000061270257192;0.9143996516749547;1.0001035581305815
42.273487;1.0966001150888844;0.982992182342702;0.8964286004378346;0.06831576553668889;0.06229922833848765;1.0987981759748129;10.000177927118525;0.9101188403912341;-0.08835805194495358;1.045486984805819;1.0000621245164456;0.9143986167084183;1.0001036842595727
42.283487;1.0966032646465826;0.9829949223035714;0.8964284199463238;0.06831914846036799;0.06230201947784145;1.0988014187197828;10.000153844986547;0.9101187019172351;-0.08836205200134405;1.0454886405569885;1.0000628530373323;0.9143966191603627;1.0001038412799081
42.293487;1.0966054882191008;0.9829963617730758;0.8964277569756222;0.06832446545221399;0.06230662685218133;1.0988055875464917;10.000129256488313;0.910119416350627;-0.08836605203945652;1.0454903865115774;1.000063440695697;0.9143956484552016;1.0001040281055504
42.303487;1.096608698773267;0.9829992202681599;0.8964275166794673;0.06832783830602698;0.06230940467776222;1.0988096863342522;10.000104218385918;0.9101199828681277;-0.0883700520594007;1.0454922155380977;1.0000638744501538;0.9143947069503411;1.0001042416255952
42.313487;1.09661094803586;0.9830007691478474;0.896426792792709;0.06833314480804213;0.06231399943852517;1.0988127199222146;10.000078795944408;0.910120400529207;-0.08837405206128555;1.0454941189875833;1.0000641451150365;0.9143937916057542;1.000104477319041
42.323487;1.096614146712965;0.9830037292439188;0.8964264941132161;0.06833650698918359;0.062316765581243355;1.0988166941257866;10.000053062786868;0.9101196673436134;-0.08837805204558553;1.0454960862665894;1.0000642482521287;0.9143919048024505;1.0001047301360717
42.333487;1.096616347327391;0.9830053750061771;0.8964257179812026;0.06834180289559635;0.062321349599692814;1.098819617159169;10.000027104178884;0.9101197808552871;-0.08838205201322691;1.0454981065087403;1.0000641842779823;0.9143910363446455;1.0001049944242797
42.343487;1.0966194617326877;0.9830079500433905;0.8964249388942173;0.06834691793667759;0.06232571389659322;1.0988234986650371;10.000001014115334;0.9101197384298376;-0.08838605196534477;1.045500170858076;1.0000639572296173;0.9143901903497255;1.0001052632682126
42.353487;1.0966215421870553;0.983009692475089;0.8964241354109073;0.06835220346832897;0.06233028900052897;1.0988263473104114;9.999974888752373;0.910118536314709;-0.08839005190325475;1.0455022722078664;1.0000635725630538;0.9143883695329305;1.0001055279371385
42.363487;1.0966245008353188;0.9830128449578751;0.8964237857717637;0.06835554492910871;0.06233303721120777;1.0988301698742065;9.999948823542484;0.9101181701443665;-0.08839405182858306;1.0455044031680902;1.0000630362167369;0.9143875605913603;1.0001057777441311
42.373487;1.0966263928383404;0.9830146793443834;0.8964229938903765;0.0683608205028202;0.06233760472388757;1.0988329709683533;9.99992291162322;0.9101176366207637;-0.0883980517432625;1.0455065553189993;1.0000623550336316;0.9143867627783083;1.0001060004924638
42.383487;1.0966281703314757;0.9830165507959426;0.8964222233059136;0.06836609149998868;0.06234216852448777;1.098836752464772;9.999897237760033;0.9101169336291854;-0.08840205164953832;1.0455087196899524;1.0000615367704935;0.9143859701865673;1.00010618320896
42.393487;1.0966307878254489;0.9830193324624905;0.8964214978903337;0.06837118243312276;0.062346513529197595;1.0988395138010978;9.999871870059815;0.9101150594052928;-0.0884060515499417;1.045510887175218;1.0000605898232082;0.9143841819366335;1.000106313139774
42.403487;1.096632307388236;0.9830217335625663;0.8964212327550347;0.0683746813520822;0.06234946179403409;1.0988432530997552;9.999846852102;0.9101140116440383;-0.08841005144697102;1.045513049442796;1.000059522986523;0.9143833838558322;1.0001063791017837
42.413487;1.0966346521421748;0.9830245453478533;0.8964205852720559;0.0683797635224191;0.06235379929872896;1.098845968194592;9.999822199108014;0.9101127860377727;-0.08841405134261855;1.0455152003000263;1.0000583448226337;0.9143825775888386;1.000106372467304
42.423487;1.0966358880991287;0.9830264745997068;0.8964199664670487;0.06838501680311516;0.06235834835184042;1.0988496570683983;9.99979790206569;0.9101113757319378;-0.08841805123827991;1.0455173362155101;1.0000570635488815;0.9143817625132284;1.0001062872309743
42.433487;1.096637942096749;0.9830297537595503;0.8964198461298888;0.06838832639465363;0.06236107129016289;1.0988533181961277;9.999773934807077;0.9101087733316386;-0.08842205113522003;1.0455194558698289;1.0000556879740832;0.9143799435123425;1.0001061199059023
42.443487;1.0966388832822724;0.9830316491613672;0.8964193178976401;0.068393570036277;0.06236561459463633;1.098855951594146;9.99975026363863;0.9101069736750956;-0.08842605103502478;1.0455215593501355;1.0000542284830305;0.9143791101928629;1.0001058698705798
42.453487;1.0966406414809147;0.9830343956688464;0.8964188491732532;0.06839863315669108;0.06236994070406698;1.0988595595173982;9.99972686088804;0.9101049744368406;-0.08843005093948224;1.0455236475737195;1.0000526972702553;0.9143782648462575;1.0001055389049063
42.463487;1.0966412881085887;0.9830367031077482;0.8964188471317911;0.06840210391812186;0.06237287218300982;1.0988621457567689;9.999703713185339;0.9101017750017766;-0.08843405085004917;1.04552572214329;1.0000511072178768;0.9143764091615146;1.0001051296477534
42.473487;1.0966427530474163;0.9830393651710377;0.8964184639516362;0.0684071580516136;0.06237719545016736;1.0988657144126415;9.999680819217605;0.9100993758989504;-0.08843805076742202;1.0455277845208646;1.000049469590262;0.9143755307821625;1.0001046448500794
42.483487;1.0966431052926175;0.9830410940605424;0.8964181074820987;0.06841238379069854;0.06238173304227006;1.0988682692674898;9.999658181706593;0.9100967793452831;-0.08844205069150816;1.0455298340623176;1.0000477922708049;0.9143746317150773;1.0001040873452558
42.493487;1.0966442709695887;0.9830436486429683;0.8964178069640483;0.06841743012956847;0.06238605534381133;1.0988718138372402;9.999635800639135;0.910093990121274;-0.08844605062163653;1.0455318667517044;1.0000460802039357;0.9143737090629738;1.0001034598514835
42.503487;1.096644314912457;0.9830457438267731;0.8964179689917947;0.06842088511127478;0.06238898479873591;1.0988743515208304;9.99961366490882;0.9100900157608672;-0.08845005055666756;1.045533875751697;1.0000443375185653;0.91437176340402;1.0001027652380394
42.513487;1.096645159824519;0.983048177232916;0.8964177433258427;0.06842592429617818;0.06239330760537024;1.098877885438111;9.999591740664297;0.9100868658391936;-0.0884530504951098;1.0455358522282414;1.0000425692425219;0.9143706828752425;1.0001020068709283
42.523487;1.0966448700238778;0.9830496632612238;0.8964175341513873;0.06843113566600251;0.0623978459736271;1.098880417851737;9.999569974680615;0.9100835513241216;-0.08845705043562115;1.045537785616946;1.0000407818972923;0.9143696591442679;1.000101188031568
42.533487;1.0966453713074047;0.9830524429402332;0.8964178057635629;0.06843440482967911;0.062400561991374726;1.0988839501036423;9.999548320153453;0.9100800845706613;-0.08846105037772228;1.0455396646870088;1.0000389834398753;0.9143685899823861;1.0001003108127442
42.543487;1.0966447329638125;0.9830537910832408;0.8964176484863028;0.0684396098809218;0.06240510187290629;1.0988864838330852;9.999526761398958;0.9100754793297189;-0.08846505032199055;1.04554147924242;1.0000371826232732;0.9143664766298231;1.0000993754405991
42.553487;1.0966448861609503;0.9830559506041107;0.8964175286947028;0.06844463664021176;0.0624094279647548;1.0988900214580497;9.999505316743717;0.9100717502227935;-0.08846905026949381;1.0455432204468271;1.0000353879362627;0.9143653081141845;1.000098380212112
42.563487;1.0966439049411731;0.9830576394082492;0.8964178537401651;0.06844807332931428;0.06241236285452404;1.098892564649367;9.999484025929945;0.9100679121273756;-0.08847305022135703;1.0455448806250236;1.000033606681576;0.9143640887429295;1.000097321814534
42.573487;1.0966427576700615;0.983058777613678;0.896417761544139;0.06845327148549046;0.06241690813865586;1.0988961132926085;9.999462937946696;0.9100639796739406;-0.08847705017893275;1.0455464545776032;1.000031844997798;0.9143628187817873;1.0000961963309718
42.583487;1.0966424111493345;0.9830607278717065;0.8964177055958344;0.0684582926661963;0.062421241437899386;1.0988986660833961;9.999442104498137;0.9100589665136691;-0.08848105014373456;1.0455479404492776;1.0000301087621106;0.9143605029568548;1.000095001058742
42.593487;1.096640937113519;0.9830622100507858;0.896418094393021;0.06846172513141137;0.0624241852256525;1.0989022211487236;9.999421576590716;0.9100548846704801;-0.08848505011690855;1.0455493386189783;1.0000284039047465;0.9143591302601924;1.0000937364295175
42.603487;1.0966402674940652;0.9830640291874508;0.8964180806492815;0.0684667448485513;0.06242852557637139;1.0989047761368165;9.999401401996822;0.9100507442168776;-0.0884890500989435;1.0455506507725725;1.0000267355627428;0.9143577015464843;1.000092406983105
42.613487;1.0966384769668243;0.9830649085928526;0.896418071355695;0.06847193990912738;0.06243308441909879;1.0989083279364917;9.999381622821572;0.910046553552302;-0.08849205008975437;1.0455518800553285;1.0000251078675713;0.9143561151613007;1.000091020733328
42.623487;1.0966375011939649;0.983067097326365;0.8964185325091619;0.06847519611510658;0.0624358235034489;1.09891087253892;9.999362272531389;0.9100413205239768;-0.08849605008892582;1.0455530315414803;1.0000235253271197;0.914353565002588;1.0000895875892641
42.633487;1.0966354174698976;0.9830678755236383;0.8964185544328633;0.06848039148726834;0.06244038856736337;1.0989144055895284;9.999343375659619;0.910037053375838;-0.08850005009593034;1.0455541125500794;1.0000219935784445;0.9143519419397995;1.0000881177892316
42.643487;1.096634161715601;0.9830694876061045;0.8964186023906539;0.06848541162353323;0.06244474141144956;1.0989169229820972;9.999324951395629;0.9100327615407843;-0.08850405011007101;1.0455551316924128;1.0000205179446933;0.9143502493484467;1.0000866203190348
42.653487;1.0966318097184666;0.98307064889726;0.8964190823936001;0.06848884415608833;0.06244770402551958;1.098920420604405;9.999307013498663;0.9100284563897078;-0.08850805013023291;1.0455560968626327;1.0000191015923467;0.9143484872424607;1.0000851017219974
42.663487;1.096629331569686;0.9830712738542088;0.8964191298754803;0.06849404001641012;0.06245227744212174;1.0989228930653854;9.999289563506816;0.9100241504357187;-0.08851205015458394;1.0455570140270911;1.0000177450990828;0.9143466562855946;1.0000835665811252
42.673487;1.096627698213278;0.9830731982428205;0.8964196318885229;0.06849729653209076;0.06245503077344337;1.0989263333430122;9.999272583974113;0.9100188558575657;-0.08851505018035032;1.0455578870090483;1.0000164465355763;0.9143436651989102;1.0000820193465827
42.683487;1.096624986922248;0.9830736896339349;0.8964196761842123;0.06850249111583927;0.062459610096124024;1.0989287347665806;9.999256040007793;0.9100145846621129;-0.08851905020391232;1.0455587178103756;1.000015201502576;0.9143416991433359;1.000080465314435
42.693487;1.096623134102664;0.9830749815496836;0.8964197265471507;0.06850750914838287;0.06246397748519194;1.098932092724566;9.99923989436025;0.9100103497592951;-0.08852305022112682;1.0455595074937358;1.0000140044445607;0.9143396673141553;1.0000789100928997
42.703487;1.0966202161672753;0.9830757808633809;0.8964201885610991;0.06851093839877301;0.06246695502267504;1.0989344046217018;9.999224127039785;0.9100061649664791;-0.0885270502277785;1.0455602568597426;1.000012850482026;0.914337571410489;1.0000773591947956
42.713487;1.0966181672697457;0.9830768766793511;0.896420212994377;0.06851595495986254;0.06247132868535423;1.0989366696901242;9.999208740393817;0.9100010443166007;-0.08853105022024138;1.0455609667293384;1.0000117356515374;0.9143344177231794;1.000075818779491
42.723487;1.09661506080686;0.9830769741496714;0.8964202046856401;0.06852114698397364;0.0624759204654782;1.0989398888758535;9.999193747592386;0.9099970015962474;-0.0885350501960305;1.045561638384236;1.0000106563857623;0.9143321979556671;1.0000742962161755
42.733487;1.096611863189916;0.9830774229060069;0.8964206130305187;0.06852457602917134;0.06247890732161953;1.0989420645721255;9.999179159039388;0.9099930498110675;-0.08853805015382465;1.0455622737404;1.000009609935406;0.9143298211224585;1.0000727988229805
42.743487;1.0966095402929732;0.983078132210152;0.8964205735215452;0.06852959370338388;0.06248329022191195;1.0989452003327504;9.999164978681907;0.9099892007726755;-0.08854205009294946;1.0455628749442207;1.0000085949149184;0.9143274830847485;1.0000713321671324
42.753487;1.0966061641525298;0.9830782922419932;0.8964209316620106;0.06853302448155242;0.062486283288969456;1.0989473001506427;9.999151209173018;0.9099854646972124;-0.0885460500128449;1.0455634441913173;1.0000076106775198;0.9143250907784345;1.0000699002604663
42.763487;1.0966036664279903;0.9830786972959883;0.8964208408368723;0.068538044348835;0.06249067267480555;1.0989503680264132;9.999137856157555;0.9099808494194144;-0.08855004991299939;1.0455639838110764;1.0000066560220389;0.9143216537272889;1.00006850671092
42.773487;1.0966001195489279;0.9830780596738795;0.8964207108122391;0.06854324101366017;0.062495280561051164;1.0989524083563085;9.999124930587056;0.9099773604192645;-0.08855404979294709;1.045564495823175;1.000005728346063;0.9143191670484133;1.0000671549195663
42.783487;1.096597455874472;0.9830786184048155;0.8964210115980604;0.0685465001605193;0.06249806903017457;1.0989554258356162;9.999112451148907;0.9099740017218684;-0.08855704965197396;1.0455649812824068;1.0000048236486216;0.9143165414705997;1.0000658476350288
42.793487;1.0965937504710621;0.9830776467263406;0.8964208370258896;0.06855169964409377;0.06250268405000169;1.0989574242913607;9.999100440730784;0.9099707759339151;-0.08856104948906532;1.0455654400830916;1.000003936899788;0.9143139715501192;1.0000645869284868
42.803487;1.0965899747615422;0.9830752237919386;0.89641947015623;0.068554656598654;0.06250525626980265;1.0989604059639995;9.999088917227542;0.909966684072622;-0.08856504930322463;1.0455658715922918;1.00000306222362;0.9143103644948681;1.000063374356781
42.813487;1.0965871012378683;0.9830747989130718;0.8964192647951157;0.06855968391540804;0.06250966331210706;1.0989623720507626;9.999077887783914;0.9099637263806201;-0.08856904909362348;1.0455662761256126;1.0000021928107865;0.914307709974851;1.000062210454085
42.823487;1.096583208209727;0.9830733317322299;0.896419021970281;0.06856488853817218;0.06251428864801531;1.098965323001339;9.999067346144859;0.9099609029235823;-0.08857204885946525;1.0455666559044197;1.0000013205607798;0.9143049161083052;1.0000610941967532
42.833487;1.0965802341877489;0.9830730730206717;0.896419211858297;0.06856815624175669;0.06251709392332361;1.098967257710473;9.999057271386313;0.9099582139766077;-0.08857604859984808;1.0455670149281504;1.0000004358709045;0.9143021787009639;1.0000600235562327
42.843487;1.0965762605465212;0.9830713087639095;0.8964189305455567;0.06857336486095082;0.06252172462928929;1.0989691731484663;9.999047631870896;0.9099556613278571;-0.0885800483137486;1.0455673587577108;0.9999995278067032;0.9142994042006513;1.0000589961530766
42.853487;1.0965722637546882;0.9830698942175712;0.8964190734625479;0.06857681216548106;0.06252474931050978;1.0989720656149051;9.99903838543333;0.9099522493015106;-0.08858404800005461;1.045567694100353;0.9999985844933635;0.9142956008411993;1.0000580088093487
42.863487;1.0965692190203526;0.983068763067211;0.8964187839470198;0.06858184958034859;0.0625291685053637;1.0989739322127792;9.99902947331032;0.9099499839494062;-0.08858804765759228;1.0455680276307107;0.9999975940722176;0.9142927617687513;1.000057057460223
42.873487;1.096565205385494;0.9830671280310229;0.8964189149075521;0.06858530117081228;0.06253219579619118;1.0989767707516305;9.999020824250968;0.9099478715489657;-0.08859104728516122;1.045568364501377;0.9999965461020631;0.9142897957908522;1.0000561385233004
42.883487;1.0965621599995519;0.9830658036231179;0.8964186265827175;0.06859034280055029;0.06253661679394257;1.0989785791430686;9.999012366981082;0.9099459180638658;-0.08859504688170831;1.0455687075747628;0.9999954326253252;0.9142868965073592;1.000055250127875
42.893487;1.0965581611917545;0.9830635193702354;0.8964183347321739;0.06859556176839027;0.06254125316241729;1.0989813560717625;9.999004038626264;0.9099441289647846;-0.08859904644653353;1.0455690580535368;0.9999942482746865;0.9142839667723432;1.000054392069021
42.903487;1.0965541829964967;0.9830616464969294;0.8964185003232357;0.06859901897640261;0.06254428165033529;1.0989831016332523;9.998995794477786;0.9099415087577497;-0.08860204597910142;1.0455694168451133;0.9999929893185446;0.9142799153926592;1.0000535648100075
42.913487;1.0965512001307556;0.9830601122481138;0.8964182685214387;0.06860406557411038;0.06254870301666808;1.0989858163443644;9.99898761910255;0.9099400609980665;-0.08860604547869469;1.0455697852991097;0.9999916526740454;0.9142769291244398;1.0000527685813396
42.923487;1.0965472926496125;0.9830581217788957;0.896418491010675;0.0686075252879981;0.06255173106469386;1.0989874994616122;9.998979524292293;0.9099387884921546;-0.08861004494470569;1.0455701645633095;0.9999902355571405;0.9142739180411638;1.000052003704905
42.933487;1.0965444004626823;0.983056482103317;0.8964183243075136;0.06861257392717661;0.06255615169260592;1.098989148114666;9.998971532186534;0.9099376926566871;-0.0886140443775041;1.0455705543473568;0.9999887352106069;0.9142708830869849;1.0000512711495044
42.943487;1.0965406065906755;0.9830543964809163;0.8964186170821874;0.0686160353281058;0.06255917887079064;1.0989917579816377;9.998963661733884;0.9099367730157475;-0.08861704377903448;1.0455709525310364;0.9999871489462;0.9142677269562496;1.0000505719744501
42.953487;1.096536890162033;0.9830517881294856;0.8964185084635;0.06862126083468102;0.06256381362956588;1.0989933246909485;9.998955929507428;0.909935028015103;-0.08862104315266886;1.045571355502522;0.9999854746024622;0.9142636474722595;1.0000499068635453
42.963487;1.0965342298655245;0.9830505032516018;0.8964188895290774;0.06862454801799613;0.06256662509089275;1.098995844579754;9.998948352409768;0.9099344559950937;-0.08862504250241239;1.0455717581993644;0.9999837098889922;0.9142605386977299;1.000049276692521
42.973487;1.0965307076168398;0.9830478223722742;0.8964188520246994;0.06862977432449366;0.06257125936003687;1.0989973144050826;9.998940945075605;0.9099340549922935;-0.08862804183193919;1.045572153515767;0.9999818510183993;0.9142573107805053;1.0000486829009856
42.983487;1.0965272966105328;0.9830455936916512;0.8964192858003118;0.068633237129436;0.06257428563622695;1.0989987302603594;9.998933721195517;0.9099338215071636;-0.08863204114401889;1.0455725318248605;0.9999798929722481;0.9142541615483493;1.0000481268967307
42.993487;1.096524968364954;0.9830437419520717;0.8964193273383656;0.06863828753012444;0.06257870504285704;1.0990010872882254;9.998926700857119;0.9099337491473711;-0.0886360404405324;1.0455728818392058;0.9999778308079565;0.9142509989069958;1.0000476093477373
43.003487;1.0965218002330486;0.9830409883569512;0.8964193831565468;0.0686435124055;0.06258333961572159;1.0990023808628866;9.99891991820466;0.9099338281794757;-0.08863903972280424;1.045573192708949;0.9999756601503224;0.9142477316689135;1.0000471298651332
43.013487;1.0965197284734978;0.9830395778937979;0.8964199200446951;0.0686467970631721;0.06258615142256298;1.0990046065793846;9.998913421514086;0.909933046107967;-0.0886430389918991;1.0455734553860792;0.999973377636962;0.9142435652181661;1.000046686749287
43.023487;1.0965168278545065;0.9830385508978112;0.896421638453088;0.06865249955016908;0.06259122475431649;1.0990057584735256;9.998907262457376;0.9099333890046402;-0.08864703824889425;1.0455736618797218;0.9999709824144931;0.9142404006123079;1.0000462770941434
43.033487;1.0965140642900042;0.9830362249477994;0.8964222144654207;0.06865595599358584;0.0625942519727642;1.0990078285740585;9.998901485590753;0.9099338432037385;-0.0886510374952216;1.0455738040770817;0.9999684775107721;0.9142372508016601;1.000045897613035
43.043487;1.0965124010691432;0.9830342864276217;0.8964223959086098;0.06866099867365259;0.0625986723839605;1.0990088080051235;9.998896128805528;0.9099343961283031;-0.08865403673276401;1.0455738745091279;0.9999658695543658;0.9142340289566664;1.0000455455739081
43.053487;1.096509905672512;0.9830319383669792;0.8964230313847441;0.06866445153973151;0.06260169985815284;1.0990096876644613;9.998891229573863;0.909935036370042;-0.08865803596353519;1.045573867977328;0.9999631672412322;0.91423094127496;1.0000452192679772
43.063487;1.0965075393971428;0.9830291068799006;0.8964232609392224;0.06866966625076545;0.06260633519631148;1.099011458798384;9.998886823323158;0.9099357542643488;-0.08866103518922193;1.0455737817281396;0.9999603795761877;0.9142278068754169;1.0000449182646103
43.073487;1.0965062635348053;0.9830276435581776;0.8964239767998666;0.06867294055174625;0.06260914711927822;1.0990121138722522;9.998882934185938;0.9099355421336853;-0.08866503441076379;1.0455736155300386;0.999957514806475;0.9142238371799775;1.0000446437992039
43.083487;1.0965041459354465;0.9830248354366206;0.8964242711507617;0.06867815205175459;0.0626137811715676;1.099013647057015;9.998879574026583;0.9099363933135554;-0.08866903362824145;1.0455733732213204;0.9999545812190658;0.9142209385383865;1.0000443989916867
43.093487;1.0965031148232622;0.9830234188772072;0.896425047670644;0.06868142309823998;0.06261659096155572;1.0990140542601705;9.998876752800262;0.9099373012889778;-0.08867203284134047;1.0455730632446223;0.9999515887618395;0.9142180309162627;1.0000441882623463
43.103487;1.09650123884453;0.9830206817545187;0.8964253941778757;0.06868663140862151;0.06262122194342438;1.0990143330527682;9.998874486285004;0.9099382595884822;-0.0886760320499177;1.0455726963262424;0.9999485490372128;0.9142153184116217;1.0000440166368203
43.113487;1.0964994793445915;0.9830184778096868;0.896426193978698;0.06869007475867085;0.06262424269303885;1.0990154829219476;9.99887279176783;0.9099392612912729;-0.08868003125418161;1.0455722828614151;0.9999454736496292;0.9142127106925558;1.0000438903766224
43.123487;1.0964987969020215;0.9830167366322288;0.8964265749267959;0.06869510478162529;0.06262865380892814;1.0990155054499462;9.998871674579568;0.9099402979780926;-0.08868303045477759;1.0455718329611545;0.9999423727260038;0.9142101136790769;1.0000438177492308
43.133487;1.0964972581914747;0.9830146651789093;0.8964273725375194;0.06869854520612814;0.06263166886471287;1.0990164036185748;9.998871120203775;0.9099403593186708;-0.08868702965305182;1.0455713578305235;0.9999392548533207;0.9142067272267771;1.0000438077563654
43.143487;1.0964958246096586;0.9830121903101319;0.8964277143629372;0.06870374768387444;0.06263628851417569;1.0990161813389383;9.998871101823006;0.909941433181351;-0.08869102885115664;1.0455708697687278;0.9999361273333321;0.9142044471396932;1.0000438676074277
43.153487;1.0964954573553347;0.9830111614754958;0.8964284817048956;0.06870701005526135;0.06263908143017187;1.0990158438903823;9.998871592708117;0.9099425052844189;-0.0886940280517104;1.045570381064266;0.9999329953781785;0.9142021846327191;1.0000440016873484
43.163487;1.0964942228230312;0.9830088625300399;0.8964287581292978;0.06871221018104663;0.06264369318487022;1.0990163970611566;9.998872575166391;0.9099435593293457;-0.08869802725724216;1.0455699028197105;0.9999298622775575;0.9142001364962636;1.000044213381202
43.173487;1.096493080905248;0.9830071461228558;0.8964294262632456;0.06871564602583347;0.06264669256325867;1.0990158449991234;9.998874045531712;0.9099445784299627;-0.08870102646966928;1.0455694439003724;0.9999267319192725;0.9141981096268671;1.0000445070471589
43.183487;1.0964929897766038;0.9830064237459201;0.8964300541237883;0.06871890595622597;0.06264947246156104;1.099016189890618;9.998876005308176;0.909945546676354;-0.08870502569010488;1.0455690104287163;0.9999236110539426;0.914196297276111;1.0000448867548752
43.193487;1.096492011250768;0.9830044624490017;0.89643016523263;0.06872410425925338;0.06265407076300203;1.0990154331864532;9.998878444031353;0.9099454503703335;-0.08870902491925049;1.0455686059838734;0.9999205090365608;0.9141936048253765;1.0000453537648006
43.203487;1.096491100737863;0.9830031143965067;0.8964306442055032;0.06872753886013432;0.0626570565595562;1.0990145760493464;9.998881335570106;0.9099462790788553;-0.08871202415786464;1.0455682319473107;0.9999174357281135;0.9141919212788997;1.0000459061176683
43.213487;1.0964912147350447;0.9830023080073638;0.896430622964654;0.0687325617378722;0.06266143104139517;1.0990146194361332;9.998884640581968;0.9099470262157988;-0.08871602340674449;1.0455678870543534;0.999914399965597;0.9141904385738623;1.000046539655778
43.223487;1.0964904180432518;0.9830012493700975;0.8964309413825718;0.06873599678384357;0.0626644083539397;1.0990135645494832;9.998888300426005;0.9099476888979062;-0.08871902266648045;1.0455675664657127;0.9999114099319975;0.9141889554623804;1.000047249156281
43.233487;1.0964896742683945;0.982999863705633;0.8964307306447955;0.06874119590988872;0.06266898965579915;1.0990124130162544;9.998892239811152;0.9099482665563434;-0.08872302193739962;1.0455672623557102;0.9999084740141543;0.9141876605945907;1.0000480291996399
43.243487;1.0964899519569107;0.9829999970576947;0.8964308751447231;0.06874445698120311;0.06267174400935134;1.0990121669190893;9.998896384972964;0.9099487589078327;-0.08872602121961995;1.04556696594935;0.9999056011004984;0.9141863563976694;1.0000488736465765
43.253487;1.0964893280365484;0.9829989275610732;0.8964304614122315;0.0687496577038328;0.0626763172224251;1.0990108291292222;9.998900674514388;0.9099491652039252;-0.08873002051294834;1.0455666687691592;0.9999028008069624;0.9141852346322383;1.000049774113308
43.263487;1.0964887739141274;0.9829984997785356;0.8964303758838514;0.06875309589509702;0.06267927807373536;1.0990104029186882;9.998905060286223;0.9099484850867986;-0.08873401981688331;1.045566363124651;0.999900082728591;0.9141832016348813;1.0000507195807011
43.273487;1.0964892593507471;0.9829986347991669;0.8964297542858821;0.0687581234334489;0.06268362719424145;1.0990088904053836;9.998909512331409;0.9099487195747444;-0.08873701913107584;1.0455660426171767;0.9998974543128676;0.9141821498550305;1.0000516975942826
43.283487;1.0964888570609037;0.9829985314213772;0.8964294434761378;0.06876156399025268;0.06268657806205975;1.099007291916523;9.998914017743079;0.9099488716090953;-0.08874101845587909;1.045565701559082;0.9998949199283643;0.9141812765286889;1.0000526958207474
43.293487;1.0964885314332993;0.9829985888224597;0.8964290230726418;0.06876500591123418;0.06268952327674858;1.099006606826526;9.99891856622056;0.9099489465736643;-0.08874401779257562;1.0455653336717394;0.999892481932418;0.9141803856612319;1.000053703149354
43.303487;1.0964892438511737;0.9829992046570597;0.8964280747689062;0.06877003757687815;0.06269385549537392;1.0990048340653047;9.99892314079897;0.9099489523101465;-0.08874801714319207;1.0455649320942173;0.9998901412781235;0.9141796693449028;1.0000547103669373
43.313487;1.09648905741518;0.982999573106303;0.8964274513305134;0.06877348266002058;0.06269678831723259;1.0990029724738528;9.998927715726587;0.9099488982806286;-0.08875101650990452;1.0455644904106454;0.9998878974370778;0.9141789304812058;1.0000557101492613
43.323487;1.096488926299055;0.9829996080308561;0.8964262978281241;0.06877869309370067;0.06270132249852851;1.099002021425836;9.998932250125637;0.9099487948808884;-0.08875501589440365;1.0455640029267061;0.9998857496288021;0.9141783585126823;1.0000566960098685
43.333487;1.0964898040218964;0.9830011455743124;0.8964255133624888;0.06878196663168222;0.06270402692085698;1.0989999809603022;9.998936691563534;0.9099476532998028;-0.0887580152976942;1.0455634642066547;0.9998836987281866;0.9141767580296426;1.0000576612470824
43.343487;1.096489751254373;0.9830014551104312;0.8964241999763051;0.06878718075611057;0.06270854753577026;1.0989988519830245;9.998940998946043;0.9099474852187797;-0.08876201472027641;1.0455628689697165;0.9998817473336471;0.9141763080646816;1.000058599205313
43.353487;1.0964897247665981;0.9830023720576302;0.8964232591923423;0.06879063306252114;0.06271145367524626;1.0989966370183046;9.99894516033997;0.9099473023593481;-0.08876601416229472;1.0455622124697934;0.999879897810799;0.9141759120241046;1.00005950463168
43.363487;1.0964906831806625;0.983004287514948;0.8964222781971096;0.06879391176370844;0.06271413883038132;1.098994340846644;9.998949183518526;0.9099471160901279;-0.08876901362371316;1.045561490938148;0.9998781505314523;0.9141754698505365;1.0000603742541467
43.373487;1.0964906929124192;0.9830049465881805;0.8964207997287389;0.06879913081139931;0.06271864144639613;1.0989929709929271;9.998953070983003;0.9099469368256484;-0.08877301310472493;1.045560702266881;0.9998765035835847;0.9141751741555136;1.0000612053360267
43.383487;1.096490715380199;0.9830061798673553;0.8964197272946599;0.06880258784283687;0.06272153121163437;1.0989905383634382;9.99895680879884;0.9099467730651926;-0.08877601260591611;1.0455598466310785;0.9998749534277327;0.9141748309687547;1.0000619942229119
43.393487;1.0964917109245602;0.9830078955485588;0.8964182109331243;0.06880763469253094;0.06272580990625616;1.0989880572282429;9.99896037606661;0.9099466303650319;-0.08878001212786522;1.045558926090186;0.9998734961902946;0.9141746358623353;1.000062736900731
43.403487;1.0964917450679987;0.9830092820013461;0.8964171074160895;0.06881109476434852;0.06272869217803884;1.0989865437351485;9.998963758347228;0.909946511607827;-0.08878301167076473;1.0455579437281999;0.9998721291595046;0.9141743964262659;1.000063430432295
43.413487;1.0964917778628782;0.9830107311816432;0.8964160022952634;0.06881455634217029;0.0627315717719875;1.098984013927542;9.998966957136789;0.9099454186865051;-0.08878701123439774;1.0455569031911858;0.9998708511306763;0.9141733129488328;1.0000640734929649
43.423487;1.0964927681832985;0.9830126361126371;0.8964144801961818;0.06881960767953263;0.06273584247945116;1.098981482657823;9.998969990870451;0.9099453534409471;-0.08879001081813138;1.0455558081445542;0.9998696616172289;0.9141731809706399;1.0000646654737841
43.433487;1.0964927789250123;0.9830141877085158;0.896413393869766;0.06882307205124173;0.06273871903359353;1.0989799630983252;9.998972878673465;0.9099453172524119;-0.08879401042092291;1.04555466187598;0.9998685604811856;0.9141731957204663;1.0000652051413634
43.443487;1.0964927677240632;0.9830152970599543;0.8964118849831714;0.06882830132684807;0.06274320332482487;1.0989774664158032;9.998975620033232;0.909945310342042;-0.08879701004159062;1.0455534673278888;0.9998675483941551;0.914173158127841;1.0000656902133547
43.453487;1.096492730025537;0.9830169162176535;0.8964108304174688;0.06883176851665757;0.06274608012694556;1.098975002038547;9.998978193635194;0.9099453316688451;-0.0888010096792054;1.04555222691625;0.9998666271464253;0.9141732589768726;1.0000661175822676
43.463487;1.09649362961958;0.983019436825679;0.8964098055859077;0.0688350621772108;0.0627487432062356;1.0989735777672673;9.998980569677137;0.9099453799507583;-0.08880400933333046;1.0455509422286733;0.9998657991605321;0.9141733028541111;1.0000664831136648
43.473487;1.0964935386129742;0.9830188441274926;0.8964067329597569;0.06883981588014595;0.06275279288326391;1.098971199504752;9.998982714399352;0.9099454544667619;-0.08880700900403331;1.0455496139878209;0.9998650661903816;0.9141733871582154;1.0000667813535524
43.483487;1.09649342443352;0.9830205019257465;0.8964057201786618;0.06884328918302375;0.06275567560627199;1.0989688720787207;9.998984582731433;0.9099455543757267;-0.08881100869166339;1.0455482422411266;0.9998644279014407;0.91417360937161;1.0000670065781627
43.493487;1.0964942544744234;0.9830225621555368;0.8964042983998893;0.06884835373392484;0.06275995490210737;1.0989676007147458;9.998986114993846;0.9099456776348593;-0.08881400839642085;1.0455468263945238;0.9998638820047459;0.9141737748640262;1.0000671546147581
43.503487;1.0964941022477233;0.9830242202465639;0.8964033150341432;0.06885183307005945;0.06276284549194763;1.0989653915373143;9.998987250199281;0.9099448202469599;-0.08881800811788525;1.0455453648828077;0.9998634259625385;0.9141730815435516;1.000067223510882
43.513487;1.0964939371250435;0.9830258741188069;0.8964023482747967;0.06885531564922831;0.06276574127879454;1.0989632511800074;9.998987941138742;0.9099449759758135;-0.08882100785490304;1.045543855007039;0.9998630574571472;0.9141733239749972;1.0000672135608009
43.523487;1.0964947301288392;0.9830279217728137;0.8964009776585249;0.06886038982387992;0.06277003605388569;1.0989621866335473;9.998988155863021;0.9099451372975272;-0.08882500760596422;1.0455422928590226;0.9998627730033903;0.9141736990763083;1.000067127750452
43.533487;1.0964945588952117;0.9830295588533476;0.8964000536345168;0.06886387867946121;0.06277294421039044;1.098960205704739;9.998987872583537;0.9099452967716972;-0.08882800736955788;1.0455406735054722;0.9998625678733442;0.9141740101634915;1.0000669715836787
43.543487;1.0964943951660726;0.9830311823279805;0.8963991576045219;0.06886737037867374;0.06277585911723725;1.0989583171104114;9.998987073426864;0.90994544733209;-0.08883200714405108;1.045538992324335;0.9998624380099647;0.9141744484597429;1.0000667518227329
43.553487;1.0964942445070502;0.9830323079220616;0.8963978568992389;0.06887262824539132;0.06278038903976133;1.0989575297352958;9.998985741958816;0.9099455817796691;-0.0888350069273859;1.0455372463516315;0.9998623808236876;0.9141748150670882;1.0000664755555266
43.563487;1.0964950764425399;0.9830347758961573;0.8963970498375257;0.06887594977564153;0.06278310338560429;1.0989558515420577;9.998983869602858;0.9099456924214484;-0.08883900671709162;1.045535434609765;0.9998623939152076;0.9141752977401166;1.0000661501428734
43.573487;1.096494966482949;0.9830363419877827;0.8963962750172727;0.06887944876823547;0.06278604046837129;1.0989542883716812;9.99898145982742;0.9099457715255205;-0.0888420065105331;1.0455335585949903;0.9998624737965388;0.9141756940902723;1.0000657829410668
43.583487;1.0964948850832614;0.9830374077447148;0.896395115658259;0.06888471365920551;0.06279059381075817;1.0989538432022268;9.998978527448877;0.9099458123274209;-0.08884500630509828;1.0455316225512674;0.9998626155383991;0.9141760929492972;1.000065380675091
43.593487;1.0964958024691853;0.9830398187402573;0.8963944685031747;0.06888804214843067;0.06279333291329194;1.0989525164854657;9.99897510322658;0.9099458094859806;-0.08884900609844137;1.0455296319317486;0.9998628126434379;0.9141765840742447;1.0000649492582727
43.603487;1.0964957936235056;0.9830413362749647;0.8963938687700193;0.0688915479222267;0.06279629602223726;1.0989513067069319;9.998971235516468;0.9099447588819873;-0.08885200588881326;1.0455275912630775;0.9998630569862417;0.9141759721680225;1.0000644936552427
43.613487;1.096495827774387;0.9830423668751485;0.8963928957669571;0.06889681902403959;0.06280087646062732;1.098951210262704;9.99896698010004;0.909944657318829;-0.08885600567497441;1.0455255034987074;0.999863339663684;0.9141764384825313;1.0000640174332796
43.623487;1.0964959102741576;0.9830438780670693;0.8963924268427953;0.06890032782804359;0.06280385835782701;1.0989502213490747;9.998962393154889;0.9099445021733814;-0.08885900545564909;1.0455233703009288;0.9998636527672856;0.9141767914889679;1.0000635227120311
43.633487;1.0964970115914663;0.9830462764238257;0.8963920367205698;0.06890366234195683;0.06280663482294206;1.0989493322772816;9.998957540028169;0.9099442913125196;-0.08886200522935715;1.045521192610648;0.9998639910656822;0.9141771276776705;1.0000630104177852
43.643487;1.096497207121319;0.9830473243590994;0.8963912522405966;0.06890893597060754;0.06281124372963484;1.0989495341571782;9.998952502859959;0.9099440236271431;-0.08886600499495195;1.045518972125611;0.9998643529676003;0.9141775440048769;1.0000624799765603
43.653487;1.0964974665834906;0.9830488704270912;0.8963909582632795;0.06891244586641901;0.06281425412959708;1.0989488185829341;9.998947371506192;0.9099436997205924;-0.08886900475200389;1.0455167125860914;0.9998647395594761;0.9141778453464959;1.0000619292691408
43.663487;1.0964977951259844;0.9830504397535385;0.896390708622854;0.0689159550124866;0.0628172740372351;1.098948179853222;9.998942234261241;0.9099433223622727;-0.0888730045004863;1.0455144192135422;0.999865151898665;0.9141782246534607;1.0000613562756373
43.673487;1.0964991614806239;0.9830524380902289;0.8963900721906202;0.06892105119321006;0.06282169658575121;1.0989476162248129;9.998937176975605;0.9099428964912715;-0.08887600424045371;1.0455120973212213;0.9998655896192827;0.9141784863597037;1.000060761013591
43.683487;1.0964996378685707;0.9830540674518112;0.8963898881082755;0.06892455663844918;0.06282473570508032;1.098948129606467;9.998932276599525;0.9099424287554799;-0.08887900397205499;1.0455097519102097;0.9998660519098054;0.9141787276496212;1.0000601458056808
43.693487;1.096500189576706;0.9830557298214557;0.8963897269500045;0.06892805896201605;0.06282778450039256;1.0989477238644585;9.998927588063056;0.9099419271710569;-0.08888300369538253;1.0455073878674412;0.9998665381671695;0.9141790467878613;1.0000595144147642
43.703487;1.096500816191219;0.9830569449718993;0.8963891460033355;0.06893332101750269;0.06283245100305063;1.0989474024880808;9.998923137668825;0.909941400969835;-0.08888600341018421;1.0455050094984808;0.9998670469307624;0.9141792515211747;1.0000588705936255
43.713487;1.0965022183110862;0.9830593810473373;0.8963890900324651;0.06893575860273832;0.06283451581856271;1.0989481670267482;9.998918929704415;0.9099398601480935;-0.08888900311583495;1.0455026198324597;0.9998675758225878;0.9141784471878058;1.0000582165235024
43.723487;1.0965029912321358;0.9830611449329362;0.8963889807952471;0.06893924783353836;0.06283759387729737;1.0989480172027313;9.99891495690101;0.9099393146707235;-0.08889300281138789;1.045500220794261;0.9998681237736555;0.9141787253716699;1.0000575530008504
43.733487;1.0965038362121733;0.9830624610017152;0.8963884545292204;0.06894449560139176;0.0628422896865084;1.098947951824132;9.99891120249057;0.9099387736448253;-0.08889600249559536;1.0454978136217028;0.999868692186872;0.9141789000659895;1.00005688134249
43.743487;1.0965057169797674;0.9830651697397097;0.8963884098835;0.06894779933475506;0.06284517204581225;1.0989489688109018;9.998907641205907;0.9099382448342173;-0.08890000216702282;1.0454953988838385;0.9998692832293254;0.9141791695471824;1.0000562046134769
43.753487;1.096506701999745;0.9830670250120465;0.8963883860900184;0.06895127255239249;0.06284827823960178;1.0989490644886408;9.998904250087957;0.9099377346958047;-0.0889030018240545;1.0454929770192511;0.9998698974887569;0.9141793438856188;1.0000555273091074
43.763487;1.096507753467786;0.983068424913289;0.8963879661241988;0.0689565035705422;0.06285300049611997;1.0989492336926465;9.998901016117701;0.9099372488154228;-0.08890600146475137;1.0454905493586297;0.9998705330940899;0.9141795268387426;1.0000548544571373
43.773487;1.0965088672426269;0.9830703298210621;0.8963880308028231;0.068959965061121;0.06285612178059083;1.0989494704946963;9.998897925454358;0.9099367926533671;-0.08891000108697573;1.0454881184451306;0.9998711862709818;0.9141798247829765;1.0000541907984024
43.783487;1.0965110017333555;0.9830731420008112;0.8963881595110386;0.0689632455624523;0.06285903412610665;1.0989507687966291;9.998894947888596;0.9099363721423012;-0.08891300068891787;1.0454856874988132;0.9998718525722591;0.9141800531423255;1.0000535405177668
43.793487;1.0965122198768058;0.9830751019948545;0.8963883228073947;0.06896669529460715;0.06286216645159996;1.0989511229839393;9.99889203769513;0.909935993428017;-0.08891600026946928;1.0454832592848409;0.9998725282886731;0.9141803173618658;1.0000529079520877
