time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.803487;1.0965134800818601;0.9830766125625228;0.8963880956306395;0.0689719028880096;0.06286691102336173;1.0989515280904074;9.998889144578994;0.9099356621709762;-0.08891999982800891;1.0454808351805145;0.9998732113051202;0.914180720316759;1.0000522983636178
43.813487;1.0965147784498033;0.9830786344184301;0.8963883499840137;0.06897534112641278;0.06287005107438055;1.0989529794077935;9.998886220303978;0.909935383318687;-0.08892299936398117;1.0454784161054635;0.9998739012561069;0.9141810704321828;1.0000517179315023
43.823487;1.0965161138678972;0.9830806833303443;0.896388640599652;0.0689787736222448;0.06287319391735495;1.098953471970989;9.998883220972852;0.9099351611666612;-0.08892599887681397;1.0454760046931562;0.999874599675354;0.9141814648475298;1.000051173551048
43.833487;1.0965184513824306;0.9830831550702407;0.8963885357712792;0.06898378901850068;0.06287773201148737;1.098953999712914;9.998880103297417;0.9099349988902259;-0.08892999836622931;1.0454736065430368;0.9998753101012471;0.9141819978968964;1.0000506724941378
43.843487;1.096519860599787;0.9830852434391043;0.8963888734506582;0.06898721041908623;0.06288087855637878;1.0989545554726685;9.99887682025404;0.9099348980762443;-0.08893299783254367;1.045471230846612;0.999876037647405;0.9141824704990695;1.0000502211642006
43.853487;1.0965213040075503;0.9830891073944764;0.8963908319514585;0.0689911074737522;0.06288446425280379;1.0989561328271606;9.998873326964834;0.9099348597804083;-0.08893599727654836;1.0454688904836116;0.9998767881131281;0.914182974967522;1.0000498231267005
43.863487;1.0965227792398486;0.9830912138173543;0.8963911920583191;0.06899451912055955;0.06288761184916027;1.0989567280397885;9.998869588087265;0.9099338860848111;-0.08893999669916706;1.0454665997651156;0.9998775673298048;0.9141826085481236;1.0000494783325127
43.873487;1.096525249092143;0.9830937218207585;0.8963911380140249;0.0689995150363601;0.06289215213687203;1.0989573404965443;9.998865580797696;0.9099339799463838;-0.08894299610139007;1.0454643708362037;0.9998783811125865;0.9141831627278514;1.0000491844424024
43.883487;1.0965267813298327;0.9830958265449882;0.8963915164088978;0.0690029184651864;0.06289529846022894;1.0989579721668485;9.998861294956615;0.9099341438075085;-0.08894599548431813;1.0454622116988062;0.9998792353705238;0.9141837353931657;1.0000489378003337
43.893487;1.096528337550782;0.9830979255081822;0.8963919035904063;0.06900631844437685;0.06289844354537466;1.098959627159038;9.99885672260802;0.9099343781321778;-0.0889489948490505;1.0454601262919858;0.9998801362875452;0.914184322675669;1.0000487327965224
43.903487;1.0965299151969892;0.9831000146499419;0.8963922982781174;0.06900971534901622;0.06290158716920174;1.0989603115065443;9.998851844056894;0.9099346801978129;-0.08895299419677476;1.0454581157533278;0.9998810903377197;0.9141850180382953;1.0000485616829407
43.913487;1.0965324774377534;0.9831024894030399;0.8963922743619531;0.06901469812469589;0.06290612230757057;1.0989610327522514;9.998846627960436;0.9099350440177474;-0.08895599352916125;1.0454561805723983;0.9998821037019121;0.9141856231802189;1.0000484158572456
43.923487;1.0965340925690685;0.98310454238904;0.8963926727750827;0.06901808983279811;0.06290926268877807;1.098962799034439;9.99884104658589;0.9099354619483423;-0.08895899284849536;1.045454322716955;0.9998831817550061;0.9141862326623746;1.000048287456717
43.933487;1.0965357216365905;0.983106567299713;0.8963930625234557;0.06902147934919405;0.06291240127060523;1.0989636177108317;9.998835097483823;0.909935926825105;-0.08896299215724061;1.0454525460228448;0.9998843287142045;0.9141869432684752;1.0000481700296102
43.943487;1.09653735980759;0.9831085567563683;0.8963934342511795;0.06902486687390665;0.06291553786078347;1.0989644941034982;9.998828819462162;0.9099364329763666;-0.08896599145763655;1.0454508550116166;0.9998855471541722;0.9141875623590386;1.0000480586232303
43.953487;1.096539967329131;0.9831109046178669;0.8963933549239369;0.06902984117329942;0.06292006532767494;1.0989654316275383;9.998822294990205;0.9099369758125199;-0.08896899075185434;1.0454492539313336;0.9998868382308878;0.9141881908814912;1.0000479501431918
43.963487;1.0965416109665298;0.9831128050013017;0.8963936622919636;0.06903322494848763;0.062923197262557;1.0989674333292723;9.998815641664935;0.9099375507501836;-0.08897199004216784;1.0454477465684733;0.9998882022260752;0.9141888331422902;1.000047842930306
43.973487;1.0965432528489958;0.9831146568324401;0.8963939261600792;0.06903660661958562;0.06292632658138539;1.098968502368614;9.99880899569545;0.9099381523784346;-0.08897598933076104;1.0454463362204545;0.9998896383615543;0.9141895902140053;1.000047735481922
43.983487;1.0965448915759017;0.9831164608175881;0.8963941401897142;0.06903998575463971;0.06292945316519931;1.0989696403964202;9.998802491554468;0.9099387743229665;-0.08897898861951184;1.0454450252199168;0.9998911446570808;0.9141902694536294;1.0000476260105067
43.993487;1.0965465275488342;0.9831177378552008;0.8963938599534936;0.06904512546510307;0.06293418493105585;1.0989708460256296;9.998796247504902;0.9099394091525981;-0.08898198790980956;1.04544381406962;0.9998927181179539;0.9141909684308609;1.0000475122678156
44.003487;1.0965491269455694;0.9831203310363377;0.8963939720073715;0.06904832287391797;0.06293709087543273;1.0989731150895445;9.998790361984415;0.9099400484131801;-0.08898498720246097;1.0454427011558571;0.9998943547252355;0.9141916868775705;1.000047391007918
44.013487;1.0965507603081694;0.9831219953405329;0.8963940047069061;0.06905169110938668;0.06294020877319076;1.0989744421732648;9.998784917813463;0.9099406839776781;-0.08898898649796402;1.0454416833442814;0.9998960498456917;0.9141925221737355;1.0000472581938848
44.023487;1.0965523900576957;0.9831236099276367;0.8963939717595295;0.06905505468665327;0.06294332372888217;1.098975821545091;9.99877998727178;0.9099413095488352;-0.0889919857968076;1.0454407563941202;0.9998977991680296;0.914193279618031;1.0000471102167474
44.033487;1.0965540119293447;0.9831251726709762;0.8963938727163996;0.06905841308737579;0.06294643580537529;1.098977246173629;9.998775636375898;0.9099419202748376;-0.08899498509928076;1.045439914751995;0.99989959965471;0.9141940549393396;1.0000469455427303
44.043487;1.096555621115769;0.983126200302122;0.8963932689663122;0.06906352935808313;0.0629511531084911;1.098979706080678;9.998771929411383;0.9099425112042901;-0.08899798440518612;1.045439151623297;0.999901450181844;0.91419484339543;1.0000467652216378
44.053487;1.0965581778684708;0.9831285330802391;0.8963930514497249;0.06906670039379459;0.06295404478304045;1.0989811888219876;9.998768922620153;0.9099430767451547;-0.08900198371408691;1.0454384597776663;0.9999033513137807;0.9141957343871719;1.0000465716541584
44.063487;1.0965597489009284;0.9831299263624879;0.8963927504013912;0.06907003888041396;0.06295714854267331;1.0989826824002753;9.998766648062938;0.9099436118178048;-0.08900498302577783;1.0454378321546713;0.9999053048621103;0.9141965234231997;1.0000463678853295
44.073487;1.096561296806;0.9831312614060504;0.8963923795161717;0.06907336884895254;0.06296024917045259;1.098984176813137;9.998765110502994;0.9099441131440932;-0.08900798234029382;1.0454372616895833;0.9999073140255332;0.9141972976651193;1.0000461577811892
44.083487;1.0965628207181104;0.9831320568570271;0.8963914996741823;0.06907845305230205;0.06296495420535829;1.0989866626915137;9.998764298037372;0.9099445792721111;-0.08901098165747671;1.0454367415031387;0.9999093835483047;0.9141980475426208;1.0000459447380055
44.093487;1.0965643204248499;0.9831332720002202;0.8963909869094903;0.06908176332450891;0.06296804706096837;1.0989881307931968;9.998764190389759;0.9099440096906165;-0.08901398097668661;1.0454362655979663;0.9999115195094016;0.9141977687520237;1.0000457295330087
44.103487;1.096566760604632;0.9831353046474295;0.8963904168085044;0.06908488769104916;0.06297092022695841;1.0989895738784954;9.998764766701576;0.9099444039000322;-0.08901798029689073;1.0454358285966172;0.9999137281070494;0.9141985402476982;1.0000455102598076
44.113487;1.096568211796666;0.9831363892517676;0.8963897566918712;0.06908817540792661;0.06297400293298072;1.0989909880338875;9.998766015200037;0.9099447611218909;-0.08902097961681735;1.0454354251204623;0.9999160132274513;0.9141991642894274;1.0000452840740601
44.123487;1.096569640101478;0.9831374045482603;0.8963890183662426;0.06909145087080178;0.06297707981579108;1.0989933720804408;9.998767937792303;0.9099450806457527;-0.08902397893498115;1.0454350508189854;0.9999183746808249;0.9141997327647364;1.0000450479399277
44.133487;1.0965710483887021;0.9831378684166954;0.8963877600071941;0.06909647714676052;0.06298175854435181;1.0989947261482136;9.998770547999483;0.9099453617230184;-0.0890269782497497;1.0454347044979424;0.9999208080504225;0.9142002424739588;1.0000447983420389
44.143487;1.0965724404669044;0.9831387421434303;0.8963868544569378;0.0690997262563458;0.06298482289271659;1.0989960501601317;9.99877386471236;0.9099456027922027;-0.08902997755952505;1.0454343882939683;0.99992330541182;0.9142006922193207;1.0000445321498415
44.153487;1.0965747845377367;0.9831404260847032;0.8963858746116141;0.06910278642817452;0.06298766591414005;1.0989973426826019;9.998777906349238;0.9099458011385962;-0.0890339768628762;1.0454341051233151;0.9999258565850792;0.9142011801864093;1.000044248200865
44.163487;1.0965761527443898;0.98314115598227;0.8963847858154532;0.0691060071798311;0.06299071746289286;1.0989986003738559;9.998782691926253;0.9099459532069658;-0.08903697615857561;1.045433856690704;0.9999284502860086;0.9142015146714249;1.0000439472407094
44.173487;1.096577509583069;0.9831418103695297;0.8963835975746323;0.06910921339968999;0.06299376272880758;1.0990008178970267;9.998788247554092;0.9099460553238096;-0.08903997544557317;1.0454336440702858;0.9999310747954474;0.9142017985532309;1.0000436307740836
44.183487;1.0965788529552507;0.9831423867284659;0.8963823027579512;0.06911240504313253;0.06299680181103606;1.099001988563715;9.998794605099635;0.9099461048251182;-0.08904297472303647;1.045433468606041;0.9999337183247723;0.9142020390538335;1.0000433011908576
44.193487;1.0965801799553143;0.9831424038546263;0.896380454927911;0.06911734583478288;0.0630014428865232;1.099003105425621;9.998801788106011;0.9099461007968606;-0.08904597399075609;1.0454333308458097;0.999936368891167;0.914202243715869;1.0000429626810954
44.203487;1.0965824527061476;0.9831437061614812;0.8963789378767434;0.0691203335020507;0.06300425533904254;1.0990041619112785;9.998809800862835;0.9099460439345832;-0.08904997324968245;1.0454332289770178;0.9999390142480616;0.9142025170005538;1.0000426212734077
44.213487;1.0965837389047346;0.9831422896329745;0.896375668295782;0.06912300094968492;0.06300683912758778;1.0990061519374927;9.99881863705554;0.9099459360376274;-0.08905297250183179;1.045433159258941;0.9999416427950992;0.9142026708581008;1.0000422840638516
44.223487;1.096584999993738;0.9831425671017721;0.8963738713341046;0.0691261347766433;0.06300985644430691;1.0990070698230474;9.998828299750798;0.9099457791139641;-0.08905597174950279;1.0454331177679006;0.999944244957121;0.9142028095598027;1.000041957974683
44.233487;1.0965862325058653;0.9831427794922961;0.8963719339064576;0.06912925437351221;0.06301286954168474;1.0990079106934025;9.998838806070353;0.9099455744086556;-0.08905897099451594;1.0454331012094367;0.999946813898483;0.9142029404231703;1.0000416485131907
44.243487;1.0965874341764392;0.983142932087037;0.8963698526192199;0.06913235986890001;0.06301587879972996;1.0990086713025091;9.998850171735738;0.9099453222672615;-0.08906197023803723;1.0454331063062061;0.9999493452841025;0.9142030716383437;1.0000413595097162
44.253487;1.0965886037704746;0.9831425510762329;0.8963671881044866;0.06913721518401743;0.06302049243603065;1.0990093496730715;9.998862398713252;0.9099450222540356;-0.08906496948090206;1.0454331290902175;0.9999518364072597;0.9142032127918316;1.000041093494528
44.263487;1.0965907039841742;0.9831434880868323;0.8963648328320871;0.06914011827758781;0.06302327970077459;1.0990109438312838;9.998875474567724;0.9099446731213449;-0.08906796872387966;1.0454331650329187;0.9999542854636478;0.9142033748590599;1.0000408519198136
44.273487;1.0965918016694594;0.983143508756946;0.8963623202141364;0.06914318300477793;0.06302627862008259;1.099011451390451;9.998889371001846;0.9099442735111607;-0.08907196796768593;1.045433209219665;0.9999566913878278;0.9142036667723495;1.0000406352868343
44.283487;1.0965928579562665;0.9831435014702352;0.8963596683100234;0.06914623491232859;0.06302927462984398;1.0990118701012537;9.99890404121047;0.9099438230677577;-0.08907496721309943;1.0454332564515476;0.9999590534888491;0.914203904751717;1.0000404432814605
44.293487;1.0965938693124622;0.9831434713162497;0.8963568816556837;0.06914927456916656;0.06303226809756407;1.0990121986184627;9.998919426189566;0.9099433224240694;-0.08907796646118173;1.0454333017694948;0.9999613708046386;0.9142041965674642;1.0000402753073991
44.303487;1.0965948318070085;0.9831434226741523;0.8963539665537068;0.06915230260188253;0.0630352594240228;1.0990124371551127;9.998935466194423;0.9099427715928287;-0.08908096571335361;1.0454333400503664;0.9999636419284735;0.914204551774722;1.0000401309282723
44.313487;1.0965967065357967;0.9831437601696084;0.8963505075920688;0.0691569084798275;0.0630396421815163;1.0990135879313683;9.998952103660084;0.9099421681357683;-0.08908396497124085;1.045433364635643;0.9999658651288731;0.9142049782279974;1.0000400095071513
44.323487;1.096597561904907;0.9831436856816906;0.8963473597350273;0.06915991512392691;0.06304263060299174;1.0990136548957288;9.998969276101832;0.9099415066582144;-0.08908696423644576;1.0454333676249927;0.9999680388886648;0.9142054805042226;1.0000399102630917
44.333487;1.0965983633746914;0.9831436016843874;0.8963441089999823;0.06916291199247472;0.06304561824708677;1.0990136426454493;9.998986913666267;0.90994077962655;-0.08908996351048183;1.045433341913129;0.9999701631194546;0.9142060592554525;1.0000398332969997
44.343487;1.0965991140255165;0.9831435089789281;0.896340764832413;0.06916589972455556;0.06304860540829094;1.0990135553589746;9.99900494499188;0.9099399783977091;-0.08909296279460892;1.0454332824094605;0.9999722397230848;0.9142067124398917;1.0000397805763774
44.353487;1.096599818739061;0.9831434085370253;0.8963373365758354;0.06916887902273829;0.06305159223915026;1.0990133959872543;9.99902329669633;0.9099390937916266;-0.08909696208938357;1.0454331860835289;0.9999742717563765;0.9142075345083623;1.0000397562259586
44.363487;1.0966004836200685;0.9831433024373386;0.8963338332867697;0.06917185066754312;0.06305457883322638;1.0990141661759962;9.99904188329047;0.909938116495105;-0.08909996139448102;1.0454330517860373;0.9999762621594384;0.914208327404395;1.0000397661030676
44.373487;1.0966011159103652;0.9831431934254037;0.8963302638710581;0.06917481552004666;0.06305756523194322;1.0990138680794328;9.999060602430294;0.9099370376412995;-0.0891029607091357;1.045432879702386;0.9999782129115248;0.9142091857704118;1.0000398173171996
44.383487;1.0966026885572897;0.983143965582871;0.8963266522120452;0.06917759964947129;0.06306033645915712;1.099013506817225;9.999079345875908;0.9099358495592981;-0.08910596003276604;1.0454326703897263;0.9999801248998508;0.914210107930137;1.0000399178810715
44.393487;1.0966032789453073;0.9831433785283878;0.896322538149456;0.06918231743637301;0.06306493006045526;1.099013090029205;9.999098018222751;0.9099345464551691;-0.08910895936522906;1.0454324240459232;0.9999819982168137;0.9142110941915349;1.0000400754186132
44.403487;1.0966038559873403;0.9831432781378017;0.8963188214523284;0.0691852674104185;0.06306791489934944;1.099012624792879;9.999116545746674;0.9099331248042198;-0.08911195870674585;1.0454321403259286;0.9999838323802476;0.914212146945287;1.0000402951536946
44.413487;1.096604421948145;0.9831431853253993;0.8963150724482473;0.06918821413034486;0.06307089885873907;1.0990131162439292;9.999134867504804;0.909931583660065;-0.0891149580578841;1.045431818480474;0.9999856263992867;0.9142132689194238;1.0000405794576028
44.423487;1.0966049789998251;0.9831430990283173;0.8963113003946931;0.0691911583792005;0.06307388188754776;1.0990125688226275;9.999152919608328;0.9099299246420403;-0.08911795741960445;1.0454314580099877;0.9999873790625683;0.9142144602164951;1.000040929497263
44.433487;1.0966055299501236;0.9831430157974221;0.89630751540522;0.06919410092056762;0.06307686395263457;1.0990119874042812;9.999170628249686;0.9099281511102515;-0.0891209567931434;1.045431059387739;0.9999890897242151;0.9142157165652244;1.0000413468179112
44.443487;1.0966070432067012;0.9831438123563884;0.8963037438906201;0.069196867633056;0.06307963016544785;1.0990113773196692;9.99918791460899;0.909926267281061;-0.08912395617973533;1.0454306237312503;0.9999907586897109;0.9142170297403286;1.000041833226325
44.453487;1.0966075928855588;0.983143721703301;0.8962999668852382;0.06919980883402368;0.06308261031325875;1.099010744442121;9.999204703402523;0.9099242783836659;-0.08912695558040164;1.0454301518535334;0.9999923863557343;0.9142183891050937;1.000042389460397
44.463487;1.096608146133308;0.9831436222653178;0.8962962087990727;0.06920275034657904;0.06308558954584963;1.0990110959379655;9.999220926459921;0.9099221916563532;-0.08913095499593261;1.0454296437068176;0.9999939722477633;0.9142198811447143;1.0000430142153638
44.473487;1.0966087028793532;0.9831435126896683;0.8962924769137165;0.06920569288583642;0.06308856783306335;1.099010440498827;9.99923652676072;0.9099200166439657;-0.08913395442686803;1.0454290985317338;0.9999955153387327;0.9142213010061686;1.000043704372971
44.483487;1.0966092605615718;0.9831429115856527;0.8962883400117071;0.069210400894108;0.06309315311522092;1.0990097871581308;9.999251471727785;0.9099177638835244;-0.0891369538733195;1.04542851559765;0.9999970150710954;0.9142227368745449;1.0000444562275976
44.493487;1.0966098140627594;0.9831427792198179;0.8962846818633544;0.06921334742584795;0.0630961292959504;1.0990091436284488;9.999265763564068;0.9099154434770635;-0.08913995333489298;1.045427894878091;0.9999984716935849;0.9142241788489747;1.0000452670310767
44.503487;1.0966103561944227;0.9831426330642508;0.896281069942452;0.06921629673901941;0.06309910430247453;1.0990085157216454;9.999279432775316;0.9099130652189521;-0.08914295281091662;1.0454272371801798;0.9999998855368731;0.9142256172278304;1.000046135276769
44.513487;1.0966118439721784;0.9831433530667066;0.8962775226507922;0.06921907449643536;0.06310186313660693;1.0990079083069462;9.999292524212365;0.9099106395268122;-0.08914595230062229;1.0454265434767132;1.0000012560175278;0.9142270437793691;1.0000470593251622
44.523487;1.096612340726521;0.9831431765776627;0.8962740117729789;0.06922203074365187;0.06310483540970283;1.0990083266989243;9.999305092061608;0.9099081774514303;-0.0891489518030715;1.0454258128748042;1.0000025813365103;0.9142284511977701;1.000048036420577
44.533487;1.0966128057210447;0.9831429861939437;0.8962705547560199;0.06922499104934234;0.06310780613985521;1.0990077771593043;9.999317200279492;0.9099056896670225;-0.08915195131721869;1.0454250405957113;1.000003858865246;0.9142298320035649;1.000049062534047
44.543487;1.0966132351475786;0.983142783564273;0.8962671540316777;0.06922795580041027;0.0631107752173125;1.0990072657728338;9.999328915004172;0.9099041858182896;-0.08915495084220493;1.0454242189715846;1.000005086040772;0.9142321735631728;1.0000501321618271
44.553487;1.0966136266532145;0.9831425702064421;0.8962638106496232;0.06923092540233239;0.06311374248145084;1.0990067971426665;9.999340297401245;0.9099016745910944;-0.08915795037737019;1.0454233406063893;1.0000062616235634;0.9142334772295493;1.0000512389095715
44.563487;1.096613979151208;0.983142347558919;0.8962605237203571;0.0692339002199636;0.06311670775618171;1.099006375376562;9.999351404324443;0.9098991634930341;-0.08916094992193199;1.0454224002281574;1.000007386090557;0.9142347296026211;1.0000523770384564
44.573487;1.0966142930144962;0.9831421172776658;0.8962572911857236;0.06923688054153726;0.06311967090758719;1.0990060053949484;9.99936228199854;0.90989665795091;-0.08916394947489553;1.0454213947804174;1.0000084609770405;0.9142359214950689;1.0000535426189936
44.583487;1.0966155351252775;0.9831427625996173;0.8962541252324399;0.06923969183455171;0.06312241694341968;1.099006691444879;9.999372950977268;0.9098941608411553;-0.08916694903528945;1.0454203231621304;1.0000094883574941;0.9142370432306869;1.000054733348594
44.593487;1.096615779793627;0.9831425231859955;0.8962509916687971;0.06924268390335833;0.06312537542160404;1.0990064345661406;9.999383399020047;0.9098916734092036;-0.08916994860234356;1.0454191861259536;1.0000104704851014;0.9142380849736955;1.0000559480144382
44.603487;1.0966159975007574;0.9831418034826137;0.8962474633084049;0.06924744590849428;0.06312993923753184;1.0990062322628462;9.999393591177201;0.9098891968683598;-0.08917294817545293;1.0454179859996615;1.0000114092815848;0.9142390376670513;1.0000571871374353
44.613487;1.0966161949185145;0.9831415711701106;0.8962444135561464;0.0692504504374479;0.06313289209113568;1.0990060807537547;9.999403492133151;0.9098867334794442;-0.08917594775393935;1.0454167258850748;1.000012305803242;0.9142398937549641;1.0000584528451655
44.623487;1.0966163791432055;0.983141353998634;0.896241402502274;0.06925346149918542;0.06313584173420278;1.0990059769086917;9.999413086009083;0.9098842864601985;-0.08917894733679849;1.0454154085488463;1.0000131597545898;0.9142406466049245;1.000059746523684
44.633487;1.0966165581069884;0.9831411615271699;0.8962384303612568;0.06925647932961371;0.06313878789164612;1.0990059175965916;9.999422377803596;0.9098818591038306;-0.08918194692279045;1.045414035699919;1.00001396892502;0.9142412898675991;1.0000610674497348
44.643487;1.0966167403660088;0.9831410034529496;0.8962354990223643;0.06925950407549096;0.06314173024304455;1.0990068983226593;9.999431378797292;0.9098794538070323;-0.08918494651082896;1.045412608419642;1.000014728267988;0.9142418180804389;1.0000624135540792
44.653487;1.0966169338344456;0.9831408888859331;0.8962326111076955;0.06926253582185989;0.06314466844937301;1.099006913553973;9.999440095985427;0.9098770709784995;-0.08918794610023882;1.0454111281802243;1.000015430073734;0.9142422271121988;1.0000637824241445
44.663487;1.0966181105439352;0.9831417066726559;0.8962297844083429;0.06926539988359205;0.06314738735524159;1.0990069584325564;9.999448531360994;0.9098747086204575;-0.08919094569077415;1.0454095969307662;1.0000160664819817;0.9142425130608648;1.0000651722833525
44.673487;1.096618348588669;0.9831416988604357;0.8962269909689116;0.06926844581377496;0.06315031649361894;1.0990070300233312;9.999456681052372;0.9098723633833664;-0.08919394528273338;1.045408016475024;1.0000166316864993;0.9142426709659698;1.0000665829428896
44.683487;1.0966186217418963;0.9831417485209472;0.8962242477684201;0.069271498844247;0.0631532408889253;1.0990071262882446;9.999464531343008;0.9098700319103382;-0.08919694487714835;1.0454063883005706;1.0000171217447564;0.9142426948332683;1.0000680161161304
44.693487;1.0966189400257895;0.9831418554455121;0.8962215564116768;0.06927455897126679;0.06315616044404444;1.0990072447766384;9.999472052001293;0.9098677115018861;-0.08919994447568064;1.045404713664098;1.000017533460509;0.9142425782592709;1.000069474423965
44.703487;1.0966193131767672;0.9831420185997728;0.8962189189080623;0.06927762623970662;0.0631590750217071;1.0990073842381236;9.999479190517203;0.9098654006138577;-0.08920294408038733;1.0454029934267473;1.000017863583637;0.9142423148062321;1.0000709592292085
44.713487;1.0966197496498344;0.9831422368279465;0.8962163383279775;0.06928070074289987;0.06316198444262935;1.0990085464214914;9.999485878493756;0.9098630993328353;-0.08920594369368075;1.0454012279150104;1.0000181087988538;0.9142418984998402;1.0000724697563308
44.723487;1.0966202574862414;0.9831425097698525;0.8962138186886082;0.0692837825944483;0.06316488852160991;1.0990087347046096;9.999492049584823;0.90986080911211;-0.08920894331830446;1.0453994169291247;1.0000182662739283;0.9142413248775257;1.0000740045343723
44.733487;1.0966208453911508;0.9831428386830504;0.8962113642411257;0.06928687188756502;0.06316778711977118;1.0990089519741895;9.999497652672208;0.9098585314957706;-0.08921194295727168;1.0453975593965694;1.0000183336608899;0.9142405919690476;1.000075562588918
44.743487;1.0966215227641667;0.9831432262921579;0.8962089787401621;0.06928996865543331;0.06317068015187213;1.0990092003721974;9.999502650284368;0.9098562666586631;-0.08921494261387454;1.0453956529416992;1.0000183089941805;0.9142396999387606;1.000077143182528
44.753487;1.0966232645610048;0.9831445570930936;0.8962066801749777;0.06929289812536743;0.0631733527061348;1.09900948181596;9.999507009149534;0.9098540130145012;-0.08921794229157451;1.0453936943915914;1.000018190877941;0.9142386495843549;1.000078745641525
44.763487;1.0966241521952829;0.9831450713251609;0.8962044403549289;0.06929600961607994;0.06317623451042549;1.0990097982554308;9.999510694565469;0.9098517680775502;-0.08922094199374954;1.0453916810695583;1.000017977513828;0.9142374414706516;1.0000803703417767
44.773487;1.0966251613526237;0.9831474173868436;0.8962038836146882;0.06929960888229668;0.06317954904985533;1.0990101520485935;9.999513669113917;0.9098495290333433;-0.0892239417235708;1.0453896119044677;1.0000176649172041;0.914236076363989;1.0000820199699605
44.783487;1.096626300922193;0.9831480717082617;0.8962017931784255;0.06930273423096932;0.06318241991744669;1.099011546347117;9.999515891535335;0.9098482920994602;-0.08922694148407671;1.0453874881572462;1.0000172467564112;0.914235551359233;1.0000836993059294
44.793487;1.0966275773356224;0.9831488017906738;0.8961997738997637;0.0693058660975264;0.06318528540782953;1.099011985729933;9.999517319767497;0.9098460524095923;-0.08922994127820971;1.045385313764179;1.0000167161150515;0.9142338794866767;1.0000854139614248
44.803487;1.0966289956442619;0.9831496094448942;0.8961978212991262;0.069309004211194;0.06318814563960456;1.0990124768452767;9.999517923234825;0.9098438055144319;-0.08923294110861864;1.0453830944763762;1.000016067215066;0.9142320611072319;1.0000871698688012
44.813487;1.096630560162858;0.9831504947204229;0.8961959316196687;0.06931214831680223;0.06319100096436377;1.0990130272673688;9.999517696245233;0.909841548867268;-0.08923494097743345;1.0453808360094328;1.00001529595094;0.9142300055812415;1.000088973300289
44.823487;1.0966322742090882;0.9831514563556794;0.8961941028727263;0.06931529813022594;0.0631938519589619;1.0990136429343351;9.999516659623325;0.9098392823987683;-0.08923794088610801;1.0453785428786324;1.0000143996562065;0.9142279172338751;1.0000908305529854
44.833487;1.096634139901242;0.983152491527576;0.8961923343818813;0.06931845329567901;0.06319669930986531;1.0990143267008257;9.999514851288286;0.909837008310901;-0.08924094083510405;1.0453762186910054;1.0000133771225685;0.9142257095902346;1.00009274777812
44.843487;1.0966361579687172;0.983153596165557;0.896190626120407;0.06932161345810349;0.06319954372082084;1.099015078719278;9.999512316481;0.9098347298869768;-0.08924394082376685;1.0453738671799535;1.0000122293130775;0.9142233954527448;1.0000947312937425
44.853487;1.096638327697666;0.9831547656015277;0.8961889780886394;0.06932477838911548;0.0632023858253222;1.0990158979474165;9.999509104130505;0.9098324503944458;-0.08924694085071964;1.0453714924870983;1.0000109597876257;0.9142209892085347;1.0000967876193176
44.863487;1.0966416126805447;0.9831568754635797;0.8961874048770178;0.06932777333604931;0.06320501126407649;1.0990177838702846;9.999505268428779;0.9098301730651014;-0.08924994091417035;1.0453690985564519;1.0000095740439372;0.9142185068267674;1.0000989224759884
44.873487;1.0966440826801473;0.9831581556705962;0.8961858750771828;0.06933094770605597;0.06320785010287833;1.0990187370124107;9.999500871761239;0.9098279012488928;-0.08925294101185538;1.0453666892132967;1.0000080786721488;0.9142159652403063;1.0001011392553885
44.883487;1.0966467026675881;0.9831594793451223;0.8961844025251169;0.0693341268665071;0.06321068775379798;1.0990197583617611;9.99949598288728;0.9098256380283555;-0.08925594114117325;1.045364269155819;1.0000064810248146;0.9142133811447359;1.0001034390749386
44.893487;1.0966494730338674;0.9831608389349223;0.8961829860363325;0.06933731101632883;0.06321352434017087;1.0990208491170952;9.999490668674667;0.9098233856165094;-0.08925894129946617;1.0453618447148412;1.0000047890131474;0.9142107703211749;1.000105823092218
44.903487;1.0966523934436123;0.9831622281871469;0.8961816247327332;0.06934050064966703;0.06321635977916414;1.0990220105851904;9.999484986443921;0.9098211447751382;-0.08926194148391715;1.045359423891756;1.0000030112926612;0.9142081475831556;1.000108293952686
44.913487;1.096655462775815;0.983163642253089;0.8961803172893595;0.06934369660152193;0.06321919382048184;1.0990232438514977;9.999478982143389;0.9098189146299605;-0.08926494169127042;1.0453570157247831;1.000001157967697;0.9142055261335791;1.0001108548110713
44.923487;1.0966586807546561;0.9831650778943453;0.8961790606680479;0.06934689991080198;0.06322202615092172;1.0990245494051198;9.999472693882138;0.9098166934803583;-0.08926794191805977;1.0453546287574673;0.9999992405381614;0.9142029166676375;1.0001135081452774
44.933487;1.0966620491445838;0.9831665334044998;0.896177850188438;0.06935011155501516;0.06322485647451717;1.0990259264282807;9.999466159792124;0.9098154803059196;-0.08926994216138327;1.045352268869095;0.9999972707094541;0.9142012248288792;1.0001162552839888
44.943487;1.0966655712854245;0.9831680079654702;0.8961766810135547;0.06935333221898193;0.06322768458848084;1.099028372384372;9.999459425027474;0.9098132754424149;-0.08927294241953461;1.0453499378829432;0.9999952593597605;0.9141986614173183;1.0001190965255882
44.953487;1.09666925184598;0.9831695007528013;0.8961755491095522;0.0693565622612401;0.06323051044077796;1.0990298833652785;9.999452541596286;0.9098110800730342;-0.08927594269213722;1.0453476340123549;0.999993216730985;0.9141961287876338;1.0001220324564455
44.963487;1.0966730970950194;0.9831710103488208;0.896174450791131;0.06935980183294782;0.06323333415561287;1.0990314542094792;9.999445567837784;0.9098088962107483;-0.08927894297992732;1.0453453539313877;0.9999911532489224;0.9141936313234347;1.0001250653903764
44.973487;1.0966771140145204;0.9831725346520913;0.896173382197671;0.06936305097019543;0.0632361560696313;1.0990330782923383;9.999438570178443;0.9098067274081808;-0.08928194328407205;1.0453430950126346;0.9999890794962111;0.9141911725279181;1.0001281990744468
44.983487;1.0966822735727941;0.9831749518666301;0.8961723553524504;0.06936613498397602;0.06323876188354664;1.0990347475892424;9.999431615090984;0.909804578960454;-0.08928494360547608;1.0453408560127764;0.999987005799533;0.9141887536454839;1.000131437444243
44.993487;1.096686650916012;0.9831764941978685;0.896171338660098;0.06936940309814701;0.06324158196780863;1.0990364526759941;9.999424755505194;0.9098024574063962;-0.08928794394481739;1.0453386364662178;0.999984941939637;0.9141863727727396;1.0001347843041124
45.003487;1.0966912147528922;0.9831780354825389;0.896170347214674;0.06937268052934757;0.06324440222337657;1.0990381831183724;9.999418025787817;0.9098003697514441;-0.08929094430280232;1.0453364355270751;0.9999828956841554;0.9141840254985701;1.0001382438035655
45.013487;1.096695968678381;0.9831778025602025;0.896167772792166;0.06937548636596924;0.06324678515434956;1.0990399291216406;9.999411443809334;0.9097983223728945;-0.08929294468001729;1.045334249954518;0.9999808714701539;0.9141816087748886;1.0001418204632266
45.023487;1.0967009162639274;0.9831793131368557;0.8961668311084691;0.06937878181657015;0.06324960790992332;1.099041683031358;9.999405013816418;0.9097963192554059;-0.08929594507670692;1.0453320728205133;0.9999788717435525;0.9141793122998009;1.000145518254453
45.033487;1.0967060613825155;0.98318079379441;0.8961659146018305;0.06938208597079379;0.06325243279333927;1.0990444390661802;9.999398729339742;0.9097943605478152;-0.08929894549275133;1.0453298949124306;0.9999768993235263;0.9141770321519626;1.000149339384922
45.043487;1.09671140780928;0.9831822362554703;0.8961650248421329;0.06938539858189033;0.06325526021866379;1.0990461918296333;9.99939258285033;0.9097924433424944;-0.08930194592777536;1.0453277070613811;0.9999749579808892;0.9141747609805332;1.0001532837602776
45.053487;1.0967169580731577;0.9831836335051122;0.8961641640116644;0.06938871934021115;0.06325809051028525;1.0990479350982076;9.999386581550887;0.9097915635849373;-0.08930494638121592;1.045325500831247;0.9999730514543271;0.9141734852512604;1.0001573493167941
45.063487;1.09672271252432;0.983184979203706;0.8961633339841165;0.06939204792579733;0.0632609239530878;1.0990496619576473;9.999380748395572;0.9097897162216095;-0.08930794685223477;1.0453232680246847;0.9999711828885721;0.9141712048109963;1.000161532260561
45.073487;1.0967286685808764;0.9831862676762594;0.8961625355404257;0.06939538399613371;0.06326376083124058;1.0990513658448218;9.999375105267804;0.9097878946713983;-0.08931094733970865;1.0453210002966067;0.9999693556250503;0.9141689056280767;1.000165826766854
45.083487;1.0967348206873573;0.9831874939447361;0.8961617680558803;0.06939872714978551;0.06326660146815423;1.0990530416386068;9.999369663612816;0.9097860918593568;-0.089312947842336;1.0453186890009227;0.9999675742030909;0.9141664831285469;1.0001702249439626
45.093487;1.0967411613708193;0.9831886532092338;0.8961610296972312;0.06940207693938379;0.06326944623609213;1.099054686444646;9.999364426617918;0.9097843010617047;-0.08931594835864892;1.0453163255609847;0.9999658442408256;0.9141641293727439;1.0001747170394821
45.103487;1.096747682897152;0.9831897415383561;0.8961603176463767;0.06940543287999046;0.06327229548709752;1.0990562991870847;9.99935938823809;0.9097825153274265;-0.08931894888710033;1.0453139026673026;0.9999641716958254;0.9141617465002632;1.000179291519306
45.113487;1.096754379091956;0.9831907571479622;0.896159628114831;0.06940879442698596;0.0632751494933935;1.0990578794908454;9.999354530602087;0.909780727515067;-0.08932194942619644;1.0453114154597758;0.9999625622697296;0.9141593362500549;1.000183935412192
45.123487;1.0967612454716462;0.9831916999864339;0.8961589570278743;0.06941216094373923;0.06327800849774139;1.0990594276142673;9.999349827856248;0.9097789317202515;-0.08932494997451212;1.0453088619412827;0.9999610203331378;0.9141569014091986;1.0001886346990847
45.133487;1.0967692420095183;0.9831939325863955;0.8961587548118337;0.06941359320764386;0.06327904990643168;1.0990609452245919;9.999345256780147;0.9097771246055661;-0.08932695053082829;1.0453062430898405;0.9999595474918324;0.9141543477852923;1.000193374234671
45.143487;1.0967764327259408;0.9831947310324698;0.8961581134154044;0.06941696737274211;0.06328191964420143;1.0990634360553495;9.999340807233168;0.9097753060098024;-0.08932995109427287;1.045303562667924;0.9999581421728662;0.9141518748068647;1.000198137814144
45.153487;1.0967837755097025;0.9831954568600486;0.89615748607158;0.06942034415382085;0.06328479495796353;1.0990649058744253;9.999336481327783;0.9097734790700344;-0.08933295166416369;1.0453008262648897;0.9999568002298332;0.9141493894785462;1.0002029088322402
45.163487;1.0967912635368688;0.9831961091641046;0.896156872791024;0.06942372276973177;0.0632876758760016;1.0990663611706637;9.999332277914625;0.90977264932896;-0.089335952239889;1.0452980404289132;0.9999555158569376;0.9141478934524936;1.0002076707888177
45.173487;1.0967988894534049;0.9831966870312797;0.8961562733835045;0.06942710243277614;0.06329056242799444;1.0990678076173075;9.999328174061727;0.9097708228624005;-0.08933895282097967;1.0452952120695;0.9999542828565605;0.9141454053718578;1.0002124071594647
45.183487;1.0968066449668308;0.9831971893481865;0.8961556870094008;0.069430482364053;0.06329345464564515;1.0990692498781092;9.999324118760672;0.9097690047649616;-0.08934195340689494;1.0452923475125484;0.9999530955010357;0.9141429315434206;1.0002171014546102
45.193487;1.096814520713891;0.9831976149095709;0.8961551121624187;0.06943386185336738;0.06329635253755632;1.0990706925112386;9.999320043984547;0.9097671988363998;-0.08934395399648666;1.0452894520399423;0.9999519482878986;0.9141403853127794;1.000221737999255
45.203487;1.0968225054873444;0.983197963095935;0.8961545480178847;0.06943724029321124;0.06329925616131742;1.0990721405779467;9.999315884962948;0.909765408281493;-0.08934695458776001;1.045286530113853;0.9999508356619686;0.9141379719793282;1.0002263019823023
45.213487;1.0968305860397238;0.9831982338875909;0.8961539954011586;0.06944061721090641;0.06330216572958719;1.0990735989213742;9.999311589633814;0.9097636365140099;-0.08934995517824457;1.0452835848808624;0.9999497523099962;0.9141356027015308;1.0002307785887221
45.223487;1.0968387483221929;0.9831984268206231;0.8961534560191355;0.06944399233451959;0.06330508158240616;1.0990750705772137;9.999307114161377;0.9097618873688176;-0.08935295576554259;1.0452806171208684;0.9999486932458281;0.9141332852370955;1.0002351531667255
45.233487;1.0968469786895316;0.9831985407062287;0.8961529319680102;0.06944736562978505;0.06330800403810752;1.0990765561416158;9.999302424255928;0.9097601650938704;-0.08935495634758221;1.0452776256427814;0.9999476538489147;0.9141309276023893;1.0002394121248332
45.243487;1.0968552645366718;0.9831985746677752;0.8961524264575462;0.06945073724799848;0.06331093328896029;1.0990780551338086;9.999297499085063;0.9097584746598153;-0.08935795692254003;1.045274609113473;0.9999466304055261;0.9141287291343151;1.0002435432772268
45.253487;1.0968635947687506;0.9831990093237725;0.8961523821306626;0.06945234354472148;0.06331226140512368;1.0990795676615437;9.99929232715604;0.9097578222726377;-0.08936095748866739;1.0452715675156548;0.9999456204437648;0.9141275902972594;1.0002475356967229
45.263487;1.0968719592957719;0.9831988832205094;0.8961519271290135;0.06945571263451966;0.06331520450000078;1.0990810946484482;9.999286907881233;0.9097562158638526;-0.08936395804437135;1.045268503016434;0.999944622667148;0.914125523570997;1.0002513793520713
45.273487;1.096880347815896;0.983198675980105;0.8961515035159875;0.06945908094792386;0.06331815466504222;1.099083637706805;9.999281255842659;0.9097546655754093;-0.08936695858844106;1.0452654206407734;0.9999436369669655;0.914123527098421;1.000255065320959
45.283487;1.096888749234163;0.983198384578667;0.8961511136647121;0.06946244879156632;0.06332111208658434;1.0990851997617244;9.999275392768741;0.9097531832117447;-0.08936895912003616;1.0452623278306263;0.9999426639863451;0.9141215062108131;1.0002585860537547
45.293487;1.0968971515343506;0.9831980042638613;0.8961507579798575;0.06946581648494529;0.06332407700395234;1.099086785580156;9.999269341495276;0.9097517802892026;-0.08937195963873233;1.0452592324210006;0.9999417041057858;0.914119659880049;1.0002619343195414
45.303487;1.0969055419773435;0.9831975301358634;0.8961504351142533;0.06946918438283481;0.06332704960856238;1.0990884013159292;9.999263130346966;0.9097504667452532;-0.08937496014480402;1.0452561411721892;0.999940757489827;0.9141178936365596;1.0002651023267024
45.313487;1.0969139077258814;0.9831969588133268;0.8961501430875307;0.06947255281708692;0.06333002990452113;1.099090053098168;9.999256793081328;0.9097492509864886;-0.0893779606392216;1.0452530609940205;0.9999398256516171;0.9141162092827193;1.0002680826577275
45.323487;1.0969222358842214;0.9831962890023238;0.8961498806055411;0.06947592202464713;0.06333301767187163;1.0990917452349547;9.999250362142458;0.9097481399577515;-0.08937996112328696;1.0452500011987456;0.9999389122213469;0.9141145086320064;1.000270869801714
45.333487;1.096930512976791;0.9831955210094613;0.8961496477069103;0.06947929211063794;0.06333601261074515;1.0990934790903195;9.999243862253099;0.9097471393745676;-0.0893829615983978;1.0452469739949874;0.9999380221518551;0.9141129854221938;1.0002734604329944
45.343487;1.0969387245872124;0.9831951358531628;0.8961498836041671;0.06948089912642307;0.06333740648757807;1.0990952532206328;9.999237311233124;0.9097472546698331;-0.08938596206605201;1.0452439933176396;0.9999371609022989;0.9141125350766467;1.0002758524000024
45.353487;1.0969468550812886;0.9831941708962305;0.8961497129214795;0.06948427078929013;0.0633404152383117;1.0990970639455946;9.99923073151289;0.9097464914078058;-0.0893889625279059;1.0452410734545026;0.999936333534581;0.9141111649224819;1.0002780441467092
45.363487;1.0969548871993267;0.983193105039695;0.8961495745311819;0.06948764310432026;0.06334343074263948;1.099098905553511;9.999224157951357;0.909745854374105;-0.08939096298584676;1.0452382280221537;0.9999355432783708;0.914109769109804;1.0002800347655962
45.373487;1.0969628018398427;0.9831919379802109;0.896149468558901;0.06949101604959963;0.06334645284821191;1.0991007703643967;9.99921763176699;0.9097453466658262;-0.08939396344204291;1.0452354694284625;0.9999347904213283;0.9141085389782873;1.000281823524641
45.383487;1.0969705792972904;0.9831906709381621;0.8961493949492675;0.06949438962056635;0.06334948134273613;1.0991026490519626;9.999211191440928;0.9097449695461802;-0.089396963898856;1.0452328088245364;0.9999340715665785;0.9141073725724679;1.0002834096818864
45.393487;1.0969782013089096;0.983189305424057;0.896149354146767;0.06949776380575887;0.06335251595024805;1.0991045314048322;9.999204871354232;0.9097447224640546;-0.0893999643587681;1.0452302556510882;0.9999333793581711;0.9141062659915373;1.000284793161587
45.403487;1.0969866164470146;0.9831887244360568;0.8961493626507141;0.06950096405883563;0.0633553414964769;1.0991064072380126;9.99919870648288;0.9097446033580555;-0.08940196482460756;1.0452278167311;0.9999327040346748;0.9141051172412832;1.0002859748565267
45.413487;1.0969938805491442;0.9831871671754958;0.896149392249035;0.0695043393606174;0.06335838719023745;1.0991082672662793;9.999192734936472;0.9097446092862886;-0.08940496529972897;1.0452254969764485;0.9999320366742332;0.9141041172380086;1.0002869567604709
45.423487;1.0970009461129873;0.9831859969461126;0.8961498996724313;0.06950595121041751;0.06335982971227426;1.0991101037324096;9.999187000741484;0.9097457363975604;-0.08940796578761347;1.045223301510381;0.9999313716339144;0.9141041579028705;1.0002877427930836
45.433487;1.0970078039374487;0.9831842527191925;0.8961500131406711;0.06950932742076166;0.06336288460937704;1.0991119100231543;9.999181561515222;0.9097459793103027;-0.08940996629121645;1.0452212360106876;0.9999307063484774;0.9141031442940255;1.0002883393102937
45.443487;1.0970144478067438;0.9831824162931064;0.896150175953602;0.06951270406416639;0.06336594334102998;1.0991136797984746;9.99917649035631;0.9097463314358741;-0.08941296681272064;1.0452193049196106;0.9999300395186389;0.9141022602937681;1.0002887544626085
45.453487;1.0970208735876283;0.9831804905698746;0.8961503920516277;0.06951608127607063;0.06336900535313271;1.0991154063920126;9.999171868959174;0.909746786426956;-0.08941596735374926;1.0452175100664085;0.9999293703562945;0.9141014026187774;1.0002889967471456
45.463487;1.0970270788142091;0.9831784792063505;0.8961506634805216;0.06951945936571499;0.06337207005474295;1.0991180821805693;9.999167780464038;0.9097473390536113;-0.08941896791572983;1.045215851028115;0.9999286995155334;0.914100567176161;1.000289073695477
45.473487;1.0970330623594113;0.9831763851580734;0.8961509905555219;0.06952283878117854;0.06337513684902311;1.0991196990742162;9.99916430585165;0.9097479851290171;-0.08942096850005717;1.0452143269224834;0.9999280291846318;0.9140996523337471;1.000288992077497
45.483487;1.097038823996104;0.9831742104176792;0.8961513719449546;0.06952622000614077;0.06337820515962875;1.0991212503936099;9.999161528158988;0.9097487214378509;-0.08942396910777778;1.0452129382702917;0.9999273615801152;0.9140988503536142;1.0002887591904783
45.493487;1.0970443644461918;0.9831724368776672;0.8961522430668525;0.06952783951230423;0.06337966644039533;1.09912273135979;9.999159540064866;0.9097495452834847;-0.08942696973901892;1.0452116875098263;0.9999266982929536;0.9140980611047483;1.0002883833034806
45.503487;1.0970496848736282;0.9831701040344484;0.8961527236324938;0.06953122549583865;0.06338273631562662;1.09912413761776;9.999158439538336;0.9097514532820572;-0.08942897039284772;1.0452105783853785;0.9999260410158769;0.9140981802418485;1.0002878733902805
45.513487;1.0970547855349524;0.9831676948106762;0.8961532467570535;0.06953461420959338;0.06338580642370092;1.0991254645262833;9.999158313734616;0.9097524407231635;-0.08943197106774566;1.0452096151880963;0.9999253923506076;0.9140974115453461;1.0002872395484927
45.523487;1.0970596652586202;0.9831652138400148;0.8961538059785943;0.06953800570265796;0.06338887644532745;1.0991267082364045;9.999159230207006;0.9097535023679497;-0.08943497176210057;1.0452088020608603;0.9999247561780773;0.9140966516877199;1.000286493500817
45.533487;1.0970643226934218;0.9831626672985067;0.896154394637826;0.06954139994042889;0.06339194605932047;1.099127866578691;9.999161247392287;0.9097546338885358;-0.08943697247426073;1.0452081422088513;0.9999241370155093;0.9140958036350515;1.0002856480144249
45.543487;1.097068758260562;0.9831600613152501;0.8961550069666346;0.06954479691668919;0.06339501496359416;1.099128937997877;9.999164429221;0.9097558326840385;-0.08943997320231661;1.045207637045956;0.9999235386465858;0.9140950660393861;1.0002847157615526
45.553487;1.0970729746087047;0.9831574020795096;0.8961556377961492;0.06954819678671079;0.06339808289413917;1.0991299200553402;9.99916884312472;0.9097570974440017;-0.08944297394409156;1.0452072858292936;0.999922963650307;0.9140943458486824;1.0002837082733371
45.563487;1.097076975565085;0.9831551776604067;0.8961567202063319;0.06954983602373417;0.06339954164332609;1.0991308101932487;9.99917454905641;0.9097584267236054;-0.08944497469730876;1.0452070864302103;0.9999224142427973;0.914093549938908;1.000282635228093
45.573487;1.0970807655520247;0.9831524352589007;0.8961573728572708;0.0695532431919325;0.06340260719989876;1.0991316074429793;9.999181591017178;0.9097608175352604;-0.08944797545962291;1.045207036572019;0.9999218931808873;0.9140938726320779;1.0002815043517315
45.583487;1.0970843493907068;0.9831496648332322;0.8961580296518155;0.06955665505890689;0.06340567157559246;1.0991323121291325;9.999189985524984;0.9097622651935593;-0.0894509762288578;1.0452071340636135;0.9999214036506775;0.914093228765912;1.000280321957126
45.593487;1.0970877313344025;0.9831468753621441;0.8961586866070899;0.06956007228443062;0.06340873482541945;1.0991329244096144;9.999199708325348;0.9097637642765837;-0.08945297700345564;1.0452073756976312;0.9999209484406678;0.9140925191010857;1.0002790943330455
45.603487;1.0970909143980097;0.9831440746273586;0.8961593392276127;0.06956349547829692;0.06341179698871718;1.099133443296323;9.999210687951429;0.9097653093775012;-0.08945597778262426;1.0452077557328954;0.9999205296524738;0.9140919416976437;1.0002778287081515
45.613487;1.0970939014274725;0.9831417492031448;0.8961604200110148;0.06956516128386028;0.06341325009456544;1.0991338658778789;9.999222810672936;0.9097668955638147;-0.08945897856634694;1.0452082654044397;0.9999201489590683;0.9140913991896236;1.0002765324809355
45.623487;1.0970966963136992;0.9831389407968235;0.8961610458030587;0.06956859823680812;0.06341631027654122;1.0991341874178644;9.999235936674859;0.9097685188120095;-0.0894609793553402;1.0452088942603235;0.9999198077318977;0.9140907937978743;1.0002752124422614
45.633487;1.097099303048642;0.9831361306755234;0.8961616481439906;0.06957204297246511;0.06341936962555478;1.0991344033670172;9.999249917265711;0.9097711754329275;-0.08946398015061043;1.0452096320014421;0.9999195074073102;0.9140913175669473;1.0002738747305582
45.643487;1.0971017234550957;0.9831333185252641;0.8961622213560042;0.06957549601422303;0.06342242829731051;1.0991345113929434;9.999264603924473;0.9097728607729426;-0.08946698095277188;1.0452104696638689;0.9999192495223246;0.9140908837890718;1.000272524828457
45.653487;1.0971039562815628;0.9831305045954387;0.8961627611224596;0.06957895781461707;0.06342548640628617;1.0991345112499145;9.999279855845515;0.9097745687640306;-0.08946898176172174;1.045211400671676;0.9999190348647895;0.9140903898886443;1.000271167913765
