time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.663487;1.0971059987622238;0.9831276891628369;0.8961632641874057;0.06958242881316488;0.0634285439179653;1.0991344041241036;9.999295551535605;0.9097762923828188;-0.08947198257686267;1.0452124208673306;0.9999188630714144;0.9140900290747276;1.0002698086823008
45.673487;1.0971078490218598;0.9831253515688567;0.8961641656144248;0.06958414544883658;0.06342999264891032;1.0991341927997635;9.99931159435244;0.9097780242995822;-0.08947498339745777;1.0452135265653844;0.9999187332328953;0.9140896987575057;1.000268449991249
45.683487;1.0971095071440267;0.9831225274008033;0.8961645852076563;0.06958763592676694;0.06343304847373689;1.0991338815313174;9.999327904351249;0.909779757589927;-0.08947698422287449;1.0452147125050282;0.9999186449233785;0.914089295305636;1.0002670920955494
45.693487;1.0971109751484307;0.983119694435574;0.8961649566576448;0.06959113632355272;0.06343610322516462;1.0991334761972944;9.999344410366476;0.9097814866329211;-0.08947998505280433;1.0452159712000526;0.9999185986492031;0.9140890082499533;1.0002657340319898
45.703487;1.0971122577574077;0.9831168507298982;0.8961652741811788;0.06959464654878786;0.06343915677347027;1.0991329851586142;9.99936105853901;0.90978420762457;-0.08948298588726478;1.0452172935532522;0.9999185946730011;0.9140897276912876;1.0002643760962329
45.713487;1.0971123985181148;0.983113114381691;0.8961655148949483;0.06959834092758191;0.06344242374057137;1.0991324192023253;9.999377823142357;0.9097859179638971;-0.08948498672633133;1.0452186705571052;0.999918631554764;0.914089356764945;1.0002630209008754
45.723487;1.0971133380721276;0.9831107299003436;0.8961661383354403;0.06960010658900732;0.06344386622002714;1.0991317903856872;9.99939469565568;0.9097876150560504;-0.08948798757009593;1.045220095184399;0.9999187064039022;0.9140890775890972;1.0002616722927666
45.733487;1.0971141233456518;0.9831078571711518;0.8961662436576908;0.06960364587527021;0.06344691470036345;1.0991311110010193;9.99941166086527;0.9097892954221768;-0.08948998841891578;1.0452215635154334;0.9999188161313485;0.9140886867315114;1.00026033400291
45.743487;1.0971147662154528;0.9831049811686375;0.8961662607530549;0.06960719474464507;0.06344996076145253;1.0991303932920704;9.999428688220206;0.9097909545717459;-0.08949298927349984;1.0452230748376836;0.9999189583183438;0.9140883741425591;1.0002590093468462
45.753487;1.097115279466974;0.983102107815715;0.8961661829784491;0.06961075309194449;0.06345300400398726;1.0991296493860987;9.999445739577261;0.9097925875634797;-0.08949599013465684;1.0452246305956223;0.9999191313463373;0.9140880376227886;1.0002577012986489
45.763487;1.0971156777113886;0.9830992441505256;0.8961660063021673;0.06961432081989032;0.06345604399000383;1.099128890486593;9.999462775244503;0.9097951895801788;-0.0894979910029618;1.0452262331059692;0.9999193339444279;0.9140885708365171;1.0002564125212583
45.773487;1.0971159776067456;0.9830968785188946;0.8961661680745509;0.06961613392816073;0.0634574722198358;1.0991281257911765;9.999479757381684;0.9097967565212156;-0.08950099187864473;1.0452278847836578;0.999919564855256;0.9140881758866055;1.0002551457266622
45.783487;1.0971161972695176;0.9830940577519304;0.896165793686895;0.06961972043128056;0.06346050428842392;1.0991273620765913;9.999496652278394;0.9097982855637734;-0.08950299276159425;1.045229587181131;0.9999198228930839;0.9140876490294871;1.0002539042975558
45.793487;1.0971163551824723;0.9830912717392704;0.896165324817591;0.0696233163212933;0.06346353175336501;1.099126603785272;9.999513430354114;0.9097997751511856;-0.08950599365118761;1.0452313400517175;0.9999201074743927;0.9140871823005784;1.0002526928322386
45.803487;1.0971164689797013;0.9830885305224839;0.8961647659938351;0.06962692145908339;0.06346655423264617;1.0991258536724957;9.999530071383997;0.9098012251598405;-0.08950899454608532;1.0452331412720595;0.9999204194865698;0.9140866730594563;1.000251517497118
45.813487;1.0971165538640166;0.9830880891273487;0.8961661688507936;0.06962925237559356;0.06346840151858532;1.099125114123312;9.999546564938614;0.9098026373444642;-0.08951099544423795;1.045234987563803;0.999920761536338;0.9140860188801097;1.0002503858543845
45.823487;1.0971166212447372;0.9830854679740862;0.8961654469743099;0.06963287549136228;0.0634714128072178;1.0991243876243684;9.999562893981768;0.9098050146047065;-0.08951399634300462;1.0452368756696855;0.9999211377954598;0.9140864079408522;1.0002493054555623
45.833487;1.0971166793066922;0.983082920919007;0.8961646529821601;0.06963650742718422;0.06347441784472885;1.0991236756006186;9.999579023588382;0.9098063592436016;-0.0895159972392722;1.0452388027911834;0.9999215538972285;0.914085652850533;1.0002482818785488
45.843487;1.0971167345868655;0.983080457328254;0.8961637931989633;0.06964014799622813;0.06347741632535446;1.0991229774975035;9.999594912892885;0.9098076715871825;-0.08951899812974218;1.0452407655689133;0.999922016454745;0.9140849440756271;1.0002473181084317
45.853487;1.0971167927253123;0.9830780873382926;0.8961628736747469;0.06964379684743947;0.06348040809376303;1.0991222913639127;9.999610533472508;0.9098089500009214;-0.08952199901146436;1.0452427595428868;0.9999225328351423;0.9140841829428641;1.0002464155098507
45.863487;1.0971168593926226;0.9830763018829448;0.8961623386536242;0.06964568955956417;0.06348178501451242;1.0991216152880088;9.99962587389397;0.9098101924125569;-0.08952399988232577;1.0452447807083134;0.9999231116149111;0.9140832702007882;1.0002455748302237
45.873487;1.0971169416299051;0.9830741491602146;0.8961613181552878;0.06964935378991768;0.06348476302275548;1.0991209489890543;9.999640931502375;0.9098113975962882;-0.08952700074115688;1.04524682728796;0.9999237628399891;0.9140823996989227;1.0002447956516847
45.883487;1.0971170481421588;0.983072118602997;0.8961602578357808;0.06965302529762504;0.0634877340095334;1.0991202951255554;9.999655702391937;0.9098135652874586;-0.08952900158729776;1.0452488990158757;0.9999244972853507;0.9140823683794608;1.0002440745771999
45.893487;1.0971171883961477;0.9830702176480135;0.8961591674555576;0.0696567038150709;0.06349069799020086;1.0991196599201811;9.999670177759352;0.9098146956419448;-0.08953200241984349;1.0452509946935742;0.9999253248888673;0.9140813790031969;1.000243403874623
45.903487;1.0971173709221058;0.9830689330820576;0.8961584976780328;0.06965862487730239;0.0634920470345983;1.0991190525217513;9.999684351719418;0.909815788188439;-0.08953400323730007;1.045253111120251;0.9999262529099399;0.9140802278411315;1.0002427713683864
45.913487;1.0971176019863302;0.9830655444981318;0.8961557775936257;0.06966183511124584;0.06349455915414495;1.0991184834603627;9.999698229522004;0.9098168414253001;-0.0895370040379261;1.0452552437512022;0.9999272839878841;0.9140791085373969;1.0002421616561479
45.923487;1.0971178861180333;0.983064064991289;0.8961546745419153;0.06966553110140349;0.06349750297475885;1.0991179635013937;9.999711820021803;0.9098178535854202;-0.08953900482009244;1.045257386999596;0.9999284155544037;0.9140778248808287;1.0002415578918622
45.933487;1.0971182276875555;0.9830627346356335;0.8961535930537932;0.0696692312266699;0.06350044060781315;1.0991175030129925;9.999725125692455;0.9098198231319442;-0.08954200558244896;1.045259533847761;0.999929642200366;0.9140775694819816;1.0002409431181218
45.943487;1.0971186316326993;0.9830620380599269;0.8961529835020012;0.06967117059433268;0.06350176438181321;1.0991171113631746;9.999738146564393;0.9098207483315085;-0.08954500632428061;1.0452616756879831;0.9999309589893366;0.9140762568955929;1.0002403015692605
45.953487;1.0971191023252822;0.9830610171091283;0.8961519807685624;0.06967487646469966;0.06350469074837227;1.0991167965855582;9.999750889621145;0.9098216264447715;-0.08954700704568813;1.0452638026313052;0.9999323627729738;0.9140747883527209;1.000239619914246
45.963487;1.0971196413795439;0.983060154056806;0.8961510329988193;0.06967858416594955;0.06350761209001611;1.0991165660014457;9.999763376968167;0.909822453587337;-0.08955000774728036;1.0452659039473757;0.9999338520866647;0.9140733647933613;1.0002388878472128
45.973487;1.0971202469294998;0.9830594481148351;0.8961501487649268;0.06968229313102182;0.06351052877022975;1.0991164271864973;9.999775648955204;0.9098232254673397;-0.08955200842977529;1.045267968656045;0.9999354268366476;0.9140717960407849;1.000238098118621
45.983487;1.0971209152400492;0.9830593771747421;0.8961497735074878;0.06968423882530088;0.0635118330243675;1.099116387653128;9.999787756145654;0.9098249380423984;-0.08955500909354543;1.045269987024921;0.9999370871485821;0.9140712784222608;1.0002372458050417
45.993487;1.0971206774397395;0.9830580942926842;0.8961490213079766;0.06968812309014151;0.06351495583377187;1.099116454154487;9.999799746935732;0.9098255883114158;-0.08955700973828179;1.0452719520582765;0.9999388319445285;0.9140696286162476;1.0002363274839654
46.003487;1.0971214586174627;0.9830578382411292;0.8961483647595558;0.06969183260809389;0.06351785966246566;1.0991166324995165;9.999811658915888;0.9098261755743082;-0.08956001036314704;1.0452738593898243;0.9999406587057894;0.9140680379826893;1.0002353411916913
46.013487;1.0971222888312713;0.9830582038352867;0.8961482288944028;0.06969377704495408;0.06351915139946535;1.0991169266042324;9.999823516364957;0.9098267021313872;-0.08956201096700066;1.0452757071568806;0.9999425641308801;0.9140663092403226;1.0002342865075593
46.023487;1.097123163310868;0.9830582242235069;0.8961477376102064;0.06969748386086762;0.06352204738940974;1.0991173380758401;9.999835336143098;0.9098271727408864;-0.08956501154838553;1.0452774969641836;0.9999445450492034;0.9140646369962098;1.0002331646709088
46.033487;1.097124077287345;0.9830583728764806;0.896147328481435;0.06970118855616654;0.0635249400521384;1.0991178680886773;9.999847134467476;0.9098275929698597;-0.08956701210568702;1.0452792337772214;0.999946599270919;0.914062824262952;1.0002319785367426
46.043487;1.0971250242186479;0.9830586417067403;0.8961470014285764;0.06970489076612872;0.06352782996069446;1.0991185194520101;9.999858927361146;0.9098289673318102;-0.08957001263767635;1.045280924480378;0.9999487253361481;0.9140620610478987;1.0002307313234584
46.053487;1.0971259953995434;0.9830595040985393;0.8961471960726012;0.06970682615619873;0.06352910972470438;1.0991192963819347;9.999870727712993;0.9098292989001057;-0.08957201314406288;1.045282577383328;0.9999509210113244;0.9140601603962094;1.000229425251907
46.063487;1.0971269811963522;0.9830599923307872;0.8961470381972461;0.06971052242137311;0.06353199609034813;1.0991202024359537;9.999882539546316;0.9098295906272641;-0.08957501362551404;1.0452842028884495;0.9999531821822084;0.9140583147332045;1.0002280615702468
46.073487;1.0971279724164797;0.9830605809396787;0.8961469669042419;0.06971421500687554;0.06353488177352898;1.0991212388794407;9.999894353909344;0.9098298462078255;-0.08957701408303513;1.0452858136078518;0.9999555037500161;0.9140563320209147;1.0002266409929812
46.083487;1.097128961905148;0.9830612628183764;0.8961469804441496;0.06971790328501537;0.06353776754181825;1.0991224046919426;9.99990615264338;0.9098300695166476;-0.08958001451727861;1.0452874232089107;0.9999578821243165;0.9140544149219992;1.0002251635926043
46.093487;1.0971299451260075;0.9830625100583918;0.8961475132976369;0.06971982262040578;0.06353904607603034;1.0991236981716062;9.999917912187293;0.9098312641102555;-0.08958201492844917;1.0452890444548888;0.9999603166192947;0.9140533713892851;1.000223628537934
46.103487;1.0971309181442404;0.9830633513579687;0.8961476847965111;0.06972350060912716;0.06354193400519355;1.0991251192431455;9.999929601453196;0.9098314331276003;-0.08958501531671957;1.0452906872850471;0.9999628083351573;0.9140514167304161;1.0002220343665138
46.113487;1.0971318758199755;0.98306425743604;0.8961479288856932;0.06972717289396804;0.06354482369385218;1.0991266695474429;9.999941184415873;0.9098315788259755;-0.0895870156825311;1.045292357682563;0.9999653584462346;0.9140493598577814;1.0002203799321279
46.123487;1.0971328125230104;0.9830657002578259;0.8961486796487181;0.06972907528099864;0.06354610737553497;1.0991283495307482;9.999952632213498;0.9098317023258841;-0.08959001602660303;1.0452940572712262;0.9999679673299827;0.9140474054531297;1.0002186649950575
46.133487;1.0971337228392282;0.9830667120242658;0.8961490570413501;0.06973273580567871;0.0635490013222095;1.0991291566198573;9.999963931376968;0.9098318037878574;-0.08959201634980377;1.0452957840746608;0.9999706342225466;0.9140453641354808;1.0002168897847104
46.143487;1.097134600556502;0.9830677701892166;0.89614949647697;0.06973639032610221;0.06355189772167488;1.0991310864051276;9.999975081059022;0.9098328823214524;-0.0895950166528625;1.0452975350841618;0.9999733571083803;0.9140444326826509;1.000215054687854
46.153487;1.097134472761777;0.9830679927115433;0.8961499804689412;0.06974021286420436;0.06355501158045064;1.0991331342016621;9.999986085909896;0.9098329360536953;-0.08959701693622096;1.045299308704701;0.9999761324557236;0.9140424317994501;1.0002131611541045
46.163487;1.0971352591916084;0.9830696228327631;0.896150974558373;0.06974209037998692;0.06355630550900092;1.0991352958350757;9.999996953098647;0.9098329628471383;-0.08960001720028887;1.0453011048361986;0.9999789550542779;0.9140405619866919;1.0002112125189782
46.173487;1.0971359844143282;0.9830708162502526;0.8961515820174316;0.06974572486371698;0.06355921046397729;1.0991375682992695;10.000007698025115;0.9098329605668891;-0.08960201744554158;1.0453029234914881;0.9999818184202457;0.9140386371681767;1.0002092131282985
46.183487;1.097136638378303;0.9830720499178219;0.8961522342696123;0.06974935192959944;0.06356211843761407;1.099139949773769;10.000018345636706;0.9098329266953267;-0.08960501767222062;1.0453047641980124;0.9999847149493436;0.9140368632812593;1.0002071671274593
46.193487;1.0971372120376761;0.9830737980616944;0.8961533624457002;0.06975120713922939;0.06356342131647395;1.0991424385697914;10.000028915178307;0.909833858909499;-0.08960701788034058;1.045306626606705;0.9999876353636054;0.9140360494957621;1.0002050785360974
46.203487;1.0971376972544653;0.9830750894987675;0.8961540842861188;0.0697548180583372;0.06356633496903848;1.0991450320520797;10.000039407399694;0.9098337562604021;-0.08961001806998692;1.0453085111307252;0.9999905682711653;0.9140344112713752;1.0002029519525164
46.213487;1.0971380872206085;0.9830763924350678;0.8961548340185628;0.0697584199561513;0.06356925111981147;1.0991477267957162;10.000049814816448;0.9098336192776532;-0.08961201824128275;1.045310419106192;0.9999935004703744;0.9140327570166562;1.0002007930361698
46.223487;1.0971383778846537;0.9830781734367365;0.8961560474641391;0.06976024802631083;0.06357056153087692;1.0991505195363327;10.00006014121185;0.9098334495934988;-0.08961501839434818;1.0453123525573225;0.9999964181530745;0.9140312917602943;1.000198608531046
46.233487;1.0971385692951816;0.9830794560715744;0.8961568465711671;0.06976382964018868;0.06357348212482578;1.0991534078748444;10.000070404247396;0.909834249815472;-0.08961701852949336;1.0453143133640126;0.9999993086580574;0.9140308232159976;1.0001964061521649
46.243487;1.0971386650891959;0.9830807065365794;0.8961576680898757;0.06976740004608263;0.06357640479391533;1.0991563901188257;10.000080625574233;0.9098340232943835;-0.08962001864704812;1.045316301948547;1.0000021618671617;0.9140295649882316;1.0001941943007182
46.253487;1.0971386709163349;0.9830823927441519;0.8961589493613613;0.06976919451699796;0.06357772152612916;1.0991594639971278;10.000090830362486;0.9098337742822801;-0.08962201874713507;1.0453183163294542;1.000004970379453;0.9140283230763379;1.0001919810425797
46.263487;1.0971385937515918;0.983083542134611;0.8961598137785304;0.06977274054464032;0.06358064852625755;1.0991626256977947;10.000101051648507;0.9098335082311765;-0.08962401883006371;1.04532035260263;1.000007728088488;0.9140272016458082;1.0001897729740112
46.273487;1.0971374764302502;0.9830837441552466;0.8961606841642923;0.06977644780174057;0.0635837927439846;1.0991658702245959;10.000111323935105;0.9098332311993473;-0.08962701889666493;1.0453224066331757;1.0000104283803735;0.9140263049210573;1.0001875745378053
46.283487;1.0971372552830052;0.9830852333837278;0.8961620291963414;0.0697782033795151;0.0635851167833913;1.099169191781507;10.000121674619757;0.9098339489532188;-0.0896290189479279;1.0453244751407862;1.0000130638980649;0.914026437683179;1.000185388180919
46.293487;1.0971369706990108;0.9830861600590229;0.8961629575261602;0.06978170955348953;0.06358805158783679;1.0991725836990895;10.000132127461528;0.9098336664716439;-0.08963201898447531;1.045326555531076;1.0000156279413472;0.9140258084887272;1.0001832159358293
46.303487;1.0971366280094415;0.9830870006280495;0.8961639075152859;0.0697852022509406;0.06359098920984557;1.099176038533618;10.000142711906095;0.9098333874228411;-0.08963401900649975;1.0453286459899973;1.0000181160735664;0.9140252152083631;1.0001810608465584
46.313487;1.0971362336335755;0.9830882339815903;0.8961653171763231;0.06978691742174799;0.06359232171779254;1.0991795478651483;10.000153466733003;0.909833113385013;-0.0896370190142233;1.0453307461863863;1.0000205265650168;0.9140248504419293;1.0001789268411942
46.323487;1.0971357938662498;0.9830888984908965;0.8961663095592547;0.06979038325853193;0.06359526525579187;1.0991821022271784;10.000164436877151;0.9098338433406259;-0.08963901900832685;1.0453328569933598;1.000022859515551;0.9140255096753465;1.0001768180788535
46.333487;1.0971353139513158;0.9830894754804448;0.896167322080834;0.06979383579859268;0.06359821181182672;1.0991856927187642;10.000175663918982;0.9098335738807556;-0.08964101898981484;1.0453349788603001;1.0000251157696198;0.9140252972628097;1.0001747386839284
46.343487;1.0971347987921258;0.9830904459899419;0.8961687925029779;0.06979551113171199;0.06359955332945316;1.099189313016786;10.000187173991858;0.909833299476059;-0.08964401895965579;1.0453371099702284;1.0000272959088445;0.9140253025266679;1.0001726930901025
46.353487;1.0971342537251976;0.9830908482785771;0.8961698448376971;0.06979893764807743;0.06360250583786976;1.0991929598207995;10.000198977059895;0.9098330124761302;-0.08964601891872816;1.0453392452384604;1.0000293990235785;0.9140253250522942;1.0001706867485405
46.363487;1.0971336848165543;0.9830911625722895;0.896170918514089;0.0698023516214392;0.06360546128865145;1.099196632189407;10.000211078312786;0.909832703516271;-0.08964901886809544;1.0453413769933322;1.0000314222376692;0.9140255574840276;1.0001687259597805
46.373487;1.0971330986994423;0.9830918691049466;0.8961724531540363;0.06980398943293034;0.06360681165988614;1.099200330027883;10.000223476940723;0.9098333626743617;-0.08965101880946966;1.0453434967156139;1.0000333617513908;0.9140267963625986;1.000166816571985
46.383487;1.0971315369310461;0.9830911250765119;0.8961735574858971;0.06980755399937077;0.06360998777182587;1.0992040524938567;10.000236148961736;0.9098329815343813;-0.08965401874547158;1.045345596257139;1.0000352139737143;0.9140272449815551;1.0001649633137266
46.393487;1.0971309345583593;0.9830911750531159;0.8961746985871895;0.06981093331381813;0.06361295198872015;1.0992077980357944;10.000249043798014;0.9098325549467285;-0.08965601867940166;1.0453476686424894;1.0000369752373015;0.9140276991126056;1.0001631702859308
46.403487;1.097130331382341;0.9830916207156343;0.8961762961602986;0.06981253804517445;0.06361431096347912;1.0992115649604839;10.000262097813668;0.9098320809000118;-0.08965801861482714;1.0453497089499197;1.0000386412833089;0.9140282530701287;1.0001614414117033
46.413487;1.097129731837619;0.9830915032641154;0.8961774697657687;0.06981589692904898;0.06361728074587014;1.0992153511320064;10.000275241272425;0.9098325599925977;-0.08966101855533042;1.0453517144665014;1.0000402078576103;0.9140299965839471;1.000159780621796
46.423487;1.097129139767309;0.9830913054525936;0.8961786531181938;0.06981924656170499;0.06362025332631428;1.0992191540552505;10.000288396407164;0.9098319958996984;-0.08966301850430715;1.0453536835060888;1.0000416715263458;0.9140307403332264;1.0001581915150974
46.433487;1.0971285578421384;0.9830915095688822;0.8961802797116801;0.06982082362108168;0.06362162064368221;1.0992229718977797;10.000301484506325;0.9098313956241239;-0.08966601846474911;1.045355613446675;1.0000430300919487;0.9140316737117982;1.0001566761200702
46.443487;1.09712798856884;0.9830911561659691;0.8961814686789846;0.06982415710725165;0.06362459863543529;1.0992268049826353;10.000314445051053;0.9098307683178162;-0.08966801843922181;1.045357499605993;1.000044282573172;0.9140325988230411;1.000155234389192
46.453487;1.097127434775645;0.9830907278928288;0.8961826539016645;0.06982748383575009;0.06362757902588626;1.099230656991996;10.00032724212906;0.9098311227111634;-0.08967001843001653;1.0453593362907516;1.0000454284511702;0.9140346063457411;1.0001538657325284
46.463487;1.097126897861431;0.9830907064054328;0.896184268195368;0.06982904067750599;0.0636289534639245;1.0992335341678054;10.000339849788533;0.9098304648062017;-0.08967301843915892;1.0453611189331253;1.000046467120074;0.9140358002159186;1.0001525705021947
46.473487;1.0971263763637529;0.9830901304239676;0.8961854275703589;0.06983235682649246;0.06363193774591631;1.0992374426624827;10.000352237824979;0.9098297978302149;-0.08967501846812524;1.0453628451151402;1.000047398103752;0.9140369752106081;1.0001513490519338
46.483487;1.097124902101811;0.9830890795040294;0.8961869840436553;0.06983407937265151;0.06363353044168114;1.0992413869280517;10.000364360086268;0.9098291238090388;-0.08967801851764579;1.045364513962081;1.000048221357653;0.9140383234670277;1.0001501996989455
46.493487;1.0971244017221542;0.9830883534110342;0.8961880830159661;0.0698373892044315;0.0636365181031478;1.0992453704692071;10.000376141133284;0.909828444356528;-0.08968001858807277;1.0453661250987076;1.0000489378339183;0.9140396445732218;1.00014911814462
46.503487;1.0971239089237694;0.9830875495687009;0.8961891400071209;0.06984069743809598;0.06363950748720397;1.0992493965124286;10.000387481593505;0.9098287603285439;-0.08968201867983558;1.0453676781464005;1.000049549966066;0.9140420275174765;1.0001480987187932
46.513487;1.0971234231573;0.9830871474177242;0.8961905869232619;0.06984224081476675;0.0636408904887132;1.0992534668840057;10.000398285510016;0.9098280714443673;-0.08968501879341431;1.045369172174892;1.000050061182263;0.9140435758648785;1.0001471363939873
46.523487;1.0971229439586212;0.9830861853202114;0.8961915416147958;0.06984554816386115;0.0636438829645927;1.0992575809803766;10.000408483896198;0.909827375980774;-0.08968701892922179;1.0453706052751675;1.0000504752344044;0.9140450837948344;1.000146227771535
46.533487;1.0971224701985658;0.9830851438622957;0.8961924366913694;0.06984885582464202;0.06364687656650206;1.0992617361752686;10.000418038884728;0.9098266707958121;-0.08968901908774389;1.045371975572613;1.0000507960758345;0.9140466435274603;1.0001453695273597
46.543487;1.0971219994084962;0.9830845023375985;0.8961937054859612;0.06985040001548205;0.06364826287394687;1.0992659287805984;10.000426931865276;0.9098269522540583;-0.08969201926984206;1.0453732826488293;1.0000510276384142;0.9140493418423017;1.0001445560134845
46.553487;1.0971215281715463;0.9830832967614663;0.8961944687727197;0.06985370920966352;0.06365125755850948;1.099270153987396;10.000435150688219;0.9098262171240082;-0.0896940194768718;1.0453745277971516;1.0000511731658492;0.9140509852037023;1.0001437788949012
46.563487;1.0971200885327035;0.9830816052113165;0.8961955884313293;0.06985542962366419;0.06365285900077368;1.0992744043153437;10.000442689851504;0.9098254626070432;-0.08969601971029394;1.045375714078004;1.000051234945873;0.9140526589225701;1.000143028284987
46.573487;1.0971196078558623;0.983080228097277;0.8961962233508661;0.0698587413643692;0.06365585354237799;1.0992786688564822;10.00044955828757;0.909824686587504;-0.08969901997121187;1.0453768468686915;1.0000512147467302;0.9140544520436398;1.0001422934388402
46.583487;1.0971191196052146;0.9830787638664509;0.8961968030797873;0.06986205470919889;0.06365884766888105;1.0992819345707874;10.000455777705296;0.9098248879684944;-0.08970102026063607;1.045377933573613;1.0000511136802126;0.914057153744787;1.0001415633347208
46.593487;1.0971186225155316;0.9830776915555843;0.8961977714335034;0.06986360567412257;0.06366023302104289;1.0992861881290583;10.00046136517834;0.9098240655305404;-0.08970402058010855;1.0453789821463924;1.0000509314173025;0.9140589599101537;1.000140827854836
46.603487;1.0971181155129983;0.9830760481252877;0.8961982556565603;0.06986692255747683;0.06366322536655103;1.0992904176977425;10.000466315856222;0.9098232168971955;-0.08970602093154763;1.045380000048736;1.0000506661988653;0.914060659670494;1.000140078342879
46.613487;1.0971175966695759;0.9830743137008928;0.896198697008604;0.06987024129494386;0.06366621653062533;1.0992946142718418;10.00047060238421;0.9098223396936654;-0.08970802131645879;1.045380994052147;1.0000503153583;0.9140623423814112;1.0001393067669007
46.623487;1.0971170624994786;0.983072969714842;0.8961995380917707;0.069871797856948;0.06366759849655512;1.0992987715561255;10.000474184002648;0.9098224327616451;-0.08971102173546415;1.0453819699429907;1.0000498751518336;0.9140650941934129;1.0001385044603477
46.633487;1.0971165082858685;0.9830710561828004;0.8961999084385147;0.06987512069992119;0.0636705874359094;1.0993028845263237;10.000477016697506;0.9098214956149654;-0.08971302218830261;1.0453829324659347;1.0000493402779378;0.9140667224164246;1.0001376613397523
46.643487;1.0971159291429806;0.9830695355430635;0.8962006910791327;0.06987668195932742;0.06367196744959751;1.0993069478429744;10.000479066899002;0.9098205276876664;-0.08971502267418285;1.0453838859371059;1.000048704325006;0.9140683140918;1.0001367658691063
46.653487;1.09711435672508;0.9830665648092018;0.8962010016241277;0.0698801844852957;0.06367516963524424;1.0993109559068857;10.000480318460992;0.9098195284363025;-0.08971802319227946;1.0453848347507444;1.0000479612706354;0.9140699602513991;1.0001358057190328
46.663487;1.0971137195839153;0.9830643859776784;0.896201315994253;0.06988351627779939;0.0636781568608132;1.0993149046843824;10.00048076191648;0.9098194978792556;-0.08972002374178764;1.0453857834700953;1.0000471068964776;0.914072452269986;1.0001347691657652
46.673487;1.0971130536983413;0.983062596512195;0.8962020631159577;0.0698850877142813;0.06367953638586712;1.0993187928959962;10.000480380834492;0.909818436887085;-0.08972202432167042;1.0453867366789864;1.000046138916516;0.9140738913680437;1.0001336467864512
46.683487;1.0971123604043886;0.9830602331783096;0.8962023707967386;0.069888427295996;0.0636825249337316;1.099321621730933;10.000479150668355;0.9098173469253185;-0.08972502493067563;1.0453876984700976;1.0000450555032214;0.9140753660602885;1.0001324321091034
46.693487;1.0971116413604063;0.9830582561106955;0.896203118171105;0.06989000693511767;0.06368390714376035;1.0993253947205586;10.00047704323044;0.909816229800146;-0.08972702556740743;1.045388672014063;1.0000438540491627;0.9140766765992646;1.0001311207824382
46.703487;1.0971108991568626;0.9830557031706804;0.8962034312361429;0.06989335492857243;0.06368689976086199;1.0993291177232718;10.000474030899209;0.9098160874683381;-0.08972902623032904;1.045389659822741;1.00004253215928;0.9140789136048733;1.0001297099516862
46.713487;1.0971101376555827;0.9830535353871038;0.8962041886847072;0.06989494291736771;0.0636882872368323;1.0993327974874445;10.000470091861779;0.9098149217919717;-0.08973102691795272;1.0453906643710307;1.0000410891065579;0.9140800845992151;1.0001281990302389
46.723487;1.0971083973295666;0.9830499104768805;0.8962045009518498;0.06989847303256198;0.0636915006831674;1.0993364398657;10.000465212087217;0.9098137347663399;-0.08973402762910902;1.0453916888048538;1.0000395255534953;0.9140812815049008;1.0001265900458978
46.733487;1.0971076141161906;0.983047073765459;0.8962048383736093;0.06990183241098918;0.06369450263130445;1.0993400492721865;10.000459383884358;0.9098125289821642;-0.08973602836305584;1.0453927375248941;1.0000378430977863;0.9140823073447529;1.0001248867260102
46.743487;1.0971068289344008;0.9830446276409404;0.8962056249385448;0.06990343043505876;0.06369589972527943;1.0993436286279976;10.000452604895367;0.9098123079312062;-0.08973802911945818;1.0453938152832427;1.000036044851758;0.9140842555484243;1.0001230940523131
46.753487;1.0971060452606527;0.9830416150454698;0.8962059845014247;0.06990679469357935;0.06369890793771318;1.0993471796394525;10.000444878645178;0.9098110762053315;-0.0897410298983286;1.0453949250147487;1.000034135708837;0.9140852346850231;1.000121218109939
46.763487;1.0971052641434926;0.9830390036237434;0.8962067927444846;0.06990839635426617;0.06370031112162544;1.09935070397919;10.000436217622674;0.9098098389860891;-0.08974303069980624;1.0453960670461016;1.000032121947931;0.9140860444335372;1.0001192649480308
46.773487;1.0971044858542567;0.983035839388394;0.896207171844601;0.06991176331273571;0.06370332534758563;1.0993532044823728;10.000426647566403;0.9098096012441841;-0.08974503152383821;1.0453972400454794;1.000030011202989;0.9140877790694241;1.0001172390193416
46.783487;1.0971037116120457;0.983032611211348;0.8962075573340403;0.0699151311088133;0.06370634271068697;1.099356684633339;10.000416210334889;0.9098083678562583;-0.08974803237002714;1.0453984418474138;1.000027812936437;0.9140885484723656;1.000115142389946
46.793487;1.0971019790884045;0.9830289279629544;0.896208368241855;0.06991690930121985;0.06370797016395296;1.0993601461609424;10.000404960092027;0.9098071436404417;-0.0897500332375985;1.045399669588554;1.0000255386702732;0.9140891549326474;1.0001129753133329
46.803487;1.0971012215083469;0.9830256023565146;0.8962087543667965;0.06992027736405658;0.06371099455243832;1.099363587631799;10.000392950856245;0.9098059325785729;-0.08975203412533109;1.0454009194759142;1.0000232012835264;0.9140897006176582;1.000110737856273
46.813487;1.0971004793221815;0.9830227271993577;0.8962095720905205;0.06992188043880654;0.0637124147600289;1.0993670059694525;10.000380221571707;0.9098057377174934;-0.08975403503164972;1.045402186995209;1.0000208133088704;0.9140911846989039;1.0001084309723007
46.823487;1.0970997596253365;0.9830193538333323;0.89620993975345;0.0699252461523033;0.06371544698598827;1.0993703987701429;10.000366783366786;0.9098045617165296;-0.08975703595501462;1.0454034680109128;1.0000183854826592;0.9140917189113534;1.000106055976333
46.833487;1.0970990695443428;0.9830164564761044;0.8962107281233683;0.06992684575775769;0.06371687518513375;1.0993737653133442;10.000352617359905;0.9098034068250432;-0.08975903689420443;1.0454047591298754;1.000015926715115;0.9140921048213411;1.0001036138253832
46.843487;1.097098414339881;0.9830130872647066;0.8962110553904173;0.06993020727037148;0.06371991537290787;1.0993771060137545;10.000337689545045;0.9098022744516995;-0.08976103784817206;1.0454060566712091;1.0000134445177982;0.9140924415363473;1.0001011053759128
46.853487;1.0970977976421807;0.9830102221926795;0.896211792841691;0.06993180211056478;0.06372135135268073;1.0993794208994996;10.000321972277744;0.9098021643014459;-0.08976403881574928;1.0454073561547188;1.0000109447735626;0.914093822146496;1.0000985318261344
46.863487;1.097096257589755;0.983006033648611;0.8962120450157215;0.06993533233991941;0.06372461375895325;1.0993827091081612;10.000305458229269;0.9098010737994412;-0.08976603979543686;1.0454086530394993;1.0000084318833231;0.9140940598662185;1.0000958950541925
46.873487;1.0970957260532574;0.983002779961994;0.896212278316314;0.06993868524775897;0.06372766485167845;1.0993859696748425;10.00028816475818;0.9097999996465992;-0.08976804078539892;1.04540994350028;1.0000059102958248;0.9140942490257722;1.000093198406797
46.883487;1.097095240200602;0.9830000745847632;0.8962129137190631;0.06994027037792012;0.06372911112259172;1.099389201452057;10.000270135436772;0.9097999403769118;-0.08977004178380169;1.0454112250492633;1.000003385915539;0.9140953865303807;1.0000904477418828
46.893487;1.097094803149739;0.9829969690788994;0.8962130712382577;0.06994361553443736;0.06373216845091265;1.0993924027557773;10.000251437518587;0.9097988968903632;-0.08977304278919938;1.0454124972906347;1.0000008655978387;0.9140955820544582;1.0000876512985972
46.903487;1.0970944193966352;0.9829944368128689;0.8962136201562674;0.06994519185187532;0.06373362055078063;1.0993955721323576;10.000232150864743;0.9097978707871964;-0.08977504380047818;1.0454137618474266;0.9999983556943939;0.914095635657716;1.0000848180307809
46.913487;1.0970940941516516;0.9829915267956126;0.8962136738541885;0.06994852715945918;0.06373668323546614;1.099398708783824;10.000212356638682;0.9097968631406254;-0.08977704481662856;1.045415021573265;0.9999958613871556;0.914095646268768;1.0000819566610852
46.923487;1.0970938325261532;0.9829874441193217;0.8962124887560893;0.06994961207315366;0.06373770195048828;1.099401812611812;10.000192129480814;0.9097968746330808;-0.08977904583680255;1.0454162801001534;0.9999933870402076;0.9140966092113513;1.000079075347111
46.933487;1.0970926734744557;0.9829838797940577;0.8962123767800984;0.069953110172836;0.06374098349955608;1.0994038850574157;10.0001715279627;0.9097959048757275;-0.08978204686041662;1.0454175419455052;0.999990937550539;0.9140966316636443;1.0000761799138886
46.943487;1.0970925480149973;0.9829817979833338;0.8962126237777184;0.06995466405755739;0.06374244376725932;1.0994069291676056;10.000150588713476;0.9097949506861771;-0.08978404788712101;1.0454188129212727;0.9999885199748026;0.9140965103634408;1.0000732728875399
46.953487;1.097092491062746;0.9829793583608555;0.8962123255445136;0.069957975919468;0.06374551312478868;1.0994099480900694;10.000129330433982;0.9097940056870981;-0.08978604891675458;1.0454200999336376;0.9999861435412026;0.9140963403195185;1.000070355286684
46.963487;1.0970925033812435;0.9829770410339722;0.8962119093254974;0.06996128127447955;0.06374858305090514;1.0994129439372824;10.000107759593112;0.9097940612565674;-0.0897880499490853;1.0454214104689172;0.9999838179674413;0.914097112936583;1.0000674286028686
46.973487;1.0970925881452092;0.9829753241035201;0.8962118043260966;0.06996281549173493;0.06375004504041165;1.0994159178289173;10.000085871324874;0.9097931071524318;-0.08979105098336293;1.0454227527989208;0.9999815520024135;0.9140969326846436;1.0000644950086743
46.983487;1.0970927495481317;0.9829732441613483;0.8962111264927626;0.06996610641180846;0.0637531148030714;1.099418870650517;10.000063652268185;0.9097921321811675;-0.0897930520181334;1.0454241362346528;0.9999793533344802;0.9140965957730884;1.0000615562822839
46.993487;1.097092026632296;0.9829708811724609;0.8962107304221011;0.06996779936001958;0.0637547907815046;1.0994218040045003;10.000041092534817;0.9097921257155428;-0.08979505305132784;1.045425571562458;0.999977229565981;0.9140971943439847;1.0000586127850055
47.003487;1.0970923531508792;0.9829690374580201;0.8962097668710973;0.06997107420838664;0.0637578595042498;1.0994237207762079;10.000018199183184;0.9097910788275573;-0.08979705408047801;1.0454270719905987;0.9999751883886867;0.9140967381578127;1.0000556637344158
47.013487;1.0970927693732082;0.982969558633315;0.8962107055549716;0.06997305707171167;0.06375975779474398;1.099426625202316;9.999994992200053;0.9097899842635025;-0.0898000551031841;1.0454286526902203;0.9999732354072751;0.9140963221546269;1.0000527082006525
47.023487;1.0970932807167086;0.9829679561266551;0.8962094576349718;0.06997631456766537;0.06376282537026984;1.0994295217075098;9.999971487244945;0.9097888358931987;-0.08980205611743729;1.0454303284775337;0.999971372000282;0.9140957529055707;1.0000497456821953
47.033487;1.0970938915511053;0.9829669562171256;0.8962085128587313;0.06997779879681502;0.06376428419939491;1.099432412456019;9.999947691625326;0.9097886281788685;-0.0898040571215034;1.0454321117553664;0.9999695960795542;0.914096127659191;1.0000467765069692
47.043487;1.0970946043567684;0.982965597896787;0.8962070013935949;0.06998103789390295;0.06376735009992879;1.0994352963279665;9.999923618395279;0.9097873560416639;-0.08980605811385958;1.0454340119528132;0.9999679040538085;0.9140954591103697;1.0000438018582891
47.053487;1.0970944555842856;0.9829639619254469;0.8962057905841202;0.06998267738293211;0.06376902134704182;1.099438171072098;9.999899298875675;0.909786014707393;-0.08980805909326207;1.0454360357233563;0.9999662920794093;0.9140947428775746;1.000040823248992
47.063487;1.097095376565699;0.9829628501012417;0.8962040399843579;0.06998589737357302;0.06377208412643777;1.0994410359710964;9.999874774155145;0.9097855990849953;-0.08981106005865458;1.045438186987396;0.9999647569955348;0.9140950698531388;1.0000378425042424
47.073487;1.097096404680181;0.9829623424556373;0.8962026150258139;0.06998734342787737;0.06377353670595473;1.099442892296599;9.999850072619175;0.9097841037828684;-0.08981306100899052;1.0454404671012663;0.9999632964698192;0.9140942490857554;1.0000348618906099
47.083487;1.0970975407992514;0.9829614777553625;0.896200642584414;0.06999054375966465;0.0637765948733288;1.0994457423671222;9.999825204934586;0.9097825242637019;-0.08981506194316108;1.0454428752458462;0.9999619081978509;0.9140933701184895;1.0000318831627266
47.093487;1.0970987835262334;0.9829612185885631;0.8961990008560783;0.06999196984104064;0.06377804241750255;1.099448588389814;9.99980018241099;0.9097808573933378;-0.08981706286012063;1.045445408512931;0.9999605892995251;0.9140924300320715;1.0000289064994163
47.103487;1.097099165851971;0.9829597237189318;0.8961967989199158;0.06999532392059256;0.06378131019619815;1.099451431344504;9.999775028114415;0.9097801011414485;-0.08981906375891953;1.0454480619247464;0.9999593362307946;0.914092420694873;1.0000259309424318
47.113487;1.0971006160824726;0.9829597180794257;0.8961949437924657;0.06999672936685052;0.06378275285717973;1.0994542701346561;9.999749764240384;0.9097782552662839;-0.08982206463843524;1.0454508290634321;0.9999581447235032;0.9140914446538655;1.0000229559592968
47.123487;1.09710216887749;0.9829593589586451;0.8961925445588629;0.06999988831797238;0.06378580148467665;1.0994571011057757;9.99972439457237;0.909776322145111;-0.08982406549716793;1.045453703234753;0.9999570096020667;0.9140902931102892;1.0000199823692149
47.133487;1.0971038235722617;0.9829596083233532;0.896190479678283;0.07000127206690447;0.0637872403765827;1.0994599179045426;9.999698902955043;0.9097753059807713;-0.08982606633329912;1.0454566782524508;0.99995592513805;0.9140900513072647;1.0000170117809033
47.143487;1.0971055783866621;0.9829595064548451;0.8961878763114713;0.0700044087804347;0.06379028610027264;1.0994617117403551;9.999673263318194;0.9097732114430898;-0.08982806714485117;1.0454597483599541;0.9999548863536456;0.9140887215127953;1.0000140456320765
47.153487;1.0971074300400399;0.9829600163749327;0.8961856147169841;0.07000577009106188;0.06379172311071002;1.0994644727784062;9.999647447542186;0.909771043039513;-0.0898300679297994;1.0454629081584539;0.999953890094129;0.9140872938732201;1.000011084881741
47.163487;1.0971084087766945;0.9829592948800976;0.8961828064457279;0.0700090586081424;0.063794982719887;1.0994671923304233;9.999621432934838;0.9097698050577455;-0.0898330686860438;1.0454661532678662;0.9999529350667086;0.9140868596763089;1.000008130279472
47.173487;1.097110436900548;0.982960062456411;0.8961803605382399;0.07001039825982493;0.06379641982717058;1.0994698638160607;9.999595216624014;0.9097675017293804;-0.08983506941125338;1.0454694806660803;0.9999520214121272;0.9140852315013274;1.0000051831991243
47.183487;1.0971125396604924;0.9829604696378739;0.8961773873637447;0.07001349199290069;0.06379946558796448;1.099472481722004;9.999568827536594;0.9097651375076266;-0.08983707010269547;1.0454728874442114;0.9999511498436834;0.9140835028674139;1.0000022464971725
47.193487;1.0971147063056474;0.9829614689591367;0.8961747657546052;0.07001481203391582;0.06380090425038241;1.0994750398757822;9.99954231805389;0.909762717554572;-0.08983907075740338;1.0454763688756723;0.9999503206570711;0.9140816750046422;0.9999993242065316
47.203487;1.0971169266401777;0.9829620887151733;0.8961716228328368;0.07001788736807886;0.06380395229697473;1.0994765305275611;9.999515741515342;0.9097612483002528;-0.08984107137278807;1.045479917576551;0.9999495336937522;0.9140807460637275;0.9999964203092312
47.213487;1.0971182252971112;0.9829623979786399;0.89616882428839;0.07001936412761782;0.06380560884828616;1.099478944422928;9.999489141332072;0.9097587373871538;-0.08984407194709852;1.045483523886584;0.9999487894692549;0.914078828848658;0.9999935382395095
47.223487;1.0971205201615493;0.9829631871046676;0.8961655296562844;0.07002242314076335;0.06380866102556729;1.0994812710994122;9.99946255762903;0.909756192730885;-0.08984607247943358;1.0454871769603478;0.9999480904885653;0.9140767287651914;0.9999906817731922
47.233487;1.0971228339160106;0.9829645258798513;0.8961626053068613;0.07002371045523915;0.06381010797676565;1.0994834991279034;9.999436034390088;0.909754620995055;-0.08984807296944367;1.0454908658668796;0.999947441544805;0.9140755478290243;0.9999878556482064
47.243487;1.0971251536629474;0.9829654433670877;0.8961591804422561;0.0700267550589278;0.06381316627784417;1.0994856167635987;9.999409615845494;0.9097520261274571;-0.08985007341681993;1.0454945796492796;0.999946848988305;0.9140733047396763;0.9999850646755655
47.253487;1.097127465864222;0.9829668927621363;0.8961561372085022;0.07002802947047955;0.06381462026814123;1.099487613042401;9.99938334090178;0.9097494093342289;-0.08985207382100364;1.0454983074370117;0.9999463200543117;0.9140710030667822;0.9999823129323041
47.263487;1.0971297563190003;0.9829679058156663;0.8961526057716035;0.07003106338058296;0.06381768635882773;1.0994884784492776;9.999357242814433;0.9097477704566741;-0.08985407418155854;1.0455020398501602;0.9999458624893235;0.9140696463437062;0.9999796036488332
47.273487;1.0971310457749857;0.9829685561037195;0.8961494541741848;0.07003250382954555;0.06381936349425507;1.0994902048459176;9.999331347596959;0.9097451089924925;-0.08985607449879851;1.0455057699418584;0.999945483569226;0.9140672538184698;0.999976938530652
47.283487;1.0971332500333262;0.9829696377952001;0.8961458430024151;0.07003553274713663;0.06382243860545563;1.099491785136797;9.999305672307116;0.9097424243347539;-0.08985907477390245;1.0455094923852521;0.9999451894269227;0.9140649299529539;0.9999743180020637
47.293487;1.0971353917358415;0.982971223933145;0.8961426379241467;0.07003679722482617;0.06382391057186074;1.099493212660186;9.999280224928896;0.9097407158374774;-0.0898610750084809;1.0455132020240865;0.9999449859380091;0.9140634846844183;0.999971743453813
47.303487;1.0971374598544081;0.9829723473865837;0.896138965734168;0.07003982713263585;0.06382699557652446;1.0994944807825469;9.9992550039658;0.9097379831845023;-0.08986307520422399;1.045516893395926;0.9999448789028159;0.9140610368935762;0.9999692183454932
47.313487;1.09713944513184;0.9829739656937405;0.8961357054058985;0.07004109539344637;0.06382847748672131;1.0994955831698001;9.999230005247616;0.9097352273483985;-0.08986507536279811;1.0455205621839572;0.999944872753614;0.9140585927551494;0.9999667472382948
47.323487;1.0971403761817233;0.9829742339689865;0.8961319687894801;0.0700443057458652;0.06383178699457707;1.0994955137349627;9.999205233091972;0.9097324512843717;-0.08986707548575294;1.0455242069013804;0.9999449705938286;0.9140561640357182;0.9999643352794096
47.333487;1.0971421790639957;0.9829758761609316;0.896128667384633;0.07004558316320662;0.06383327849080125;1.0994962661766319;9.99918070451752;0.9097306596012115;-0.08986907557456605;1.045527828332472;0.9999451754486282;0.9140547571769153;0.9999619880269749
47.343487;1.0971438870971222;0.9829770515974312;0.896124914748762;0.07004863142739771;0.06383638268784715;1.09949683407748;9.999156449332904;0.9097278578735266;-0.08987207563077686;1.0455314278874794;0.9999454900815434;0.9140524890761614;0.9999597103168832
47.353487;1.097145499205107;0.9829787257691022;0.8961215928899541;0.07004992339626154;0.06383788335617716;1.0994972114279147;9.999132512627506;0.9097250517380637;-0.08987407565591096;1.0455350065717723;0.9999459158904819;0.9140501637347694;0.99995750491944
47.363487;1.0971470159153922;0.9829804227608763;0.8961182703323223;0.07005122451635225;0.0638393883207109;1.0994973933015484;9.99910895708884;0.90972324536436;-0.08987607565134595;1.045538564151209;0.9999464530769854;0.9140488768214189;0.9999553722949711
47.373487;1.0971474758613748;0.9829807847331121;0.8961145006319009;0.07005447414211471;0.06384272005694208;1.0994973767172767;9.999085860687595;0.9097204401836049;-0.08987807561853318;1.0455420984189903;0.9999471011053774;0.9140466378444315;0.9999533116333897
47.383487;1.0971488149787318;0.9829825399141864;0.8961111969501756;0.07005579692988881;0.06384423273520437;1.0994961612727945;9.9990633091974;0.909717634699619;-0.08988007555951733;1.0455456048700318;0.99994785773489;0.9140444401783536;0.9999513216602518
47.393487;1.0971500759162867;0.9829838514372167;0.8961074736578036;0.07005889622574554;0.0638473569079475;1.0994957490965913;9.999041383813978;0.9097158250593758;-0.08988207547721506;1.045549077188125;0.999948718315758;0.9140432756902894;0.9999494006051786
47.403487;1.097151265211794;0.9829856888760251;0.8961042140416122;0.07006024437865578;0.06384887633496629;1.0994951442247178;9.999020149597682;0.9097130059259861;-0.08988407537521191;1.0455525082570962;0.9999496769147804;0.9140411496581412;0.9999475462205366
47.413487;1.0971523871725146;0.9829870994989668;0.8961005500322974;0.07006337043018371;0.06385200697442929;1.0994943519802711;9.998999650380476;0.9097101711253237;-0.0898860752572901;1.0455558902056408;0.99995072798231;0.9140390526873954;0.999945755558507
47.423487;1.0971524796983547;0.9829881707654979;0.8960973515429401;0.07006492021934738;0.06385374731567747;1.0994933787305374;9.998979904991078;0.9097083137632688;-0.08988907512691852;1.0455592141249137;0.9999518676965558;0.9140380741089438;0.9999440250969517
47.433487;1.0971534745191116;0.9829897092778809;0.8960937814346902;0.07006807441985172;0.06385688386000395;1.0994912319436339;9.998960905188925;0.9097054262893577;-0.08989107498692124;1.0455624714021052;0.9999530949256475;0.9140360228644362;0.9999423523474381
47.443487;1.0971544076126172;0.9829917982633132;0.8960907074870407;0.0700694785549413;0.0638584151013616;1.0994899206308166;9.998942624336406;0.9097025006063159;-0.08989307483947809;1.0455656558386974;0.9999544106793914;0.9140339881702054;0.9999407375446648
47.453487;1.0971552785700591;0.9829934776298026;0.8960872574438695;0.07007266102836729;0.06386155699129278;1.0994884559731088;9.99892502976377;0.9097005281070023;-0.08989507468641633;1.0455687645559462;0.9999558162637744;0.9140329610636587;0.9999391841209327
47.463487;1.0971551224302802;0.9829948282250457;0.8960842939177025;0.07007426721452048;0.06386330800508087;1.0994868505391266;9.998908083169422;0.9096975003637184;-0.08989707452956215;1.0455717969686835;0.9999573124756785;0.9140309475719447;0.9999376979133631
47.473487;1.0971558691566927;0.982997133335124;0.8960814089015628;0.07007571328054026;0.06386484656215437;1.099485115898678;9.99889174233101;0.9096944101182812;-0.08989907437085244;1.0455747526098387;0.999958900117502;0.9140289392595482;0.999936285275635
47.483487;1.0971565539132941;0.9829990329173317;0.8960781460608106;0.07007893722311993;0.06386799521415931;1.0994822615860564;9.998875981431615;0.9096922515823908;-0.08990107421220384;1.045577630085975;0.9999605800337755;0.9140279279726004;0.9999349514913615
47.493487;1.0971571760277035;0.9830014907201124;0.8960753759495295;0.07008041042559768;0.06386953769349393;1.0994802967553972;9.998860803606956;0.9096890206852999;-0.08990307405533238;1.0455804282397076;0.9999623524959176;0.914025921988369;0.9999337006565989
47.503487;1.097157733078061;0.9830035472646629;0.8960722140063968;0.07008366129725213;0.06387268992000317;1.0994782319627698;9.998846225561746;0.9096857156291411;-0.08990507390149129;1.0455831474932689;0.9999642165067218;0.9140239181457354;0.9999325358202918
