time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.513487;1.0971572550874298;0.983005283000967;0.8960695118606706;0.07008533525532532;0.0638744503258196;1.0994760787803128;9.998832261666402;0.9096833368591077;-0.08990707375126637;1.0455857897910525;0.9999661694356231;0.914022915541883;0.9999314580283359
47.523487;1.0971576653993649;0.9830074970687972;0.8960664152405532;0.07008861279668856;0.06387760529771494;1.099473848952641;9.998818925956922;0.9096798858522225;-0.08991007360461299;1.0455883582017869;0.9999682077640621;0.91402102738758;0.9999304660770121
47.533487;1.0971579944727445;0.9830102654535007;0.8960637787903525;0.07009013916782995;0.06387915310932318;1.0994715556894756;9.9988062363145;0.9096763635311745;-0.08991207346088952;1.0455908566206709;0.9999703275943072;0.9140190588288917;0.9999295587241777
47.543487;1.0971582403667997;0.9830131024752502;0.8960611608647329;0.07009167827740025;0.063880701409008;1.0994682151764317;9.998794209473452;0.9096737702262074;-0.08991407331885082;1.0455932886922212;0.9999725235483343;0.91401811164553;0.9999287368007047
47.553487;1.097158404053442;0.9830155219672952;0.8960581233215333;0.07009499384370455;0.06388385785248668;1.099465845262484;9.998782855543856;0.9096701068144418;-0.08991607317682539;1.0455956568035976;0.9999747880541959;0.9140162043208426;0.9999280027635494
47.563487;1.097157524919347;0.9830175984212864;0.896055530868925;0.0700967304911719;0.06388562072232194;1.0994634629057025;9.998772179817056;0.9096663747258977;-0.08991807303293935;1.0455979622958773;0.9999771117853109;0.9140143407579671;0.9999273594374286
47.573487;1.0971575396844544;0.9830201277040109;0.8960525434519317;0.07010006785363745;0.06388877640746599;1.0994610834582232;9.998762188563663;0.9096635752195482;-0.0899200728852317;1.0456002058254976;0.9999794841040722;0.9140135249098066;0.99992681050372
47.583487;1.097157491717546;0.983023184234553;0.8960500273075562;0.07010165035602421;0.06389032331128498;1.0994587215199125;9.998752893533453;0.9096597092551918;-0.08992207273178668;1.0456023873250395;0.9999818937920558;0.914011775267747;0.9999263624108897
47.593487;1.097157388899166;0.9830258001739673;0.8960471107243179;0.07010500558232932;0.06389347729789949;1.0994553914375431;9.998744307542268;0.9096557772872538;-0.08992407257076424;1.045604506046348;0.9999843298735753;0.9140100954604568;0.999926025058381
47.603487;1.0971562740838061;0.9830280484858875;0.896044658833051;0.07010677811206185;0.06389523666366556;1.099453107128216;9.9987364307642;0.909652778748711;-0.08992607240020829;1.045606560737307;0.9999867821211499;0.9140094887229293;0.9999258101736315
47.613487;1.0971560844307038;0.9830312035902423;0.8960422666506772;0.07010838353503245;0.0638967795963512;1.0994508820203488;9.998729239908162;0.9096487121906506;-0.08992807221802453;1.045608550397978;0.9999892416568122;0.9140079728811045;0.999925728930952
47.623487;1.0971558613190546;0.9830338958485344;0.8960394808522969;0.07011175914800447;0.06389992844997668;1.0994487288309283;9.998722687319766;0.9096445761519779;-0.08993007202227338;1.0456104750207076;0.9999917011009749;0.9140065517241628;0.999925789920817
47.633487;1.0971556092586587;0.9830370790397799;0.8960371763598229;0.07011337551288005;0.06390146694431924;1.0994456583710606;9.998716710340886;0.9096413697411263;-0.08993207181133447;1.0456123354689388;0.9999941537531164;0.9140062290197711;0.9999259980621442
47.643487;1.0971543671014108;0.9830389018017927;0.8960344601254906;0.07011693412445862;0.06390482590276408;1.0994436786697273;9.998711242013002;0.9096370927184048;-0.08993407158369546;1.0456141331584026;0.9999965930754168;0.9140050214988871;0.9999263548824449
47.653487;1.0971540681213214;0.9830420781599413;0.8960322380270859;0.07011855780071793;0.06390635996741524;1.09944179578378;9.998706211772188;0.9096327460534512;-0.08993607133785221;1.0456158695695017;0.9999990132215014;0.9140039287370705;0.9999268593606455
47.663487;1.0971537515073184;0.9830447547742547;0.8960296169043095;0.07012194818404302;0.06390950003628018;1.099440014888797;9.99870154865169;0.909629333046587;-0.08993907107263663;1.0456175457748211;1.000001409144189;0.9140040463312262;0.9999275082385016
47.673487;1.097153421632209;0.9830478835766012;0.8960274698345368;0.0701235759960633;0.06391102998908281;1.099438340398994;9.99869719561224;0.9096248592455126;-0.08994107078730008;1.0456191628876945;1.000003776213314;0.9140031874646829;0.9999282954899056
47.683487;1.0971530828823834;0.9830509755477423;0.8960253545431218;0.07012520477758884;0.06391255769020812;1.0994357760504538;9.99869311821429;0.9096203304953956;-0.08994307048101816;1.0456207226755359;1.0000061109577094;0.9140024446661802;0.999929212273792
47.693487;1.097151774998392;0.9830526596738993;0.8960228147181402;0.07012877208064981;0.06391590561250482;1.0994343255424908;9.99868930708796;0.9096167517720172;-0.08994507015259977;1.045622227631549;1.0000084121280954;0.9140028110195434;0.9999302481973992
47.703487;1.097151432936661;0.9830556493870678;0.8960207563516699;0.07013040106946428;0.0639174279355261;1.0994329926600714;9.998685782665364;0.9096121283633585;-0.08994706980078453;1.0456236811484905;1.0000106803564437;0.9140022930571432;0.9999313923655094
47.713487;1.097151098566369;0.9830580909331531;0.8960182877171363;0.07013379366514824;0.06392055509991476;1.0994317809438223;9.998682594527175;0.9096074673057819;-0.08994906942450957;1.0456250873476038;1.0000129172550882;0.9140018820320052;0.9999326336098865
47.723487;1.0971507799693436;0.9830609363307526;0.8960162847984199;0.07013542079039334;0.06392207069222647;1.0994306938199654;9.998679814066747;0.9096037777549925;-0.08995106902291333;1.0456264499912244;1.000015125383951;0.9140025691525374;0.9999339605998776
47.733487;1.0971495202422976;0.9830628168794014;0.8960142933804381;0.07013721998293392;0.06392379724469532;1.0994287340404003;9.998677525414882;0.9095990710350728;-0.08995306859552132;1.0456277714647046;1.0000173084771156;0.9140023602294617;0.9999353621745529
47.743487;1.097149255166946;0.9830650116700028;0.8960119049012172;0.07014060704264109;0.06392691328412509;1.099427902587646;9.998675818201628;0.9095943606357972;-0.089955068142495;1.0456290526673404;1.0000194708361692;0.914002246250437;0.9999368280095928
47.753487;1.0971490241686157;0.9830676018331199;0.8960099791901791;0.07014222656345055;0.06392841733882401;1.0994271990268216;9.998674780902956;0.9095906617744233;-0.08995706766450343;1.04563029366616;1.0000216159797932;0.9140032180551088;0.9999383492894962
47.763487;1.0971488301461176;0.9830701096414708;0.8960080771675433;0.07014384203265134;0.06392991741603625;1.099426622308699;9.998674487624983;0.9095859905313809;-0.08995906716241416;1.0456314945363319;1.0000237455953556;0.9140032816996639;0.9999399194613667
47.773487;1.0971477096893778;0.9830711751793176;0.8960057449412484;0.07014739084929571;0.06393323633663114;1.099426170483567;9.998674988533773;0.9095823627635817;-0.08996106663712389;1.0456326561221998;1.0000258597499627;0.9140044250071541;0.9999415346520575
47.783487;1.0971475923473877;0.9830735229081679;0.8960038893515343;0.0701489960604094;0.06393472876053145;1.0994248403532585;9.998676313810194;0.9095777927467262;-0.089963066089516;1.0456337808247052;1.0000279575916213;0.9140046556970755;0.9999431922859261
47.793487;1.0971475124016012;0.983075309128222;0.8960016186147653;0.07015235961754823;0.06393782561840725;1.0994246273032198;9.998678475914685;0.9095732917358187;-0.0899650655205297;1.0456348730968519;1.0000300375146822;0.9140049664053891;0.9999448891221098
47.803487;1.0971474687850924;0.9830774931401808;0.8959998086910923;0.07015395267445744;0.06393931088806967;1.0994245248695755;9.9986814637179;0.9095698669475821;-0.08996706493140542;1.0456359389115117;1.0000320976335912;0.9140063491619348;0.9999466218992256
47.813487;1.0971464954568064;0.9830787090949357;0.8959980058540044;0.07015571316654738;0.06394100727423115;1.0994245251617034;9.998685240615266;0.90956552190187;-0.08996906432398198;1.0456369842916695;1.0000341369076489;0.9140068104199418;0.9999483900246845
47.823487;1.0971465209332345;0.9830802334746839;0.8959958023156884;0.07015905741987036;0.06394409331951088;1.0994236200919325;9.998689751225795;0.9095612580785621;-0.08997106370071974;1.0456380142205808;1.0000361558200843;0.9140073426868187;0.9999501967743281
47.833487;1.097146580455886;0.9830821402714085;0.8959940587741266;0.07016063058698391;0.06394556757004462;1.0994238018413824;9.998694928322776;0.9095580759902698;-0.08997306306429055;1.0456390323144955;1.0000381562769427;0.9140089396997176;0.9999520480416657
47.843487;1.0971466765298814;0.9830834626911321;0.8959918987343869;0.07016396127218744;0.06394864613553566;1.0994240627706544;9.998700690858787;0.909553975038088;-0.08997506241700996;1.0456400410016833;1.0000401412771291;0.9140096100083184;0.9999539504115313
47.853487;1.0971458494791628;0.9830842768265527;0.8959901823972548;0.07016569503569124;0.06395032764470124;1.0994243956702712;9.99870694072168;0.9095499532640882;-0.08997706176050897;1.045641042911049;1.000042114388921;0.9140103458603991;0.9999559095522432
47.863487;1.0971460360472511;0.9830858617665862;0.8959885010460372;0.07016724883019036;0.06395179070156946;1.0994237935340212;9.998713569545345;0.9095470077399356;-0.08997906109573896;1.0456420423752542;1.000044078601595;0.9140121371265703;0.9999579291111483
47.873487;1.0971462789208921;0.9830868527801427;0.8959864009863755;0.07017056120695749;0.0639548579848175;1.0994242488785386;9.998720467366137;0.909543135712905;-0.08998106042326717;1.0456430448309035;1.0000460352295033;0.9140129869701369;0.9999600108350004
47.883487;1.0971465846412556;0.9830882088230453;0.8959847601422648;0.07017210392865411;0.06395631341284055;1.0994247539303306;9.998727521228705;0.9095393357374876;-0.08998305974369489;1.045644055054953;1.0000479839429515;0.9140138838289119;0.9999621557088065
47.893487;1.0971459936851855;0.9830885667091769;0.8959831278000343;0.07017381536966563;0.06395797980675182;1.0994253010666597;9.998734609176456;0.909536607667967;-0.0899850590576483;1.0456450759122624;1.0000499239349305;0.9140158159014505;0.9999643647991893
47.903487;1.0971464397058097;0.9830892091305261;0.8959810990905481;0.07017711233520998;0.06396103588708635;1.0994258832884487;9.998741602592274;0.909532951552788;-0.08998705836527235;1.0456461071663072;1.0000518552842192;0.9140167858511659;0.9999666392085028
47.913487;1.0971469602911819;0.9830902179618238;0.8959795369362747;0.07017864034916498;0.06396248025607991;1.0994254948039852;9.998748373674971;0.9095303667307673;-0.08998905766601353;1.045647144857835;1.0000537789217174;0.9140187782934839;0.9999689796517703
47.923487;1.0971475563667432;0.9830906335379846;0.8959775665678317;0.07018192824665749;0.06396552890210458;1.0994261296647736;9.998754798714119;0.9095268522742848;-0.08999105695901244;1.0456481827063733;1.0000556954259778;0.9140197992683767;0.9999713865771171
47.933487;1.0971472625987502;0.9830905372804815;0.8959760504080514;0.07018362149695317;0.06396718017000999;1.0994267794924757;9.998760760079929;0.9095234082454877;-0.08999305624362916;1.0456492145803542;1.0000576043503995;0.9140208407666389;0.9999738609183054
47.943487;1.0971480063676278;0.983091212367928;0.8959745818387729;0.07018513686844075;0.06396861231751516;1.0994274335762926;9.998766150600783;0.9095210363385384;-0.08999505551967517;1.045650235951116;1.000059504159429;0.9140228939311672;0.999976405050089
47.953487;1.0971488193482308;0.9830912981249494;0.895972706622538;0.07018841263000056;0.06397164762588275;1.0994270806531292;9.998770880650099;0.9095177394166214;-0.0899970547872078;1.045651243984711;1.000061392197602;0.9140239636448485;0.9999790233632618
47.963487;1.0971496988865614;0.9830917573349159;0.895971299237625;0.07018992037630564;0.06397306951748039;1.0994277101143726;9.998774887058076;0.9095145201872912;-0.08999905404610087;1.045652237178562;1.0000632645216911;0.9140250401571492;0.999981721131328
47.973487;1.0971496794794697;0.9830912289183372;0.8959699048086522;0.07019159853728846;0.06397470022022073;1.0994283121470172;9.99877813971231;0.9095123795940796;-0.09000105329591325;1.0456532150678406;1.0000651159710277;0.9140271140789326;0.9999845020774355
47.983487;1.0971506911844537;0.9830909961089003;0.8959681152846567;0.07019486418275604;0.06397771792073419;1.0994288774076442;9.998780641058596;0.9095093159957555;-0.09000305253603862;1.0456541779199613;1.0000669411761567;0.9140281902231097;0.9999873666202068
47.993487;1.0971517699644242;0.9830911414664733;0.8959667919816144;0.07019636308869712;0.06397912088217311;1.0994283969552565;9.998782420874065;0.9095063259642019;-0.09000505176563174;1.0456551263198628;1.0000687359938545;0.9140292579288399;0.9999903110792285
48.003487;1.097152917191039;0.9830911874545154;0.8959654977036176;0.07019786009029351;0.06398051705850599;1.099428862708805;9.998783536834715;0.9095044058138948;-0.09000705098344504;1.0456560608559569;1.0000704978519213;0.9140313070517613;0.999993328095392
48.013487;1.0971531698933619;0.9830897756691488;0.895963779489478;0.07020129372423724;0.06398372934046119;1.099429268172068;9.998784076156953;0.9095015521186157;-0.09000905018798602;1.0456569821426422;1.0000722244417954;0.9140323447265722;0.9999964088137874
48.023487;1.0971544592336282;0.9830896359174137;0.8959625441978181;0.0702027879923757;0.0639851125143233;1.0994296089795264;9.998784144318886;0.9094997614068321;-0.0900110493777501;1.045657890785367;1.0000739123989524;0.9140343619657859;0.9999995453506072
48.033487;1.097155820532084;0.9830894154342195;0.8959613380836454;0.07020428118925008;0.06398648957610781;1.0994288833429207;9.99878384640421;0.9094970299104658;-0.09001304855121645;1.0456587873038898;1.000075557269016;0.9140353711958467;1.0000027317785942
48.043487;1.0971572524893742;0.983088646488391;0.8959597219090706;0.07020753782127992;0.0639894688158309;1.0994290920962106;9.998783270682935;0.9094943534282328;-0.09001504770680577;1.0456596727770453;1.0000771538501703;0.9140363706212401;1.0000059636623606
48.053487;1.09715778782085;0.983087424670011;0.8959585541720383;0.07020920339129032;0.06399104907317234;1.099429237312785;9.998782481567925;0.909492727880685;-0.09001704684310785;1.045660549421889;1.0000786967283821;0.9140383580340432;1.0000092373788787
48.063487;1.0971593520497849;0.9830870482752071;0.8959574244066401;0.07021069498146991;0.06399240928203839;1.0994293199155196;9.998781532176315;0.9094901506574576;-0.0900190459593815;1.0456614194477671;1.0000801815425397;0.9140393446809573;1.0000125497913754
48.073487;1.0971609748286595;0.9830861708613138;0.8959558765829273;0.07021395115575525;0.06399537242638369;1.0994283380095364;9.998780481441994;0.9094876216039588;-0.09002104505579504;1.0456622830393671;1.0000816062564817;0.9140403255674115;1.000015898103891
48.083487;1.0971616865606035;0.983083121857036;0.8959531615794186;0.07021513676039472;0.0639964991151532;1.0994282875883719;9.998779388701282;0.9094861425535073;-0.09002304413309316;1.0456631379614931;1.0000829718421291;0.9140422946368876;1.0000192802245942
48.093487;1.0971634138068276;0.9830827227757725;0.8959520864019359;0.07021663016012812;0.06399784433110678;1.0994281653635711;9.998778295148659;0.9094837157027142;-0.0900240431922716;1.0456639808431956;1.000084282015532;0.9140431615545813;1.000022695368398
48.103487;1.097165188519167;0.9830818555432229;0.8959505883043566;0.07021988890883597;0.06400079263208737;1.099427971159258;9.998777215778619;0.9094823427480203;-0.09002604223470406;1.0456648086139606;1.0000855414050223;0.9140451116085156;1.0000261439628328
48.113487;1.0971670052386941;0.9830814881000507;0.8959495421433511;0.07022138449977955;0.06400212778680724;1.0994267088211553;9.99877613949512;0.9094800252284985;-0.09002804126224741;1.0456656199989531;1.000086753293674;0.9140460540761224;1.0000296270351658
48.123487;1.0971678907884064;0.9830802642427964;0.8959484919489786;0.07022305520291146;0.06400367229242385;1.0994263860315043;9.998775031760596;0.90947776421618;-0.0900300402769201;1.0456664166814433;1.0000879191560454;0.9140469834238081;1.0000331457834528
48.133487;1.0971697645491003;0.9830794718107698;0.8959470264636052;0.07022631793597235;0.06400660456142686;1.0994260127230906;9.998773845869612;0.9094765594196546;-0.09003203928063334;1.0456672026347185;1.000089039716267;0.9140488960342198;1.0000367010348106
48.143487;1.097171651105176;0.9830791962502042;0.895946001651216;0.0702278181262449;0.06400792301601967;1.099425599037184;9.99877253793016;0.9094744092360472;-0.09003403827535768;1.0456679816390808;1.0000901158081716;0.9140498037901631;1.0000402923284508
48.153487;1.0971725756189121;0.9830780788785244;0.8959449576999401;0.0702294942381663;0.0640094503663699;1.0994241545341068;9.998771072569793;0.909472311329291;-0.09003603726329283;1.0456687552701163;1.0000911490125668;0.9140507034998364;1.000043918047431
48.163487;1.0971744587770151;0.9830774017676458;0.8959434796753072;0.07023276344234912;0.06401236530116682;1.0994236883169963;9.998769420965633;0.9094712627444149;-0.09003803624665195;1.0456695228018333;1.000092142433003;0.9140525910306432;1.0000475774096942
48.173487;1.0971763287024365;0.9830772419028098;0.895942421134469;0.07023427138744763;0.06401366632078488;1.0994232085137057;9.99876756316898;0.9094692595525875;-0.09004003522740263;1.0456702816873091;1.0000931008496474;0.9140534758959084;1.0000512719869394
48.183487;1.0971781804523013;0.983077113848799;0.8959413379925486;0.07023578291576499;0.06401496133216328;1.0994227209462153;9.99876549801601;0.9094682963896402;-0.09004203420732057;1.045671028056803;1.0000940297892533;0.9140553470440398;1.0000550042935141
48.193487;1.0971790455077972;0.9830756508436185;0.8959397726248365;0.07023923658557062;0.06401807297501454;1.0994212285170353;9.99876325240543;0.9094663662215443;-0.09004403318806872;1.0456717578594483;1.0000949341129433;0.9140562117182038;1.0000587748340382
48.203487;1.0971808513438492;0.9830755729284876;0.895938628949313;0.07024075650748007;0.0640193557283081;1.0994207321896166;9.998760883643994;0.9094644608397912;-0.09004603217124062;1.0456724676431892;1.0000958167350995;0.9140570619098447;1.0000625808228774
48.213487;1.097182633287963;0.9830755142752675;0.8959374503949961;0.0702422810222155;0.06402063225641877;1.0994202323047386;9.998758475729167;0.9094635718449856;-0.09004803115844272;1.045673154554891;1.0000966780157856;0.9140588899640774;1.000066416835859
48.223487;1.097184393006499;0.9830749896197966;0.8959357948143736;0.07024557460185155;0.06402351057907991;1.0994197289271685;9.998756133997972;0.9094616908719007;-0.09005003015112696;1.0456738165389008;1.000097516093515;0.9140597037411236;1.0000702757056426
48.233487;1.0971851676247226;0.9830740735565334;0.8959345183116102;0.07024728242170485;0.06402498934025268;1.0994182215274424;9.998753979573706;0.9094608094986428;-0.09005102915035448;1.0456744527555004;1.0000983267157335;0.9140613937584224;1.000074149393954
48.243487;1.0971868888915883;0.9830740437184069;0.8959332085251611;0.0702488213207341;0.06402624735859458;1.099417708685183;9.998752134628832;0.9094589197031809;-0.09005302815692198;1.0456750636894594;1.0000991024548824;0.9140621655051359;1.0000780300814491
48.253487;1.0971885941703658;0.9830735373399478;0.8959314079199504;0.07025212953964505;0.06402910749792881;1.099417188060328;9.998750701422988;0.9094570141132448;-0.09005502717177882;1.0456756509915195;1.0000998338033493;0.9140629133331528;1.000081911150357
48.263487;1.0971893200646343;0.983072637528421;0.8959299746730269;0.07025385237548774;0.06403056838472418;1.0994166568125703;9.998749759704777;0.9094560864369913;-0.09005702619629681;1.0456762167927038;1.0001005117467232;0.9140646286208;1.0000857875980886
48.273487;1.097190995543056;0.9830726313995738;0.8959284993964557;0.07025540683589655;0.0640318086352654;1.0994151123943063;9.998749383878069;0.9094541322520683;-0.09005902523201174;1.045676762224208;1.000101128876734;0.9140653163773722;1.000089655434002
48.283487;1.0971926524960494;0.9830726433435371;0.895926965246377;0.07025696689556882;0.06403304281343367;1.099414553531148;9.99874965063052;0.9094531484396496;-0.09006102428017629;1.0456772866981188;1.0001016786544465;0.9140669619647;1.0000935109882363
48.293487;1.0971942859665154;0.9830721975745145;0.8959249338774297;0.0702602970820754;0.06403587886576162;1.099413981358936;9.998750624243042;0.9094511315572235;-0.09006302334178304;1.0456777889950537;1.0001021549483773;0.9140675698088276;1.000097351357962
48.303487;1.0971949258488518;0.9830713777760011;0.8959232680828462;0.0702620426514477;0.06403731523563809;1.0994124001444985;9.998752342038149;0.909449077028033;-0.09006502241794655;1.045678268387098;1.0001025529293899;0.9140681284529701;1.0001011749280955
48.313487;1.0971964975405912;0.9830714692936254;0.8959215639498715;0.07026362061721733;0.06403853037925586;1.09941181665157;9.998754825858857;0.9094479791381153;-0.09006702151016818;1.045678724077045;1.0001028698973098;0.9140696250399171;1.0001049808416445
48.323487;1.097198033867264;0.9830711145824569;0.8959193727353091;0.07026696930877276;0.06404134674851282;1.0994112383130534;9.998758105551058;0.9094458312114412;-0.09006902062043703;1.0456791535432504;1.00010310506965;0.9140700603651851;1.000108768220298
48.333487;1.0971985692191815;0.9830703991804914;0.8959175614792152;0.07026873402008801;0.06404276273142334;1.0994106720165988;9.998762225203897;0.9094436262137363;-0.0900700197510538;1.0456795513779003;1.0001032590128018;0.9140703213024585;1.0001125362093093
48.343487;1.0972000324236222;0.9830706095171436;0.8959157298431715;0.07027033179650263;0.06404395700160023;1.099409124208056;9.998767233125685;0.9094423578630825;-0.09007201890407325;1.0456799091266809;1.0001033330408637;0.9140715900482604;1.0001162845043496
48.353487;1.097201456038939;0.9830703858521724;0.8959134313317864;0.07027370094982137;0.06404675249069428;1.0994086007051433;9.998773165800479;0.9094400216050698;-0.09007401808093335;1.0456802162216994;1.0001033286890526;0.9140717685590084;1.0001200129584549
48.363487;1.097201870540836;0.9830698094804463;0.8959115331469886;0.07027548677724488;0.06404814819015046;1.0994081064809769;9.99878003423773;0.9094386145333022;-0.09007601728278088;1.0456804618559112;1.0001032475790779;0.9140728398935201;1.0001237202982618
48.373487;1.0972032000430865;0.9830701624654704;0.8959096337883736;0.07027710641480064;0.06404932327267529;1.099407647284822;9.998787826402568;0.9094361343709696;-0.09007801651091545;1.0456806365039304;1.000103091817439;0.9140728092947547;1.000127403783251
48.383487;1.0972044747647187;0.9830705605288514;0.8959077239953638;0.07027873390337089;0.06405049280978771;1.0994062312660415;9.998796524065563;0.9094335792971859;-0.09008001576679574;1.0456807326421427;1.0001028644413297;0.9140726697125203;1.0001310604224258
48.393487;1.0972056912593835;0.9830705165353981;0.8959053716538972;0.07028213385084744;0.06405326516075364;1.0994058676544325;9.998806114517821;0.9094319494033319;-0.09008201505180365;1.045680744710081;1.0001025693172207;0.914073416151328;1.0001346885805424
48.403487;1.0972058836641372;0.9830701022521842;0.8959034429997619;0.07028395151540158;0.06405463919461643;1.0994055641581468;9.99881658730061;0.9094292477605392;-0.0900840143668809;1.0456806681727988;1.0001022107788111;0.9140730608213663;1.000138289155941
48.413487;1.0972069840097758;0.9830705917013297;0.895901535326247;0.0702856039617117;0.06405579393939097;1.099404326474111;9.998827928961092;0.9094274798021951;-0.09008501371226084;1.0456804988719846;1.0001017929308063;0.9140735006103602;1.000141865877801
48.423487;1.0972080327403775;0.9830706169203643;0.8958991997651348;0.07028902945308307;0.0640585524934904;1.0994041599314976;9.998840125926538;0.9094246522437095;-0.09008701308761884;1.045680232798621;1.0001013192908688;0.9140729496113068;1.0001454243695043
48.433487;1.0972080711827712;0.9830720182305474;0.8958989096226397;0.07029135388274427;0.06406035196983269;1.099404070603154;9.99885316886657;0.9094217720976546;-0.09008901249227842;1.0456798656642345;1.000100793848954;0.914072312677073;1.0001489702244408
48.443487;1.0972090347629848;0.9830725455484205;0.8958970451777603;0.07029303278499394;0.06406149525697341;1.0994040646132635;9.998867057028852;0.909419845640147;-0.0900910119252214;1.0456793932917008;1.0001002216344672;0.9140725930524082;1.0001525070033328
48.453487;1.0972099640840116;0.9830730787950321;0.8958952024175276;0.07029472046614312;0.06406263557631274;1.0994031470978256;9.998881802941845;0.9094168786649105;-0.09009301138513064;1.0456788126269076;1.000099607573597;0.9140718076023884;1.0001560353465722
48.463487;1.0972098999534303;0.9830722522608282;0.8958929303161337;0.07029835468521896;0.06406559602728518;1.0994033217040482;9.998897431077816;0.9094148784236714;-0.09009501087050066;1.045678121955995;1.0000989553867847;0.9140719530638983;1.0001595533995802
48.473487;1.0972107782881837;0.98307278521295;0.8958911371729293;0.07030005892123305;0.06406673153290084;1.099403589517784;9.998913971260226;0.9094118543675282;-0.09009701038001648;1.0456773205206418;1.0000982673475487;0.9140710461699787;1.0001630578135512
48.483487;1.097211640547328;0.983073310127934;0.8958893701018297;0.07030177094340398;0.06406786522541855;1.0994029480541965;9.998931451394826;0.9094098161203421;-0.09009800991312669;1.04567640837247;1.000097544767349;0.9140709868684233;1.0001665446065886
48.493487;1.0972124915559707;0.9830738212726188;0.8958876290764296;0.07030349045664079;0.06406899755371635;1.0994033924181215;9.99894989519114;0.9094067716937745;-0.09010000947006759;1.0456753864360575;1.0000967888951553;0.9140699912592091;1.0001700093687191
48.503487;1.0972123692209905;0.9830729501892532;0.8958854601697337;0.0703071552685098;0.06407195171079219;1.0994039175428716;9.998969325859443;0.9094037282492037;-0.09010200905133434;1.0456742563607622;1.000096001420644;0.9140689648531544;1.0001734470114858
48.513487;1.0972132049621492;0.9830734137604465;0.8958837702857144;0.07030888903617873;0.06407308275165315;1.0994045192030049;9.998989762647344;0.9094016935082555;-0.0901040086573989;1.0456730198635193;1.0000951847397586;0.9140689103027313;1.0001768519186651
48.523487;1.0972140361086202;0.9830738425434612;0.895882106493047;0.0703106297776577;0.06407421392375738;1.099404193577729;9.999011210092132;0.9093986752421055;-0.09010600828900545;1.045671677513065;1.000094342232225;0.9140678430387555;1.0001802186312774
48.533487;1.0972139004769537;0.9830728682569752;0.8958800155243798;0.07031431564435116;0.06407716853288248;1.0994049364886789;9.999033656822938;0.9093966795667067;-0.09010800794760734;1.0456702283874333;1.0000934775814048;0.9140677570148793;1.0001835419965661
48.543487;1.0972147298376007;0.9830732105112358;0.8958784036871873;0.07031607066843557;0.0640783018127933;1.0994057434272635;9.999057085342379;0.9093937108531928;-0.0901100076352529;1.0456686716436454;1.000092593504666;0.9140666633675399;1.0001868165994736
48.553487;1.0972155601736755;0.9830735030890975;0.895876816122393;0.07031783315502892;0.06407943721294417;1.099405609226957;9.99908148299297;0.9093907735029697;-0.09011100735402047;1.045667007626514;1.0000916917868188;0.9140654580688666;1.0001900367430892
48.563487;1.097215426598045;0.9830728589755302;0.8958752352446007;0.07031977702424959;0.06408079014425161;1.0994065268192377;9.999106848279297;0.9093888734045997;-0.09011300710553215;1.0456652370896202;1.000090774544329;0.914065332250155;1.000193197106113
48.573487;1.0972162588520036;0.9830725527240771;0.8958732508125943;0.07032331934060333;0.06408354006131067;1.0994074878435325;9.999133186516543;0.9093860178442256;-0.09011500689048979;1.045663360475825;1.0000898447746729;0.9140641964418883;1.000196293290379
48.583487;1.097217092922533;0.9830726564902127;0.8958717216344471;0.07032510496840953;0.06408468623295627;1.09940848529735;9.999160496163384;0.909384214510249;-0.09011700670832089;1.0456613779239052;1.0000889050944155;0.9140640408983151;1.0001993217212486
48.593487;1.0972169655959663;0.9830718012487418;0.8958701938935353;0.07032707167888443;0.06408605200532785;1.0994085143256567;9.999188758282402;0.9093814712465444;-0.09011900655737858;1.0456592894812846;1.0000879561449039;0.9140628752231834;1.00020227855785
48.603487;1.0972178086439646;0.98307174449171;0.8958686986639387;0.07032887168048037;0.06408720863332268;1.0994095703347146;9.99921793560753;0.9093787961388222;-0.09012100643555641;1.0456570955627298;1.0000869967597308;0.9140616929300553;1.00020515873385
48.613487;1.0972186597123683;0.9830711209835199;0.8958667818531473;0.07033244260879218;0.06408997944453733;1.0994106475156944;9.999247975729256;0.9093771961175348;-0.090122006340829;1.0456547970446826;1.0000860249836652;0.9140613868607281;1.000207956366766
48.623487;1.0972185576493565;0.9830700097779297;0.8958653028797398;0.07033442891932279;0.06409136364913154;1.099410738816858;9.999278814941484;0.9093746757046315;-0.09012400627154703;1.0456523946503125;1.0000850382266018;0.9140601595948502;1.0002106656337806
48.633487;1.0972194380306795;0.9830696935082387;0.8958638535758859;0.07033624707209718;0.06409254062012261;1.0994118363853904;9.999310385465607;0.9093732380453438;-0.09012600622649485;1.0456498881249108;1.0000840327732277;0.9140598992049307;1.0002132808230824
48.643487;1.0972203439731933;0.9830692918832212;0.89586241940939;0.07033807022975926;0.06409372564067646;1.0994129318374948;9.999342619955149;0.9093708865254533;-0.09012800620465095;1.04564727614216;1.0000830034621053;0.9140586119394278;1.0002157961253932
48.653487;1.0972203195614405;0.9830674437211876;0.8958605489034035;0.07034183592528905;0.06409674202367278;1.0994130156969788;9.999375447962054;0.9093696250689755;-0.09013000620476613;1.0456445572130206;1.000081943959788;0.9140582831753413;1.0002182063120602
48.663487;1.0972213036402718;0.9830668746434418;0.8958591517221314;0.07034366743079284;0.0640979449765113;1.0994140767741971;9.99940879588522;0.9093674576415887;-0.09013100622520787;1.0456417306644081;1.0000808473118885;0.9140568179405638;1.000220507450812
48.673487;1.097222340289821;0.9830662258125853;0.8958577777196255;0.07034550212845214;0.06409915787009898;1.0994151029722403;9.999442591491253;0.9093653880131637;-0.09013300626422936;1.0456387974086079;1.0000797065071674;0.9140554026616647;1.0002226963910117
48.683487;1.097223436994342;0.9830655023244322;0.8958564303378286;0.07034733933734903;0.06410038127126114;1.0994160826397303;9.999476759210381;0.9093644196377704;-0.0901350063201324;1.0456357601309052;1.000078514970414;0.9140549284604014;1.0002247703694926
48.693487;1.0972236339658528;0.9830633482984831;0.895854659418657;0.07035111644745072;0.06410343833236745;1.0994160054559163;9.999511208041712;0.9093625548363983;-0.09013700639097096;1.0456326226315993;1.000077266171991;0.9140533987292615;1.0002267278387145
48.703487;1.0972248634464699;0.9830624946904707;0.8958533760340615;0.07035295659382419;0.06410468395817005;1.0994168637663382;9.999545824472673;0.9093617937284177;-0.09013900647419405;1.0456293896826157;1.0000759524980847;0.9140527958069183;1.000228568823423
48.713487;1.0972261610232996;0.9830615879706489;0.8958521323561223;0.07035479700205285;0.06410594113162385;1.0994176537731135;9.999580474885196;0.9093601342744567;-0.09014000656662428;1.0456260671356852;1.0000745648171685;0.9140510236187775;1.0002302940321786
48.723487;1.0972265599133968;0.9830597578447009;0.8958509198993618;0.07035681048017293;0.06410742471987767;1.0994173750646292;9.999615015814774;0.9093585733209799;-0.09014200666466245;1.0456226606480166;1.0000730934529816;0.9140492707957573;1.0002319039932646
48.733487;1.0972279847729336;0.9830587797386681;0.8958497768248468;0.07035864882903842;0.06410870553444206;1.0994180291351758;9.999649307156444;0.9093581073234129;-0.09014400676450186;1.0456191737972422;1.0000715301950742;0.9140484338808235;1.0002333990956744
48.743487;1.097229461962436;0.9830573045373445;0.8958482571624617;0.07036224927359114;0.06411160640619479;1.099418617723745;9.999683220752392;0.9093567325485594;-0.09014600686226885;1.0456156073240541;1.0000698699174106;0.9140465248168832;1.0002347800882807
48.753487;1.0972300136592297;0.9830554246905795;0.8958472290961699;0.07036425593307649;0.06411312605652787;1.0994181414069808;9.999716646337832;0.9093564456317864;-0.0901480069541976;1.0456119597724585;1.000068110173572;0.9140455365921042;1.0002360478459908
48.763487;1.0972315531731403;0.983054433666833;0.8958462920480301;0.07036608524327416;0.06411444344680516;1.0994185998937993;9.999749499491822;0.9093552445208031;-0.09014900703694763;1.0456082285434711;1.0000662493859038;0.9140433825973674;1.0002372027042141
48.773487;1.0972330984197047;0.9830534604299308;0.8958454362133444;0.0703679104186747;0.06411577352240867;1.099418993977497;9.999781721120215;0.9093551290103944;-0.09015100710782455;1.0456044109815341;1.0000642860135984;0.9140422517602772;1.0002382442453088
48.783487;1.097233669114748;0.9830511519341922;0.8958442114739296;0.07037166917899913;0.06411893928938726;1.0994183264376889;9.999813269435847;0.9093541003802933;-0.09015300716472514;1.045600505818622;1.0000622190845057;0.9140400562974595;1.0002391713810053
48.793487;1.0972351825615367;0.983050239804859;0.8958435257508054;0.0703734851034415;0.06412029558681828;1.099418600957501;9.999844120526422;0.9093531602638432;-0.09015500720592165;1.045596514119512;1.0000600488233296;0.9140377934716253;1.000239983231051
48.803487;1.0972366654261199;0.9830493680290892;0.8958429247264281;0.07037529588650934;0.06412166533461151;1.0994188212718212;9.999874271308173;0.9093533097732274;-0.09015700722981194;1.045592439139212;1.000057777382618;0.914036462507328;1.000240680452345
48.813487;1.09723714959814;0.983047659979804;0.8958423907893365;0.07037727482602942;0.06412326325628641;1.0994189915166301;9.999903732599295;0.9093525495998707;-0.09015800723483142;1.0455882858981194;1.000055409340287;0.9140339797180898;1.0002412652996642
48.823487;1.0972385670280405;0.983046880681269;0.8958419511649488;0.07037907433855613;0.06412465984535412;1.0994181167709225;9.999932520005512;0.9093528803711314;-0.0901600072195992;1.0455840612204161;1.00005295099455;0.9140325375429356;1.0002417408075226
48.833487;1.0972399587829196;0.9830456678067221;0.895841148415989;0.07038263226211597;0.06412767737649926;1.0994182036622853;9.999960649184867;0.9093523026682998;-0.0901620071829354;1.0455797745815858;1.0000504093888034;0.9140300517923806;1.000242110641367
48.843487;1.0972403667983701;0.9830441010302394;0.8958408398826763;0.07038459323738713;0.0641293138342019;1.0994182608734784;9.999988129324086;0.909352816675765;-0.09016400712359011;1.0455754388834149;1.0000477920641104;0.9140285181649335;1.0002423795130524
48.853487;1.0972417269061439;0.9830434634972753;0.8958406151151104;0.07038637419863841;0.06413074738542672;1.0994172981210402;10.000014952769888;0.9093524213797021;-0.09016500704010331;1.0455710694645848;1.0000451066705416;0.9140258543183173;1.0002425537029618
48.863487;1.0972430795417902;0.983042875734198;0.8958404559607572;0.07038814871379222;0.0641321922156219;1.0994173241033882;10.000041091820794;0.9093531138532269;-0.09016700693097895;1.0455666815277653;1.000042360188584;0.9140242549661126;1.0002426412919219
48.873487;1.0972434635606165;0.9830409772214281;0.8958399064765367;0.07039185484983779;0.06413547073142455;1.0994173455798841;10.000066509622435;0.9093528892710118;-0.09016900679471879;1.0455622879586992;1.0000395588613729;0.9140216381271262;1.000242650906377
48.883487;1.0972448096764698;0.9830404932976131;0.8958398708505113;0.07039361657288772;0.06413693740279759;1.0994163674015789;10.000091175354505;0.9093527413993512;-0.09017100662971132;1.0455578994073116;1.0000367089891842;0.9140190049063007;1.000242589553549
48.893487;1.097246151312228;0.983040063611734;0.8958398917854522;0.07039537184668396;0.06413841498495439;1.0994163929321625;10.000115069355902;0.909353662977663;-0.09017200643462914;1.0455535264443454;1.0000338176726897;0.9140172573114084;1.000242461432209
48.903487;1.097246519859327;0.9830388100179633;0.8958399501670374;0.07039729397472791;0.06414011828108343;1.0994164253877592;10.000138171707734;0.909353645911829;-0.09017400620913683;1.0455491808159545;1.000030892915352;0.9140146090615476;1.0002422678946388
48.913487;1.0972478399020489;0.9830384998376008;0.8958400748071419;0.07039903517456206;0.0641416181384688;1.0994154690322366;10.000160446291908;0.9093546819291166;-0.09017600595402793;1.0455448739442428;1.0000279431919477;0.9140129602764735;1.000242008679023
48.923487;1.0972481763646216;0.9830368941724491;0.8958397963071236;0.07040270656554028;0.06414495193814392;1.0994155294139716;10.000181842400274;0.9093547639375014;-0.09017800567065724;1.0455406147728372;1.0000249770972638;0.9140103302147916;1.000241683896912
48.933487;1.0972494545058298;0.9830367200144241;0.8958400206108832;0.07040443151978537;0.06414647407359388;1.0994156131031978;10.000202311860537;0.9093558870319816;-0.0901800053601719;1.0455364095994;1.000022003629955;0.9140087190689794;1.0002412944093895
48.943487;1.0972507063229244;0.9830366168397567;0.895840291616631;0.07040614748026797;0.06414800697241048;1.0994147266563483;10.00022182032734;0.9093560484467951;-0.09018100502320835;1.0455322633653767;1.000019032695668;0.914006049220749;1.0002408405523322
48.953487;1.0972509639485049;0.9830357050124104;0.8958405894838254;0.07040802741888434;0.06414976502814769;1.0994148755843656;10.000240344955841;0.9093562470067564;-0.09018300466025077;1.0455281805478482;1.0000160747972244;0.9140035259120776;1.0002403215225735
48.963487;1.0972521533999104;0.9830357499390038;0.8958409392406913;0.07040972341245118;0.06415131864424407;1.0994150643030804;10.000257867133216;0.9093574823810975;-0.09018500427199919;1.0455241655314849;1.0000131399145975;0.9140020585178255;1.0002397359907227
48.973487;1.097253306031538;0.983035392592682;0.8958408815273691;0.07041317281702875;0.06415449012491901;1.09941429573746;10.000274369089432;0.9093577539041785;-0.09018600385927578;1.045520222960546;1.000010236331637;0.9139995698478742;1.0002390833214916
48.983487;1.0972534538714416;0.9830347150254316;0.8958412715946886;0.07041501973300117;0.06415627750527439;1.0994145709245338;10.000289835372962;0.9093590596361166;-0.09018800342291444;1.045516358100521;1.0000073702218966;0.9139982577797303;1.0002383644962274
48.993487;1.097254524479504;0.983034999061579;0.8958416967994681;0.07041668070243401;0.06415785898589745;1.099414890572077;10.000304257139119;0.9093593969837691;-0.09019000296400555;1.0455125771261777;1.000004546275987;0.913996042668181;1.0002375812481257
49.003487;1.0972555519535876;0.9830353610512759;0.8958421371749806;0.07041832886901686;0.06415944867590798;1.0994142565453864;10.000317635892818;0.9093607644414236;-0.09019200248414497;1.0455088873892033;1.000001768000357;0.9139949226452284;1.0002367338813165
49.013487;1.097255571320542;0.9830349161586155;0.8958425734591804;0.07042013756742962;0.06416126067684852;1.099414670888722;10.000329983930941;0.9093611623762157;-0.09019300198542583;1.0455052972896586;0.9999990371272671;0.91399281427571;1.0002358199208425
49.023487;1.0972565125925935;0.9830349422759267;0.8958425941600451;0.07042352384429856;0.06416447318134129;1.0994151345734549;10.00034131699336;0.9093625922874319;-0.09019500147034062;1.0455018152867273;0.9999963533648479;0.9139919080314244;1.0002348345319134
49.033487;1.097257411139683;0.9830355146567371;0.8958430549610589;0.07042513244913517;0.06416608418937851;1.099414647982316;10.000351636161529;0.9093630556491238;-0.09019700094166994;1.0454984494283015;0.9999937145934523;0.9139901156064968;1.0002337725438557
49.043487;1.097257302121419;0.9830352663274818;0.8958434965931497;0.07042690159749099;0.06416791587911573;1.0994152117558544;10.000360916894948;0.9093635532914706;-0.09019900040232419;1.0454952078204756;0.9999911174013992;0.9139884299909316;1.0002326310269656
49.053487;1.097258115508494;0.9830359568453816;0.8958439442815863;0.07042848452272893;0.06416953842392563;1.0994158262393423;10.000369121770207;0.9093650856783257;-0.09019999985514629;1.0454920982068001;0.9999885583429521;0.9139877421215246;1.0002314102754566
49.063487;1.0972588874329627;0.9830367046668627;0.8958443778394074;0.07043005543256886;0.06417116596332983;1.0994154901182025;10.000376220075607;0.9093656530609688;-0.09020199930270191;1.0454891266719486;0.9999860347123821;0.9139862514228543;1.0002301123708002
49.073487;1.0972586545729317;0.9830366304291874;0.8958447776899626;0.07043178855453869;0.06417301271895792;1.0994162004283061;10.000382191911028;0.9093672547674356;-0.09020399874730771;1.0454862969748981;0.9999835441345889;0.9139858420378892;1.0002287396332983
49.083487;1.0972593480563846;0.983037019399335;0.8958447327899782;0.07043510168820802;0.06417625715584821;1.0994169540783023;10.000387019576978;0.9093678889476828;-0.0902059981913802;1.0454836112697918;0.9999810840912822;0.9139845177187969;1.0002272949784086
49.093487;1.0972590386342016;0.9830370746555335;0.8958450856277806;0.07043681367466739;0.06417811231137262;1.0994167486214166;10.00039068207517;0.9093695529548802;-0.09020699763757555;1.045481071852864;0.9999786519273545;0.9139841643788209;1.0002257828871353
49.103487;1.0972596545286613;0.9830380819971366;0.8958454262974465;0.07043834218757182;0.06417975691840047;1.0994175813068308;10.00039316000843;0.9093702430841781;-0.09020899708866513;1.0454786819846353;0.9999762452204786;0.9139829829377236;1.0002242094676814
49.113487;1.0972602277154575;0.9830391611900653;0.895845736856047;0.07043986123675021;0.06418140567963052;1.0994184472103823;10.000394446475047;0.9093719544191384;-0.09021099654777182;1.045476444966525;0.9999738620296426;0.9139828582053506;1.0002225820729091
49.123487;1.0972597894996166;0.9830394288819586;0.8958459999861149;0.07044154478931741;0.0641832732418684;1.0994183381593867;10.000394555390152;0.909372681922329;-0.090211996018703;1.045474363381438;0.9999715003908373;0.9139816944641773;1.0002209091326921
49.133487;1.0972602662073485;0.9830406434818499;0.8958462463784604;0.07044304601373626;0.06418493012692544;1.0994192445002977;10.000393522477427;0.9093744214308445;-0.09021399550555043;1.0454724394153847;0.9999691575698777;0.9139816721958017;1.000219200066083
49.143487;1.0972606904940738;0.9830414367809811;0.8958460244335678;0.07044630334264708;0.06418819865019446;1.099420158692225;10.000391400042817;0.9093751696021828;-0.09021599501182383;1.045470675085379;0.9999668300078332;0.9139806944952019;1.0002174646313957
49.153487;1.0972600950813105;0.9830418812565442;0.8958461973021247;0.07044796201785164;0.06419007684266774;1.0994200772373268;10.000388246957744;0.909375923864005;-0.09021699454000116;1.0454690712930557;0.9999645140630739;0.9139796499722344;1.0002157121822646
49.163487;1.0972604069179963;0.9830432512879946;0.8958463588008929;0.07044943987096591;0.06419174292542176;1.0994209997976438;10.000384121138381;0.9093776823669606;-0.090218994091853;1.0454676262628058;0.9999622074183493;0.9139797248801295;1.0002139519571094
49.173487;1.0972606593587104;0.9830446591118721;0.8958464932684727;0.07045091100982451;0.06419341094078407;1.0994219271484127;10.000379081708234;0.909378443496435;-0.09022099366918089;1.0454663355414227;0.999959910493894;0.9139788254706231;1.0002121933548647
49.183487;1.0972598877309692;0.9830452174761743;0.8958465842746958;0.07045254950966967;0.0641952947855681;1.09942185955064;10.000373189638022;0.9093802060620475;-0.09022299327408607;1.045465194214282;0.9999576262121638;0.913978938127312;1.000210445273529
49.193487;1.097260023817973;0.9830466830306742;0.8958466615064853;0.0704540087449637;0.06419696427150132;1.0994227956034863;10.000366499518254;0.9093809698127212;-0.09022399290855958;1.0454641989948061;0.9999553585781896;0.9139779713213204;1.000208716060537
49.203487;1.0972601072218;0.9830476891169708;0.8958462706720848;0.07045722730964984;0.06420024111820734;1.0994237316574804;10.000359057886232;0.9093827343183631;-0.09022599257414882;1.0454633482733915;0.9999531124803817;0.9139781117588494;1.000207014220274
49.213487;1.0972591806536012;0.9830483145231884;0.8958462719578959;0.07045885050099826;0.06420212284727116;1.0994236627322227;10.000350916566592;0.9093834971470008;-0.0902279922719555;1.045462641481815;0.9999508939078535;0.9139772704370553;1.0002053477649313
49.223487;1.0972591843035515;0.9830498432060039;0.8958462578837625;0.07046029625247953;0.06420378721468843;1.099424584133608;10.000342145773727;0.9093852534530071;-0.09022899200270953;1.0454620788725033;0.999948708510173;0.9139773380426585;1.0002037225907392
49.233487;1.0972582012731613;0.9830505162088823;0.8958461987154448;0.07046191234469114;0.06420566254386945;1.0994254918975899;10.000332831133809;0.9093859965340314;-0.09023099176700733;1.045461659879765;0.9999465597152901;0.9139765191452601;1.0002021422349572
49.243487;1.0972581753103776;0.983052099702168;0.8958461274118377;0.07046335222678628;0.06420731862017187;1.099425382539081;10.00032305743183;0.9093877189682095;-0.09023299156575514;1.0454613809587205;0.9999444481305358;0.9139767014681934;1.0002006089532611
49.253487;1.0972581554811216;0.9830537148424814;0.8958460316915221;0.07046479002275696;0.06420896914582375;1.0994262532440926;10.000312895837592;0.9093884145792163;-0.09023399140042035;1.045461236526558;0.9999423720928439;0.9139757926720068;1.0001991242976118
49.263487;1.0972571895639416;0.9830540019391538;0.8958454615448898;0.07046816428832559;0.06421243592952125;1.0994271022786102;10.00030240685863;0.9093890796624502;-0.09023599127290743;1.0454612218198993;0.9999403289621425;0.9139749832005055;1.0001976883664547
49.273487;1.0972572186549077;0.9830556875773635;0.8958453269902175;0.07046959952126763;0.06421407288734657;1.099426929033541;10.000291645664099;0.9093907123297551;-0.09023799118543775;1.0454613341041954;0.9999383167339373;0.9139751682763365;1.0001962992564135
49.283487;1.0972572882766445;0.9830574117589199;0.8958451772718997;0.0704710341832236;0.06421570226031348;1.0994277335062541;10.000280653021273;0.9093913113127161;-0.09023899114049065;1.0454615720093403;0.9999363348220965;0.9139742580699318;1.0001949543289304
49.293487;1.0972564421379243;0.9830582947600703;0.8958449998901339;0.07047264223455511;0.06421753839763704;1.0994275164480167;10.000269446161022;0.9093928756032167;-0.09024099114052275;1.0454619340231714;0.9999343838486844;0.9139744395815674;1.0001936519063312
49.303487;1.097256616197057;0.9830601003166247;0.895844828238521;0.07047407692284238;0.06421915188238086;1.0994282807383862;10.00025802502237;0.9093934049481118;-0.09024299118776681;1.0454624172651532;0.9999324653324255;0.9139736237966646;1.0001923921700424
49.313487;1.0972558856405399;0.9830610656685027;0.8958446334255564;0.07047568564328152;0.06422097203218965;1.099429031413037;10.000246386286284;0.9093949006640495;-0.09024399128440734;1.045463017575655;0.9999305809184257;0.9139737031707036;1.0001911776999404
49.323487;1.0972561851434903;0.9830629522380581;0.8958444471516455;0.07047712144494091;0.06422256969290306;1.0994287734433517;10.00023453146199;0.9093953657564442;-0.09024599143288453;1.0454637301673608;0.9999287316152602;0.9139728865191392;1.0001900130631374
49.333487;1.0972565565352417;0.9830643963501711;0.8958438155763413;0.07048032235539327;0.06422576767980792;1.0994295101511944;10.000222466624722;0.9093968043749118;-0.09024799163599931;1.045464550204922;0.9999269180999366;0.9139730660967651;1.000188903338763
49.343487;1.0972560432724952;0.983065477302276;0.895843598067712;0.07048193294273519;0.06422756460911415;1.0994302432465453;10.000210203706324;0.9093972218234158;-0.09024899189682814;1.0454654735479683;0.9999251409150618;0.9139721515903811;1.0001878526769743
49.353487;1.0972565828989034;0.9830674779422635;0.8958433857887655;0.07048337051352312;0.0642291393694391;1.0994299733498654;10.00019775580318;0.9093986245476027;-0.09025099221866222;1.0454664970559364;0.9999234005610885;0.9139723273403761;1.0001868633099456
49.363487;1.0972572159587408;0.9830695199809864;0.8958431628515755;0.07048480867369195;0.06423070681326609;1.0994307009795934;10.000185117253176;0.909399019282501;-0.09025299260472938;1.0454676184871128;0.9999216984692438;0.9139715001678304;1.0001859355821259
