time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.373487;1.0972569797931906;0.9830707282263401;0.8958429149530798;0.07048642105056747;0.06423248191563169;1.0994314274615686;10.000172253198583;0.9094004120597023;-0.0902539930575814;1.045468836457808;0.9999200372780824;0.9139715576588988;1.0001850689807024
49.383487;1.0972578036576754;0.9830728754335533;0.8958426756622044;0.07048786050828425;0.06423403579937696;1.0994311548259095;10.000159114451385;0.9094008073717764;-0.09025599357867685;1.04547014964033;0.999918419969119;0.9139707036853492;1.0001842630046884
49.393487;1.0972577566020747;0.9830742119842238;0.8958424185722015;0.07048947386462313;0.06423579813285946;1.0994318850253781;10.00014565849842;0.9094022077736054;-0.09025799416834812;1.0454715550306886;0.9999168497521127;0.9139708260769592;1.0001835177881784
49.403487;1.0972587671688843;0.9830760328589693;0.8958417423401653;0.07049267805426519;0.06423894802721544;1.0994316192247597;10.000131858934331;0.9094026142802091;-0.09025899482597265;1.0454730466275284;0.9999153309330421;0.9139698316766874;1.0001828338606855
49.413487;1.0972598685667125;0.9830784278589412;0.8958415153746382;0.07049411714100362;0.06424048422120537;1.0994323575121527;10.000117705687778;0.9094030271206123;-0.0902609955503347;1.0454746163061444;0.9999138697605515;0.9139689090204887;1.0001822105415668
49.423487;1.0972600920417745;0.9830800402278957;0.8958412924909698;0.07049572851603773;0.06424222947503253;1.099433098950045;10.000103203541771;0.9094044463509918;-0.09026299634010844;1.0454762569447968;0.9999124748546255;0.9139689512574612;1.0001816450457923
49.433487;1.0972613615632;0.983082634346204;0.8958411120901971;0.07049716452459112;0.06424375446992628;1.0994328423356345;10.0000883669859;0.9094048720900523;-0.09026399719422866;1.0454779639999476;0.9999111567521041;0.9139678674335932;1.0001811327427192
49.443487;1.0972617408640954;0.9830826821965258;0.8958393417631793;0.07049829098570932;0.06424505029631794;1.0994335874748429;10.000073210113273;0.9094063040911623;-0.09026599811188052;1.045479733481016;0.9999099258558823;0.9139678438152281;1.0001806670867388
49.453487;1.0972631532407344;0.9830854729900969;0.8958392339177405;0.070499721814472;0.0642465638091438;1.0994343350755857;10.000057740584285;0.909406740764201;-0.09026799909214256;1.0454815599826741;0.9999087895187971;0.9139667887859174;1.00018023968561
49.463487;1.0972646289197343;0.9830883579517332;0.895839169812554;0.07050114940918667;0.0642480714642187;1.0994340855792044;10.000041962583587;0.9094081787210752;-0.09026900013372899;1.0454834366818833;0.9999077505382754;0.913966589418976;1.0001798412858165
49.473487;1.097265200308614;0.9830904519200838;0.8958391376067005;0.07050274684123087;0.06424978779337841;1.0994348394465845;10.000025881338663;0.9094086136104039;-0.09027100123493584;1.0454853552839853;0.9999068076472218;0.9139654482812324;1.0001794631021046
49.483487;1.0972667961771645;0.9830930316647343;0.8958387317152716;0.07050593108668879;0.06425289143935596;1.0994355982404755;10.000009503810427;0.9094100414092092;-0.09027300239370005;1.0454873060143681;0.9999059566218809;0.9139652532451822;1.0001790977601597
49.493487;1.0972684517848137;0.9830961713818896;0.8958388125573237;0.07050734641249055;0.06425438067998376;1.0994353646659816;9.999992838112515;0.9094104587786537;-0.09027400360782563;1.0454892791592216;0.9999051917579898;0.9139639128345379;1.000178739604422
49.503487;1.0972692029621414;0.9830985030693262;0.8958389242757054;0.07050893063275926;0.06425607789091678;1.0994361419986174;9.999975894944377;0.9094118626172468;-0.09027600487510078;1.0454912670699863;0.9999045075270747;0.9139636124511286;1.000178384523893
49.513487;1.0972709801181717;0.9831017831270203;0.8958390934430942;0.0705103366490205;0.06425755356093141;1.0994359335252197;9.999958688945046;0.9094122503776481;-0.09027700619303389;1.0454932645378159;0.9999038988953904;0.9139621615973877;1.000178029770218
49.523487;1.097271853452306;0.9831042422534392;0.8958392838221968;0.07051191151916184;0.06425923687305747;1.0994367424805174;9.999941234402208;0.9094136209902883;-0.0902790075585795;1.0454952676524814;0.999903360536016;0.9139617450751093;1.0001776741844104
49.533487;1.0972737514608475;0.9831076363260232;0.8958395197393964;0.0705133083303529;0.0642606985924593;1.0994375729340988;9.999923539953807;0.9094139748150396;-0.0902810089682903;1.0454972728986558;0.9999028871747333;0.9139602707392347;1.0001773182769471
49.543487;1.0972757081729292;0.9831110762244467;0.8958397775889035;0.07051470078475719;0.06426215337118017;1.099437430584438;9.999905611141386;0.9094153127086647;-0.09028201041881347;1.0454992774557856;0.999902475873139;0.9139596264638199;1.0001769635355124
49.553487;1.0972767583980032;0.9831136707700225;0.8958400328133188;0.07051626265186427;0.0642638157481833;1.0994383223039137;9.999887461204542;0.90941563537298;-0.0902840119072056;1.0455012801899684;0.9999021282533417;0.913958015700535;1.0001766117776196
49.563487;1.0972788314325572;0.9831171708978691;0.8958403087043963;0.07051764724853472;0.06426525625485151;1.0994392553457715;9.999869123554818;0.9094169433753719;-0.09028601343079862;1.0455032821333505;0.999901850158963;0.9139573263904618;1.000176264947684
49.573487;1.097279995928187;0.9831193205381612;0.8958401317536673;0.0705209664183025;0.06426851193048551;1.0994392372974442;9.999850656022229;0.909417237481608;-0.09028701498692161;1.0455052858464475;0.9999016491322077;0.9139554671769515;1.0001759243551043
49.583487;1.097282178361953;0.9831228311839878;0.8958404063678257;0.07052234447838315;0.06426993703744542;1.0994402760608408;9.9998321338292;0.9094185189556672;-0.09028901657285042;1.0455072945257269;0.9999015321678565;0.9139546247560992;1.0001755894431286
49.593487;1.0972844098974917;0.9831263296105163;0.8958406771514631;0.07052371960846936;0.06427135382470398;1.0994403792448564;9.999813630759299;0.9094187891718202;-0.09029001818598385;1.0455093115415721;0.9999015044981898;0.9139526113347876;1.0001752572301714
49.603487;1.097285721237751;0.9831289258640158;0.8958409262613225;0.07052526550195655;0.06427297642298957;1.099441553763779;9.999795191141304;0.9094200486824637;-0.09029201982393963;1.0455113395242264;0.999901568747917;0.9139516155360955;1.0001749225863856
49.613487;1.0972880367098825;0.9831323763746317;0.8958411815002983;0.07052663541648257;0.06427437502388829;1.0994428063377724;9.999776813021871;0.9094202971162211;-0.09029402148448538;1.0455133791276874;0.9999017249524326;0.9139495492707065;1.0001745790459133
49.623487;1.0972894199190737;0.9831349136173514;0.8958414098807471;0.07052817667919642;0.06427597833695253;1.099443144354165;9.999758456323475;0.9094215334165695;-0.09029502316555402;1.0455154286454011;0.9999019714214917;0.9139483043472619;1.0001742200224788
49.633487;1.097291792203043;0.9831382963788926;0.8958416416975437;0.07052954267553897;0.06427735665667487;1.0994445762247977;9.999740059546449;0.9094217553384453;-0.09029702486528719;1.04551748400036;0.9999023052371487;0.9139460884239985;1.0001738400417328
49.643487;1.0972941786201018;0.9831416406498584;0.8958418622704815;0.0705309072798234;0.06427872432481183;1.0994461113131846;9.999721547027917;0.9094229592258078;-0.09029802658179144;1.0455195390665417;0.9999027225760659;0.9139446955100574;1.0001734355553735
49.653487;1.0972956026007643;0.9831440636990132;0.8958420576038162;0.07053244438494238;0.06428029580675673;1.099446760007238;9.999702831705921;0.9094231408214346;-0.09030002831285261;1.045521587196655;0.99990321919258;0.913942336273828;1.0001730051176236
49.663487;1.0972979810605727;0.983146846708665;0.8958418230392101;0.07053557195438506;0.06428324983359979;1.0994485335726238;9.999683823315873;0.9094242962277217;-0.09030203005585347;1.0455236226738926;0.9999037901669994;0.9139409070619776;1.000172549143504
49.673487;1.0972993716188244;0.9831491879400587;0.8958420079128621;0.07053710850181064;0.06428479957202748;1.0994494432873751;9.999664439450173;0.9094244221774797;-0.09030303180763011;1.0455256403311033;0.9999044287596589;0.9139383247037425;1.0001720694227425
49.683487;1.0973016930171728;0.9831523704163064;0.8958422084759451;0.07053847211462234;0.0642861239762928;1.0994515001213636;9.999644614129338;0.9094245159113484;-0.09030503356422719;1.0455276343216267;0.9999051257599051;0.91393578764879;1.0001715678653316
49.693487;1.0973039724506328;0.983155517020804;0.8958424106450227;0.07053983688902885;0.0642874379628211;1.099453715806725;9.999624303961864;0.9094255752204804;-0.09030603532092002;1.045529597987012;0.9999058704388473;0.913934097842258;1.0001710448455048
49.703487;1.0973052394593132;0.9831577534565529;0.8958425983499778;0.07054137687330618;0.06428895652418243;1.0994551035125137;9.999603492247145;0.9094255987169484;-0.09030803707270035;1.0455315250189092;0.9999066520986931;0.9139314658132585;1.0001704984961488
49.713487;1.097307418957808;0.9831608500160989;0.8958428017388393;0.0705427456214407;0.06429025077610105;1.0994576771749167;9.999582188999362;0.9094265862790806;-0.09031003881502782;1.0455334108913905;0.9999074610430279;0.9139297854090109;1.0001699251760081
49.723487;1.0973085760244006;0.9831630506279453;0.8958429903290612;0.07054429059658407;0.06429175030607216;1.0994594508016544;9.99956042222238;0.9094265394631806;-0.09031104054418622;1.0455352534204647;0.999908289404094;0.9139269694946806;1.0001693202703115
49.733487;1.0973106340912866;0.9831661236614878;0.8958431951429409;0.07054566536184792;0.064293026142879;1.0994624376460729;9.99953822418733;0.909427461606228;-0.0903130422567346;1.0455370525974466;0.9999091320785971;0.9139252073325953;1.0001686785941473
49.743487;1.0973126222400666;0.9831691927428133;0.8958433996822238;0.07054704392855918;0.0642942931665872;1.0994656485927528;9.999515626793352;0.9094273576741584;-0.0903140439486421;1.045538810626756;0.9999099871882988;0.9139223117867714;1.0001679944914783
49.753487;1.0973135710170516;0.9831713802228251;0.8958435859161474;0.0705486002812574;0.06429576632065633;1.0994680910898929;9.999492664757092;0.9094282337665329;-0.09031604561501817;1.045540530877376;0.9999108560342722;0.9139204705717563;1.0001672616646837
49.763487;1.0973154064250412;0.9831744506991467;0.8958437811737485;0.07054998790040042;0.06429701680458105;1.0994717697604477;9.999469376641137;0.9094280961610797;-0.0903180472503456;1.045542215016358;0.9999117428403682;0.9139175949131281;1.0001664727013748
49.773487;1.0973161947058112;0.9831766414925285;0.8958439513573981;0.07055155404785443;0.06429847440972666;1.099474687853233;9.999445804354814;0.9094289508229042;-0.09031904884876835;1.0455438609502083;0.9999126540940678;0.9139155777666294;1.0001656193821415
49.783487;1.0973178607642753;0.983179232729276;0.8958436867487252;0.07055471652130871;0.06430131852453388;1.099478847620351;9.999421991464377;0.9094288037822278;-0.09032105040448365;1.0455454630328367;0.9999135974133019;0.9139126289618589;1.0001646942970985
49.793487;1.0973184700929084;0.9831814199119893;0.8958438316720588;0.07055629342211715;0.0643027629021144;1.0994832494445475;9.999397983267361;0.909429660960707;-0.09032205191227312;1.045547013688782;0.9999145798949725;0.913910543849011;1.0001636926238804
49.803487;1.0973199477541598;0.9831844804168793;0.8958439793716015;0.07055770243663019;0.06430398701160514;1.099486891553157;9.999373832646507;0.9094295273170321;-0.09032405336773275;1.0455485053899813;0.9999156063182505;0.913907533397646;1.000162612397601
49.813487;1.0973213246489735;0.9831875266484906;0.8958441162131502;0.07055911713495981;0.06430520612339162;1.0994917706865326;9.999349603242411;0.9094304070975293;-0.09032505476705759;1.0455499315795087;0.9999166781558331;0.9139053947987231;1.000161452751204
49.823487;1.0973216323591843;0.9831896701732971;0.8958442301493834;0.0705607110858287;0.06430663549298751;1.0994968822821676;9.999325362551247;0.9094303048546397;-0.09032705610675608;1.0455512859194975;0.9999177932214389;0.9139023407102562;1.0001602116042527
49.833487;1.0973227975346003;0.9831926671745738;0.8958443578984726;0.07056213754835707;0.06430784656378055;1.099501219631021;9.999301173777594;0.9094312252753387;-0.09032905738348113;1.0455525610950451;0.9999189457482923;0.9139002672057209;1.0001588843198455
49.843487;1.0973228873966006;0.9831947493181814;0.8958444769471268;0.07056374372157904;0.06430926939065441;1.0995067732941746;9.999277097004319;0.909431172252599;-0.09033005859393309;1.045553748858713;0.9999201277015853;0.9138970887582492;1.0001574636949515
49.853487;1.0973238281597029;0.9831976737520681;0.8958446274706133;0.07056518300903142;0.06431047565323807;1.099511531968103;9.999253192151674;0.9094321485373648;-0.09033205973490814;1.0455548409649493;0.9999213304497635;0.9138949953775821;1.000155941227229
49.863487;1.0973246516312847;0.9832005531108969;0.8958448030523222;0.0705666291168357;0.0643116809385419;1.0995174837715262;9.999229513280365;0.9094321558598109;-0.09033306080340539;1.0455558297754632;0.9999225451964995;0.913891799698059;1.0001543092351628
49.873487;1.0973243906321188;0.9832024986641039;0.895844995920272;0.07056825567924596;0.06431310080999167;1.0995236165164755;9.999206099400787;0.9094331953918275;-0.09033506179667694;1.045556708874205;0.999923763183687;0.9138896887433944;1.0001525629928723
49.883487;1.0973249743543263;0.9832052628184018;0.8958452428344468;0.07056971597483086;0.06431430694168898;1.099528917899433;9.999182971893578;0.9094332683449116;-0.09033606271254803;1.0455574733970288;0.9999249766213815;0.9138864733787754;1.0001507015577666
49.893487;1.097324474817715;0.983207069127566;0.8958455177919712;0.07057135710838357;0.06431572946699722;1.0995353763005935;9.999160142641424;0.9094343757947825;-0.09033806354996372;1.0455581194931909;0.9999261789375053;0.9138843405629935;1.0001487273359704
49.903487;1.0973248252564136;0.9832096647939187;0.8958458568204459;0.07057283238394034;0.06431693998508521;1.0995409805640963;9.99913762546829;0.9094345175613854;-0.09033906430889675;1.0455586439439095;0.999927363940871;0.9138811019594052;1.0001466460401314
49.913487;1.0973241009402634;0.9832112729050968;0.8958462355963829;0.07057448885056193;0.06431836852214022;1.099547718324351;9.999115438906918;0.9094356915155208;-0.0903410649894739;1.0455590442928804;0.9999285251268175;0.913878945584643;1.0001444666350134
49.923487;1.0973242374908265;0.9832131642464089;0.8958462536594012;0.07057774426932442;0.06432119466854061;1.099554574564965;9.999093601048106;0.9094358943098085;-0.09034206559130016;1.0455593190617052;0.9999296554067709;0.9138756844287841;1.0001422000417008
49.933487;1.0973242767034013;0.983215410468026;0.8958467772896946;0.07057924316000476;0.06432241768777688;1.0995605312356074;9.999072128863016;0.9094371227342268;-0.09034406611349004;1.0455594676877198;0.999930746763286;0.9138735082749692;1.0001398573953004
49.943487;1.0973232609108496;0.9832166423043317;0.8958473560777603;0.0705809233976413;0.06432386094085474;1.0995675677505845;9.999051047609948;0.9094373747352279;-0.09034606655486314;1.0455594898122273;0.9999317901256181;0.9138703306730724;1.0001374485428667
49.953487;1.0973231270802644;0.9832186156712602;0.895848021765026;0.07058243779555426;0.06432509572126495;1.0995736628683763;9.999030397785248;0.9094386497261584;-0.09034706691390233;1.0455593841803006;0.9999327761905635;0.9138680452667342;1.000134980880459
49.963487;1.0973219519594304;0.9832195621717776;0.8958487432938731;0.07058413278026546;0.0643265516416358;1.0995807975713308;9.999010227997134;0.9094389478425791;-0.09034906718875473;1.0455591479354636;0.999933696813478;0.9138648611317164;1.0001324595965895
49.973487;1.0973216705694127;0.9832212404244847;0.8958495500138701;0.07058566108542155;0.06432779972850082;1.099586956565237;9.998990585058284;0.9094402682493175;-0.09035006737743123;1.045558777389355;0.9999345460227057;0.9138625720038313;1.000129889468317
49.983487;1.0973213229376273;0.9832227664284305;0.8958504230805835;0.07058719590758195;0.06432905478525747;1.0995941277227557;9.99897151439979;0.909440607752291;-0.09035206747810978;1.0455582696581256;0.9999353200409629;0.9138593860866845;1.0001272762792666
49.993487;1.097319948502563;0.983223256705685;0.8958513418206471;0.07058891059015453;0.06433053155284209;1.0996013012911672;9.998953059375124;0.9094419612741182;-0.09035306748934675;1.0455576230444688;0.9999360160227438;0.9138570953223715;1.0001246269808381
50.003487;1.0973194806075033;0.9832244719058645;0.895852330938811;0.07059045824942889;0.06433180088763987;1.0996074692445506;9.998935248344488;0.9094433235776519;-0.09035506741006095;1.0455568361032834;0.9999366309012677;0.9138549008892451;1.0001219494790494
50.013487;1.0973179927830266;0.9832246482865075;0.895853353882187;0.07059218569027265;0.0643332920766283;1.0996146241081162;9.998918087245322;0.909443690308895;-0.09035606723949789;1.0455559069628009;0.9999371621752745;0.913851609212142;1.0001192522517608
50.023487;1.0973174163346648;0.9832255497424803;0.8958544375388913;0.07059374595412887;0.0643345758263978;1.0996207574933943;9.99890157142546;0.909445058526715;-0.09035806697718375;1.0455548334028875;0.9999376097816659;0.9138494086156397;1.0001165438191173
50.033487;1.0973158209286507;0.9832254174054966;0.8958555498306813;0.07059548571717639;0.06433608112882679;1.0996278590535022;9.998885696387955;0.9094454274729136;-0.090359066622817;1.0455536132756762;0.9999379770638435;0.9138461113764123;1.000113832581724
50.043487;1.0973151343760197;0.9832260188825052;0.8958567224803152;0.0705970579030381;0.06433737835966735;1.0996349165718362;9.998870450942992;0.9094467979205768;-0.09036106617638566;1.0455522453378907;0.9999382697383081;0.9138439043334409;1.0001111265876386
50.053487;1.0973143898238147;0.983226476836954;0.8958579420914071;0.07059863564711656;0.06433868170418591;1.0996409165832504;9.998855810619894;0.9094471695411678;-0.09036206563835486;1.0455507299971851;0.9999384935540276;0.9138405971361384;1.000108432378814
50.063487;1.0973126202511607;0.9832259122299071;0.8958591961654839;0.07060039201629084;0.06434020541001935;1.099647844758999;9.998841745073078;0.9094485400443124;-0.09036406500959275;1.0455490686467912;0.9999386532579319;0.9138383743491595;1.0001057532421707
50.073487;1.09731175266144;0.9832260882595005;0.8958605188999967;0.07060197979956398;0.06434151995226285;1.0996536870945897;9.998828227473307;0.9094489078342954;-0.0903650642913437;1.045547262599985;0.9999387534372822;0.91383504417569;1.0001030883056268
50.083487;1.0973098542982345;0.9832252415183262;0.8958618817427579;0.07060374545474675;0.06434305429316119;1.0996604322225796;9.998815240465552;0.909450273883168;-0.09036706348537003;1.0455453139766222;0.9999387993256836;0.9138327909312837;1.0001004336028207
50.093487;1.0973088521042964;0.9832251345288566;0.895863316112755;0.07060534170726501;0.06434437898957465;1.099667072853299;9.998802778755605;0.9094506401360515;-0.0903690625938581;1.045543227475117;0.9999387969198651;0.9138295228324604;1.0000977844039598
50.103487;1.0973068145928402;0.9832240061819544;0.8958647912802883;0.0706071148090587;0.06434592321080934;1.0996726051783194;9.998790841209443;0.9094520074653509;-0.0903700616192278;1.0455410099276203;0.9999387525206043;0.9138271296349223;1.0000951368349298
50.113487;1.0973056701586643;0.9832236215821469;0.8958663383837597;0.07060871735731654;0.06434725789571778;1.0996790276316808;9.998779418549505;0.909452375779399;-0.0903720605641849;1.0455386675731704;0.9999386716118254;0.9138238186569998;1.000092487874823
50.123487;1.0973034881949029;0.9832222202051624;0.8958679265975275;0.07061049573271287;0.0643488126124899;1.0996843405914445;9.998768490884064;0.909453745242475;-0.09037305943171098;1.0455362040561829;0.99993855799427;0.9138213837355539;1.0000898346941844
50.133487;1.0973021983782458;0.9832210860286913;0.8958691479252127;0.07061386733475224;0.06435176657149057;1.0996905466758475;9.998758032458785;0.9094541173501848;-0.09037505822501656;1.0455336210865573;0.9999384138367887;0.9138180351968175;1.0000871747294273
50.143487;1.097300837070544;0.98322030200642;0.8958708617965891;0.07061547616689644;0.06435311855883916;1.0996956500753772;9.998748011097417;0.9094554955063364;-0.09037605694780995;1.0455309207646215;0.9999382401795474;0.9138155686728371;1.0000845068979716
50.153487;1.097298441716982;0.9832202753141339;0.8958742211582613;0.07061774043561747;0.06435512948697318;1.0997016546662595;9.998738386337795;0.9094558843183711;-0.0903780556045716;1.0455281077412915;0.9999380376220093;0.9138121941867428;1.000081832695966
50.163487;1.0972969453825367;0.9832192458187576;0.895876038636205;0.07061935145539652;0.0643564939644288;1.0997075618358851;9.998729116627864;0.909457287879475;-0.09037905420033437;1.0455251900644553;0.9999378068504968;0.9138097049526455;1.0000791551527373
50.173487;1.0972944223831371;0.9832172219177266;0.8958778886725395;0.07062113631672912;0.06435807917779866;1.0997123690006443;9.998720167360489;0.9094577083242904;-0.09038105273997367;1.045522178567425;0.9999375484282348;0.913806307508776;1.0000764757736944
50.183487;1.097292806925271;0.9832159728460416;0.8958797992141398;0.0706227478305579;0.06435945572045776;1.0997180694993527;9.998711512230212;0.9094591456304492;-0.09038205122784583;1.045519085719635;0.9999372623067603;0.9138037916730669;1.0000737924849923
50.193487;1.0972901762524736;0.9832137432209106;0.8958817370222616;0.07062453234980534;0.0643610526171657;1.0997226532863722;9.998703129797946;0.9094595988457775;-0.09038404966840219;1.0455159245374523;0.9999369481490172;0.913800361179175;1.0000711002543488
50.203487;1.0972884703538146;0.9832123037022388;0.895883730987703;0.07062614256276852;0.06436244045671245;1.0997281082915071;9.998694993698251;0.9094610672664161;-0.09038504806683752;1.0455127074207529;0.9999366060926228;0.913797804363571;1.0000683929517054
50.213487;1.0972867354709344;0.9832107805272754;0.8958857645924667;0.0706277513301486;0.06436383372383897;1.0997324222392468;9.998687064114522;0.9094615507676292;-0.09038704642889545;1.0455094450072815;0.9999362370717646;0.9137943261726715;1.0000656650228494
50.223487;1.097284015083024;0.9832082991573379;0.8958878225611029;0.07062953161615727;0.06436544700948835;1.0997375831005658;9.99867929195527;0.9094630500776841;-0.09038804476041745;1.0455061453444852;0.9999358432452616;0.9137917181638832;1.0000629127148277
50.233487;1.0972822433504545;0.9832066293940906;0.8958899362273461;0.07063113636419896;0.06436685112605355;1.099742578527046;9.998671632945832;0.9094635665819748;-0.09039004306712788;1.0455028136604254;0.9999354285762853;0.9137881876083475;1.0000601348154687
50.243487;1.0972794918505475;0.9832040170900718;0.8958920740677512;0.07063291214756189;0.06436847526687843;1.0997463966597303;9.998664064820591;0.909465101448937;-0.09039104135441979;1.0454994534330526;0.999934998778833;0.9137855267470402;1.000057332622663
50.253487;1.097277689616017;0.9832022343012483;0.8958942642663232;0.07063451195352832;0.06436989006127014;1.0997510279404539;9.99865660306494;0.9094656553263321;-0.09039203962702184;1.0454960689018595;0.9999345605194592;0.9137818460433249;1.000054508879853
50.263487;1.097274906598903;0.9831995265997799;0.8958964715078828;0.07063628219058095;0.06437152446567732;1.0997544660041554;9.998649305054075;0.9094672284265064;-0.09039403788890966;1.0454926667408708;0.999934120013663;0.9137792395672604;1.0000516663994234
50.273487;1.0972730737763117;0.9831976624963283;0.8958987210340335;0.07063787565604897;0.06437294894915563;1.0997587078433582;9.998642254125471;0.9094688203187024;-0.09039503614364407;1.0454892551485875;0.9999336818954088;0.9137765216602809;1.0000488079711554
50.283487;1.097270264029574;0.9831948833007629;0.8959009760793253;0.07063963875348983;0.06437459239618604;1.0997617537243698;9.998635533289605;0.90946943025275;-0.09039703439464261;1.0454858425048124;0.999933249694631;0.9137729028267262;1.0000459376463955
50.293487;1.0972684098482726;0.9831929554197173;0.895903261374952;0.07064122458329337;0.06437602523261397;1.099765605994187;9.998629206502066;0.909471058025116;-0.09039803264512213;1.0454824370375473;0.9999328275714989;0.9137701824573283;1.000043061499612
50.303487;1.097266549433986;0.9831910019897403;0.8959055548397659;0.07064280658332837;0.06437746165531717;1.099769267104606;9.99862331199739;0.9094717043121754;-0.09040003089806349;1.045479046501254;0.9999324214262852;0.9137665735792426;1.0000401870756506
50.313487;1.0972637225474273;0.9831881468787023;0.8959078340039689;0.07064455824952448;0.06437911574879557;1.099771738552812;9.998617865134374;0.9094733703699236;-0.090401029156301;1.0454756779559033;0.9999320385795555;0.9137638728133316;1.0000373224069923
50.323487;1.097261866599019;0.9831861583104001;0.8959101226238507;0.07064613294632834;0.06438055766008474;1.0997750211965447;9.998612872428684;0.9094740573138781;-0.09040302742262324;1.0454723381028999;0.9999316871427256;0.9137602925798854;1.000034475083193
50.333487;1.097259063070811;0.98318327948315;0.8959123826294122;0.07064787754596535;0.0643822159201244;1.0997771161935908;9.998608348480422;0.9094757652025661;-0.09040402569992688;1.0454690341695811;0.99993137604863;0.9137576320497468;1.0000316512716412
50.343487;1.097257255488084;0.9831812794233377;0.8959146376277585;0.07064944539827615;0.06438366066503352;1.099780026103624;9.998604319160263;0.9094764929691569;-0.09040602399144633;1.0454657745672327;0.9999311154129086;0.9137541078162352;1.0000288550430543
50.353487;1.0972545292755638;0.9831784020069579;0.8959168504448717;0.07065118318656993;0.06438532052200206;1.099781755575421;9.998600812700339;0.9094782394093537;-0.09040702230099179;1.0454625684448267;0.9999309163525084;0.9137515220729193;1.0000260887043257
50.363487;1.0972528282727305;0.9831764158753297;0.8959190481086966;0.07065274398842661;0.06438676572032367;1.0997843106373082;9.998597848833315;0.9094790035509094;-0.09040902063301845;1.0454594250221094;0.9999307899931286;0.9137480920059291;1.0000233538940064
50.373487;1.097250235456318;0.9831735623153107;0.8959211996280101;0.0706544743091753;0.06438842489321535;1.0997866968828307;9.998595427332674;0.9094807836479857;-0.09041001899236963;1.0454563531801402;0.9999307466782501;0.9137456193762503;1.0000206519862034
50.383487;1.0972486930693077;0.9831716052178799;0.8959233386419194;0.07065602718259056;0.06438986825353434;1.0997879186076642;9.998593521514834;0.9094815764307796;-0.09041201738383522;1.0454533605243883;0.9999307963414669;0.9137423217194879;1.0000179832238059
50.393487;1.097246284274899;0.9831687813583269;0.8959254379502315;0.07065774901428717;0.0643915245027015;1.0997899796543562;9.998592080151655;0.9094833773375136;-0.0904130158117308;1.0454504521392654;0.9999309493340456;0.9137400015832646;1.0000153464673227
50.403487;1.0972449504455049;0.9831668532803395;0.8959275317138726;0.07065929260707825;0.06439296400656537;1.0997908840473134;9.998591033844042;0.9094841808533828;-0.09041501427965273;1.045447630285346;0.9999312159842134;0.9137368763500753;1.000012740938494
50.413487;1.0972437359000733;0.9831649415402983;0.8959296079992655;0.07066083074037856;0.06439440099732549;1.0997926356848668;9.99859030460243;0.9094859810227234;-0.09041601279051482;1.045444895314798;0.9999316050458057;0.9137347468387271;1.0000101674022532
50.423487;1.0972416822115478;0.9831621688108069;0.8959316555539695;0.07066253623435438;0.06439604971945652;1.0997932386320064;9.99858980946661;0.9094867722253719;-0.09041701134665245;1.0454422465583084;0.9999321236419856;0.9137317292116899;1.000007626612867
50.433487;1.0972407227964442;0.9831603032153625;0.8959337091201727;0.07066406204677506;0.06439748064186865;1.0997946980881483;9.998589453735065;0.9094885495209877;-0.09041900994985401;1.0454396825888381;0.9999327786963863;0.9137299195719093;1.000005117847128
50.443487;1.097238927980128;0.9831575885086953;0.895935740715117;0.07066575482544296;0.06439912276633249;1.099795020815884;9.99858912990021;0.9094903081641934;-0.0904200086014009;1.0454372014154916;0.9999335767603855;0.9137281309333789;1.0000026402675322
50.453487;1.097238223124824;0.9831557939678212;0.8959377844473932;0.07066726798509387;0.06440054682804934;1.099796214867635;9.998588726994495;0.9094910427249181;-0.09042200730191108;1.045434800938946;0.9999345224759415;0.9137255701476367;1.0000001950922215
50.463487;1.0972366715791861;0.9831531628237987;0.8959398149258239;0.07066894836838375;0.0644021820617368;1.0997972889316914;9.998588140522923;0.9094927474340126;-0.09042300605098996;1.0454324798279426;0.9999356182617151;0.9137240318664692;0.999997785512229
50.473487;1.0972361956895138;0.9831514629848207;0.8959418704014446;0.07067044934402796;0.06440359931575992;1.0997972515847574;9.998587278787639;0.9094934181490507;-0.09042500484732129;1.0454302384985308;0.9999368651271366;0.9137217244576047;0.9999954150241341
50.483487;1.0972348592266246;0.9831489357289684;0.8959439273569921;0.07067211756951274;0.06440522787367932;1.0997981104066676;9.998586061386833;0.9094950537101437;-0.09042600368923813;1.045428078839264;0.9999382635070179;0.9137204396322852;0.9999930869822916
50.493487;1.0972345859538426;0.9831473456495885;0.8959460223245433;0.07067360621231783;0.06440663867204467;1.0997978707951157;9.998584415102883;0.909495655729661;-0.09042800257521799;1.0454260025618378;0.9999398138807931;0.9137183847292146;0.9999908053120219
50.503487;1.097233440407659;0.9831449304369816;0.8959481285231422;0.07067526176926217;0.06440826113804309;1.099798535660698;9.998582276859084;0.9094972277950317;-0.09042900150420655;1.0454240101766064;0.999941516835255;0.9137173531716375;0.9999885744998602
50.513487;1.097233346446832;0.983143452045288;0.8959502802358026;0.07067673739535524;0.06440966634936666;1.099798106655646;9.998579596095114;0.9094977744833453;-0.09043000047562887;1.0454221010349145;0.9999433724792254;0.9137154565252414;0.9999863991795647
50.523487;1.0972323687142702;0.9831411455509127;0.895952449884495;0.07067837969165901;0.06441128382527725;1.0997985847432343;9.998576329430996;0.9094993007532134;-0.09043199948911021;1.0454202734320475;0.9999453800597765;0.9137147878957524;0.9999842840777173
50.533487;1.097232431485876;0.9831397703494752;0.8959546709019776;0.07067984198406997;0.06441268471944561;1.0997979693999185;9.998572436327077;0.9094998121078323;-0.0904329985445479;1.0454185249695724;0.9999475381652491;0.9137131630265002;0.9999822339138801
50.543487;1.0972325647185202;0.983138442282149;0.8959569285440551;0.07068129767810151;0.06441408399911341;1.0997982586476707;9.998567883533036;0.9095013145784588;-0.09043499764233812;1.0454168531846304;0.999949844881255;0.9137127727050167;0.9999802537443816
50.553487;1.0972317983705189;0.9831362784150196;0.8959592055861288;0.07068292019449435;0.06441569654113961;1.0997984496808737;9.998562651297307;0.909501813552543;-0.09043599678304598;1.0454152556864904;0.9999522984125186;0.9137114310079721;0.9999783495213722
50.563487;1.0972320568720686;0.9831350408180667;0.8959615287172962;0.07068436299323913;0.0644170932536979;1.099797538663921;9.998556732862504;0.909503312094711;-0.09043799596693353;1.0454137295815236;0.9999548983841006;0.913711329218921;0.9999765269962624
50.573487;1.0972314050841536;0.9831329673979218;0.8959638607055448;0.07068597301215299;0.06441870331852295;1.099797520635657;9.998550138686452;0.909504810790544;-0.09043899519405746;1.045412271135207;0.9999576458420025;0.9137112798194119;0.9999747900675077
50.583487;1.0972317667469254;0.9831318227823767;0.8959662244919139;0.07068740405215684;0.06442009750784346;1.0997963903649768;9.998542911816866;0.9095053097981688;-0.09043999446468806;1.04541087668284;0.9999605417805263;0.9137103938197212;0.999973141062583
50.593487;1.0972312064887035;0.9831298460409654;0.8959685808606735;0.07068900332805883;0.06442170502133242;1.0997961437959753;9.998535130705552;0.9095068113512015;-0.09044199377954182;1.0454095436573592;0.9999635862630287;0.9137107669194667;0.999971581780345
50.603487;1.0972316499158499;0.9831287996516909;0.8959709525312516;0.07069042475802337;0.06442309664072893;1.0997947793347433;9.998526890103124;0.9095073203365381;-0.09044299313976861;1.045408270098053;0.9999667783300868;0.9137102156954074;0.9999701134623418
50.613487;1.097231165287008;0.9831269189196585;0.8959733009199023;0.07069201560826692;0.06442470146642665;1.099794297592222;9.998518284489286;0.9095088424481834;-0.09044499254678984;1.0454070534758162;0.9999701160741973;0.9137109315103199;0.999968736441267
50.623487;1.0972316818710341;0.9831259637593989;0.895975650056371;0.07069342987366452;0.06442609011668082;1.0997926995676917;9.99850940733149;0.9095093819924631;-0.09044599200207401;1.045405890475122;0.9999735970765161;0.9137107285224784;0.9999674504656114
50.633487;1.0972312706268024;0.9831241685664103;0.8959779631290904;0.0706950147889203;0.06442769152215158;1.0997919858156058;9.998500359636582;0.9095109406583802;-0.09044799150692316;1.0454047775235813;0.9999772186729403;0.9137117960049215;0.9999662547300413
50.643487;1.0972318615400307;0.9831232934708938;0.8959802649560864;0.07069642421357522;0.06442907614987733;1.0997911574202466;9.998491259497492;0.9095115174712607;-0.09044899106217927;1.0454037111508403;0.9999809775439538;0.9137119463699463;0.9999651467869209
50.653487;1.0972315242193795;0.9831215740681684;0.895982518174817;0.07069800524357715;0.06443067281193426;1.0997892165134548;9.998482242381028;0.9095131104871478;-0.09044999066798154;1.0454026881133622;0.9999848693159636;0.9137132696353618;0.9999641218562892
50.663487;1.0972321874872788;0.9831212531956139;0.8959851860064891;0.07069764714220719;0.06443044387602569;1.0997881660177282;9.998473448078238;0.9095137184680949;-0.09045199032391721;1.0454017056879124;0.9999888887349544;0.9137138759499802;0.9999631734622719
50.673487;1.097231921636573;0.983119608395612;0.8959873577129523;0.07069922623200826;0.06443203437903228;1.099786010475142;9.998465001863611;0.909515340760918;-0.09045299002933867;1.0454007622192465;0.9999930302121791;0.913715558147831;0.9999622941956492
50.683487;1.0972326571505389;0.9831188878236611;0.8959895005449298;0.07070063189782734;0.06443340697120209;1.099784757333337;9.998457001685365;0.9095169768586903;-0.09045498978342187;1.0453998569647198;0.9999972882411146;0.913717517768684;0.9999614762939592
50.693487;1.0972334301324143;0.9831182166837276;0.8959915989998175;0.07070203811004279;0.06443477637499195;1.0997824169816077;9.998449520752144;0.909517626266973;-0.09045598958504887;1.0453989893738402;1.0000016568520367;0.9137185585325631;0.9999607122212772
50.703487;1.0972332762419152;0.9831167200412096;0.8959936387936491;0.0707036188164864;0.06443635740208423;1.099781001632257;9.9984426216072;0.9095192874279773;-0.09045698943276004;1.0453981592599868;1.0000061282794288;0.9137207645031659;0.9999599943611295
50.713487;1.0972341254490219;0.9831161667439483;0.895995652707516;0.07070502792363302;0.06443772100341336;1.0997785235840043;9.998436364889233;0.9095199562614324;-0.09045898932485517;1.0453973669761631;1.0000106926337626;0.9137222374779753;0.999959314218548
50.723487;1.0972340485019907;0.9831147998083984;0.8959976126987875;0.0707066124563087;0.06443929637562103;1.0997769940923425;9.998430807246283;0.9095216261414123;-0.09045998925957269;1.0453966124118705;1.0000153394020717;0.9137247615648909;0.9999586623792589
50.733487;1.0972349748964627;0.9831143860328594;0.8959995542841045;0.0707080261084045;0.06444065421491142;1.0997744235532407;9.998425995264247;0.9095222891604978;-0.09046198923509631;1.0453958942099044;1.0000200590921573;0.9137265365894642;0.9999580287991798
50.743487;1.0972349728749076;0.9831131656519329;0.8960014533423315;0.07070961572210767;0.06444222354306454;1.0997728214502136;9.998421955561756;0.9095239370323145;-0.0904629892493783;1.0453952097248986;1.0000248431830416;0.9137293472791658;0.9999574024955734
50.753487;1.097235967833046;0.9831129042750956;0.8960033485154563;0.0707110349237478;0.0644435750680828;1.0997701954539305;9.998418688743625;0.9095245613676912;-0.09046398930020919;1.0453945543606404;1.0000296831914262;0.9137312953933131;0.9999567715018242
50.763487;1.0972360245339048;0.9831118419885739;0.8960052164812813;0.07071263070298298;0.06444513800249929;1.099768550955516;9.998416176778637;0.9095261543985876;-0.09046598938544513;1.0453939211399654;1.000034570438386;0.9137344643683926;0.9999561243631241
50.773487;1.0972370670564402;0.9831117430904708;0.8960070951027765;0.07071405704943573;0.06444648328846951;1.0997668915610113;9.99841439115082;0.9095277101200797;-0.09046698950289289;1.045393302373657;1.0000394961731425;0.9137376569768684;0.9999554513597124
50.783487;1.097237161001589;0.9831108444957475;0.8960089596727339;0.07071566123244682;0.06444804034159572;1.099764219958057;9.998413296516205;0.9095282243213628;-0.09046898965014236;1.0453926917107135;1.0000444515609948;0.9137400720791105;0.999954743639588
50.793487;1.0972382327367858;0.9831109061294179;0.8960108456283401;0.07071709725621647;0.06444938031364708;1.0997625386494472;9.998412860741283;0.9095296927931652;-0.09046998982478067;1.045392083901392;1.0000494280784717;0.9137434965980603;0.9999539922142046
50.803487;1.0972383510134165;0.9831101606629048;0.8960127248125968;0.07071871219208774;0.0644509328443186;1.0997598503646635;9.998413063447355;0.9095301092727257;-0.09047099002450917;1.0453914727355578;1.0000544176537918;0.9137460322354328;0.9999531880064922
50.813487;1.0972394457090033;0.983110364829937;0.8960146300498802;0.07072015978630648;0.0644522693272163;1.099758158090435;9.9984138932272;0.9095314653930546;-0.09047299024690367;1.045390849661978;1.0000594115474568;0.9137497585328406;0.9999523225016079
50.823487;1.097239588792041;0.9831097489388052;0.8960165331583124;0.0707217867839729;0.06445381958404807;1.0997554650790395;9.99841534648496;0.9095317525971613;-0.09047399048938795;1.045390204508248;1.0000643994485832;0.9137524750079031;0.9999513892115437
50.833487;1.0972407122598797;0.9831100684340137;0.8960184689154732;0.0707232466219381;0.06445515499112138;1.0997537751211366;9.998417433429315;0.909532963767583;-0.09047499074946425;1.0453895270494593;1.0000693705983208;0.9137562573725467;0.9999503849147341
50.843487;1.0972408883112157;0.98310955446222;0.8960204103950797;0.07072488585020109;0.06445670515444293;1.0997510928176295;9.998420177338318;0.9095330932149215;-0.09047699102475194;1.0453888076841926;1.0000743157835343;0.9137592015870172;0.9999493094248723
50.853487;1.0972420479830625;0.9831099647181489;0.8960223909751436;0.07072635788350924;0.06445804121374142;1.099749423652746;9.998423602669073;0.9095341352038578;-0.09047799131304808;1.0453880373364584;1.0000792279256987;0.9137630880426575;0.9999481643369361
50.863487;1.0972422636753945;0.9831095315504115;0.8960243807030349;0.07072800925933719;0.06445959267025898;1.099746773422209;9.998427724324397;0.9095350822753081;-0.09047999161268172;1.0453872075523336;1.000084101788859;0.9137671093233691;0.999946951773508
50.873487;1.0972434684854564;0.9831100112625105;0.8960264108226176;0.07072949326877451;0.06446093075948141;1.099745147043094;9.998432543205974;0.9095349250687206;-0.09048099192276297;1.0453863106063697;1.0000889342621415;0.9137700640818548;0.9999456739295063
50.883487;1.097243737345978;0.9831101125790271;0.89602888853875;0.07072939162780564;0.06446087711996071;1.0997425480975282;9.998438045362757;0.9095356534329195;-0.09048199224296587;1.0453853390598977;1.0000937245365578;0.9137740348929285;0.9999443330576621
50.893487;1.097245005594526;0.9831106238434326;0.8960309672774662;0.07073088666543939;0.06446221925014849;1.0997409794447348;9.998444210480498;0.9095352575429818;-0.09048399257306149;1.0453842856026372;1.0000984734116798;0.9137771242952124;0.9999429308390065
50.903487;1.0972453492805274;0.9831102475830861;0.8960330505621658;0.07073256001882566;0.06446377878793498;1.0997384440674223;9.99845102392565;0.9095357286760541;-0.09048499291278947;1.0453831438019596;1.0001031820621196;0.9137811174990932;0.9999414682189454
50.913487;1.0972467027345145;0.9831107305732256;0.8960351626745803;0.07073406482869671;0.06446512704045759;1.0997369455235848;9.998458474183748;0.9095350593673235;-0.09048599326201051;1.0453819087048777;1.0001078508964956;0.9137841161351455;0.9999399472928703
50.923487;1.0972471404911963;0.9831102960620929;0.8960372632889172;0.07073574748547606;0.06446669362083862;1.0997344876834154;9.998466542644858;0.9095352426621893;-0.09048799362051593;1.0453805767167044;1.0001124784900013;0.9137882032132297;0.9999383732577126
50.933487;1.0972485973964363;0.9831106957037467;0.8960393722760684;0.07073726146217799;0.06446804970549219;1.0997330744137024;9.998475203725016;0.9095352709558141;-0.09048899398777467;1.0453791457597819;1.0001170607524263;0.9137921812232205;0.9999367537927752
50.943487;1.0972491497086634;0.9831101589582272;0.8960414476874765;0.07073895343029427;0.0644696247727327;1.0997317089518897;9.998484431643158;0.9095341359810473;-0.09049099436315385;1.04537761558514;1.0001215915684454;0.9137952507813847;0.9999350967301796
50.953487;1.097250732330684;0.9831104433100522;0.8960435099318129;0.07074047694720592;0.06447099000017376;1.0997293929104284;9.998494206031838;0.9095338305878656;-0.0904919947463908;1.0453759873036381;1.0001260641894913;0.9137992042804701;0.999933408098524
50.963487;1.0972514188929128;0.9831097826631001;0.8960455187336879;0.07074217857697432;0.06447257510025524;1.0997281268317072;9.99850451358252;0.9095323503358955;-0.0904929951379593;1.0453742632376641;1.0001304712923784;0.9138021526169507;0.9999316914014902
50.973487;1.0972531405550743;0.9831099382685162;0.8960474977063732;0.0707437116958691;0.0644739516275163;1.0997259113181803;9.998515341701019;0.9095316938374031;-0.09049499553910101;1.045372447432634;1.0001348039792386;0.9138061867328798;0.9999299487174057
50.983487;1.097253969366344;0.9831091490290969;0.8960494109462861;0.0707454226647288;0.06447554952935712;1.0997247467192965;9.998526677978415;0.909529862851591;-0.09049599595163971;1.0453705455767694;1.0001390516495954;0.9138091185584711;0.9999281828166208
50.993487;1.097255839522971;0.9831091820994813;0.8960512853988739;0.07074696479126587;0.06447694024182038;1.0997226325170288;9.998538527623529;0.9095288622725599;-0.09049699637783387;1.0453685648255486;1.00014320334501;0.9138130357962168;0.9999263977260612
51.003487;1.0972568290672107;0.9831082810818729;0.896053086758058;0.07074868456982089;0.06447855330407884;1.0997215668946623;9.998550925270319;0.9095266996483705;-0.09049899682002562;1.045366513720383;1.000147248966268;0.913816045261203;0.999924597773015
51.013487;1.0972588773800123;0.9831082157854216;0.8960548431165934;0.07075023558374333;0.06447995968961626;1.0997195461252236;9.998563921340542;0.9095253842699377;-0.0904999972801836;1.0453644012015386;1.0001511795555136;0.9138199384825868;0.9999227874522666
51.023487;1.0972600651733735;0.9831072304255443;0.8960565205319098;0.07075196453034362;0.06448158853723496;1.0997185650211052;9.998577558907265;0.9095239262048658;-0.09050099775999669;1.045362235726189;1.0001549877846867;0.9138238212352165;0.9999209722304087
51.033487;1.0972623320510146;0.9831075746153541;0.8960585837069143;0.07075176041928247;0.06448140240430557;1.0997166186637255;9.998591862030228;0.9095213359511729;-0.0905029982611892;1.045360025954731;1.0001586683692496;0.9138268007894108;0.9999191591480107
51.043487;1.0972637566350765;0.9831065307198655;0.8960601206523138;0.0707534989828664;0.06448304624927681;1.099715703706629;9.998606836855803;0.9095196244826383;-0.09050399878534762;1.0453577818400106;1.0001622172836822;0.9138306726676917;0.9999173567571854
51.053487;1.0972662741548487;0.9831063498117979;0.8960615957599584;0.07075506887613715;0.06448448239922065;1.0997138190576483;9.998622477078328;0.9095168031033852;-0.09050499933352586;1.0453555142936293;1.000165630979934;0.9138335483031522;0.9999155740620131
51.063487;1.0972679578368985;0.9831052774427448;0.896062974376883;0.07075681622432196;0.06448613955605818;1.0997129661182345;9.998638764804529;0.9095148830793768;-0.09050699990616042;1.0453532338020524;1.0001689066117911;0.9138375183200184;0.9999138190057183
51.073487;1.0972707390440273;0.9831033187335156;0.8960626760430577;0.07075791340001615;0.06448715003686235;1.0997111473707772;9.998655664349762;0.9095118746415481;-0.0905080005033126;1.0453509499445863;1.0001720420168567;0.9138403954526904;0.9999120975224208
51.083487;1.0972726890479638;0.9831022457623309;0.8960638827251494;0.070759668040628;0.06448881874500079;1.0997103646524513;9.998673123594507;0.9095097858573671;-0.09050900112496424;1.0453486728010573;1.00017503476707;0.913844270566417;0.999910413102204
51.093487;1.097275737174734;0.983102062329537;0.8960650140201062;0.07076125281633641;0.0644902780447028;1.0997086192421501;9.998691088597747;0.909507622832883;-0.09051100177122279;1.045346414274995;1.0001778813073667;0.9138482501461993;0.9999087666653405
51.103487;1.0972779519850526;0.9831010122254334;0.8960660361220777;0.07076301425354067;0.06449195660259356;1.0997079127181952;9.998709517486772;0.9095043906592957;-0.09051200244234005;1.0453441871159406;1.0001805773995769;0.9138511431947242;0.9999071574801263
51.113487;1.0972812604205966;0.9831008632733016;0.8960669767914671;0.07076460594954136;0.0644934246571397;1.0997062476912427;9.998728385196195;0.9095020936320636;-0.09051300313854288;1.0453420033536227;1.0001831195762334;0.9138550389350515;0.9999055851203094
51.123487;1.0972837298448386;0.9830998551070146;0.89606780058024;0.07076637450870653;0.06449511080265122;1.0997056285852935;9.998747677988911;0.9094987350528023;-0.09051500385987543;1.0453398744298077;1.0001855057827587;0.9138580435471575;0.9999040507199211
51.133487;1.0972872878493027;0.9830997505720492;0.8960685320576731;0.07076797358371999;0.06449658538983737;1.0997040617123908;9.998767389930594;0.9094963174409738;-0.09051600460612455;1.0453378121938575;1.0001877348509136;0.9138619442351791;0.9999025564595128
51.143487;1.0972900041934863;0.9830987858445478;0.8960691332271993;0.07076974979887198;0.06449827715465868;1.0997035542066504;9.998787532990878;0.9094928430952677;-0.09051700537678241;1.0453358296796886;1.0001898063190153;0.9138648426153831;0.9999011043236014
51.153487;1.0972938088489779;0.9830992024352962;0.8960700664323542;0.07076959212351226;0.06449814843522254;1.0997021124801545;9.998808144984583;0.9094903147603492;-0.09051900617093722;1.045333941557832;1.0001917210852866;0.9138688180431036;0.999899695597683
51.163487;1.0972967718163076;0.9830982749488628;0.8960704190770674;0.07077137628514653;0.06449984408368785;1.099701740800712;9.998829285509439;0.9094877359463105;-0.09052000698704588;1.0453321636624269;1.000193482232167;0.9138726662413572;0.999898331083727
51.173487;1.0973008209679442;0.9830982466094828;0.8960706556516371;0.07077299117303255;0.06450132643260718;1.0997004405042288;9.998851029719017;0.9094841102163587;-0.09052100782285565;1.0453305113873457;1.0001950945873497;0.9138754812380482;0.99989701114595
51.183487;1.0973040233648164;0.9830973548118216;0.8960707415887236;0.07077478323391394;0.06450302428127205;1.0997002102817004;9.998873457656352;0.9094814403121437;-0.09052300867566304;1.045328998592536;1.0001965623616436;0.9138793453134421;0.9998957359956172
51.193487;1.097308304793743;0.9830973623954118;0.8960707043012643;0.0707764059089785;0.06450450822746384;1.0996990468918537;9.99889663550101;0.9094777285819119;-0.09052400954272159;1.0453276376342213;1.0001978872222772;0.913882066233094;0.9998945065640853
51.203487;1.0973117321068506;0.9830965076885606;0.8960705091492875;0.07077820549484524;0.06450620728593456;1.099698945749292;9.9989206036467;0.909474978372154;-0.09052501042142991;1.0453264383897083;1.0001990687989268;0.9138857311824596;0.9998933245891874
51.213487;1.0973162318568226;0.9830965553166842;0.8960701834069136;0.07077983528978544;0.06450769217551891;1.0996979018822277;9.99894538106211;0.9094721951749863;-0.09052701130927528;1.0453254067163302;1.0002001067126225;0.9138894432673519;0.9998921912758999
51.223487;1.0973198704264457;0.9830957443467099;0.8960696935660574;0.07078164149865224;0.0645093919573948;1.0996979108640783;9.998970976233249;0.9094683865666916;-0.09052801220392094;1.0453245449988153;1.0002010019206022;0.9138920086287361;0.9998911055715933
